time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3064.0,-29.97087167133444,5.125255147924326,35.02117369321877,24.205163691099756,5.039377052457927,-26.469842541457716,-40.017503884714074,1.5383479225809926,0.014377664997653028,-5.004442624690919,40.041704054165045,45282.5312274809,20639.90607404809,20639.90607404809,65922.43730152899,82761.20600250528,82761.20600250528,20639.90607404809,103401.11207655337,103401.11207655337,103401.11207655337,128288.46669981268,97879.25979572875,60400.87431828313,41642.650530495135,24887.35462325931,0.0,66530.00515375445,21154.251429770415,1539.887954915836,0.0,0.8867451228329752,2.816044226990095,0.0014959162575277712,354594.5815604908,1556332.1722421672,4.389046683660816,1556332.1722421672,4.389046683660816,0.85,0.09587015085649131,4.296143414572793,1.2677942274091771,1.0,0.0,4.296143414572876,1.2845404252345778,1.2848412349759042,3.344498413732871,19365.594394302258,1974.7410577824496,3099.015535412006,3099.015535412006,6.660149275858363,5.125255147924326,-0.9135381853586368,6.038793333282963,3.400881408043192,3.400881408043192,0.9716804022980549,0.0,0.0,0.0002341647454362694,1.0001012000538982,0.00023414105034935426,198.8981572271049,0.0,4.727460667298094e-06,13.3976235311228,0.05094563471991289,7.869962123901566e-05,0.00015546512419725375,0.0006679004695157731,0.09587015085592084,0.07679519273900719,0.01907495811691365,0.09587015585479088,0.07679519273946415,0.01907495811702716,0.40404764664364606,0.40404764664364606,0.10036034368919944,0.0,5.031560865810775,4.688167831556143,6.419180272620224,5.018820289688563,4.680884518639459,6.384309575505199,24887.35462325931,21154.251429770415,0.85,0.9908677618343582,0.6806332138834277,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451314951185833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.38291337933,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.185677862199,1539.887954915836,0.40404764664364606,0.10036034368919944,6.112885165565336,3.400881408043192
3065.0,-29.97184037316685,5.124922225776818,35.02114978802222,24.204718437418364,5.039075758190618,-26.470744640489272,-40.01834850115699,1.5379800255130123,0.011026754033537145,-5.004672196589858,40.04165110011154,45281.79725586355,20639.950657700938,20639.950657700938,65921.7479135645,82760.58086589606,82760.58086589606,20639.950657700938,103400.53152359699,103400.53152359699,103400.53152359699,128287.72430063953,97878.92159870824,60400.42612656946,41642.77274682087,24887.19277704253,0.0,66529.9655238634,21154.11386048615,1539.884115590482,0.0,0.8867441458991738,2.816061435755911,0.0014959162575277712,354591.40850511927,1556329.8870212033,4.389079514312977,1556329.8870212033,4.389079514312977,0.85,0.09587032502040131,4.296143414572793,1.2677936021005736,1.0,0.0,4.296143414573696,1.2845421945749749,1.2848429742917165,3.3444938069895684,19365.52748138998,1974.734234564299,3099.015535412006,3099.015535412006,6.660163662250537,5.124922225776818,-0.9136906228032986,6.038612848580117,3.400990401437946,3.400990401437946,0.9717115432679846,0.0,0.0,0.00023414105034935426,1.0001008045329307,0.00023411745024913097,198.89895708375798,0.0,4.712909122758601e-06,13.356384453897876,0.05095034762903565,7.869209827992791e-05,0.00015544895206942637,0.0006678309917353078,0.0958703250198844,0.0767949332093135,0.019075391810570892,0.09587039706360839,0.07679493320972758,0.019075391810673737,0.4040461020688448,0.4040461020688448,0.10036258102458256,0.0,5.028481474488217,4.686448716049597,6.410548269194919,5.015698950623403,4.679137972237299,6.375577953424568,24887.19277704253,21154.11386048615,0.85,0.9908579899972931,0.6806225871201088,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513207761036326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.34167430211,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.167198602272,1539.884115590482,0.4040461020688448,0.10036258102458256,6.112885165565336,3.400990401437946
3066.0,-29.972805788233934,5.12458885428682,35.021125715926495,24.20427947016435,5.038767743022838,-26.471644453092612,-40.01919654021037,1.53760640788146,0.007947408703728343,-5.0049075742381754,40.04159842846688,45281.09355903658,20640.00457879979,20640.00457879979,65921.09813783636,82760.01183543396,82760.01183543396,20640.00457879979,103400.01641423376,103400.01641423376,103400.01641423376,128287.05299796068,97878.63519083872,60400.004048097304,41642.923491934904,24887.036583726924,0.0,66529.96007566183,21153.981096167885,1539.8807473216098,0.0,0.8867431383783242,2.81607440157433,0.0014959162575277712,354588.1552280254,1556327.6139900486,4.389113372919125,1556327.6139900486,4.389113372919125,0.85,0.09587049745632778,4.296143414572793,1.2677931114146488,1.0,0.0,4.296143414573715,1.284543990475543,1.2848447402958552,3.344489131105852,19365.470815057968,1974.7284562065506,3099.015535412006,3099.015535412006,6.660181061678915,5.12458885428682,-0.9138474359449278,6.038436290231748,3.401098728503322,3.401098728503322,0.971742493858092,0.0,0.0,0.00023411745024913097,1.000100463285886,0.00023409393240347571,198.89975423217408,0.0,4.69403532148534e-06,13.302896101089452,0.05095504166435714,7.868454550468776e-05,0.0001554329047444432,0.0006677620501257599,0.09587049745577472,0.07679467598099848,0.01907582147477624,0.09587051984205126,0.0767946759814415,0.01907582147488628,0.4040445542278841,0.4040445542278841,0.10036479333819635,0.0,5.025451299369195,4.684781399756218,6.401955775211036,5.012854982941917,4.677666868341134,6.367132259632967,24887.036583726924,21153.981096167885,0.85,0.9908483044761633,0.6806120657150586,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513265782552658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.2881859493,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.148763219851,1539.8807473216098,0.4040445542278841,0.10036479333819635,6.112885165565336,3.401098728503322
3067.0,-29.97376821895519,5.124255113967232,35.02110146365316,24.20382936196404,5.0384636545889485,-26.472541186596217,-40.02003654660655,1.537236622229961,0.004597166272219511,-5.005139380450478,40.041545036262306,45280.368061895206,20640.048838350584,20640.048838350584,65920.4169002458,82759.37752064713,82759.37752064713,20640.048838350584,103399.42635899772,103399.42635899772,103399.42635899772,128286.30230568767,97878.28391008444,60399.56067095769,41643.02582125195,24886.875946689946,0.0,66529.90176794189,21153.844554686453,1539.8770417689036,0.0,0.8867421516403255,2.816091342861565,0.0014959162575277712,354584.9513365025,1556325.3098658768,4.3891465331502975,1556325.3098658768,4.3891465331502975,0.85,0.09587066221852303,4.296143414572793,1.2677925163274635,1.0,0.0,4.296143414572584,1.2845457682913288,1.2848464883165587,3.344484502321328,19365.401313504524,1974.7213690204633,3099.015535412006,3099.015535412006,6.660195343488829,5.124255113967232,-0.9140030283972402,6.038258142364472,3.4012063651468,3.4012063651468,0.9717732471848001,0.0,0.0,0.00023409393240347571,1.0001001535032663,0.00023407048942394865,198.9005489220079,0.0,4.677693720900518e-06,13.25658400503207,0.05095971935807804,7.867706493029755e-05,0.00015541686747317816,0.0006676931517084269,0.09587066221799859,0.07679441614099675,0.019076246077001844,0.09587075920666076,0.07679441614141683,0.019076246077106195,0.4040430057704044,0.4040430057704044,0.10036698227663182,0.0,5.022402035644234,4.683087948212403,6.3933735306385415,5.009736546722706,4.675875647090606,6.358597987185817,24886.875946689946,21153.844554686453,0.85,0.9908389332991653,0.6806017573847375,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513323607645081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.24187385324,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.130361392235,1539.8770417689036,0.4040430057704044,0.10036698227663182,6.112885165565336,3.4012063651468
3068.0,-29.974726975676443,5.123920886641594,35.021077004549774,24.203381034918152,5.038147587365964,-26.473435811021613,-40.020879975613184,1.5368564227113197,0.0015516896939402613,-5.005379407384874,40.04149050739957,45279.67477618755,20640.107279076536,20640.107279076536,65919.78205526409,82758.80287955557,82758.80287955557,20640.107279076536,103398.9101586321,103398.9101586321,103398.9101586321,128285.62349218165,97877.98554749097,60399.142544896036,41643.158891772146,24886.71333354955,0.0,66529.8722253217,21153.706333517115,1539.8734257103454,0.0,0.8867411271593488,2.816103323045077,0.0014959162575277712,354581.63384685013,1556322.9566922344,4.38918096182172,1556322.9566922344,4.38918096182172,0.85,0.09587082457642108,4.296143414572793,1.2677920432249086,1.0,0.0,4.296143414574268,1.2845475946568186,1.284848284994421,3.344479747144407,19365.342281908048,1974.7153494728627,3099.015535412006,3099.015535412006,6.660214201324578,5.123920886641594,-0.9141644515749494,6.038085338216543,3.401313334907536,3.401313334907536,0.9718038099735817,0.0,0.0,0.00023407048942394865,1.0000997719414488,0.00023404713808659118,198.90134058374622,0.0,4.662821496300831e-06,13.214436120516556,0.050964382179574344,7.866955453777802e-05,0.00015540093488617063,0.0006676247030296774,0.09587082457585523,0.07679415787850304,0.019076666697352196,0.09587083116414293,0.0767941578789563,0.019076666697464786,0.4040414541226269,0.4040414541226269,0.10036914740839294,0.0,5.019404588144766,4.6814372361977235,6.384880648666808,5.006931097078791,4.674380341123992,6.350446601591784,24886.71333354955,21153.706333517115,0.85,0.9908298310270104,0.6805916389383027,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513381254423228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.19972596873,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.11198717051,1539.8734257103454,0.4040414541226269,0.10036914740839294,6.112885165565336,3.401313334907536
3069.0,-29.975682498448894,5.123586061923018,35.02105225274485,24.202919122204207,5.037817452878805,-26.47432893114701,-40.02172319507224,1.5364638855770771,-0.0014231144127734296,-5.005627347945225,40.0414330637051,45278.995303854485,20640.178966229043,20640.178966229043,65919.17427008353,82758.23026822995,82758.23026822995,20640.178966229043,103398.40923445899,103398.40923445899,103398.40923445899,128284.94707032588,97877.68174828097,60398.730896966634,41643.2787236826,24886.5378358669,0.0,66529.8165595495,21153.557160486864,1539.869260263063,0.0,0.886740072937645,2.8161134521500735,0.0014959162575277712,354578.20700599684,1556320.4777329757,4.3892163900153465,1556320.4777329757,4.3892163900153465,0.85,0.09587098278485039,4.296143414572793,1.267791587705724,1.0,0.0,4.29614341457276,1.284549478534042,1.2848501393151177,3.344474842242474,19365.282174666838,1974.7092202400247,3099.015535412006,3099.015535412006,6.660237333558568,5.123586061923018,-0.914331606188985,6.037917668112003,3.4014196015209137,3.4014196015209137,0.9718341718631182,0.0,0.0,0.00023404713808659118,1.0000994361670104,0.0002340238676502031,198.90212958068685,0.0,4.644612304822995e-06,13.162831271868368,0.05096902679187917,7.86620466737507e-05,0.00015538509141284048,0.000667556637196066,0.09587098278425758,0.07679389919595976,0.01907708358829782,0.09587080268190726,0.07679389919643462,0.019077083588415773,0.4040399013865081,0.4040399013865081,0.10037129319464931,0.0,5.0164642031748485,4.679822744260093,6.376530017999244,5.004204233532448,4.672895759906339,6.3426495839494805,24886.5378358669,21153.557160486864,0.85,0.9908215245277373,0.6805819953422865,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513438681574296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.14812112008,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.093654470229,1539.869260263063,0.4040399013865081,0.10037129319464931,6.112885165565336,3.4014196015209137
3070.0,-29.976634260727174,5.123251435287469,35.021027374912826,24.202514939848356,5.037553967552249,-26.47521200092624,-40.02254594871772,1.53613170775149,-0.004818667364986595,-5.005829099574673,40.04137988932986,45278.24291246461,20640.15519626592,20640.15519626592,65918.39810873053,82757.61910473385,82757.61910473385,20640.15519626592,103397.77430099976,103397.77430099976,103397.77430099976,128284.1440816359,97877.3665598102,60398.273336616214,41643.43691465998,24886.369780636138,0.0,66529.80669529611,21153.414313540718,1539.8644587619942,0.0,0.8867392383940356,2.816134499738892,0.0014959162575277712,354575.41857166484,1556318.1830171107,4.389244435743524,1556318.1830171107,4.389244435743524,0.85,0.09587111997205053,4.296143414572793,1.2677909255819402,1.0,0.0,4.296143414572655,1.2845510799833468,1.2848517112456361,3.3444706726870597,19365.219814039105,1974.7028612257097,3099.015535412006,3099.015535412006,6.660229663392721,5.123251435287469,-0.9144719584234933,6.037723393710962,3.401525130875213,3.401525130875213,0.9718643231072036,0.0,0.0,0.0002340238676502031,1.0000990455866843,0.00023400069091448697,198.90291547798878,0.0,4.628539353861559e-06,13.11728052884366,0.05097365533123303,7.865472167189275e-05,0.00015536914597831037,0.000667488133322517,0.095871119971647,0.07679362558791661,0.0190774943837304,0.09587113005175009,0.07679362558823982,0.019077494383810702,0.40403834887659296,0.40403834887659296,0.10037342647249302,0.0,5.01345551344707,4.678191223411147,6.367903790741025,5.001010432209682,4.671283528229253,6.333010782360361,24886.369780636138,21153.414313540718,0.85,0.9908100050648605,0.680570787163672,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451349591545158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.10257037706,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.075354598166,1539.8644587619942,0.40403834887659296,0.10037342647249302,6.112885165565336,3.401525130875213
3071.0,-29.977583169216377,5.122916296571578,35.021002425860665,24.20206133918839,5.037236882642131,-26.476097862397108,-40.02337666517121,1.535751575822577,-0.007897785761599607,-5.006073764870309,40.04132805924915,45277.53881680095,20640.216645906967,20640.216645906967,65917.75546270792,82757.02613733012,82757.02613733012,20640.216645906967,103397.24278323709,103397.24278323709,103397.24278323709,128283.47257177191,97877.0451918682,60397.839966270614,41643.561361775086,24886.229788534816,0.0,66529.7911503099,21153.295320254594,1539.8622646750546,0.0,0.8867381804997592,2.816146383040168,0.0014959162575277712,354572.03704530984,1556315.946316124,4.389279987460619,1556315.946316124,4.389279987460619,0.85,0.09587127644718231,4.296143414572793,1.2677904046745971,1.0,0.0,4.296143414574273,1.2845529054977782,1.2848535074140106,3.3444659197652826,19365.156230791446,1974.6963775388585,3099.015535412006,3099.015535412006,6.660249492154578,5.122916296571578,-0.9146386471349741,6.037554943706552,3.4016301619433604,3.4016301619433604,0.9718943319838173,0.0,0.0,0.00023400069091448697,1.0000987493597997,0.00023397758577768394,198.90369902428742,0.0,4.60992030520159e-06,13.064514144941304,0.05097826525153823,7.864732641669182e-05,0.00015535336449779515,0.0006674203338189294,0.09587127644658959,0.07679337227258999,0.0190779041739996,0.09587128362177412,0.07679337227306476,0.01907790417411755,0.40403679443822554,0.40403679443822554,0.10037552745699299,0.0,5.010497899445511,4.676580646757827,6.359451655908572,4.998175979108737,4.66967553914327,6.325171740547489,24886.229788534816,21153.295320254594,0.85,0.9908005770494722,0.6805603630185159,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513552924511353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.049803993155,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.057098210576,1539.8622646750546,0.40403679443822554,0.10037552745699299,6.112885165565336,3.4016301619433604
3072.0,-29.978528711545902,5.122580946319215,35.020977264010206,24.20162100987511,5.036935414569578,-26.476979131845216,-40.024206683132775,1.5353858348685743,-0.011076189627374333,-5.00630176863545,40.04127196298638,45276.84717896373,20640.24203028348,20640.24203028348,65917.0892092472,82756.42290921204,82756.42290921204,20640.24203028348,103396.66493949552,103396.66493949552,103396.66493949552,128282.72273951818,97876.7188586788,60397.424197154556,41643.66073502693,24886.05780002267,0.0,66529.7185350496,21153.14913001927,1539.8578561414595,0.0,0.8867372228724009,2.8161615162101516,0.0014959162575277712,354568.88582124724,1556313.5255129386,4.38931216964576,1556313.5255129386,4.38931216964576,0.85,0.09587141270826058,4.296143414572793,1.2677898793714126,1.0,0.0,4.296143414573734,1.2845546635706495,1.2848552362169372,3.344461342447579,19365.09166516032,1974.6897936767723,3099.015535412006,3099.015535412006,6.660257683264375,5.122580946319215,-0.9147962724990233,6.037377218818238,3.401734480822879,3.401734480822879,0.9719241373779655,0.0,0.0,0.00023397758577768394,1.0000983998023545,0.00023395456469475803,198.90447979644728,0.0,4.595697176584412e-06,13.024205798440223,0.05098286094871481,7.863993802165761e-05,0.00015533764775602633,0.0006673528124422806,0.09587141270775434,0.07679310591488825,0.019078306792866092,0.09587142079571291,0.07679310591529376,0.019078306792966827,0.40403523864003027,0.40403523864003027,0.10037760741760696,0.0,5.0075353227784944,4.674964912793371,6.35099605044536,4.995225579008093,4.668070709542292,6.316734609533455,24886.05780002267,21153.14913001927,0.85,0.9907916441059398,0.6805507099073432,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513609763059376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.00949564666,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.038867268486,1539.8578561414595,0.40403523864003027,0.10037760741760696,6.112885165565336,3.401734480822879
3073.0,-29.979471005270685,5.1222454842416525,35.02095197356921,24.20119479009884,5.036643791277621,-26.47785649268214,-40.025028528738744,1.5350292786892008,-0.014201815306194021,-5.006524735014897,40.04121789385048,45276.13441903374,20640.25544930758,20640.25544930758,65916.38986834133,82755.83831430964,82755.83831430964,20640.25544930758,103396.09376361722,103396.09376361722,103396.09376361722,128281.99117047906,97876.41401105275,60396.99019350889,41643.8042417154,24885.89740686184,0.0,66529.70164857723,21153.012795832565,1539.8540052884616,0.0,0.8867362835417825,2.8161765451085716,0.0014959162575277712,354565.80423979444,1556311.1921919854,4.389343736993444,1556311.1921919854,4.389343736993444,0.85,0.09587154463198908,4.296143414572793,1.267789294724353,1.0,0.0,4.29614341457304,1.28455637852234,1.2848569219964903,3.344456877412234,19365.031350488032,1974.6836432918512,3099.015535412006,3099.015535412006,6.660262013356931,5.1222454842416525,-0.9149516252941794,6.037197109535832,3.4018381773243687,3.4018381773243687,0.9719537649498197,0.0,0.0,0.00023395456469475803,1.0000980624712277,0.00023393162478153366,198.90525789148168,0.0,4.578996523730012e-06,12.976876148250854,0.05098743994523854,7.863262300499123e-05,0.00015532194168976679,0.0006672853369291509,0.09587154463150349,0.07679283943952257,0.019078705191980926,0.09587159111593843,0.0767928394399115,0.019078705192077574,0.404033680367378,0.404033680367378,0.10037966471380397,0.0,5.004582742973071,4.673368797288845,6.342512152111738,4.992322919708727,4.66656260425674,6.308147375940962,24885.89740686184,21153.012795832565,0.85,0.990781383877602,0.6805401692343527,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513666400401046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.96216599646,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.02067213151,1539.8540052884616,0.404033680367378,0.10037966471380397,6.112885165565336,3.4018381773243687
3074.0,-29.98041002291677,5.121909750106826,35.02092653878217,24.200749780889623,5.0363378600647595,-26.47873233543643,-40.02585009494794,1.5346601725846727,-0.017332614476686103,-5.0067580973961165,40.04116310861855,45275.43567516174,20640.288096179236,20640.288096179236,65915.72377134097,82755.23423827584,82755.23423827584,20640.288096179236,103395.52233445508,103395.52233445508,103395.52233445508,128281.2608276807,97876.08209321379,60396.56260893724,41643.91053808505,24885.738493225632,0.0,66529.64903131069,21152.877719241787,1539.8504834215116,0.0,0.8867352938691994,2.8161904293653564,0.0014959162575277712,354562.5789994314,1556308.8279710354,4.389376996193191,1556308.8279710354,4.389376996193191,0.85,0.09587167595079213,4.296143414572793,1.2677887771138923,1.0,0.0,4.296143414570625,1.284558152000412,1.2848586664203105,3.344452260010581,19364.965679923553,1974.6769467579197,3099.015535412006,3099.015535412006,6.660272547951316,5.121909750106826,-0.9151139367359455,6.037023686842772,3.401941281174836,3.401941281174836,0.9719832231928104,0.0,0.0,0.00023393162478153366,1.0000977222730834,0.00023390876668515906,198.90603328664838,0.0,4.562869355900893e-06,12.931171754623131,0.05099200281459444,7.862531110390116e-05,0.0001553063136776325,0.0006672181967477374,0.09587167595025496,0.0767925762885427,0.019079099661712257,0.09587173750588776,0.07679257628897299,0.019079099661819136,0.4040321202281908,0.4040321202281908,0.10038169652496297,0.0,5.001645067855293,4.671771513086242,6.334109065664677,4.989425482919444,4.664940985547162,6.300047382421951,24885.738493225632,21152.877719241787,0.85,0.9907721554388361,0.6805302047190098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513722843573411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.916461602836,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.002510556838,1539.8504834215116,0.4040321202281908,0.10038169652496297,6.112885165565336,3.401941281174836
3075.0,-29.981345776917053,5.121573817741246,35.020900914556336,24.200314899813407,5.036034283257498,-26.47960500492953,-40.02667497899381,1.5342935112700573,-0.020325520119399698,-5.0069880544038785,40.041106721282205,45274.76654545131,20640.31188386962,20640.31188386962,65915.07842932093,82754.66356563967,82754.66356563967,20640.31188386962,103394.9754495093,103394.9754495093,103394.9754495093,128280.5450628412,97875.7831907438,60396.16425445636,41644.02104031937,24885.56961333191,0.0,66529.59065365128,21152.734171332122,1539.8463212530116,0.0,0.8867343273282532,2.816202900673873,0.0014959162575277712,354559.4008463646,1556306.3946151487,4.389409478073653,1556306.3946151487,4.389409478073653,0.8499999999999999,0.09587179833010134,4.296143414572793,1.2677883084071802,1.0,0.0,4.296143414573038,1.2845599138812835,1.2848603993492402,3.3444476728158543,19364.9065415115,1974.6709163181617,3099.015535412006,3099.015535412006,6.660280223837453,5.121573817741246,-0.9152750035484791,6.036848821289725,3.402043743851233,3.402043743851233,0.9720124982432095,0.0,0.0,0.00023390876668515906,1.0000973833611373,0.000233885990081322,198.90680599215835,0.0,4.546613278356312e-06,12.885102030861788,0.0509965494278728,7.861797030661869e-05,0.00015529079637854036,0.0006671515322054306,0.09587179832958992,0.07679230909602626,0.019079489233563666,0.09587179842755873,0.0767923090964359,0.019079489233665443,0.4040305574607976,0.4040305574607976,0.10038370719474711,0.0,4.998740977476075,4.670205457706572,6.325749793273644,4.9866625342845055,4.663506292252578,6.291869987303869,24885.56961333191,21152.734171332122,0.85,0.9907633247357637,0.6805207442376852,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451377909092643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.87039187908,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.984383203153,1539.8463212530116,0.4040305574607976,0.10038370719474711,6.112885165565336,3.402043743851233
3076.0,-29.98227827987524,5.121237887625041,35.02087516077805,24.199887771997624,5.0357473264370185,-26.48047308594067,-40.02748404219744,1.5339421325024565,-0.02352752135772107,-5.007206922464137,40.04105169937699,45274.04241051481,20640.311613944636,20640.311613944636,65914.35402445945,82754.05491235336,82754.05491235336,20640.311613944636,103394.36652629799,103394.36652629799,103394.36652629799,128279.77214392296,97875.45208517587,60395.71667630988,41644.150454295544,24885.40561762497,0.0,66529.55607192051,21152.594774981222,1539.8421857992228,0.0,0.8867334122909647,2.816219414063976,0.0014959162575277712,354556.37597041705,1556304.0201862587,4.389440229150219,1556304.0201862587,4.389440229150219,0.85,0.09587191274730311,4.296143414572793,1.2677876863954594,1.0,0.0,4.296143414572452,1.284561604129657,1.2848620607335244,3.3444432721337685,19364.841031656364,1974.6642361720226,3099.015535412006,3099.015535412006,6.660280136737216,5.121237887625041,-0.9154301414875192,6.03666802911256,3.4021455871711277,3.4021455871711277,0.972041596334608,0.0,0.0,0.000233885990081322,1.0000970457532445,0.00023386329464173726,198.90757601836395,0.0,4.530421520578162e-06,12.83921458931851,0.05100107984939338,7.861077091748041e-05,0.00015527521916384158,0.0006670846102570852,0.09587191274683855,0.07679203850060436,0.0190798742462342,0.0958720041821173,0.07679203850097648,0.019079874246326636,0.40402899342053206,0.40402899342053206,0.10038569800742649,0.0,4.995816796336328,4.6686261253094585,6.3173434842602205,4.9836794011064285,4.661894840850152,6.283297103239988,24885.40561762497,21152.594774981222,0.85,0.990752951262804,0.6805102135594017,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45138351432005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.82450443753,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.966289930582,1539.8421857992228,0.40402899342053206,0.10038569800742649,6.112885165565336,3.4021455871711277
3077.0,-29.98320754598083,5.120901743831232,35.02084927368089,24.199458199460082,5.035442540224486,-26.481340036429152,-40.02830047449095,1.5335750306729647,-0.026369679880360763,-5.007439368744825,40.04099630865883,45273.36581886138,20640.33725525708,20640.33725525708,65913.70307411846,82753.51253310198,82753.51253310198,20640.33725525708,103393.84978835906,103393.84978835906,103393.84978835906,128279.09620391972,97875.17816039511,60395.30755267657,41644.30067524283,24885.246415560654,0.0,66529.54709080348,21152.459453226555,1539.838651376723,0.0,0.8867324294514703,2.816229616183743,0.0014959162575277712,354553.16345823393,1556301.6298442842,4.389473258860416,1556301.6298442842,4.389473258860416,0.85,0.0958720288977996,4.296143414572793,1.267787225381471,1.0,0.0,4.29614341457292,1.2845633677440016,1.284863795605127,3.3444386804504953,19364.786835126783,1974.6587096640324,3099.015535412006,3099.015535412006,6.660288410755902,5.120901743831232,-0.9155940741413788,6.036495817972611,3.402246871282308,3.402246871282308,0.972070534652088,0.0,0.0,0.00023386329464173726,1.0000967096145303,0.00023384067999971298,198.90834337692766,0.0,4.514294874471472e-06,12.793511674252152,0.05100559414426785,7.860350657289768e-05,0.00015525978806883958,0.0006670183160599126,0.09587202889727088,0.07679177288595425,0.01908025601131663,0.09587202517069232,0.07679177288637774,0.019080256011421853,0.4040274265124593,0.4040274265124593,0.10038766450801868,0.0,4.992960601657387,4.667108467582068,6.309031452920465,4.981069688864466,4.660598193753344,6.275335859315703,24885.246415560654,21152.459453226555,0.85,0.9907433006293508,0.6805001356325122,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513891001146277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.778801522465,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.948230595424,1539.838651376723,0.4040274265124593,0.10038766450801868,6.112885165565336,3.402246871282308
3078.0,-29.984133535915355,5.120565843743021,35.02082330346969,24.199043854046636,5.035173887145026,-26.48220042431484,-40.029104543477274,1.5332407755444086,-0.029714734916467478,-5.007645362826265,40.040942113615976,45272.64978918921,20640.308010585333,20640.308010585333,65912.95779977454,82752.8799481067,82752.8799481067,20640.308010585333,103393.18795869203,103393.18795869203,103393.18795869203,128278.27226035991,97874.828223487,60394.873173216976,41644.394500300026,24885.08430166789,0.0,66529.47880196791,21152.321656417706,1539.8343360482716,0.0,0.8867315769506012,2.8162495136497356,0.0014959162575277712,354550.31654643704,1556299.291103407,4.389501908397173,1556299.291103407,4.389501908397173,0.85,0.09587212876348436,4.296143414572793,1.267786596226506,1.0,0.0,4.296143414573986,1.284564977587579,1.2848653767737177,3.344434489130302,19364.717599455813,1974.651649590412,3099.015535412006,3099.015535412006,6.6602789739939965,5.120565843743021,-0.9157428294890568,6.036308673232078,3.4023475310505504,3.4023475310505504,0.9720992945858715,0.0,0.0,0.00023384067999971298,1.0000963693760603,0.00023381814709076625,198.90910803532668,0.0,4.498240981112323e-06,12.748014940472324,0.051010092385248965,7.859635283951899e-05,0.00015524432716019398,0.0006669518937790515,0.09587212876306686,0.07679149718572055,0.019080631577346314,0.09587234168362319,0.07679149718605495,0.019080631577429414,0.4040258599988492,0.4040258599988492,0.10038961167424734,0.0,4.990037709641683,4.665542432395853,6.300579149509019,4.977930627909814,4.658888705562902,6.2663738617824265,24885.08430166789,21152.321656417706,0.85,0.9907331154054504,0.6804900715357786,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513946665609452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.733304788686,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.93020502178,1539.8343360482716,0.4040258599988492,0.10038961167424734,6.112885165565336,3.4023475310505504
3079.0,-29.985056391663885,5.12022947939856,35.02079718308352,24.198586132284277,5.0348469011526085,-26.48306382465685,-40.02991657527161,1.5328543341456096,-0.032538560725981824,-5.0078940749577185,40.04088579906308,45271.98351091702,20640.363721335372,20640.363721335372,65912.34723225239,82752.31193200329,82752.31193200329,20640.363721335372,103392.67565333867,103392.67565333867,103392.67565333867,128277.60459731257,97874.51631547687,60394.46204760404,41644.50474208091,24884.92894397391,0.0,66529.43368605482,21152.189602377824,1539.8314063444586,0.0,0.8867305146261135,2.816257577720744,0.0014959162575277712,354546.87927983346,1556296.8608996922,4.389537609415404,1556296.8608996922,4.389537609415404,0.85,0.09587224251237013,4.296143414572793,1.2677860890561718,1.0,0.0,4.296143414573559,1.2845668313177439,1.2848672019908483,3.344429662850388,19364.655887873345,1974.6453567602948,3099.015535412006,3099.015535412006,6.660296950912602,5.12022947939856,-0.915917768326147,6.036147247724707,3.4024477040969923,3.4024477040969923,0.9721279154562835,0.0,0.0,0.00023381814709076625,1.0000960439074873,0.00023379569243891073,198.90987011075492,0.0,4.482000820034989e-06,12.701990323979159,0.051014574386068996,7.858912887259572e-05,0.00015522901821817052,0.0006668861243685933,0.09587224251176629,0.07679123696164296,0.019081005550123337,0.0958723189397222,0.07679123696212663,0.019081005550243505,0.40402428985413824,0.40402428985413824,0.10039152932179192,0.0,4.987200534721694,4.664015700469861,6.292401425511855,4.975355514231751,4.6574383775277965,6.259211566613942,24884.92894397391,21152.189602377824,0.85,0.9907246098514171,0.6804805182101895,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514002134230506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.68728017219,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.912214105225,1539.8314063444586,0.40402428985413824,0.10039152932179192,6.112885165565336,3.4024477040969923
3080.0,-29.985976008637792,5.11989320867876,35.020770830440796,24.198169621545844,5.034557994199709,-26.483920501365088,-40.0307200505398,1.5325024869270083,-0.03545944753795993,-5.008110654114328,40.040826793379914,45271.29425069747,20640.352486376036,20640.352486376036,65911.6467370735,82751.75752673899,82751.75752673899,20640.352486376036,103392.11001311503,103392.11001311503,103392.11001311503,128276.85444788539,97874.233068694,60394.0429596141,41644.65567675544,24884.744434770357,0.0,66529.4001115258,21152.032769554804,1539.8260706605738,0.0,0.8867296256415883,2.8162706688107337,0.0014959162575277712,354543.88612063485,1556294.3145657566,4.389567485127135,1556294.3145657566,4.389567485127135,0.85,0.09587233158303432,4.296143414572793,1.267785563203506,1.0,0.0,4.296143414571714,1.2845685231098622,1.2848688653325184,3.3444252581964964,19364.599846968234,1974.6396421783418,3099.015535412006,3099.015535412006,6.660293325580879,5.11989320867876,-0.9160742873225622,6.035967496001322,3.4025471772593185,3.4025471772593185,0.9721563363598053,0.0,0.0,0.00023379569243891073,1.0000957075461891,0.00023377331856822608,198.910629516792,0.0,4.4664518839634385e-06,12.657924639152386,0.05101904083795296,7.85819816300955e-05,0.00015521371080881523,0.0006668203615426974,0.09587233158258884,0.07679095882874092,0.019081372753847924,0.09587233626682357,0.07679095882909774,0.019081372753936576,0.40402271814492086,0.40402271814492086,0.1003934343773381,0.0,4.984377670501999,4.662521418185122,6.2841650547409245,4.972651206576359,4.656134684033134,6.250802937689457,24884.744434770357,21152.032769554804,0.85,0.9907145807204525,0.6804705013844624,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514057415510426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.64321448737,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.894255110532,1539.8260706605738,0.40402271814492086,0.1003934343773381,6.112885165565336,3.4025471772593185
3081.0,-29.986892430543243,5.119556924143984,35.02074436441023,24.197737988457106,5.034264653439536,-26.484774745658957,-40.03152314163742,1.5321469685552058,-0.03853520375923836,-5.00833419187865,40.040770785469746,45270.6180394941,20640.354144173114,20640.354144173114,65910.97218366721,82751.15694654996,82751.15694654996,20640.354144173114,103391.51109072307,103391.51109072307,103391.51109072307,128276.09363467604,97873.90035595375,60393.63364284429,41644.74079234385,24884.58254395298,0.0,66529.32333629683,21151.895162360033,1539.8221939367243,0.0,0.8867286903633727,2.8162849830953958,0.0014959162575277712,354540.7968131407,1556291.8976007677,4.38959891665445,1556291.8976007677,4.38959891665445,0.85,0.09587242556439467,4.296143414572793,1.267785049439408,1.0,0.0,4.29614341457235,1.2845702319079388,1.284870545787821,3.344420809278635,19364.534019131053,1974.6329296070578,3099.015535412006,3099.015535412006,6.660293860524012,5.119556924143984,-0.9162355451651925,6.035792469309176,3.4026461180578425,3.4026461180578425,0.9721846051593835,0.0,0.0,0.00023377331856822608,1.0000953757262896,0.0002337510243945035,198.91138628947616,0.0,4.450400702610908e-06,12.612435591199313,0.05102349123865557,7.857483840544903e-05,0.00015519848016277705,0.0006667549285030209,0.09587242556390546,0.07679068752259831,0.019081738041307156,0.0958724810633864,0.07679068752299013,0.01908173804140453,0.40402114613488865,0.40402114613488865,0.10039532034956528,0.0,4.981551518659273,4.661015362507442,6.27596042208819,4.969798988119408,4.654568380761589,6.242711808168622,24884.58254395298,21151.895162360033,0.85,0.9907055848215389,0.6804611225437718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451411250317995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.59772543941,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.876330237434,1539.8221939367243,0.40402114613488865,0.10039532034956528,6.112885165565336,3.4026461180578425
3082.0,-29.987806134220744,5.119220300093104,35.020717667091375,24.197290220204764,5.033940131365452,-26.48562966124318,-40.03232630258424,1.531763658388282,-0.04121088859704969,-5.008577902184542,40.04071111669919,45269.95468859855,20640.39488610559,20640.39488610559,65910.34957470413,82750.62136196959,82750.62136196959,20640.39488610559,103391.01624807518,103391.01624807518,103391.01624807518,128275.42435002905,97873.61800450853,60393.22269393472,41644.883678415354,24884.408101953868,0.0,66529.29178036923,21151.74688666079,1539.8180746737485,0.0,0.8867276656283654,2.8162916869034813,0.0014959162575277712,354537.42874378565,1556289.322658152,4.389633354572668,1556289.322658152,4.389633354572668,0.8500000000000001,0.09587252090307122,4.296143414572793,1.2677845384227115,1.0,0.0,4.29614341457449,1.2845720705165202,1.2848723561862785,3.344416022407629,19364.47815537017,1974.6272330887887,3099.015535412006,3099.015535412006,6.660307007257873,5.119220300093104,-0.9164095831124488,6.035629883205552,3.4027444942376497,3.4027444942376497,0.9722127126393285,0.0,0.0,0.0002337510243945035,1.0000950935286614,0.00023372879829832352,198.91214082252893,0.0,4.434565001334062e-06,12.56755721378073,0.05102792580365691,7.856769515990293e-05,0.00015518332923460058,0.0006666898379427108,0.09587252090250364,0.07679042009645927,0.01908210080604438,0.09587234200768203,0.07679042009691386,0.019082100806157354,0.40401957217376394,0.40401957217376394,0.10039718748966925,0.0,4.978811814494918,4.659567111667798,6.267958908112064,4.967367013587477,4.653313190181166,6.235483618850367,24884.408101953868,21151.74688666079,0.85,0.990696696310726,0.6804514744880591,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514167399853004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.552847062,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.858438718305,1539.8180746737485,0.40401957217376394,0.10039718748966925,6.112885165565336,3.4027444942376497
3083.0,-29.988716169835378,5.118884141279361,35.020690839776734,24.196895188093208,5.033680598034232,-26.486474775898504,-40.03312041806055,1.5314392040974367,-0.04436296732575329,-5.008774530273292,40.04065393569849,45269.26836098188,20640.339057649122,20640.339057649122,65909.607418631,82750.03282863047,82750.03282863047,20640.339057649122,103390.3718862796,103390.3718862796,103390.3718862796,128274.6014825113,97873.30918895495,60392.81497110848,41644.99357538497,24884.229596231708,0.0,66529.22317161667,21151.59515679695,1539.8126360421998,0.0,0.8867268715950836,2.8163101471155603,0.0014959162575277712,354534.71136760665,1556286.8550756343,4.389660039414212,1556286.8550756343,4.389660039414212,0.85,0.09587259285405893,4.296143414572793,1.267783974655904,1.0,0.0,4.296143414572032,1.2845736337445721,1.284873891227212,3.344411952508632,19364.417055636004,1974.6210026498352,3099.015535412006,3099.015535412006,6.660288992357387,5.118884141279361,-0.9165561028286726,6.035440244108034,3.402842207522541,3.402842207522541,0.972240630720726,0.0,0.0,0.00023372879829832352,1.0000947124651005,0.00023370666336412587,198.91289233152733,0.0,4.421040373290008e-06,12.529228417903884,0.0510323468440302,7.856063295426946e-05,0.00015516816534405406,0.0006666246916942001,0.09587259285368555,0.07679013522357646,0.019082457630109084,0.09587254595762415,0.07679013522387552,0.0190824576301834,0.4040179991545549,0.4040179991545549,0.1003990464168526,0.0,4.976011022438456,4.658101503994317,6.259719615686606,4.964411562947532,4.651867226367983,6.2263845842807655,24884.229596231708,21151.59515679695,0.85,0.9906865626344782,0.6804418600260326,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514222134090076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.514518266114,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.840571106948,1539.8126360421998,0.4040179991545549,0.1003990464168526,6.112885165565336,3.402842207522541
3084.0,-29.989623087269653,5.1185479170775405,35.020663984743045,24.196463939175032,5.033383854504776,-26.48732080517233,-40.03391090137882,1.5310815724074567,-0.04732267642748411,-5.009002957511307,40.04059947370684,45268.58014805553,20640.346904218495,20640.346904218495,65908.92705227403,82749.44858932453,82749.44858932453,20640.346904218495,103389.79549354303,103389.79549354303,103389.79549354303,128273.87801421789,97872.98725564839,60392.3881147493,41645.11015655454,24884.08252067485,0.0,66529.19267722938,21151.47014257362,1539.8097392862917,0.0,0.8867259058006907,2.816322368396954,0.0014959162575277712,354531.55455159076,1556284.5048316757,4.389692496624326,1556284.5048316757,4.389692496624326,0.85,0.09587268140614102,4.296143414572793,1.2677834070427343,1.0,0.0,4.29614341457165,1.2845753519457273,1.2848755813945099,3.3444074791451417,19364.353360529916,1974.6145075565985,3099.015535412006,3099.015535412006,6.660291524312872,5.1185479170775405,-0.9167220636186668,6.035269980696207,3.402939500113884,3.402939500113884,0.9722684286039669,0.0,0.0,0.00023370666336412587,1.0000943886258284,0.00023368460619526985,198.91364127050937,0.0,4.4029237828231245e-06,12.477886000520735,0.05103674976781302,7.855360363289683e-05,0.00015515305973122902,0.0006665597958151387,0.09587268140563054,0.07678986760753259,0.01908281379809795,0.09587267721172665,0.07678986760794146,0.01908281379819957,0.4040164248703966,0.4040164248703966,0.10040087901413088,0.0,4.973236145324108,4.656641390887103,6.251589690437015,4.961680281083829,4.650368947607262,6.218630536756962,24884.08252067485,21151.47014257362,0.85,0.9906767901428684,0.6804318273886012,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514276648988398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.46317584873,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.822746522328,1539.8097392862917,0.4040164248703966,0.10040087901413088,6.112885165565336,3.402939500113884
3085.0,-29.990527047571423,5.1182111692245655,35.02063681219263,24.195993050839775,5.03303832011516,-26.488169051691514,-40.03471297966314,1.5306803242351597,-0.049919716377701207,-5.009259563174139,40.0405365153561,45267.957088272175,20640.409742357002,20640.409742357002,65908.36683062918,82748.90389390118,82748.90389390118,20640.409742357002,103389.31363625819,103389.31363625819,103389.31363625819,128273.21048912875,97872.68252453396,60392.00411790112,41645.198229592046,24883.896852870555,0.0,66529.0950824626,21151.312324939972,1539.8052881794476,0.0,0.8867248272978825,2.8163265354477462,0.0014959162575277712,354528.0083420251,1556281.7879405594,4.389728741654628,1556281.7879405594,4.389728741654628,0.85,0.09587276790046496,4.296143414572793,1.2677830037241802,1.0,0.0,4.296143414572044,1.284577273968501,1.2848774755308836,3.3444024751430703,19364.293068909672,1974.6083595223315,3099.015535412006,3099.015535412006,6.660311801119419,5.1182111692245655,-0.9169056655409049,6.0351168347654705,3.4030362127151337,3.4030362127151337,0.9722960607757525,0.0,0.0,0.00023368460619526985,1.0000940815416584,0.00023366262285548367,198.91438777241973,0.0,4.3874717732683594e-06,12.434095005442531,0.05104113723958629,7.854647179837522e-05,0.00015513813439689463,0.0006664956744383277,0.09587276789983903,0.07678960131320695,0.019083166586632085,0.0958724253199843,0.0767896013137083,0.019083166586756666,0.40401484893054407,0.40401484893054407,0.10040269168956548,0.0,4.97055881011039,4.6552223866813165,6.243786550499749,4.959339846796411,4.6490610808580755,6.212079823523197,24883.896852870555,21151.312324939972,0.85,0.9906698227134454,0.6804234603245796,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514330977483845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.41938485365,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.804954070732,1539.8052881794476,0.40401484893054407,0.10040269168956548,6.112885165565336,3.4030362127151337
3086.0,-29.99142754913781,5.117875502912832,35.02060958359643,24.195637623220705,5.032826385988647,-26.489000824070036,-40.03548614038152,1.5303996609207595,-0.053374552238665274,-5.009421405949228,40.04048053783447,45267.22210929043,20640.279957407984,20640.279957407984,65907.50206669842,82748.28087875279,82748.28087875279,20640.279957407984,103388.56083616077,103388.56083616077,103388.56083616077,128272.27480913381,97872.35567847636,60391.5642579528,41645.32380058174,24883.713972973048,0.0,66529.0377735548,21151.15687702709,1539.7988086527778,0.0,0.8867242060010319,2.8163530376260093,0.0014959162575277712,354525.77174008207,1556279.3723016493,4.389749621482029,1556279.3723016493,4.389749621482029,0.85,0.09587281298489403,4.296143414572793,1.2677823608322072,1.0,0.0,4.296143414572586,1.2845786319134358,1.284878805552367,3.344398939731311,19364.22840180661,1974.6017653129877,3099.015535412006,3099.015535412006,6.660269921707223,5.117875502912832,-0.9170331483966034,6.034908651309435,3.4031322069746155,3.4031322069746155,0.972323487707033,0.0,0.0,0.00023366262285548367,1.000093722242397,0.00023364072552277244,198.91513142297583,0.0,4.3728025747604316e-06,12.392522496871063,0.05104551004216105,7.853959765662454e-05,0.00015512302519885912,0.000666430763156688,0.09587281298464269,0.07678930209244447,0.019083510892198216,0.0958728568867158,0.0767893020926458,0.01908351089224824,0.4040132731866675,0.4040132731866675,0.10040450283255059,0.0,4.967722295068995,4.653740004744918,6.235436528857406,4.956046853710575,4.6475044486276715,6.201726111966934,24883.713972973048,21151.15687702709,0.85,0.9906576777951922,0.680412998957939,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451438512922002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.37781234508,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.787190629779,1539.7988086527778,0.4040132731866675,0.10040450283255059,6.112885165565336,3.4031322069746155
3087.0,-29.992325496961875,5.117539231039072,35.02058234415235,24.19517106553542,5.0324860324324385,-26.489843140710807,-40.036279731988884,1.5300036761813964,-0.05596566745089149,-5.0096834657387594,40.0404257646802,45266.58925794051,20640.352624851253,20640.352624851253,65906.94188279177,82747.73253554651,82747.73253554651,20640.352624851253,103388.08516039776,103388.08516039776,103388.08516039776,128271.66806771305,97872.0469473319,60391.170237523576,41645.418566453685,24883.58290731528,0.0,66529.00147376896,21151.04547121799,1539.797626040159,0.0,0.8867230700652791,2.816356491442472,0.0014959162575277712,354522.15020286036,1556277.0086384283,4.389787796750963,1556277.0086384283,4.389787796750963,0.85,0.09587290681714664,4.296143414572793,1.2677818728936843,1.0,0.0,4.2961434145704125,1.2845805290005718,1.2848806749524528,3.344394000674504,19364.16731877295,1974.5955365770117,3099.015535412006,3099.015535412006,6.660293370264492,5.117539231039072,-0.9172208576155638,6.034760088654636,3.403227966252617,3.403227966252617,0.9723508475007476,0.0,0.0,0.00023364072552277244,1.0000934571304283,0.00023361889217149624,198.9158729694883,0.0,4.355710814067716e-06,12.344084447067907,0.05104986575297511,7.853254244306299e-05,0.00015510818307970945,0.0006663669992842448,0.09587290681647423,0.07678904776937093,0.019083859047103295,0.09587277800866725,0.07678904776990948,0.01908385904723715,0.40401169280865323,0.40401169280865323,0.1004062743699927,0.0,4.96502526755296,4.652317307784472,6.22755012310364,4.953717798287869,4.646130932871813,6.195499945027393,24883.58290731528,21151.04547121799,0.85,0.9906497981752745,0.6804038577940811,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514439074144303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.32937429528,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.769466346812,1539.797626040159,0.40401169280865323,0.1004062743699927,6.112885165565336,3.403227966252617
