time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3088.0,-29.993219799168088,5.117203684027102,35.02055494553668,24.19479447361084,5.032240931617315,-26.4906726496443,-40.0370525085367,1.5296937820932395,-0.059038313309770274,-5.009867326007097,40.0403666496147,45265.88119907088,20640.26564143649,20640.26564143649,65906.14684050737,82747.16148626873,82747.16148626873,20640.26564143649,103387.42712770522,103387.42712770522,103387.42712770522,128270.81950450403,97871.75507534803,60390.74025090571,41645.57202715814,24883.392376798816,0.0,66528.96440395695,21150.883520278992,1539.7912310162292,0.0,0.8867223480161677,2.8163754030376387,0.0014959162575277712,354519.6093618363,1556274.4576088001,4.3898120626112025,1556274.4576088001,4.3898120626112025,0.85,0.09587294870919374,4.296143414572793,1.2677812558272854,1.0,0.0,4.296143414572647,1.284582023344725,1.284882141597573,3.344390110167296,19364.10957135571,1974.58964797925,3099.015535412006,3099.015535412006,6.660265302184883,5.117203684027102,-0.9173624893256163,6.034566173352718,3.4033229834088874,3.4033229834088874,0.9723779952596822,0.0,0.0,0.00023361889217149624,1.0000930783652902,0.0002335971493307001,198.91661151021026,0.0,4.343000128955232e-06,12.30806236545913,0.05105420875310407,7.852567284328453e-05,0.0001550932193282117,0.0006663027128617906,0.09587294870886973,0.07678875319385635,0.019084195515013374,0.09587294554033192,0.07678875319411586,0.01908419551507789,0.4040101113559627,0.4040101113559627,0.10040803678234991,0.0,4.962260127550962,4.650886775438721,6.2193519234788255,4.950829012697341,4.644816977372614,6.186206155961543,24883.392376798816,21150.883520278992,0.85,0.9906383998453981,0.6803935940475663,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514492866466853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.293352213674,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.7517632071,1539.7912310162292,0.4040101113559627,0.10040803678234991,6.112885165565336,3.4033229834088874
3089.0,-29.99411100401996,5.11686811952727,35.02052755216426,24.19436277067291,5.031945245212118,-26.491504429680013,-40.03783317804334,1.5293386708720098,-0.06195248678079679,-5.010095310767925,40.040312005113144,45265.22222350893,20640.267739979776,20640.267739979776,65905.48996348871,82746.57082172221,82746.57082172221,20640.267739979776,103386.838561702,103386.838561702,103386.838561702,128270.08806907837,97871.42040869781,60390.33633120419,41645.64897499291,24883.24950737638,0.0,66528.89848236929,21150.76208126992,1539.7885916350947,0.0,0.88672138509878,2.816387081644837,0.0014959162575277712,354516.4587660637,1556272.0995030408,4.389844423358592,1556272.0995030408,4.389844423358592,0.85,0.09587301560582354,4.296143414572793,1.2677807354694237,1.0,0.0,4.296143414572325,1.2845837289708082,1.28488381969019,3.344385669601161,19364.04335693379,1974.5828959872936,3099.015535412006,3099.015535412006,6.660265979349377,5.11686811952727,-0.9175307993952639,6.034398918922534,3.403417658778675,3.403417658778675,0.9724050453653357,0.0,0.0,0.0002335971493307001,1.0000927566581352,0.00023357548364941443,198.91734749785897,0.0,4.325012215776225e-06,12.257084619509822,0.051058533765319845,7.851873364311091e-05,0.00015507841568758918,0.0006662391142986183,0.09587301560531857,0.07678848334984026,0.019084532255478303,0.09587307464524084,0.07678848335024471,0.019084532255578823,0.40400852761971984,0.40400852761971984,0.1004097677215405,0.0,4.959527465071517,4.649455183064447,6.2113228072044535,4.948142823987155,4.643297694579644,6.178767925768398,24883.24950737638,21150.76208126992,0.85,0.9906295078815143,0.6803843631276202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451454644077401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.24237446772,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.734103169669,1539.7885916350947,0.40400852761971984,0.1004097677215405,6.112885165565336,3.403417658778675
3090.0,-29.99499909911702,5.116532774139713,35.02050001610098,24.19395554987716,5.031660756519832,-26.49233229040816,-40.038613218907244,1.5289939478111556,-0.06466822050612109,-5.010309800490646,40.04025306222297,45264.57494449344,20640.24144650691,20640.24144650691,65904.81639100035,82746.03745063231,82746.03745063231,20640.24144650691,103386.27889713921,103386.27889713921,103386.27889713921,128269.3543517152,97871.14653342807,60389.947602531196,41645.77658988541,24883.07545457598,0.0,66528.8520444614,21150.614136389584,1539.7838631222673,0.0,0.8867205064565521,2.816397728758596,0.0014959162575277712,354513.49468268565,1556269.5559094613,4.389873951913823,1556269.5559094613,4.389873951913823,0.85,0.09587306382289376,4.296143414572793,1.26778022939805,1.0,0.0,4.296143414571857,1.2845853858599068,1.284885449133487,3.3443813559321605,19363.989170200057,1974.5773704782018,3099.015535412006,3099.015535412006,6.660257494889532,5.116532774139713,-0.9176916000458473,6.03422437418556,3.4035117696279373,3.4035117696279373,0.9724319341794107,0.0,0.0,0.00023357548364941443,1.000092433653305,0.0002335538954096181,198.91808092214364,0.0,4.309679853076104e-06,12.21363270361768,0.05106284344517292,7.851180059703288e-05,0.00015506368305238157,0.0006661758207848918,0.09587306382245173,0.07678820154041405,0.019084862282037672,0.0958730476694484,0.07678820154076808,0.019084862282125675,0.4040069410386385,0.4040069410386385,0.10041147827445465,0.0,4.956835900207295,4.648069253227504,6.20331690536392,4.94564157998451,4.642119940467978,6.170881022797971,24883.07545457598,21150.614136389584,0.85,0.9906200748354412,0.680375108745947,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514599829905928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.198922551834,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.7164753725,1539.7838631222673,0.4040069410386385,0.10041147827445465,6.112885165565336,3.4035117696279373
3091.0,-29.995884400935743,5.116197602081584,35.020472363559016,24.193532962258928,5.031373094225579,-26.49315795419987,-40.03938533188773,1.528646647489676,-0.06756928214196023,-5.010527384938309,40.04019459744037,45263.90555932566,20640.220646975402,20640.220646975402,65904.12620630107,82745.45162876244,82745.45162876244,20640.220646975402,103385.67227573784,103385.67227573784,103385.67227573784,128268.57913789898,97870.81763442214,60389.534288898925,41645.870383914684,24882.90686216113,0.0,66528.77724607581,21150.47083283696,1539.7795192982467,0.0,0.8867196103181468,2.8164104507948933,0.0014959162575277712,354510.4878524542,1556267.0329510123,4.389904068504524,1556267.0329510123,4.389904068504524,0.85,0.09587311056740472,4.296143414572793,1.2677796760713682,1.0,0.0,4.296143414572643,1.2845870546463278,1.2848870905762986,3.344377011300029,19363.924096917333,1974.5707348500594,3099.015535412006,3099.015535412006,6.660250783231823,5.116197602081584,-0.9178547174634657,6.03405231954505,3.4036053873019028,3.4036053873019028,0.972458682086258,0.0,0.0,0.0002335538954096181,1.000092143582514,0.00023353237689977753,198.91881204437564,0.0,4.294291230775481e-06,12.170021348017713,0.0510671377364037,7.850493857177845e-05,0.00015504895683783964,0.000666112554855266,0.09587311056694674,0.07678792161712167,0.019085188949825072,0.09587311338411354,0.07678792161748847,0.019085188949916246,0.40400535399748533,0.40400535399748533,0.10041316857394579,0.0,4.954147068685984,4.646671304531424,6.195374099839228,4.942958102796354,4.640668071734524,6.163184620016807,24882.90686216113,21150.47083283696,0.85,0.9906108143628689,0.680365812104198,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451465303311582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.15531119623,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.698880167254,1539.7795192982467,0.40400535399748533,0.10041316857394579,6.112885165565336,3.4036053873019028
3092.0,-29.99676622753226,5.115862755648639,35.020444618408014,24.193129478395008,5.031097505940534,-26.49397928238361,-40.04015304436905,1.5283105607918062,-0.07038214782409113,-5.010736265156353,40.040136594948216,45263.232571710454,20640.18157195348,20640.18157195348,65903.41414366393,82744.89597592328,82744.89597592328,20640.18157195348,103385.07754787676,103385.07754787676,103385.07754787676,128267.81584839181,97870.52262166877,60389.12088790483,41646.00192640438,24882.73830051505,0.0,66528.74022691943,21150.327555437794,1539.7749846051936,0.0,0.8867187568192721,2.816423030760391,0.0014959162575277712,354507.60132603085,1556264.5299450576,4.3899327521437375,1556264.5299450576,4.3899327521437375,0.85,0.09587314949652395,4.296143414572793,1.267779118898325,1.0,0.0,4.2961434145739,1.284588670850222,1.2848886795138101,3.344372803575586,19363.86572809298,1974.5647828864069,3099.015535412006,3099.015535412006,6.66023817438186,5.115862755648639,-0.9180130742388757,6.033875829887514,3.4036984983546,3.4036984983546,0.9724852852441714,0.0,0.0,0.00023353237689977753,1.0000917825237121,0.00023351094467596078,198.9195403013247,0.0,4.280436414450364e-06,12.130756798552332,0.05107141817281815,7.849811620496689e-05,0.00015503426069481065,0.0006660494181171723,0.09587314949610735,0.07678763805396627,0.019085511442141084,0.09587316698570414,0.07678763805429993,0.019085511442224017,0.40400376493517737,0.40400376493517737,0.10041484116127378,0.0,4.951471845554124,4.645293234087546,6.187420078795242,4.9403541173322765,4.639385981132875,6.155202626675248,24882.73830051505,21150.327555437794,0.85,0.9906006624937944,0.6803560749433168,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514706069359173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.11604664676,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.681311317514,1539.7749846051936,0.40400376493517737,0.10041484116127378,6.112885165565336,3.4036984983546
3093.0,-29.997645062695852,5.115528097351701,35.02041678273597,24.19271715860816,5.03081084766269,-26.494799024884067,-40.040924249310024,1.527964809850968,-0.07309442039286296,-5.010953586712676,40.040078468053316,45262.58895820051,20640.158995632464,20640.158995632464,65902.74795383298,82744.3500823644,82744.3500823644,20640.158995632464,103384.50907799686,103384.50907799686,103384.50907799686,128267.08267355994,97870.23130032462,60388.730936949076,41646.11151486172,24882.57359556308,0.0,66528.68511042479,21150.18755622862,1539.7708716306674,0.0,0.8867178607822234,2.816433303876429,0.0014959162575277712,354504.5981678997,1556262.021573752,4.38996286540881,1556262.021573752,4.38996286540881,0.85,0.09587318879642662,4.296143414572793,1.267778629311361,1.0,0.0,4.296143414572664,1.2845903320768233,1.284890313595321,3.344368478647298,19363.808089620838,1974.5589053979534,3099.015535412006,3099.015535412006,6.660230889384169,5.115528097351701,-0.918176891679007,6.033704989030708,3.403791149017464,3.403791149017464,0.9725117568621326,0.0,0.0,0.00023351094467596078,1.0000914718139504,0.00023348958695990302,198.92026609247677,0.0,4.263288109262476e-06,12.082158501649857,0.05107568146092741,7.849126335387844e-05,0.00015501968132208236,0.0006659867830410371,0.09587318879597029,0.07678735780346496,0.019085830992505323,0.09587316371673625,0.07678735780383045,0.019085830992596167,0.4040021745299271,0.4040021745299271,0.10041649360325938,0.0,4.948835827339508,4.643944583514269,6.179545485854476,4.937859166319811,4.638139048236326,6.1476294126680955,24882.57359556308,21150.18755622862,0.85,0.9905914695961167,0.6803469643669244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451475889777849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.067448349866,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.663782578,1539.7708716306674,0.4040021745299271,0.10041649360325938,6.112885165565336,3.403791149017464
3094.0,-29.998520799119884,5.115193705070759,35.02038882757841,24.192304140329384,5.03052829380757,-26.49561556760087,-40.041687386669196,1.5276230622883678,-0.07589744677068211,-5.011166638709928,40.040019316470485,45261.924003312335,20640.127073713127,20640.127073713127,65902.05107702546,82743.78342597334,82743.78342597334,20640.127073713127,103383.91049968646,103383.91049968646,103383.91049968646,128266.31223574026,97869.91965454089,60388.320051396375,41646.221781271684,24882.401736053795,0.0,66528.62351732548,21150.041475645725,1539.76625215459,0.0,0.8867169901902345,2.8164452689113157,0.0014959162575277712,354501.6540300195,1556259.4689868465,4.3899921235771195,1556259.4689868465,4.3899921235771195,0.85,0.09587322092058585,4.296143414572793,1.2677780748857188,1.0,0.0,4.296143414573045,1.2845919744310725,1.2848919288957188,3.3443642028633205,19363.746429920353,1974.5526178583261,3099.015535412006,3099.015535412006,6.6602205887196595,5.115193705070759,-0.9183386091107186,6.033532314181477,3.403883298357303,3.403883298357303,0.9725380852449437,0.0,0.0,0.00023348958695990302,1.0000911499281127,0.0002334683063405635,198.92098932916358,0.0,4.248482561337662e-06,12.040199578830935,0.05107992994348875,7.848448273496496e-05,0.00015500510422493806,0.000665924157741137,0.09587322092014955,0.07678707432478094,0.019086146595368607,0.09587318925343992,0.07678707432513038,0.01908614659545547,0.40400058391641486,0.40400058391641486,0.10041812944492866,0.0,4.946207343964261,4.6425963181333145,6.171707935004122,4.9352691919392555,4.636800405137592,6.13994830807485,24882.401736053795,21150.041475645725,0.85,0.9905819118572798,0.6803375992218621,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514811547352553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.02548942705,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.646284372639,1539.76625215459,0.40400058391641486,0.10041812944492866,6.112885165565336,3.403883298357303
3095.0,-29.999393491971418,5.114859664518834,35.0203607881322,24.191895103454613,5.030253359669635,-26.49642860864763,-40.04245000015942,1.527288476345939,-0.07878120002169453,-5.011374847015599,40.039960951094734,45261.27070920792,20640.084866230973,20640.084866230973,65901.3555754389,82743.20113109642,82743.20113109642,20640.084866230973,103383.28599732739,103383.28599732739,103383.28599732739,128265.51953653913,97869.59435054938,60387.922823506386,41646.301696714436,24882.23353921174,0.0,66528.53523592617,21149.898508329978,1539.7617340656757,0.0,0.8867161414079903,2.8164588612162538,0.0014959162575277712,354498.77684502344,1556256.9503304837,4.3900206488183,1556256.9503304837,4.3900206488183,0.85,0.09587324832947561,4.296143414572793,1.2677775396918878,1.0,0.0,4.296143414572597,1.2845935831372135,1.2848935106391253,3.3443600146910444,19363.682067917947,1974.5460547605908,3099.015535412006,3099.015535412006,6.660206969077657,5.114859664518834,-0.9184978239329276,6.033357488451761,3.403974970181471,3.403974970181471,0.972564277194706,0.0,0.0,0.0002334683063405635,1.0000908337777756,0.00023344710145842726,198.9217100568968,0.0,4.233161852552931e-06,11.996780690135006,0.0510841631053413,7.847770731170412e-05,0.00015499059902885937,0.0006658618413385265,0.09587324832906219,0.07678678950865034,0.019086458820411854,0.09587327885130083,0.07678678950898145,0.019086458820494156,0.40399899226056096,0.40399899226056096,0.10041974900383639,0.0,4.94356755681946,4.641233577581772,6.1638724674321566,4.932593646993894,4.635388932872786,6.132130582911088,24882.23353921174,21149.898508329978,0.85,0.9905727721456191,0.6803286822519176,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514864011649014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.982070538346,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.628818950852,1539.7617340656757,0.40399899226056096,0.10041974900383639,6.112885165565336,3.403974970181471
3096.0,-30.00026307122945,5.114525922247653,35.020332672538444,24.191491968836658,5.029974106986167,-26.497239278950794,-40.043208457622654,1.5269503147075134,-0.08145234479218288,-5.011586427764588,40.039902654264544,45260.613405277894,20640.049072541766,20640.049072541766,65900.66247781966,82742.66293111166,82742.66293111166,20640.049072541766,103382.71200365342,103382.71200365342,103382.71200365342,128264.78008014448,97869.3099358001,60387.518359597416,41646.435084669654,24882.06807649106,0.0,66528.50316116071,21149.7578650174,1539.7574596689735,0.0,0.8867152751987409,2.8164692661297046,0.0014959162575277712,354495.8530757443,1556254.4346351628,4.390049759771496,1556254.4346351628,4.390049759771496,0.8499999999999999,0.095873273764361,4.296143414572793,1.2677769742766398,1.0,0.0,4.29614341457264,1.2845952084135372,1.2848951090538112,3.34435578338992,19363.625795928503,1974.5403166145936,3099.015535412006,3099.015535412006,6.660195419058369,5.114525922247653,-0.9186594243829944,6.033185346630647,3.404066190790092,3.404066190790092,0.9725903402257405,0.0,0.0,0.00023344710145842726,1.000090510332254,0.0002334259739959642,198.92242821779973,0.0,4.218111416096939e-06,11.954127753218724,0.0510883812167574,7.847096934891692e-05,0.00015497613210951034,0.000665799689378236,0.09587327376393187,0.0767865057716463,0.019086767992285585,0.09587327323586163,0.07678650577198999,0.019086767992371013,0.4039973979938298,0.4039973979938298,0.10042135043788655,0.0,4.940965044279835,4.6399062845347885,6.156082224988609,4.930134082972415,4.634197054166748,6.124514735137325,24882.06807649106,21149.7578650174,0.85,0.990562831665998,0.6803191302175727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514916293969062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.93941760143,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.611385310758,1539.7574596689735,0.4039973979938298,0.10042135043788655,6.112885165565336,3.404066190790092
3097.0,-30.001129671160417,5.114192501183738,35.020304463012714,24.19108342090624,5.029695391295168,-26.498047213649773,-40.043966461066134,1.526612933784692,-0.0842173227810008,-5.011796879315006,40.039843687133434,45259.96796088328,20640.010527669765,20640.010527669765,65899.97848855305,82742.0991190158,82742.0991190158,20640.010527669765,103382.10964668557,103382.10964668557,103382.10964668557,128264.00859149269,97868.99885864937,60387.12474499048,41646.526792954326,24881.89894480713,0.0,66528.42573776146,21149.61410308606,1539.7529504742986,0.0,0.8867144171609594,2.816481036869888,0.0014959162575277712,354492.9449292861,1556251.8900173313,4.390078596141796,1556251.8900173313,4.390078596141796,0.85,0.09587329412375037,4.296143414572793,1.2677764379838483,1.0,0.0,4.296143414571402,1.2845968298827992,1.284896703759936,3.3443515620109023,19363.56424873312,1974.5340405472941,3099.015535412006,3099.015535412006,6.660182981278838,5.114192501183738,-0.9188207358912965,6.033013237075035,3.404156944645817,3.404156944645817,0.9726162698988049,0.0,0.0,0.0002334259739959642,1.000090200855829,0.00023340492067236483,198.92314392271126,0.0,4.202726135232602e-06,11.910525867249195,0.05109258394289263,7.846423595389416e-05,0.00015496173804207004,0.0006657378504001934,0.09587329412332507,0.07678622052222976,0.019087073601095312,0.09587330037490178,0.07678622052257038,0.019087073601179984,0.40399580288038506,0.40399580288038506,0.1004229348920634,0.0,4.938371649000999,4.638580939000974,6.148330674305271,4.927579556533999,4.63288164046719,6.116920153492856,24881.89894480713,21149.61410308606,0.85,0.9905537032893942,0.6803102201649389,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514968390113991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.89581571546,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.593984956555,1539.7529504742986,0.40399580288038506,0.1004229348920634,6.112885165565336,3.404156944645817
3098.0,-30.001993153611014,5.113859479991006,35.02027617774603,24.190679063927405,5.029423201854266,-26.498851689562397,-40.044716362003214,1.526281737805494,-0.08703566317637978,-5.012002833108452,40.039785061987914,45259.30109391714,20639.96254312783,20639.96254312783,65899.26363704498,82741.52513401331,82741.52513401331,20639.96254312783,103381.48767714114,103381.48767714114,103381.48767714114,128263.21853464015,97868.67908446655,60386.711142933214,41646.631046148155,24881.73085749901,0.0,66528.36190364716,21149.471228874158,1539.748400822502,0.0,0.8867135807811002,2.8164940348792435,0.0014959162575277712,354490.0989536728,1556249.3601603743,4.390106704683325,1556249.3601603743,4.390106704683325,0.85,0.09587330914898046,4.296143414572793,1.267775894547813,1.0,0.0,4.296143414572078,1.2845984222774007,1.2848982694797888,3.3443474163360514,19363.500980813693,1974.527589014974,3099.015535412006,3099.015535412006,6.66016749747716,5.113859479991006,-0.9189797116101532,6.032839191601159,3.4042472391619487,3.4042472391619487,0.9726420683319853,0.0,0.0,0.00023340492067236483,1.0000898769922995,0.00023338394482535295,198.92385705748592,0.0,4.187993320408159e-06,11.868773070036722,0.05109677193621304,7.845757505959887e-05,0.00015494734561276595,0.000665676018459819,0.09587330914857348,0.07678593344695253,0.01908737570162095,0.09587336911018127,0.07678593344727848,0.01908737570170198,0.4039942063228566,0.4039942063228566,0.10042450291614674,0.0,4.935772696838853,4.637247254526983,6.1405853632142,4.924967169932074,4.631523113547928,6.109208534652566,24881.73085749901,21149.471228874158,0.85,0.9905439086638972,0.6803008491245592,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515020308123903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.85406291825,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.57661530223,1539.748400822502,0.4039942063228566,0.10042450291614674,6.112885165565336,3.4042472391619487
3099.0,-30.00285411317446,5.11352648506906,35.020247730104366,24.190253612492256,5.029117890318527,-26.499657206833362,-40.04547398127613,1.525920983977448,-0.08949546349515458,-5.012231260133406,40.039723761977996,45258.679882790915,20639.95939063347,20639.95939063347,65898.63927342439,82741.00316037943,82741.00316037943,20639.95939063347,103380.9625510129,103380.9625510129,103380.9625510129,128262.51960788708,97868.39593278799,60386.327984412455,41646.7421648617,24881.557056874175,0.0,66528.29922173588,21149.32349834305,1539.744051734167,0.0,0.8867126396476662,2.816499696857675,0.0014959162575277712,354486.94245234167,1556246.714878042,4.3901383337618105,1556246.714878042,4.3901383337618105,0.85,0.09587332842209545,4.296143414572793,1.2677753774868328,1.0,0.0,4.296143414573223,1.2846001527515625,1.2848999734108937,3.3443429111935137,19363.444958725147,1974.5218763517764,3099.015535412006,3099.015535412006,6.660166480220451,5.11352648506906,-0.9191525448445388,6.032679029913599,3.404337098604114,3.404337098604114,0.9726677424583183,0.0,0.0,0.00023338394482535295,1.0000896150146303,0.00023336303199382666,198.92456811314352,0.0,4.172596392651605e-06,11.825138176774647,0.05110094453260569,7.845084613908249e-05,0.00015493309868627047,0.0006656148116203775,0.0958733284216034,0.07678565240723804,0.01908767601436536,0.09587318928730298,0.07678565240763213,0.019087676014463317,0.4039926072206017,0.4039926072206017,0.10042605300699009,0.0,4.93325574986153,4.635964383412045,6.133048873154735,4.922735796638278,4.630400997341269,6.102463801941838,24881.557056874175,21149.32349834305,0.85,0.9905354570058544,0.6802921525461779,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515072039718295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.81042802499,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.559279214764,1539.744051734167,0.4039926072206017,0.10042605300699009,6.112885165565336,3.404337098604114
3100.0,-30.003711558916827,5.113194245251435,35.02021919179118,24.189876671321713,5.0288711770326335,-26.500453701094653,-40.046218887995906,1.5256133192102361,-0.09236552353775096,-5.012416658720618,40.039664225723534,45258.01876471796,20639.868778114942,20639.868778114942,65897.8875428329,82740.43751669549,82740.43751669549,20639.868778114942,103380.30629481043,103380.30629481043,103380.30629481043,128261.68258021276,97868.09290240808,60385.92841663953,41646.84942863172,24881.376285402323,0.0,66528.22571403405,21149.169842591975,1539.7383099150302,0.0,0.8867119112257198,2.8165157760964292,0.0014959162575277712,354484.38055239554,1556244.1457103882,4.390162814184596,1556244.1457103882,4.390162814184596,0.85,0.09587332550695477,4.296143414572793,1.2677748126210644,1.0,0.0,4.296143414573842,1.284601634813444,1.2849014289526264,3.3443390527809034,19363.385003598407,1974.5157626302976,3099.015535412006,3099.015535412006,6.660137241090315,5.113194245251435,-0.9193000386093448,6.03249428386078,3.4044264109359785,3.4044264109359785,0.9726932602674224,0.0,0.0,0.00023336303199382666,1.0000892498820955,0.00023334220622943277,198.92527627123712,0.0,4.160075979389347e-06,11.78965532558941,0.051105104608585084,7.84442306473889e-05,0.00015491880134643776,0.0006655533881980093,0.09587332550662266,0.07678535464431949,0.019087970862303173,0.09587330034309571,0.07678535464458547,0.019087970862369297,0.40399100827611983,0.40399100827611983,0.10042759625617664,0.0,4.930688880932678,4.634667964530422,6.1253156151645385,4.9200511351828595,4.629131764733586,6.094026799539392,24881.376285402323,21149.169842591975,0.85,0.9905252520349693,0.6802829668005236,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515123620516046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.774945173805,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.54196488639,1539.7383099150302,0.40399100827611983,0.10042759625617664,6.112885165565336,3.4044264109359785
3101.0,-30.004566231480005,5.112862590535043,35.02019074268638,24.189489986188732,5.028619069622931,-26.501248238588975,-40.04696348039431,1.5253010767319013,-0.0952626814006976,-5.012611862140847,40.03960974746739,45257.36904181939,20639.79856596708,20639.79856596708,65897.16760778647,82739.85324696523,82739.85324696523,20639.79856596708,103379.65181293231,103379.65181293231,103379.65181293231,128260.88325217794,97867.76772299176,60385.53694091378,41646.92309119776,24881.23143924563,0.0,66528.15453044338,21149.046723358784,1539.734857200713,0.0,0.8867111145496815,2.8165310675697075,0.0014959162575277712,354481.6831816764,1556241.7948133172,4.390189588486363,1556241.7948133172,4.390189588486363,0.85,0.09587333146706871,4.296143414572793,1.2677742746798324,1.0,0.0,4.296143414571006,1.2846031381079488,1.2849029058437278,3.344335139100194,19363.32066624343,1974.5092020459008,3099.015535412006,3099.015535412006,6.660114584815423,5.112862590535043,-0.9194534990595988,6.032316089594642,3.40451539606611,3.40451539606611,0.9727186845903172,0.0,0.0,0.00023334220622943277,1.0000889618382027,0.00023332144952439098,198.92598214340867,0.0,4.142770935614674e-06,11.740612831531985,0.051109247379520696,7.843761846259396e-05,0.00015490458776683881,0.0006654923246216177,0.09587333146670032,0.07678506734585963,0.019088264120840692,0.09587351973351015,0.07678506734615467,0.019088264120914036,0.40398940778071113,0.40398940778071113,0.10042911707045658,0.0,4.928098658345107,4.633353213875296,6.11753927225368,4.917349180740132,4.627725153812264,6.0860592382541085,24881.23143924563,21149.046723358784,0.85,0.9905154903647873,0.6802739285532045,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515174991145812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.72590267975,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.524692252913,1539.734857200713,0.40398940778071113,0.10042911707045658,6.112885165565336,3.40451539606611
3102.0,-30.005417698021517,5.1125309576234805,35.02016218741464,24.18906415058302,5.028315149269639,-26.50204507185929,-40.04770842203868,1.5249425231073543,-0.09770929330585432,-5.012840643451896,40.039549756937475,45256.73549711868,20639.795949387477,20639.795949387477,65896.53144650615,82739.32362302988,82739.32362302988,20639.795949387477,103379.11957241736,103379.11957241736,103379.11957241736,128260.18775883983,97867.473433601,60385.13775949044,41647.03963790062,24881.068186422468,0.0,66528.10782432309,21148.907958459098,1539.7311326975744,0.0,0.8867101668489389,2.8165365165922323,0.0014959162575277712,354478.52184358664,1556239.2060485159,4.390221438395653,1556239.2060485159,4.390221438395653,0.85,0.09587334168367039,4.296143414572793,1.2677737686084587,1.0,0.0,4.296143414574301,1.2846048578520786,1.284904599323615,3.3443306619252184,19363.262440537725,1974.5032646762886,3099.015535412006,3099.015535412006,6.6601137404893525,5.1125309576234805,-0.9196273707637088,6.032158328387189,3.404604003968751,3.404604003968751,0.9727440011339289,0.0,0.0,0.00023332144952439098,1.0000886287318431,0.00023330077237279753,198.92668537212808,0.0,4.1290479365004466e-06,11.701721852042265,0.0511133764274572,7.843100369203762e-05,0.00015489044583235335,0.0006654315688429087,0.0958733416831682,0.07678478724925314,0.01908855443391506,0.09587337083678935,0.07678478724965533,0.019088554434015054,0.40398780406815415,0.40398780406815415,0.10043061216748739,0.0,4.925595607460593,4.632081427668879,6.110029672500673,4.915131350146055,4.626561730771016,6.079551603154243,24881.068186422468,21148.907958459098,0.85,0.9905066234638041,0.6802648831772807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515226195976552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.687011700255,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.507446593932,1539.7311326975744,0.40398780406815415,0.10043061216748739,6.112885165565336,3.404604003968751
3103.0,-30.006265816940623,5.1121999045227025,35.0201334719922,24.188668699376308,5.028051348419765,-26.502834879405842,-40.04844470238311,1.5246204108850072,-0.10048517736123586,-5.013036627907946,40.03948798170592,45256.07927133038,20639.726372093388,20639.726372093388,65895.80564342377,82738.75197090967,82738.75197090967,20639.726372093388,103378.47834300305,103378.47834300305,103378.47834300305,128259.35915427981,97867.15300089093,60384.73174010164,41647.134734210325,24880.880811276766,0.0,66528.01554548708,21148.74868958525,1539.7252681388359,0.0,0.886709392615616,2.8165501240926454,0.0014959162575277712,354475.8137154732,1556236.5402720787,4.390247458522577,1556236.5402720787,4.390247458522577,0.85,0.0958733290084039,4.296143414572793,1.2677731669275092,1.0,0.0,4.296143414573407,1.2846064070061947,1.2849061222758165,3.3443266288738633,19363.19904232745,1974.4967998579996,3099.015535412006,3099.015535412006,6.66009128907106,5.1121999045227025,-0.919782069181001,6.0319819737037035,3.4046920656913215,3.4046920656913215,0.9727691616260918,0.0,0.0,0.00023330077237279753,1.0000882808786424,0.0002332801781936967,198.92738584039648,0.0,4.113237229420216e-06,11.65691430817689,0.05111748966468662,7.842446633696935e-05,0.0001548763060358282,0.0006653708222491838,0.0958733290080403,0.07678449024439926,0.01908883876364104,0.09587338515035168,0.07678449024469046,0.019088838763713444,0.4039861995118879,0.4039861995118879,0.10043209768890851,0.0,4.923064692780656,4.630790955303155,6.102455490455952,4.912551450546687,4.625258540234313,6.0717825402641665,24880.880811276766,21148.74868958525,0.85,0.9904970876272259,0.6802559628490275,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515277209072337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.64220415639,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.49023667317,1539.7252681388359,0.4039861995118879,0.10043209768890851,6.112885165565336,3.4046920656913215
3104.0,-30.00711127421192,5.111869277356365,35.02010471049837,24.188274365756683,5.027780194520798,-26.503623026513562,-40.04918447518719,1.5242919468222806,-0.10306272093487223,-5.0132416842692065,40.03942920895396,45255.45085275107,20639.675259960506,20639.675259960506,65895.12611271157,82738.21692352145,82738.21692352145,20639.675259960506,103377.89218348196,103377.89218348196,103377.89218348196,128258.60877824189,97866.86485182989,60384.3494104249,41647.23937933888,24880.71659475993,0.0,66527.9559740988,21148.60910554594,1539.720949737823,0.0,0.8867085613042932,2.8165600656548158,0.0014959162575277712,354472.9802484645,1556234.0040643553,4.390275396938654,1556234.0040643553,4.390275396938654,0.85,0.09587332244262387,4.296143414572793,1.2677726679993793,1.0,0.0,4.296143414571041,1.284607985699181,1.284907674880308,3.3443225189313344,19363.142031497446,1974.4909863712326,3099.015535412006,3099.015535412006,6.660074796048584,5.111869277356365,-0.9199424164306773,6.031811693787042,3.404779749601959,3.404779749601959,0.9727942141719883,0.0,0.0,0.0002332801781936967,1.0000880044254385,0.000233259650312193,198.92808411471958,0.0,4.096746212055433e-06,11.610178764965097,0.05112158641089867,7.841789848007598e-05,0.00015486227971362072,0.0006653105631574015,0.09587332244222226,0.07678420055645942,0.01908912188576284,0.09587336477757713,0.07678420055678108,0.01908912188584278,0.4039845922991699,0.4039845922991699,0.10043356662544971,0.0,4.920568863647588,4.6295325324385885,6.094929183352292,4.910178963334317,4.624111163142572,6.064430218213374,24880.71659475993,21148.60910554594,0.85,0.9904877603389226,0.6802471260408224,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515328021945642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.59546861318,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.473065434222,1539.720949737823,0.4039845922991699,0.10043356662544971,6.112885165565336,3.404779749601959
3105.0,-30.007953764964267,5.111539154267778,35.02007588858541,24.187879159022145,5.027514273666231,-26.504407980014804,-40.049916215334065,1.5239684887167473,-0.10575596809411536,-5.01344212777176,40.03936992614677,45254.800499376084,20639.614770630436,20639.614770630436,65894.41527000652,82737.655474478,82737.655474478,20639.614770630436,103377.27024510843,103377.27024510843,103377.27024510843,128257.81828277584,97866.55128355119,60383.946038219045,41647.33916148016,24880.54803766741,0.0,66527.88719914758,21148.465832017297,1539.7162769584245,0.0,0.8867077553248297,2.81657206753535,0.0014959162575277712,354470.21053907566,1556231.445849496,4.390302484044542,1556231.445849496,4.390302484044542,0.85,0.09587330939655006,4.296143414572793,1.2677720882976433,1.0,0.0,4.29614341457274,1.2846095408469393,1.2849092040191852,3.3443184702959297,19363.079991427745,1974.4846600447397,3099.015535412006,3099.015535412006,6.660055277162868,5.111539154267778,-0.9201002778216827,6.03163943208946,3.404867010247652,3.404867010247652,0.9728191457850434,0.0,0.0,0.000233259650312193,1.0000876962305167,0.00023323919611388503,198.92877994325724,0.0,4.083572138468374e-06,11.572843440419373,0.05112566998303714,7.841140243905114e-05,0.00015484824787314184,0.0006652502803583338,0.09587330939616763,0.07678390798525052,0.01908940141091711,0.09587339520693952,0.07678390798555682,0.01908940141099325,0.40398298404531185,0.40398298404531185,0.10043502014904535,0.0,4.91807184195909,4.628270296334961,6.087412783985712,4.907686159677667,4.622842402994195,6.056962395023277,24880.54803766741,21148.465832017297,0.85,0.9904780993984553,0.6802380536136421,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515378675691264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.558133288636,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.455919246322,1539.7162769584245,0.40398298404531185,0.10043502014904535,6.112885165565336,3.404867010247652
3106.0,-30.008793351783705,5.111209113468504,35.02004690135218,24.187463521398627,5.027211040693214,-26.50519405092016,-40.05065563889218,1.5236117398294389,-0.10798902717874626,-5.013667781752882,40.03930746705688,45254.19761443713,20639.604895912882,20639.604895912882,65893.80251035001,82737.16697403122,82737.16697403122,20639.604895912882,103376.7718699441,103376.7718699441,103376.7718699441,128257.14363068478,97866.29330111072,60383.57279045287,41647.46723406428,24880.371760740676,0.0,66527.83899480496,21148.315996629575,1539.7117544072787,0.0,0.886706832464373,2.816575076404656,0.0014959162575277712,354467.0924939979,1556228.7505728088,4.390333499291362,1556228.7505728088,4.390333499291362,0.85,0.09587330165796024,4.296143414572793,1.2677716415701439,1.0,0.0,4.296143414573898,1.2846112515426846,1.2849108888369263,3.3443140167218455,19363.028949119973,1974.4794551778614,3099.015535412006,3099.015535412006,6.660052090758201,5.111209113468504,-0.920273563538033,6.031482677006537,3.404953871911522,3.404953871911522,0.972843963403292,0.0,0.0,0.00023323919611388503,1.0000873945443338,0.0002332188140619,198.9294733776555,0.0,4.068928714121633e-06,11.531343975820707,0.051129738911751266,7.840483869371843e-05,0.0001548343574201666,0.0006651906049802588,0.09587330165747987,0.07678362214175609,0.01908967951572378,0.0958731162381585,0.07678362214214081,0.019089679515819427,0.4039813738882568,0.4039813738882568,0.10043645692581585,0.0,4.915682275867198,4.62708413087131,6.080131355360379,4.905678754574126,4.621912847304884,6.050572053042345,24880.371760740676,21148.315996629575,0.85,0.9904696064980487,0.6802294843512194,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515429152040147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.51663382403,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.438804305777,1539.7117544072787,0.4039813738882568,0.10043645692581585,6.112885165565336,3.404953871911522
3107.0,-30.009629882564653,5.1108800265138035,35.02001784573921,24.187099711876385,5.026978646488857,-26.505970286680487,-40.05138228004796,1.5233190506044407,-0.11084098620091254,-5.013841784568062,40.03924750091055,45253.552167273454,20639.490434564057,20639.490434564057,65893.04260183751,82736.5962986651,82736.5962986651,20639.490434564057,103376.08673322915,103376.08673322915,103376.08673322915,128256.27588017247,97865.98241906443,60383.18621090758,41647.551342396495,24880.189146943314,0.0,66527.7404893398,21148.160774901815,1539.70567198629,0.0,0.8867061635948069,2.816592253449921,0.0014959162575277712,354464.68816989893,1556226.1628766225,4.39035597850781,1556226.1628766225,4.39035597850781,0.8499999999999999,0.09587326904598062,4.296143414572793,1.2677710580220451,1.0,0.0,4.296143414572365,1.28461266249484,1.284912273933783,3.344310343500175,19362.96744052637,1974.4731830468477,3099.015535412006,3099.015535412006,6.660015156013114,5.1108800265138035,-0.9204162715826856,6.031296298096489,3.4050402081941873,3.4050402081941873,0.972868630912625,0.0,0.0,0.0002332188140619,1.0000870770181454,0.00023319850783120208,198.9301642922416,0.0,4.054590867739179e-06,11.490710519172833,0.051133793502619006,7.839838891061039e-05,0.00015482042515128962,0.0006651307499550729,0.09587326904569168,0.0767833170950993,0.01908995195059239,0.09587324986979355,0.07678331709533069,0.01908995195064992,0.4039797659821055,0.4039797659821055,0.10043788954908497,0.0,4.91321538645326,4.625863426468129,6.072599814019782,4.903000798367145,4.620651661625857,6.042140007029673,24880.189146943314,21148.160774901815,0.85,0.9904596506234269,0.6802207896197037,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515479454738518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.47600036739,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.421719457661,1539.70567198629,0.4039797659821055,0.10043788954908497,6.112885165565336,3.4050402081941873
3108.0,-30.010463480833902,5.110551264891453,35.01998882098668,24.186695494595938,5.026702089538512,-26.50674829947035,-40.05210913075132,1.5229869081749903,-0.1134216828243666,-5.014052766993361,40.039190288558075,45252.92128727933,20639.451394682033,20639.451394682033,65892.37268196137,82736.04200933363,82736.04200933363,20639.451394682033,103375.49340401567,103375.49340401567,103375.49340401567,128255.53346828475,97865.66758857135,60382.79390087635,41647.63743077222,24880.04006426908,0.0,66527.67749504131,21148.03405462872,1539.702371472891,0.0,0.8867052964298581,2.816601546945016,0.0014959162575277712,354461.77288866095,1556223.694016879,4.3903851220247105,1556223.694016879,4.3903851220247105,0.85,0.09587325654323202,4.296143414572793,1.2677705299714583,1.0,0.0,4.296143414574794,1.2846142578115711,1.2849138435355598,3.344306190320174,19362.905150725193,1974.4668312548317,3099.015535412006,3099.015535412006,6.660002558502202,5.110551264891453,-0.9205811675652802,6.031132432456733,3.4051262821519668,3.4051262821519668,0.9728932234719905,0.0,0.0,0.00023319850783120208,1.0000867723444873,0.0002331782744056484,198.93085278899443,0.0,4.0395218088908546e-06,11.448004806396682,0.0511378330244279,7.839193775825815e-05,0.00015480657007294394,0.0006650712265514797,0.09587325654280654,0.0767830316666443,0.019090224876162236,0.09587326693354996,0.07678303166698507,0.019090224876246956,0.4039781569905379,0.4039781569905379,0.10043929882176252,0.0,4.91078191818616,4.624648340029694,6.065214788544779,4.900631084168992,4.619389129708566,6.035269583430875,24880.04006426908,21148.03405462872,0.85,0.9904505186863423,0.6802119507426407,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515529574669641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.43329465461,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.404667845956,1539.702371472891,0.4039781569905379,0.10043929882176252,6.112885165565336,3.4051262821519668
3109.0,-30.011294247399398,5.110222834416577,35.01995964222845,24.186287191137694,5.0264179854481705,-26.507524517896517,-40.05283566713331,1.5226482559454568,-0.11590402791932775,-5.014263597834648,40.03912775334163,45252.30220103529,20639.41165698515,20639.41165698515,65891.71385802043,82735.50257141048,82735.50257141048,20639.41165698515,103374.91422839563,103374.91422839563,103374.91422839563,128254.77331910506,97865.3631321006,60382.40893728904,41647.726883123956,24879.859090709433,0.0,66527.5859738334,21147.880227103018,1539.6972429925524,0.0,0.8867044493120715,2.81660956563777,0.0014959162575277712,354458.8597207535,1556220.9954652898,4.390413591837703,1556220.9954652898,4.390413591837703,0.85,0.0958732324352754,4.296143414572793,1.2677700140094386,1.0,0.0,4.296143414572639,1.28461588342751,1.2849154435370767,3.344301958271109,19362.844913443714,1974.4606887615766,3099.015535412006,3099.015535412006,6.659989735818214,5.110222834416577,-0.920746334368884,6.030969168785461,3.4052119057734145,3.4052119057734145,0.9729176873638327,0.0,0.0,0.0002331782744056484,1.0000864781587138,0.0002331581113214921,198.93153895113113,0.0,4.025052600239538e-06,11.406999069078852,0.05114185807702814,7.838548988611394e-05,0.00015479278451953446,0.0006650120018369833,0.09587323243485674,0.07678273914786644,0.019090493286990286,0.09587312894793308,0.07678273914820175,0.019090493287073657,0.40397654665765753,0.40397654665765753,0.1004406932815684,0.0,4.9083807413873615,4.623444469177059,6.057947810949827,4.898359569915328,4.618230412398077,6.028475058566187,24879.859090709433,21147.880227103018,0.85,0.9904419782184332,0.6802035807947985,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515579519230961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.39228891729,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.387647097878,1539.6972429925524,0.40397654665765753,0.1004406932815684,6.112885165565336,3.4052119057734145
3110.0,-30.012121946325706,5.109895314958073,35.01993044152351,24.18592876000332,5.02618384748522,-26.508292978190582,-40.053549700509734,1.5223548793500643,-0.11857847303383551,-5.014439903179155,40.0390687565955,45251.64195430548,20639.30233502055,20639.30233502055,65890.94428932603,82734.96269357455,82734.96269357455,20639.30233502055,103374.2650285951,103374.2650285951,103374.2650285951,128253.95059577478,97865.07849199828,60382.00299979239,41647.86165800654,24879.685567179684,0.0,66527.54722518622,21147.73273210273,1539.6917494923716,0.0,0.8867037651913604,2.8166241420952747,0.0014959162575277712,354456.4236254131,1556218.4496108205,4.390436583695322,1556218.4496108205,4.390436583695322,0.85,0.09587319285963608,4.296143414572793,1.2677694002399225,1.0,0.0,4.296143414573652,1.2846172971522216,1.2849168316882602,3.344298277858015,19362.788596867747,1974.4549460690193,3099.015535412006,3099.015535412006,6.659954459465659,5.109895314958073,-0.9208910593851698,6.030786374343243,3.4052970813549788,3.4052970813549788,0.9729420232442797,0.0,0.0,0.0002331581113214921,1.0000861594061337,0.0002331380242877723,198.93222258373908,0.0,4.011073361209248e-06,11.36738190566701,0.05114586915038935,7.83791534534926e-05,0.0001547789578679995,0.0006649526005590458,0.09587319285934144,0.07678243565904018,0.019090757200301265,0.09587320907080389,0.07678243565927614,0.01909075720035993,0.40397493512208155,0.40397493512208155,0.10044207812929806,0.0,4.90594702631779,4.622246220741772,6.050494278164251,4.895861430145317,4.617119938383837,6.020342115523704,24879.685567179684,21147.73273210273,0.85,0.9904309874268266,0.6801940525649496,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451562929445893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.35267175388,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.370655291654,1539.6917494923716,0.40397493512208155,0.10044207812929806,6.112885165565336,3.4052970813549788
3111.0,-30.012946457657804,5.1095681899459695,35.019901264426494,24.185534146986924,5.025912101498094,-26.509062330350428,-40.054271452222,1.5220279741907414,-0.12104978198499339,-5.014646540058999,40.03901104281249,45251.03033363355,20639.25500145236,20639.25500145236,65890.28533508591,82734.42909292008,82734.42909292008,20639.25500145236,103373.68409437244,103373.68409437244,103373.68409437244,128253.21779995626,97864.78251540092,60381.62803935769,41647.94941782581,24879.533705583817,0.0,66527.48312340962,21147.603649746245,1539.6882026066282,0.0,0.8867029219547846,2.8166325065673963,0.0014959162575277712,354453.56844145345,1556215.959122406,4.39046492313549,1556215.959122406,4.39046492313549,0.85,0.0958731672339293,4.296143414572793,1.267768876035698,1.0,0.0,4.296143414573782,1.284618867533297,1.2849183766299759,3.3442941896238634,19362.730037345056,1974.4489746595482,3099.015535412006,3099.015535412006,6.659939185722224,5.1095681899459695,-0.9210539942826772,6.030622184228647,3.4053819843756914,3.4053819843756914,0.9729662812501976,0.0,0.0,0.0002331380242877723,1.0000858281597893,0.0002331180161974283,198.93290358769525,0.0,3.995958262998375e-06,11.324545717337394,0.05114986510865235,7.837274900852968e-05,0.0001547652752792426,0.0006648938181954636,0.0958731672335181,0.07678214691897346,0.019091020314544644,0.09587318175267884,0.07678214691930277,0.01909102031462653,0.4039733221628618,0.4039733221628618,0.10044343912503342,0.0,4.9035585808641144,4.621070597871665,6.043178210957706,4.893596758074011,4.615977471301846,6.013517310360157,24879.533705583817,21147.603649746245,0.85,0.9904220367522141,0.6801855144541108,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515678886214043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.30983556555,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.35369724825,1539.6882026066282,0.4039733221628618,0.10044343912503342,6.112885165565336,3.4053819843756914
