time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3112.0,-30.013768365231538,5.109241589606569,35.01987198805354,24.185144004318886,5.025645170465323,-26.5098288569738,-40.05498894313348,1.521705662207537,-0.12353702835724789,-5.014845481545097,40.03894979701628,45250.41204769605,20639.192040728085,20639.192040728085,65889.60408842414,82733.89392272681,82733.89392272681,20639.192040728085,103373.0859634549,103373.0859634549,103373.0859634549,128252.44357015408,97864.48592913286,60381.247546706225,41648.042647140705,24879.357606699174,0.0,66527.40025383988,21147.453965694298,1539.6830910119206,0.0,0.8867021306960644,2.8166419797272075,0.0014959162575277712,354450.8196048636,1556213.3162224304,4.390491515740529,1556213.3162224304,4.390491515740529,0.85,0.09587312866522746,4.296143414572793,1.267768366117962,1.0,0.0,4.296143414573625,1.2846204162731527,1.284919900026781,3.344290157738931,19362.671357197883,1974.4429909498028,3099.015535412006,3099.015535412006,6.659918869359316,5.109241589606569,-0.9212126025965333,6.030454192203102,3.40546646052197,3.40546646052197,0.9729904172919914,0.0,0.0,0.0002331180161974283,1.0000855576848895,0.00023309807286596171,198.93358244517486,0.0,3.98026750737224e-06,11.280078115892929,0.05115384537615972,7.836638285120465e-05,0.00015475163334622367,0.0006648352104947623,0.09587312866485205,0.0767818501833882,0.019091278481463844,0.09587310035936919,0.07678185018368885,0.019091278481538597,0.4039717086385124,0.4039717086385124,0.10044478440972997,0.0,4.9011871978627255,4.619903758094949,6.03591317869342,4.891308453187833,4.614860318235856,6.006471280252413,24879.357606699174,21147.453965694298,0.85,0.9904130303757221,0.6801770680206951,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451572828730551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.26536796411,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.336775473019,1539.6830910119206,0.4039717086385124,0.10044478440972997,6.112885165565336,3.40546646052197
3113.0,-30.01458734782593,5.108915582499626,35.01984264710243,24.18475270913916,5.02538480083802,-26.510592094655554,-40.05570213831959,1.5213895476678774,-0.1261714349799945,-5.015040243318826,40.038889363315235,45249.78830314247,20639.12085283313,20639.12085283313,65888.9091559756,82733.32570661827,82733.32570661827,20639.12085283313,103372.4465594514,103372.4465594514,103372.4465594514,128251.63206022978,97864.15787039274,60380.863073915854,41648.10532941876,24879.185500778367,0.0,66527.29083019713,21147.30767566161,1539.6781126973797,0.0,0.8867013577757035,2.816653876520508,0.0014959162575277712,354448.12853686925,1556210.7083695908,4.39051749206151,1556210.7083695908,4.39051749206151,0.85,0.09587308622051507,4.296143414572793,1.267767802351155,1.0,0.0,4.2961434145723745,1.2846219358978574,1.2849213943847813,3.3442862016598687,19362.60645016332,1974.4363722742548,3099.015535412006,3099.015535412006,6.65989589822731,5.108915582499626,-0.9213689073683851,6.030284489868011,3.4055505497361613,3.4055505497361613,0.9730144427817604,0.0,0.0,0.00023309807286596171,1.00008525376486,0.0002330782020717283,198.9342588908232,0.0,3.967398374542011e-06,11.24360699345206,0.05115781277453426,7.836005528281132e-05,0.0001547380175831504,0.0006647767152239006,0.09587308622015381,0.07678155250129247,0.01909153371886134,0.09587311174133897,0.07678155250158179,0.019091533718933285,0.40397009441115167,0.40397009441115167,0.10044611534433713,0.0,4.8988005334176705,4.618712685233277,6.028669538471149,4.888868808338827,4.613580223586155,5.999321300739041,24879.185500778367,21147.30767566161,0.85,0.9904042135752842,0.680168811001745,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451577753271083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.22889684167,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.319878376038,1539.6781126973797,0.40397009441115167,0.10044611534433713,6.112885165565336,3.4055505497361613
3114.0,-30.015403325836395,5.1085902038578785,35.019813272138165,24.18437657123434,5.025128402004765,-26.51135223068706,-40.05641107270492,1.5210773068554984,-0.1286097883547086,-5.01523272719365,40.03882969071909,45249.15957494299,20639.045437009703,20639.045437009703,65888.2050119527,82732.80553393833,82732.80553393833,20639.045437009703,103371.85097094803,103371.85097094803,103371.85097094803,128250.86869714901,97863.87827624496,60380.47401526797,41648.22695664109,24879.017726200975,0.0,66527.24468284207,21147.165067270827,1539.6733389791405,0.0,0.8867005936935405,2.81666346201269,0.0014959162575277712,354445.46895887866,1556208.1333634167,4.3905431713783925,1556208.1333634167,4.3905431713783925,0.85,0.09587304033808094,4.296143414572793,1.2677672231988986,1.0,0.0,4.29614341457292,1.284623437259057,1.2849228705681466,3.3442822931358624,19362.551131938882,1974.4307313852216,3099.015535412006,3099.015535412006,6.659871562814155,5.1085902038578785,-0.9215240037249597,6.030114207582838,3.4056342735749108,3.4056342735749108,0.9730383638785459,0.0,0.0,0.0002330782020717283,1.0000849415517543,0.00023305840572909628,198.93493285884597,0.0,3.952981724394838e-06,11.20275020693497,0.05116176575625866,7.835376598496091e-05,0.0001547244360867674,0.0006647183671676548,0.09587304033772782,0.07678125424678424,0.01909178609094359,0.09587305814441391,0.07678125424706703,0.019091786091013915,0.4039684773733482,0.4039684773733482,0.10044743125330184,0.0,4.89644112295673,4.617552410838698,6.021439257234874,4.886622938838968,4.61254745174864,5.992148881227365,24879.017726200975,21147.165067270827,0.85,0.9903943162844653,0.6801598321208263,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515826603180515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.188040055145,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.303012479222,1539.6733389791405,0.4039684773733482,0.10044743125330184,6.112885165565336,3.4056342735749108
3115.0,-30.016216479260397,5.108265388931497,35.019783854202,24.18399068936708,5.024866780938399,-26.512110346416197,-40.057123464625306,1.5207606480944342,-0.13109057922616785,-5.015428869733125,40.038769689154364,45248.55918533049,20638.977791165784,20638.977791165784,65887.53697649627,82732.26586928798,82732.26586928798,20638.977791165784,103371.24366045377,103371.24366045377,103371.24366045377,128250.09389067136,97863.57571916039,60380.109877762865,41648.295379330586,24878.850230217595,0.0,66527.14560954818,21147.022695684955,1539.6686671151447,0.0,0.8866998121656561,2.8166731788491806,0.0014959162575277712,354442.75884469197,1556205.5441647593,4.390569437043148,1556205.5441647593,4.390569437043148,0.85,0.09587299267767974,4.296143414572793,1.2677667566901074,1.0,0.0,4.2961434145729624,1.2846249591325323,1.284924367364156,3.3442783312211577,19362.49127045451,1974.4246272126068,3099.015535412006,3099.015535412006,6.659849734642224,5.108265388931497,-0.9216814411807395,6.0299468301122365,3.405717643655483,3.405717643655483,0.9730621839015665,0.0,0.0,0.00023305840572909628,1.000084648070818,0.00023303867945445448,198.93560449787154,0.0,3.938184092353348e-06,11.16081371772939,0.05116570394035101,7.83474464837564e-05,0.00015471095924533989,0.0006646604687241067,0.09587299267731875,0.07678095696530578,0.019092035712012963,0.09587301347210096,0.0767809569655949,0.019092035712084846,0.40396685916158226,0.40396685916158226,0.10044873112310426,0.0,4.894098011213032,4.616398390101779,6.01426637670545,4.884338290506946,4.611411532943691,5.985198546478102,24878.850230217595,21147.022695684955,0.85,0.9903857496486349,0.6801518202944855,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515875493941504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.146103565945,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.286179474819,1539.6686671151447,0.40396685916158226,0.10044873112310426,6.112885165565336,3.405717643655483
3116.0,-30.017026721404658,5.107941246840875,35.019754397309164,24.18361388789492,5.024613696276306,-26.512864987891845,-40.057827754039295,1.5204519627634843,-0.1335821012528413,-5.015618348625918,40.03870971859785,45247.93641622196,20638.89705087462,20638.89705087462,65886.83346709659,82731.72869829078,82731.72869829078,20638.89705087462,103370.6257491654,103370.6257491654,103370.6257491654,128249.30644439376,97863.27808868919,60379.72576824246,41648.39146716303,24878.68069522836,0.0,66527.07216239139,21146.878590944103,1539.6637282238096,0.0,0.8866990644560769,2.8166838155010927,0.0014959162575277712,354440.1408179853,1556202.9563074245,4.390594566168445,1556202.9563074245,4.390594566168445,0.85,0.09587293844683467,4.296143414572793,1.2677662083087493,1.0,0.0,4.296143414573401,1.2846264435733252,1.284925826808715,3.344274466764527,19362.432383709795,1974.4186224357752,3099.015535412006,3099.015535412006,6.659823681113213,5.107941246840875,-0.921835047411145,6.02977629425202,3.4058006414924544,3.4058006414924544,0.9730858975692727,0.0,0.0,0.00023303867945445448,1.0000843455589714,0.00023301902533451167,198.93627373625174,0.0,3.9242583703576125e-06,11.121348221593474,0.05116962819872137,7.834119932164167e-05,0.00015469748013281282,0.0006646025605235893,0.09587293844649306,0.07678065652811485,0.019092281918378216,0.09587298713505471,0.07678065652838843,0.019092281918446242,0.4039652396165187,0.4039652396165187,0.1004500168236989,0.0,4.891760543572957,4.615250832369156,6.007096263835535,4.882036247373094,4.610302430046829,5.97805239728325,24878.68069522836,21146.878590944103,0.85,0.9903762682696754,0.680143210056991,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515924215775298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.1066380698,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.26937585703,1539.6637282238096,0.4039652396165187,0.1004500168236989,6.112885165565336,3.4058006414924544
3117.0,-30.01783407985361,5.107617700265962,35.019724907590174,24.183237959537678,5.024355107230817,-26.51361758416084,-40.058527992200084,1.5201386115381101,-0.13592342905195665,-5.015812176501857,40.038649848690405,45247.30879015429,20638.825588989555,20638.825588989555,65886.13437914384,82731.21886276313,82731.21886276313,20638.825588989555,103370.04445175268,103370.04445175268,103370.04445175268,128248.55872771771,97863.00417495643,60379.33319140413,41648.52331505811,24878.514275965037,0.0,66527.03759102315,21146.73713457028,1539.6590745476096,0.0,0.8866982942288336,2.816691969808039,0.0014959162575277712,354437.4627171535,1556200.3727965576,4.390620452100543,1556200.3727965576,4.390620452100543,0.85,0.09587288346629196,4.296143414572793,1.2677656472893433,1.0,0.0,4.296143414571001,1.2846279496907924,1.2849273080276378,3.344270545885964,19362.37818936608,1974.4130961506817,3099.015535412006,3099.015535412006,6.659800621569222,5.107617700265962,-0.9219913761748773,6.029609076440839,3.4058833009433362,3.4058833009433362,0.973109514555239,0.0,0.0,0.00023301902533451167,1.0000840459128602,0.00023299944268365542,198.936940596728,0.0,3.909917384987898e-06,11.080705869055702,0.05117353811610636,7.833498855136281e-05,0.00015468403678314886,0.0006645448059654606,0.09587288346593345,0.07678035786355476,0.01909252560237869,0.09587289162836883,0.07678035786384187,0.01909252560245009,0.40396361862755886,0.40396361862755886,0.10045128657491163,0.0,4.889462679637802,4.614138864215022,5.999982443778833,4.879888747449911,4.6093245993506,5.9711553611522845,24878.514275965037,21146.73713457028,0.85,0.9903662745992197,0.6801341293492339,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515972763484186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.06599571727,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.252603456765,1539.6590745476096,0.40396361862755886,0.10045128657491163,6.112885165565336,3.4058833009433362
3118.0,-30.01863851511607,5.10729500481083,35.01969542943665,24.182874254789226,5.024118236728616,-26.51436537710953,-40.05922742709515,1.5198450987219343,-0.13850444276795315,-5.015990527090983,40.03859120612068,45246.69143177173,20638.723454615905,20638.723454615905,65885.41488638763,82730.66826722771,82730.66826722771,20638.723454615905,103369.39172184361,103369.39172184361,103369.39172184361,128247.74098264688,97862.69762192936,60378.95899146894,41648.59847828935,24878.34926080327,0.0,66526.94773909262,21146.596871682777,1539.6541432318413,0.0,0.8866975983723935,2.816705083941535,0.0014959162575277712,354434.99847851065,1556197.8422510042,4.390643838591905,1556197.8422510042,4.390643838591905,0.85,0.09587281926444122,4.296143414572793,1.267765076928772,1.0,0.0,4.296143414574405,1.2846293628799965,1.284928696388401,3.344266866936091,19362.31753727702,1974.406911358825,3099.015535412006,3099.015535412006,6.659767664530936,5.10729500481083,-0.9221385395566486,6.029433544367478,3.4059655998046385,3.4059655998046385,0.973133028515611,0.0,0.0,0.00023299944268365542,1.0000837421496482,0.00023297993244328772,198.937605046639,0.0,3.895712650115699e-06,11.040449650427892,0.051177433828756475,7.832878536008613e-05,0.0001546706573235693,0.0006644873258882974,0.09587281926413574,0.07678005397309354,0.019092765291042202,0.09587295569186753,0.07678005397333817,0.01909276529110304,0.40396199787754455,0.40396199787754455,0.10045254220164095,0.0,4.887137938864953,4.613011224458603,5.992796857392648,4.8774860843230385,4.608163540401506,5.963712645933924,24878.34926080327,21146.596871682777,0.85,0.9903567971399956,0.6801257681206353,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516021138717634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.02573949864,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.235861818457,1539.6541432318413,0.40396199787754455,0.10045254220164095,6.112885165565336,3.4059655998046385
3119.0,-30.019440172383064,5.106972549516316,35.019665868603724,24.182471294794254,5.023830452830982,-26.515115761211593,-40.05993101801721,1.519506041659552,-0.14065709766600776,-5.016204927665499,40.038529841618214,45246.105186700916,20638.694635341693,20638.694635341693,65884.79982204261,82730.16784916198,82730.16784916198,20638.694635341693,103368.86248450368,103368.86248450368,103368.86248450368,128247.04631351755,97862.4180635107,60378.59276517568,41648.694775927805,24878.183829013866,0.0,66526.87860494167,21146.456254661785,1539.6500280199152,0.0,0.8866967287771856,2.816708355715335,0.0014959162575277712,354432.03616137244,1556195.1942518773,4.3906730641677765,1556195.1942518773,4.3906730641677765,0.85,0.09587276644734505,4.296143414572793,1.2677646142663437,1.0,0.0,4.296143414572694,1.2846309889334027,1.2849302977559323,3.344262633847697,19362.262226121657,1974.4012711906366,3099.015535412006,3099.015535412006,6.6597583650376375,5.106972549516316,-0.9223073892017197,6.029279938718036,3.406047616176117,3.406047616176117,0.9731564617646048,0.0,0.0,0.00023297993244328772,1.0000834534957594,0.0002329604910759336,198.93826720586856,0.0,3.881320492634292e-06,10.999662276125584,0.05118131514924911,7.832254576777433e-05,0.00015465738667551338,0.0006644303132810448,0.09587276644690954,0.07677976224771882,0.019093004199190716,0.09587271677943074,0.07677976224806758,0.019093004199277463,0.4039603756266307,0.4039603756266307,0.10045377743241282,0.0,4.884904135276827,4.611930513726293,5.985880716676093,4.875547829999505,4.6072023920602305,5.957804627791404,24878.183829013866,21146.456254661785,0.85,0.9903485809591048,0.6801176627478206,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516069339106095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.98495212434,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.21915182937,1539.6500280199152,0.4039603756266307,0.10045377743241282,6.112885165565336,3.406047616176117
3120.0,-30.020238942466136,5.1066509295027895,35.01963618713262,24.182103329245024,5.0235867950789785,-26.51585913324684,-40.06062221070749,1.5192069858595691,-0.14314675882991423,-5.016384002993703,40.038467206141384,45245.477433182794,20638.594401623144,20638.594401623144,65884.07183480595,82729.62809747463,82729.62809747463,20638.594401623144,103368.22249909778,103368.22249909778,103368.22249909778,128246.21850351601,97862.11698530804,60378.20281213592,41648.7935257468,24877.99600441822,0.0,66526.78953016501,21146.296603755487,1539.6438123201945,0.0,0.8866960436850846,2.8167201849802836,0.0014959162575277712,354429.561938894,1556192.491411212,4.390696088943929,1556192.491411212,4.390696088943929,0.8500000000000001,0.09587269140821511,4.296143414572793,1.2677640450047334,1.0,0.0,4.296143414572781,1.2846324277620276,1.2849317119434818,3.3442588881686195,19362.202657236827,1974.3951968548718,3099.015535412006,3099.015535412006,6.659726021308665,5.1066509295027895,-0.92245537257745,6.02910630208024,3.40612916717029,3.40612916717029,0.9731797620486543,0.0,0.0,0.0002329604910759336,1.000083153469021,0.00023294112121362702,198.93892698418708,0.0,3.8676319335422e-06,10.960868899658594,0.051185182781182656,7.831641657303464e-05,0.00015464407450289897,0.0006643731222783337,0.09587269140791567,0.07677945348450295,0.019093237923412717,0.09587265829128581,0.07677945348474277,0.01909323792347234,0.4039587542702648,0.4039587542702648,0.10045500790239845,0.0,4.882641540385862,4.610835239513506,5.97887855796688,4.873237244163761,4.6061156530875,5.950526616931825,24877.99600441822,21146.296603755487,0.85,0.9903389641992623,0.6801091372772061,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516117373345925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.94615874787,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.202470678285,1539.6438123201945,0.4039587542702648,0.10045500790239845,6.112885165565336,3.40612916717029
3121.0,-30.02103489018089,5.106329984587557,35.01960651436878,24.181725864205532,5.023336346706225,-26.516600644155137,-40.06131689585743,1.518902100680452,-0.14563796160047104,-5.016572163995211,40.03840809682249,45244.87811510504,20638.513389827935,20638.513389827935,65883.39150493298,82729.07670147685,82729.07670147685,20638.513389827935,103367.59009130478,103367.59009130478,103367.59009130478,128245.42440340955,97861.80011398059,60377.8371651085,41648.84772096898,24877.834312104766,0.0,66526.68203307374,21146.15916528905,1539.639307520132,0.0,0.8866952995428357,2.816730974110221,0.0014959162575277712,354426.9621973823,1556189.940734263,4.39072109832212,1556189.940734263,4.39072109832212,0.85,0.09587262421311796,4.296143414572793,1.267763481787406,1.0,0.0,4.296143414572539,1.2846338937103126,1.2849331533488153,3.344255071898003,19362.13996365276,1974.3888038884595,3099.015535412006,3099.015535412006,6.659699880169878,5.106329984587557,-0.9226088095324716,6.0289387941200285,3.4062104327154032,3.4062104327154032,0.9732029807758295,0.0,0.0,0.00023294112121362702,1.0000828601842595,0.00023292182126859862,198.9395844350905,0.0,3.853419623102749e-06,10.920591211873191,0.05118903620080576,7.831025685549343e-05,0.00015463086435813357,0.0006643163696018943,0.09587262421277856,0.0767791530452574,0.01909347116752117,0.09587266454924362,0.0767791530455292,0.01909347116758876,0.4039571320255457,0.4039571320255457,0.1004562247345697,0.0,4.880374267441709,4.609726400172406,5.9719080826065465,4.8709342023947215,4.604935382932524,5.94366536911366,24877.834312104766,21146.15916528905,0.85,0.9903303380165428,0.6801012275437328,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516165234891476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.90588106008,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.185820645207,1539.639307520132,0.4039571320255457,0.1004562247345697,6.112885165565336,3.4062104327154032
3122.0,-30.021828070595294,5.1060093857841755,35.01957672279803,24.181326920539163,5.023055318064219,-26.517342722193323,-40.06201165085656,1.5185699696622397,-0.14783394120064486,-5.0167797284843045,40.03834529081733,45244.29182595449,20638.471856405715,20638.471856405715,65882.76368236021,82728.56457779973,82728.56457779973,20638.471856405715,103367.03643420544,103367.03643420544,103367.03643420544,128244.69542619283,97861.50811829776,60377.47016682514,41648.9310571918,24877.658991987402,0.0,66526.59004917921,21146.01014318929,1539.6344754400454,0.0,0.8866944699678371,2.816735615262239,0.0014959162575277712,354424.0943833929,1556187.2305418963,4.390748978985933,1556187.2305418963,4.390748978985933,0.85,0.0958725588165837,4.296143414572793,1.267762995497324,1.0,0.0,4.296143414571427,1.2846354869473204,1.284934722162288,3.3442509242693577,19362.08219176145,1974.382912795037,3099.015535412006,3099.015535412006,6.659686478035639,5.1060093857841755,-0.9227740288224391,6.028783414606615,3.406291365881813,3.406291365881813,0.9732261045376608,0.0,0.0,0.00023292182126859862,1.0000825726268476,0.0002329025898899518,198.9402396040245,0.0,3.839523043569363e-06,10.881208305475575,0.05119287572384933,7.830409696657335e-05,0.00015461772430202527,0.0006642599180363775,0.09587255881618348,0.07677885603929158,0.01909370277689191,0.09587243193097952,0.07677885603961208,0.019093702776971613,0.40395550751701,0.40395550751701,0.10045742791050681,0.0,4.8781700974913065,4.608647125070945,5.965136761818599,4.868945787283678,4.603937685139385,5.937653170777594,24877.658991987402,21146.01014318929,0.85,0.9903222701427645,0.680093355040564,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516212927623213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.866498153686,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.169200527906,1539.6344754400454,0.40395550751701,0.10045742791050681,6.112885165565336,3.406291365881813
3123.0,-30.02261829191141,5.105689912594406,35.01954690951554,24.18098085271197,5.022838355656401,-26.51807572959244,-40.062689886521525,1.518295793337558,-0.15047956139505914,-5.016940786131458,40.03828507528776,45243.64629931615,20638.336782772294,20638.336782772294,65881.98308208844,82728.00417578024,82728.00417578024,20638.336782772294,103366.34095855254,103366.34095855254,103366.34095855254,128243.82095332115,97861.19423681243,60377.070267012285,41649.02663311127,24877.479994768608,0.0,66526.50662787988,21145.857995553317,1539.6283576983794,0.0,0.886693867857995,2.816751601449158,0.0014959162575277712,354421.8691435597,1556184.6321365703,4.390769214938689,1556184.6321365703,4.390769214938689,0.85,0.09587247109410339,4.296143414572793,1.267762341066264,1.0,0.0,4.296143414573544,1.2846368089896698,1.2849360198059627,3.3442474826418738,19362.020089723228,1974.3765801495138,3099.015535412006,3099.015535412006,6.6596428920542605,5.105689912594406,-0.9229115680359268,6.028601480630333,3.4063718685504387,3.4063718685504387,0.9732491053001253,0.0,0.0,0.0002329025898899518,1.000082265096112,0.0002328834317120591,198.94089233252237,0.0,3.825895075914186e-06,10.842586645140802,0.05119670161892525,7.829808397472354e-05,0.00015460450591522825,0.0006642031299509883,0.09587247109385691,0.07677854165647513,0.01909392943738178,0.09587252999448767,0.07677854165667251,0.019093929437430882,0.40395388225175877,0.40395388225175877,0.10045862759651711,0.0,4.8758921727174425,4.607533184215697,5.958133889717772,4.866461224736383,4.602773007718554,5.929813935379968,24877.479994768608,21145.857995553317,0.85,0.990311778290169,0.6800845045477779,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516260454837626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.82787649336,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.152609317265,1539.6283576983794,0.40395388225175877,0.10045862759651711,6.112885165565336,3.4063718685504387
3124.0,-30.02340572045304,5.105371005211357,35.0195171655899,24.18060932485389,5.022582684462508,-26.518810094421987,-40.06337587544692,1.5179870584314308,-0.1527074234156771,-5.01713445536308,40.0382274688741,45243.0478805571,20638.26888596589,20638.26888596589,65881.31676652298,82727.50100913928,82727.50100913928,20638.26888596589,103365.76989510516,103365.76989510516,103365.76989510516,128243.10145221051,97860.91967147404,60376.69960527246,41649.13340689064,24877.33155710535,0.0,66526.464963996,21145.731823539547,1539.6247543922127,0.0,0.886693090203933,2.8167582855417175,0.0014959162575277712,354419.1933429505,1556182.146322223,4.390795350680677,1556182.146322223,4.390795350680677,0.85,0.09587240077599425,4.296143414572793,1.2677617937838659,1.0,0.0,4.296143414571411,1.2846382925160134,1.2849374790652313,3.344243620637083,19361.965766458125,1974.371040718097,3099.015535412006,3099.015535412006,6.659620982900973,5.105371005211357,-0.9230685170846451,6.028439522296002,3.4064521764478317,3.4064521764478317,0.9732720504136662,0.0,0.0,0.0002328834317120591,1.0000819748753211,0.00023286434268660067,198.9415427579276,0.0,3.811345005436384e-06,10.801351745406713,0.05120051296393068,7.829200267950563e-05,0.0001545914290325535,0.000664146949787602,0.0958724007756302,0.07677824433209476,0.019094156443535428,0.09587244903712848,0.07677824433238631,0.01909415644360794,0.4039522535585626,0.4039522535585626,0.10045980592892578,0.0,4.873675326655871,4.606464947778022,5.951254752436682,4.8644270319474,4.601825939514072,5.923366823987635,24877.33155710535,21145.731823539547,0.85,0.9903023827010474,0.6800759352694082,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451630780503901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.78664159362,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.13605094788,1539.6247543922127,0.4039522535585626,0.10045980592892578,6.112885165565336,3.4064521764478317
3125.0,-30.024190435526588,5.105052496974925,35.019487279515694,24.180214921385073,5.022305413373079,-26.51954417660146,-40.064065566379554,1.5176591544479028,-0.15486306337129463,-5.017337953950929,40.03816384067147,45242.47842045318,20638.22098837177,20638.22098837177,65880.69940882495,82726.99218124263,82726.99218124263,20638.22098837177,103365.2131696144,103365.2131696144,103365.2131696144,128242.36432051685,97860.62895012928,60376.347431096154,41649.20168781458,24877.15115090245,0.0,66526.35283871702,21145.57847826708,1539.6195459187818,0.0,0.8866922842991475,2.8167628722865232,0.0014959162575277712,354416.38175366167,1556179.4006609693,4.390822435918318,1556179.4006609693,4.390822435918318,0.85,0.09587232347160901,4.296143414572793,1.2677613739809024,1.0,0.0,4.296143414571072,1.2846398655580225,1.284939027949795,3.3442395256094843,19361.90824669698,1974.3651753347965,3099.015535412006,3099.015535412006,6.6596055271558905,5.105052496974925,-0.9232315564539526,6.0282840534288775,3.406532122574936,3.406532122574936,0.9732948921642673,0.0,0.0,0.00023286434268660067,1.0000816929055518,0.00023284532087579417,198.9421909457089,0.0,3.7976001744488244e-06,10.76239889438797,0.051204310564105134,7.828588900618694e-05,0.0001545784536804137,0.0006640912058139549,0.09587232347122675,0.07677794355415336,0.019094379917073388,0.09587219368423781,0.0767779435544595,0.019094379917149518,0.40395062415311794,0.40395062415311794,0.10046097001645081,0.0,4.871515116920534,4.605421301134754,5.944562255481969,4.86247489057962,4.600862073043061,5.917401868284287,24877.15115090245,21145.57847826708,0.85,0.9902947718860019,0.6800685215697403,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516354988190296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.7476887426,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.119522186364,1539.6195459187818,0.40395062415311794,0.10046097001645081,6.112885165565336,3.406532122574936
3126.0,-30.024972191637207,5.104735139049584,35.01945737743986,24.179878772143297,5.022091254885011,-26.520269283682655,-40.06473880782721,1.5173883469305673,-0.15735131718133744,-5.017496567702378,40.0381036024544,45241.849786220344,20638.082951040877,20638.082951040877,65879.93273726122,82726.4625569683,82726.4625569683,20638.082951040877,103364.54550800918,103364.54550800918,103364.54550800918,128241.51814872047,97860.34341293044,60375.96199085001,41649.31269120047,24876.972640711287,0.0,66526.28533191176,21145.426744604592,1539.613411833732,0.0,0.8866916947066394,2.8167770759018196,0.0014959162575277712,354414.1903170564,1556176.801286522,4.390842251249527,1556176.801286522,4.390842251249527,0.85,0.09587222596644429,4.296143414572793,1.2677607536176225,1.0,0.0,4.296143414574057,1.2846411714202501,1.2849403096786538,3.344236126126287,19361.85175262879,1974.3594145430693,3099.015535412006,3099.015535412006,6.6595609848393655,5.104735139049584,-0.9233678516820909,6.028102990731675,3.406611657598965,3.406611657598965,0.9733176164568471,0.0,0.0,0.00023284532087579417,1.0000813853718709,0.00023282637221491012,198.94283669304306,0.0,3.784240717599568e-06,10.724538193677176,0.05120809480482273,7.827992157283813e-05,0.00015456539930295605,0.0006640351223362088,0.09587222596620579,0.0767776273159623,0.01909459865024349,0.09587223140222793,0.0767776273161533,0.019094598650290985,0.4039489949574977,0.4039489949574977,0.10046212944482387,0.0,4.869303961130242,4.604369501882445,5.937646060445161,4.860145250521043,4.599862517229099,5.909677563682521,24876.972640711287,21145.426744604592,0.85,0.9902842524360744,0.6800597622503723,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516402009040499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.70982804189,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.103021537043,1539.613411833732,0.4039489949574977,0.10046212944482387,6.112885165565336,3.406611657598965
3127.0,-30.025751172824574,5.104418317657838,35.01942753177668,24.17949690660464,5.021833558871926,-26.52099624722342,-40.06541606560347,1.5170786332710424,-0.1596751392613669,-5.017690985210194,40.03804544142905,45241.25177251543,20638.0185670095,20638.0185670095,65879.27033952493,82725.92349138795,82725.92349138795,20638.0185670095,103363.94205839746,103363.94205839746,103363.94205839746,128240.7649324645,97860.02843738811,60375.58722875034,41649.37912070864,24876.82287406705,0.0,66526.20199477569,21145.29944295699,1539.6097546619615,0.0,0.8866909152361043,2.816784936114438,0.0014959162575277712,354411.5042237088,1556174.2915493026,4.390868448127538,1556174.2915493026,4.390868448127538,0.85,0.09587214715999873,4.296143414572793,1.2677602217206734,1.0,0.0,4.296143414574148,1.2846426591015225,1.2849417733628186,3.3442322533314517,19361.78943412935,1974.3530598246446,3099.015535412006,3099.015535412006,6.659540209199284,5.104418317657838,-0.9235254567428051,6.027943774400643,3.4066910087864453,3.4066910087864453,0.9733402882246986,0.0,0.0,0.00023282637221491012,1.0000810969929264,0.00023280749222735978,198.94348015191028,0.0,3.7697003478065352e-06,10.68333078568372,0.05121186450517054,7.82739189641271e-05,0.000154552453250783,0.0006639795042394208,0.09587214715963721,0.0767773293255256,0.019094817834111613,0.09587218692050381,0.07677732932581512,0.019094817834183608,0.403947364739381,0.403947364739381,0.10046326711319374,0.0,4.867122696289357,4.6033163309909355,5.9308866603039405,4.858015845948842,4.598736182893788,5.903476276063429,24876.82287406705,21145.29944295699,0.85,0.9902755360165973,0.6800516250133779,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451644885287619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.6686206339,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.086554008441,1539.6097546619615,0.403947364739381,0.10046326711319374,6.112885165565336,3.4066910087864453
3128.0,-30.02652739898603,5.104102272429707,35.01939762724089,24.179139139037602,5.021589619269889,-26.521719354881686,-40.06609272966159,1.5167815751654372,-0.16186418033805694,-5.0178709486017885,40.037984035323035,45240.66386742246,20637.925427375587,20637.925427375587,65878.58929479805,82725.42894117547,82725.42894117547,20637.925427375587,103363.35436855105,103363.35436855105,103363.35436855105,128240.00181153987,97859.7627328023,60375.22733692077,41649.4837732017,24876.647442988826,0.0,66526.13121619052,21145.1503265405,1539.6042987234096,0.0,0.8866902211322997,2.8167927120070493,0.0014959162575277712,354409.0178442357,1556171.6417852046,4.390891775979439,1556171.6417852046,4.390891775979439,0.85,0.09587205255396383,4.296143414572793,1.2677596672950315,1.0,0.0,4.2961434145730815,1.2846440874530614,1.2849431777916054,3.3442285349947296,19361.736863980695,1974.3476991613545,3099.015535412006,3099.015535412006,6.659510154611675,5.104102272429707,-0.9236745438142435,6.027776816243951,3.406769992898351,3.406769992898351,0.9733628551138145,0.0,0.0,0.00023280749222735978,1.0000808106800678,0.0002327886804157833,198.9441213387071,0.0,3.7560504284899773e-06,10.644646914340596,0.05121562055559903,7.826792204258692e-05,0.00015453957018477286,0.0006639241567402218,0.09587205255365806,0.07677702052539032,0.019095032028267744,0.09587203678745644,0.0767770205256352,0.019095032028328632,0.4039457329188547,0.4039457329188547,0.10046439227498803,0.0,4.864970350441524,4.602297448764148,5.924134840118938,4.85600676826374,4.597881779306704,5.89678266214554,24876.647442988826,21145.1503265405,0.85,0.9902663523407343,0.6800435113294578,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516495530722096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.629936762554,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.070116012268,1539.6042987234096,0.4039457329188547,0.10046439227498803,6.112885165565336,3.406769992898351
3129.0,-30.027300825625467,5.103786898853322,35.01936768551527,24.178761324752145,5.02133881501611,-26.522440629172255,-40.06676534246651,1.5164786185630252,-0.16424092763475073,-5.018056733094662,40.03792314303059,45240.07085936554,20637.844829166243,20637.844829166243,65877.9156885318,82724.8776980324,82724.8776980324,20637.844829166243,103362.72252719864,103362.72252719864,103362.72252719864,128239.20089014444,97859.4361651646,60374.85815902744,41649.53111793018,24876.478362945796,0.0,66526.00948087597,21145.006608503925,1539.5993388324994,0.0,0.8866894955153809,2.816802277502078,0.0014959162575277712,354406.4510546175,1556169.0141962904,4.39091616296925,1556169.0141962904,4.39091616296925,0.85,0.09587195931872958,4.296143414572793,1.2677591145178306,1.0,0.0,4.296143414572076,1.2846455432548476,1.284944609764563,3.3442247452070326,19361.672251963533,1974.3411105692091,3099.015535412006,3099.015535412006,6.659484146930067,5.103786898853322,-0.9238271498737172,6.027614048727039,3.406848683117295,3.406848683117295,0.9733853380335128,0.0,0.0,0.0002327886804157833,1.000080519729258,0.00023276993784340875,198.9447602166394,0.0,3.7424993248702644e-06,10.60624308668233,0.051219363054923896,7.826196144615961e-05,0.00015452671896962368,0.0006638689460768894,0.09587195931840306,0.0767767149654175,0.019095244352985558,0.09587197504503356,0.07677671496567898,0.019095244353050593,0.40394410119446594,0.40394410119446594,0.10046550338510578,0.0,4.862812453580148,4.601253324296181,5.91745748765527,4.853815805459931,4.596725688986908,5.89039195376381,24876.478362945796,21145.006608503925,0.85,0.990258038962483,0.6800358418066631,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516542043767442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.59153293489,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.053707242405,1539.5993388324994,0.40394410119446594,0.10046550338510578,6.112885165565336,3.406848683117295
3130.0,-30.0280718658335,5.103472104275756,35.019337648281585,24.17839025091382,5.0210785553574695,-26.523160700767132,-40.06743774572385,1.5161673902910433,-0.1662836042041249,-5.018247767780037,40.037860477728316,45239.487976452314,20637.775349307893,20637.775349307893,65877.2633257602,82724.39630898494,82724.39630898494,20637.775349307893,103362.17165829283,103362.17165829283,103362.17165829283,128238.47289654377,97859.17434198386,60374.49411902947,41649.64469217155,24876.301238250933,0.0,66525.94593042249,21144.856052513293,1539.5940486212405,0.0,0.8866887495772036,2.816806836091442,0.0014959162575277712,354403.8117438054,1556166.3101029838,4.390941232956939,1556166.3101029838,4.390941232956939,0.85,0.09587186362263023,4.296143414572793,1.267758607347496,1.0,0.0,4.296143414571675,1.2846470376044878,1.2849460803832453,3.3442208550793175,19361.620449758124,1974.3358282143367,3099.015535412006,3099.015535412006,6.659461726952637,5.103472104275756,-0.9239830051092577,6.027455109385014,3.4069270492091346,3.4069270492091346,0.9734077283454671,0.0,0.0,0.00023276993784340875,1.0000802717810608,0.00023275125448566706,198.9453971268983,0.0,3.7287365668999884e-06,10.567239430594567,0.051223091791490795,7.825600312618685e-05,0.0001545139347172219,0.0006638140230951232,0.09587186362229033,0.07677640906246998,0.01909545455982036,0.09587172012088266,0.07677640906274218,0.019095454559888054,0.40394246733636974,0.40394246733636974,0.10046660327037725,0.0,4.86071777198913,4.600259878104225,5.910894389316923,4.8519641635759285,4.595925031153513,5.884275724870861,24876.301238250933,21144.856052513293,0.85,0.9902491787889687,0.6800277296886083,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516588389342888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.55252927881,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.037328682096,1539.5940486212405,0.40394246733636974,0.10046660327037725,6.112885165565336,3.4069270492091346
3131.0,-30.028839754004032,5.103158385345646,35.01930761690151,24.178049142379336,5.020861042209322,-26.52387366031745,-40.06810148768125,1.5158949485225452,-0.1687142330844722,-5.0184089043226505,40.037800573764315,45238.88148572867,20637.646271613274,20637.646271613274,65876.52775734194,82723.859757793,82723.859757793,20637.646271613274,103361.50602940627,103361.50602940627,103361.50602940627,128237.63461676067,97858.87445825757,60374.12334650064,41649.72345750771,24876.1285873544,0.0,66525.85204486211,21144.70929925124,1539.5883223583078,0.0,0.8866881459063117,2.8168199898241877,0.0014959162575277712,354401.5855139078,1556163.725168513,4.390961521551783,1556163.725168513,4.390961521551783,0.85,0.09587175472540241,4.296143414572793,1.2677580133592712,1.0,0.0,4.296143414572795,1.2846483504256727,1.284947369507237,3.3442174375184077,19361.56111720268,1974.3297779774623,3099.015535412006,3099.015535412006,6.6594200757594955,5.103158385345646,-0.9241210071786945,6.02727939252434,3.4070050643429908,3.4070050643429908,0.9734300183837117,0.0,0.0,0.00023275125448566706,1.0000799441182346,0.000232732648879268,198.94603143702366,0.0,3.71696802558426e-06,10.533887384505793,0.05122680875951638,7.825012196729953e-05,0.0001545011325183675,0.000663759023012823,0.09587175472515522,0.07677609360263082,0.019095661122524393,0.09587174596464093,0.07677609360282878,0.019095661122573635,0.40394083414970666,0.40394083414970666,0.10046769665562034,0.0,4.858576756208606,4.599246386202253,5.904178978806158,4.849694671238183,4.594887877241717,5.877008788237333,24876.1285873544,21144.70929925124,0.85,0.9902395194114568,0.6800195727703202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516634592198965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.519177232716,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.020972149074,1539.5883223583078,0.40394083414970666,0.10046769665562034,6.112885165565336,3.4070050643429908
3132.0,-30.029605198880414,5.102845301943512,35.019277631187855,24.17768145622688,5.020611923478005,-26.52458758138869,-40.06876536933703,1.5155943059863946,-0.17090575320656853,-5.018595542166906,40.03774184112495,45238.28676925674,20637.57000825595,20637.57000825595,65875.85677751269,82723.34492503387,82723.34492503387,20637.57000825595,103360.91493328982,103360.91493328982,103360.91493328982,128236.88949443353,97858.58159257744,60373.74985768693,41649.81303876723,24875.974561143703,0.0,66525.78759991092,21144.578376972146,1539.5842576195394,0.0,0.8866874081058372,2.8168270206240784,0.0014959162575277712,354399.00697689893,1556161.1907813814,4.390986318093205,1556161.1907813814,4.390986318093205,0.85,0.09587165790959912,4.296143414572793,1.267757469923236,1.0,0.0,4.296143414571667,1.284649794987888,1.2849487905027608,3.3442136770148307,19361.503173180776,1974.3238693316043,3099.015535412006,3099.015535412006,6.659395466861459,5.102845301943512,-0.9242741600827671,6.027119462026279,3.4070828793062007,3.4070828793062007,0.9734522512303431,0.0,0.0,0.000232732648879268,1.0000796902395697,0.00023271410383658201,198.94666373243038,0.0,3.7015115555708495e-06,10.490083748487788,0.05123051027107195,7.824423997935096e-05,0.00015448840889991706,0.0006637043605232075,0.09587165790926497,0.07677579063085868,0.019095867278406294,0.0958716523715231,0.07677579063112626,0.019095867278472855,0.4039391996217862,0.4039391996217862,0.10046877122517005,0.0,4.856472602993563,4.598249048459195,5.897584587185975,4.847689788960338,4.593906955418561,5.870849306229331,24875.974561143703,21144.578376972146,0.85,0.9902303926665709,0.6800112918816058,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516680606455425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.4753735967,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.00465306053,1539.5842576195394,0.4039391996217862,0.10046877122517005,6.112885165565336,3.4070828793062007
3133.0,-30.030367565039427,5.1025330154091275,35.019247602567205,24.17732278062033,5.020371866657605,-26.525297824824204,-40.06942865727467,1.5153021264424795,-0.17312414859321734,-5.018772272035913,40.037680619947224,45237.7037836887,20637.47438412619,20637.47438412619,65875.1781678149,82722.82994218267,82722.82994218267,20637.47438412619,103360.30432630886,103360.30432630886,103360.30432630886,128236.1058043032,97858.29116471474,60373.39049990562,41649.889627565695,24875.801477994337,0.0,66525.69110556004,21144.431256295185,1539.5788732977262,0.0,0.8866867297796877,2.8168355625039303,0.0014959162575277712,354396.5653393164,1556158.5490140156,4.391009115802446,1556158.5490140156,4.391009115802446,0.85,0.09587154921999824,4.296143414572793,1.2677569248387588,1.0,0.0,4.2961434145724215,1.2846511998455203,1.2849501718622147,3.344210019878863,19361.445711485605,1974.3180098693852,3099.015535412006,3099.015535412006,6.659364610568979,5.1025330154091275,-0.9244214550866969,6.0269544704958244,3.407160363122133,3.407160363122133,0.9734743894634665,0.0,0.0,0.00023271410383658201,1.0000793701992317,0.00023269563473769252,198.9472934881891,0.0,3.6894743711534712e-06,10.455970367848938,0.051234199745443104,7.823836365996167e-05,0.00015447574017662035,0.0006636499338710454,0.09587154921970704,0.07677547997639565,0.01909606924331139,0.09587153446555342,0.07677547997662885,0.019096069243369394,0.40393756432521755,0.40393756432521755,0.10046983360703739,0.0,4.854377155472093,4.597257601498484,5.891010641412436,4.845648123442686,4.592957803221793,5.864376251053272,24875.801477994337,21144.431256295185,0.85,0.9902216282621862,0.6800035149113672,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516726474579338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.44126021606,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.98835732304,1539.5788732977262,0.40393756432521755,0.10046983360703739,6.112885165565336,3.407160363122133
3134.0,-30.031127479745148,5.102221507988896,35.01921755815409,24.176958796475105,5.020131975997236,-26.526005845003993,-40.070087859034516,1.5150103412563025,-0.17542411572168248,-5.018949594882672,40.03762010272318,45237.11382247567,20637.38089042769,20637.38089042769,65874.49471290337,82722.29124275009,82722.29124275009,20637.38089042769,103359.67213317778,103359.67213317778,103359.67213317778,128235.30566903448,97857.97603698718,60373.02336891021,41649.94740897441,24875.6335358567,0.0,66525.5809448311,21144.288505478195,1539.5737981063899,0.0,0.8866860458789677,2.816845108639749,0.0014959162575277712,354394.11552263,1556155.93762643,4.39103210089012,1556155.93762643,4.39103210089012,0.85,0.09587143934600141,4.296143414572793,1.2677563731605188,1.0,0.0,4.296143414571984,1.2846526027048628,1.2849515513204282,3.3442063679528404,19361.383362876033,1974.3116520805816,3099.015535412006,3099.015535412006,6.659334441730702,5.102221507988896,-0.924569098412638,6.026790606401534,3.407237565520833,3.407237565520833,0.9734964472916666,0.0,0.0,0.00023269563473769252,1.000079115460854,0.00023267722637169793,198.9479212224157,0.0,3.6743772372302365e-06,10.41318509031049,0.051237874122680334,7.82325239458196e-05,0.00015446311079187294,0.0006635956762229326,0.09587143934570552,0.07677517030290155,0.01909626904280396,0.0958714693847729,0.0767751703031385,0.019096269042862907,0.40393592810621265,0.40393592810621265,0.10047088308287912,0.0,4.852276460355597,4.596250018446938,5.88447583238468,4.843525479160974,4.591884560497874,5.857996856488967,24875.6335358567,21144.288505478195,0.85,0.9902129944198808,0.6799957727537966,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516772158490945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.39847493853,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.972097747692,1539.5737981063899,0.40393592810621265,0.10047088308287912,6.112885165565336,3.407237565520833
3135.0,-30.03188459212401,5.1019108576740235,35.01918751531512,24.176614684425317,5.019899171171331,-26.526710634088875,-40.07074653692541,1.5147252131360094,-0.1775127238895493,-5.019121802568597,40.03756005974783,45236.534605541965,20637.278037784785,20637.278037784785,65873.81264332675,82721.8077228863,82721.8077228863,20637.278037784785,103359.08576067108,103359.08576067108,103359.08576067108,128234.55245396722,97857.71794200686,60372.66873176629,41650.054678045075,24875.466693296137,0.0,66525.52137134121,21144.146689301717,1539.568676252419,0.0,0.8866853863088913,2.816852472219237,0.0014959162575277712,354391.73638754047,1556153.3467064917,4.391054268276674,1556153.3467064917,4.391054268276674,0.85,0.09587132460955529,4.296143414572793,1.2677558495057752,1.0,0.0,4.296143414571738,1.2846539743055503,1.284952899590686,3.344202797407118,19361.33229830204,1974.3064449431806,3099.015535412006,3099.015535412006,6.659301252919053,5.1019108576740235,-0.9247136638778635,6.026624521551887,3.4073144824747454,3.4073144824747454,0.973518423564213,0.0,0.0,0.00023267722637169793,1.0000788241861966,0.00023265888722425108,198.94854664523172,0.0,3.6623061477263867e-06,10.37897562265658,0.05124153642882806,7.822668927500499e-05,0.00015445053709669295,0.0006635416578251882,0.09587132460927356,0.0767748585226962,0.019096466086577356,0.09587132974367522,0.0767748585229218,0.01909646608663348,0.40393428950937127,0.40393428950937127,0.10047192022556577,0.0,4.8502106531967115,4.5952853769369995,5.8779437011097,4.841609078679028,4.591101353629313,5.851485317527306,24875.466693296137,21144.146689301717,0.85,0.9902036284033512,0.6799876750012153,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451681769577533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.36426547087,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.955861870918,1539.568676252419,0.40393428950937127,0.10047192022556577,6.112885165565336,3.4073144824747454
