time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3136.0,-30.032638822263333,5.10160062844534,35.01915737360986,24.176229151804023,5.019628883196588,-26.527416577209404,-40.071405354514695,1.514406638142901,-0.17950651563319298,-5.019319552526363,40.03749709440168,45235.96932700161,20637.227507442072,20637.227507442072,65873.19683444368,82721.3071674378,82721.3071674378,20637.227507442072,103358.53467487988,103358.53467487988,103358.53467487988,128233.82827941593,97857.42538407035,60372.310582199025,41650.1275576348,24875.29360453606,0.0,66525.42116217085,21143.99956385565,1539.5637860974207,0.0,0.8866846072279122,2.816855605773888,0.0014959162575277712,354389.00438868353,1556150.6296865642,4.391080452315117,1556150.6296865642,4.391080452315117,0.85,0.0958712166425,4.296143414572793,1.2677553258510312,1.0,0.0,4.296143414572605,1.2846555022032702,1.2849544042832184,3.344198819998528,19361.274415167787,1974.300542506135,3099.015535412006,3099.015535412006,6.659284947630443,5.10160062844534,-0.924873555832276,6.026474184277616,3.40739113880974,3.40739113880974,0.9735403253742115,0.0,0.0,0.00023265888722425108,1.0000785245859753,0.00023264061921594612,198.94916969058534,0.0,3.6485467312627086e-06,10.339981436398515,0.05124518497555932,7.82208537691562e-05,0.00015443803345509488,0.0006634879403876786,0.09587121664213252,0.07677455430471913,0.019096662337413396,0.09587104763944503,0.07677455430501341,0.0190966623374866,0.4039326509436589,0.4039326509436589,0.10047294330763933,0.0,4.848208458693421,4.5943424048311385,5.871645103507717,4.83981303689319,4.590196782751036,5.846071569118351,24875.29360453606,21143.99956385565,0.85,0.9901958632304299,0.6799802021054273,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516863065403849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.325271284615,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.939656803605,1539.5637860974207,0.4039326509436589,0.10047294330763933,6.112885165565336,3.40739113880974
3137.0,-30.03339049758911,5.101291632539295,35.01912721256714,24.175896145775937,5.0194246539758645,-26.52811361436312,-40.072047722619004,1.514147770749931,-0.18200077387632518,-5.019468720848911,40.03743624775734,45235.34304687153,20637.0795087253,20637.0795087253,65872.42255559683,82720.74839427184,82720.74839427184,20637.0795087253,103357.82790299715,103357.82790299715,103357.82790299715,128232.94083488264,97857.10203570662,60371.91895533038,41650.20342264026,24875.112931885495,0.0,66525.31635452576,21143.84599210267,1539.5573365524747,0.0,0.8866840679081983,2.8168709974242816,0.0014959162575277712,354386.9435764913,1556148.004094223,4.391098578264473,1556148.004094223,4.391098578264473,0.85,0.0958710851261266,4.296143414572793,1.267754693948664,1.0,0.0,4.296143414572062,1.2846567506937236,1.2849556295948175,3.3441955699472605,19361.21044008999,1974.2940188637294,3099.015535412006,3099.015535412006,6.659237190942849,5.101291632539295,-0.925004450211464,6.0262960827507595,3.407467404421877,3.407467404421877,0.9735621155491077,0.0,0.0,0.00023264061921594612,1.000078259070983,0.00023262241440190524,198.94979062891537,0.0,3.6344050841725335e-06,10.29990400854496,0.05124881938064349,7.82151643528528e-05,0.00015442545486309332,0.0006634339009524864,0.09587108512592095,0.07677423147330756,0.019096853652613394,0.0958711115523819,0.07677423147347223,0.019096853652654365,0.40393101307436585,0.40393101307436585,0.10047396495417772,0.0,4.846119233612001,4.593346236682521,5.865122949723116,4.837467946972595,4.589079663917175,5.838748894347816,24875.112931885495,21143.84599210267,0.85,0.9901857843794454,0.6799718592212924,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516908262584722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.285193856755,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.923484240077,1539.5573365524747,0.40393101307436585,0.10047396495417772,6.112885165565336,3.407467404421877
3138.0,-30.03413906848295,5.100983555271505,35.019097201831116,24.17556041562932,5.019204327641546,-26.52880946717084,-40.072697459813185,1.513874726329484,-0.18416547187553078,-5.019635660971745,40.03738030364039,45234.763680749915,20636.969272134902,20636.969272134902,65871.73295288482,82720.24723383889,82720.24723383889,20636.969272134902,103357.21650597379,103357.21650597379,103357.21650597379,128232.1867388526,97856.82801058736,60371.565790644476,41650.29135549209,24874.970232878815,0.0,66525.26158837091,21143.724697946993,1539.5534839734182,0.0,0.8866834203062794,2.8168799784783753,0.0014959162575277712,354384.6372518569,1556145.590053696,4.391120343480809,1556145.590053696,4.391120343480809,0.85,0.09587096696459835,4.296143414572793,1.2677541098510847,1.0,0.0,4.296143414573182,1.2846580653648503,1.2849569211836271,3.3441921476223038,19361.156223708247,1974.288490331382,3099.015535412006,3099.015535412006,6.659201619455988,5.100983555271505,-0.9251457171321542,6.026129272403659,3.4075435250376294,3.4075435250376294,0.9735838642964655,0.0,0.0,0.00023262241440190524,1.0000779363260424,0.0002326042860784266,198.95040900615868,0.0,3.62184394187047e-06,10.264305731260912,0.05125244122458536,7.820941005814938e-05,0.00015441300434375588,0.0006633804117358268,0.09587096696432622,0.07677392208972997,0.019097044874596247,0.09587110729017899,0.0767739220899479,0.019097044874650443,0.4039293719063336,0.4039293719063336,0.10047496769081452,0.0,4.844055005322446,4.592379930684842,5.858606533340549,4.835470189096213,4.588199217092665,5.832221233179268,24874.970232878815,21143.724697946993,0.85,0.990176233510665,0.6799637100360877,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516953306936025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.24959557947,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.907337716973,1539.5534839734182,0.4039293719063336,0.10047496769081452,6.112885165565336,3.4075435250376294
3139.0,-30.03488512040152,5.100675934804923,35.01906713416881,24.1751842427999,5.01894020254653,-26.529507432494803,-40.07334747640414,1.513562514639853,-0.18607868932281235,-5.019829600236798,40.03731862407314,45234.197184704106,20636.91445598975,20636.91445598975,65871.11164069385,82719.76066987556,82719.76066987556,20636.91445598975,103356.67512586531,103356.67512586531,103356.67512586531,128231.47966741226,97856.54858453546,60371.205671916636,41650.38101402091,24874.804541546946,0.0,66525.18555556785,21143.583860314902,1539.5489385484102,0.0,0.8866826559628822,2.816882498177631,0.0014959162575277712,354381.95794128824,1556142.9285264516,4.391146032282669,1556142.9285264516,4.391146032282669,0.85,0.09587085065672762,4.296143414572793,1.26775361861568,1.0,0.0,4.296143414572689,1.2846595630742312,1.2849583959514903,3.344188248824447,19361.1009387419,1974.2828528337302,3099.015535412006,3099.015535412006,6.65918393121128,5.100675934804923,-0.9253031381197525,6.025979072924676,3.4076194077827444,3.4076194077827444,0.9736055450807841,0.0,0.0,0.0002326042860784266,1.0000776745321345,0.0002325862200526031,198.9510253059094,0.0,3.6066373706725405e-06,10.22121030848598,0.05125604786195603,7.820365368065311e-05,0.00015440063239777348,0.0006633272600815691,0.09587085065637248,0.07677361704547264,0.019097233610899836,0.09587082735069805,0.07677361704575704,0.019097233610970592,0.40392772924683507,0.40392772924683507,0.10047595129949656,0.0,4.842069972248225,4.591451414118239,5.852337082156566,4.833750910913977,4.587370828447376,5.8268875578269785,24874.804541546946,21143.583860314902,0.85,0.9901680256971601,0.6799559716661056,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451699816551871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.2065001567,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.891228330149,1539.5489385484102,0.40392772924683507,0.10047595129949656,6.112885165565336,3.4076194077827444
3140.0,-30.035628361268962,5.10036936160368,35.019036999167184,24.174842924717836,5.018721347571004,-26.53019834006779,-40.07399267340077,1.5132913263698358,-0.18835378523914414,-5.019988178751119,40.03725652736698,45233.62226369319,20636.78878414922,20636.78878414922,65870.41104784241,82719.22905252952,82719.22905252952,20636.78878414922,103356.01783667874,103356.01783667874,103356.01783667874,128230.63938080761,97856.2424447683,60370.85538170777,41650.430070067254,24874.621544128873,0.0,66525.05161419613,21143.428312509543,1539.5425824785088,0.0,0.8866820732326867,2.816893909023985,0.0014959162575277712,354379.7671585283,1556140.249002775,4.391165617270274,1556140.249002775,4.391165617270274,0.85,0.09587071340038406,4.296143414572793,1.267753092213534,1.0,0.0,4.296143414573019,1.2846608687827663,1.28495967875383,3.344184849845584,19361.040368417085,1974.2766763795064,3099.015535412006,3099.015535412006,6.659143379029757,5.10036936160368,-0.9254394934070556,6.025808855010736,3.4076949148674447,3.4076949148674447,0.9736271185335557,0.0,0.0,0.0002325862200526031,1.0000773823228088,0.0002325682233832662,198.95163928685304,0.0,3.594254360786934e-06,10.186116858470172,0.05125964211631682,7.819794037158222e-05,0.0001543882796810209,0.0006632741910388404,0.0958707134001536,0.07677329595293579,0.019097417447217803,0.0958707568981962,0.07677329595312035,0.019097417447263707,0.4039260870425183,0.4039260870425183,0.10047693024409259,0.0,4.840045205575507,4.590497874687117,5.845968705081873,4.83163439351199,4.586384037071014,5.820191635130243,24874.621544128873,21143.428312509543,0.85,0.9901594880354213,0.6799486985146593,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517042873413657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.171406706686,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.87514445443,1539.5425824785088,0.4039260870425183,0.10047693024409259,6.112885165565336,3.4076949148674447
3141.0,-30.0363691438694,5.100063774102216,35.01900695778455,24.17451162999498,5.018505236638061,-26.53088676063075,-40.07462987266479,1.5130228533995396,-0.19048890405434804,-5.020149624914661,40.03719898419816,45233.02351091446,20636.67050017571,20636.67050017571,65869.69401109018,82718.72894791843,82718.72894791843,20636.67050017571,103355.39944809413,103355.39944809413,103355.39944809413,128229.86745534145,97855.96794378014,60370.48149023761,41650.54050393614,24874.468007247313,0.0,66525.00851118346,21143.297806160215,1539.537988578948,0.0,0.8866814593958761,2.816903143830965,0.0014959162575277712,354377.5367697413,1556137.7659710704,4.391186247739453,1556137.7659710704,4.391186247739453,0.85,0.09587058197146561,4.296143414572793,1.2677524811914194,1.0,0.0,4.296143414570916,1.2846621616505942,1.284960948801533,3.3441814843000484,19360.986057883794,1974.271138246373,3099.015535412006,3099.015535412006,6.65910521078821,5.100063774102216,-0.9255773756394108,6.0256411497416265,3.4077702251764115,3.4077702251764115,0.973648635764689,0.0,0.0,0.0002325682233832662,1.0000771268399944,0.0002325502875144504,198.9522512403841,0.0,3.5804668662800157e-06,10.147043099037564,0.051263222583183096,7.819229826228953e-05,0.00015437592512097668,0.0006632211140770666,0.095870581971213,0.07677298157734515,0.01909760039386785,0.09587071875430225,0.07677298157754744,0.019097600393918168,0.4039244430652822,0.4039244430652822,0.10047789527628165,0.0,4.838031713505416,4.589565430503512,5.8395722610327425,4.829660720860318,4.585530555579396,5.8136774460755305,24874.468007247313,21143.297806160215,0.85,0.9901493511273566,0.6799401386519234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451708741311512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.13233294725,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.859092025039,1539.537988578948,0.4039244430652822,0.10047789527628165,6.112885165565336,3.4077702251764115
3142.0,-30.037107048051922,5.099758656983123,35.01897686607052,24.174134898372017,5.018243902943396,-26.531577112690496,-40.07527866689486,1.5127139675819505,-0.19243011645886554,-5.020341175295142,40.03713743543001,45232.489378184655,20636.61405429113,20636.61405429113,65869.1034324758,82718.2278253874,82718.2278253874,20636.61405429113,103354.84187967853,103354.84187967853,103354.84187967853,128229.14528959624,97855.67165657351,60370.15132648463,41650.5781445432,24874.303409917713,0.0,66524.88155446091,21143.157898430054,1539.5334564164386,0.0,0.8866807067331443,2.8169063118682547,0.0014959162575277712,354374.8905036147,1556135.1100980097,4.3912115440417665,1556135.1100980097,4.3912115440417665,0.8499999999999999,0.09587045737911397,4.296143414572793,1.2677520240237943,1.0,0.0,4.296143414573163,1.2846636434160006,1.2849624078688107,3.3441776270316796,19360.92743690648,1974.2651605702745,3099.015535412006,3099.015535412006,6.659086996654098,5.099758656983123,-0.9257332281013619,6.0254918850844845,3.4078453218828093,3.4078453218828093,0.973670091966517,0.0,0.0,0.0002325502875144504,1.0000768276063714,0.0002325324226050179,198.95286081938403,0.0,3.5683814788535563e-06,10.112793111070978,0.05126679096466195,7.81865538715465e-05,0.0001543637336429039,0.0006631687377388303,0.09587045737876956,0.07677267524649019,0.01909778213227937,0.09587046296656085,0.07677267524676598,0.019097782132347984,0.40392279831379596,0.40392279831379596,0.10047884323023064,0.0,4.8360823731136975,4.588651628696255,5.833424277080155,4.827911058836264,4.584634428103527,5.808465255003455,24874.303409917713,21143.157898430054,0.85,0.99014236317808,0.6799334071892313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517131805761383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.09808295928,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.843064068233,1539.5334564164386,0.40392279831379596,0.10047884323023064,6.112885165565336,3.4078453218828093
3143.0,-30.037842542785498,5.099454622312747,35.01894671417255,24.1738032194786,5.018029572066058,-26.532260595166072,-40.0759075890295,1.5124476244465601,-0.19459142784188543,-5.020496049820735,40.037075499033804,45231.87816483871,20636.48416044506,20636.48416044506,65868.36232528377,82717.71843144932,82717.71843144932,20636.48416044506,103354.20259189438,103354.20259189438,103354.20259189438,128228.32358682365,97855.38635951637,60369.76348246166,41650.69208561634,24874.120994929264,0.0,66524.8130805456,21143.002845689873,1539.5270572693062,0.0,0.8866801422782455,2.8169166596107793,0.0014959162575277712,354372.7509253055,1556132.437501981,4.391230514870998,1556132.437501981,4.391230514870998,0.8499999999999999,0.09587031139751698,4.296143414572793,1.2677513783844194,1.0,0.0,4.296143414571073,1.2846649260554361,1.2849636678549226,3.3441742881267116,19360.870990350777,1974.2594046234726,3099.015535412006,3099.015535412006,6.659045082102659,5.099454622312747,-0.92586720938277,6.025321831695517,3.4079200511753864,3.4079200511753864,0.9736914431929675,0.0,0.0,0.0002325324226050179,1.0000765771968576,0.00023251461728739762,198.95346841123038,0.0,3.5542748398769365e-06,10.072814896211238,0.05127034523950182,7.818098579972913e-05,0.00015435143680528877,0.0006631159087608899,0.09587031139729472,0.07677235221756905,0.01909795917972568,0.09587035561891531,0.07677235221774702,0.019097959179769964,0.403921153452251,0.403921153452251,0.1004797883305374,0.0,4.834107683036564,4.5877337471765145,5.827165218810762,4.82590462197885,4.583769548560042,5.801832575084973,24874.120994929264,21143.002845689873,0.85,0.9901322420182221,0.6799249192940046,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517176026171397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.05810474442,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.827069082983,1539.5270572693062,0.403921153452251,0.1004797883305374,6.112885165565336,3.4079200511753864
3144.0,-30.038574856399013,5.099151001660725,35.01891649887075,24.17343232026326,5.017764019842,-26.532946336904978,-40.07655187798662,1.512135500347808,-0.19631849952997982,-5.020690058417125,40.03701334848499,45231.34990939318,20636.434478242645,20636.434478242645,65867.78438763582,82717.26072313609,82717.26072313609,20636.434478242645,103353.69520137874,103353.69520137874,103353.69520137874,128227.64985134098,97855.12925728712,60369.434877635475,41650.771532946266,24873.95464996223,0.0,66524.72618290849,21142.861452467896,1539.5224906057829,0.0,0.8866793792660752,2.8169167236957464,0.0014959162575277712,354370.0707274631,1556129.7556686157,4.391256159060326,1556129.7556686157,4.391256159060326,0.85,0.09587018396702729,4.296143414572793,1.2677509739669044,1.0,0.0,4.296143414573457,1.2846664227037832,1.2849651419762225,3.3441703921325203,19360.82012219444,1974.2542175150986,3099.015535412006,3099.015535412006,6.659029050494606,5.099151001660725,-0.9260245250734505,6.025175526734175,3.4079945984781284,3.4079945984781284,0.9737127424223224,0.0,0.0,0.00023251461728739762,1.0000762464353463,0.00023249689022828863,198.95407337840882,0.0,3.542429696719203e-06,10.03924576050222,0.05127388766919854,7.81752820601003e-05,0.00015433933522729734,0.0006630639186462962,0.09587018396667053,0.0767720460052356,0.019098137961434936,0.09586999092316033,0.07677204600552129,0.019098137961506004,0.4039195076459553,0.4039195076459553,0.10048072031076585,0.0,4.832236137368341,4.5868789423875,5.821171556206139,4.824371558887151,4.583093086762858,5.796825072914203,24873.95464996223,21142.861452467896,0.85,0.9901248478127304,0.6799178667046359,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517220102446315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.02453560872,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.811097770216,1539.5224906057829,0.4039195076459553,0.10048072031076585,6.112885165565336,3.4079945984781284
3145.0,-30.03930475717847,5.0988487061423795,35.01888627255818,24.17311289990323,5.017571177411624,-26.533622635048683,-40.07717591067774,1.5118890552816613,-0.19871246027145162,-5.020829567573328,40.03695259717573,45230.74290892543,20636.275462201473,20636.275462201473,65867.0183711269,82716.71152754611,82716.71152754611,20636.275462201473,103352.98698974759,103352.98698974759,103352.98698974759,128226.76060600748,97854.81102991806,60369.058117164685,41650.836569725965,24873.77361625989,0.0,66524.61018598586,21142.707573820906,1539.5158160767855,0.0,0.8866788887751132,2.816931927907997,0.0014959162575277712,354368.1434405346,1556127.1342166485,4.391272644059715,1556127.1342166485,4.391272644059715,0.85,0.09587002946545926,4.296143414572793,1.2677502766763795,1.0,0.0,4.296143414571133,1.2846676119953524,1.2849663087697696,3.3441672962393754,19360.757160315003,1974.2477971901724,3099.015535412006,3099.015535412006,6.658977738702406,5.0988487061423795,-0.9261492757837724,6.024997981926152,3.4080687639519565,3.4080687639519565,0.9737339325577018,0.0,0.0,0.00023249689022828863,1.0000759956634926,0.00023247922281550252,198.95467635556622,0.0,3.5268706187527374e-06,9.995151333545257,0.051277414539817295,7.81697580112191e-05,0.00015432713221706954,0.000663011492764268,0.0958700294652767,0.07677171799003972,0.019098311475236978,0.09587003970282926,0.07677171799018592,0.01909831147527334,0.403917864298593,0.403917864298593,0.10048165372289647,0.0,4.830267322807856,4.585965578606306,5.814924393073795,4.822117107301892,4.582048496280777,5.789668941496757,24873.77361625989,21142.707573820906,0.85,0.9901150594791838,0.679909927806744,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517263988339006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.98044118176,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.7951656694,1539.5158160767855,0.403917864298593,0.10048165372289647,6.112885165565336,3.4080687639519565
3146.0,-30.04003195237972,5.098547365515218,35.018856216369905,24.17278083683925,5.017358476843221,-26.534298484052158,-40.07780734738333,1.5116250085159249,-0.20087051531282896,-5.020990035850958,40.03689709974368,45230.18146304921,20636.160875259375,20636.160875259375,65866.34233830858,82716.19337410344,82716.19337410344,20636.160875259375,103352.35424936282,103352.35424936282,103352.35424936282,128225.98825949388,97854.51410268777,60368.71708292501,41650.88557751418,24873.634010131067,0.0,66524.51958764525,21142.588908611408,1539.512007085662,0.0,0.886678272490073,2.8169415807542415,0.0014959162575277712,354365.9266183335,1556124.739475251,4.391293356912558,1556124.739475251,4.391293356912558,0.85,0.09586989097892168,4.296143414572793,1.2677497700555254,1.0,0.0,4.296143414572577,1.2846688834939444,1.2849675578660393,3.344163986356134,19360.698412707814,1974.24180660142,3099.015535412006,3099.015535412006,6.658940763430492,5.098547365515218,-0.9262862385237609,6.024833604038979,3.408142823140023,3.408142823140023,0.9737550923257209,0.0,0.0,0.00023247922281550252,1.000075714405928,0.0002324616221218825,198.9552771008303,0.0,3.515014392901193e-06,9.961550789481981,0.051280929554210194,7.816416878800586e-05,0.00015431505402749664,0.0006629596031296744,0.09586989097867116,0.07677140549232635,0.019098485486344817,0.09587006439096268,0.07677140549252696,0.019098485486394715,0.40391621879592865,0.40391621879592865,0.10048256890574174,0.0,4.828300666716643,4.585052430673159,5.8086876189331065,4.820119520538128,4.581096603677167,5.783433414984188,24873.634010131067,21142.588908611408,0.85,0.990106245735912,0.6799024140784511,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517307729888194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.9468406377,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.77925749524,1539.512007085662,0.40391621879592865,0.10048256890574174,6.112885165565336,3.408142823140023
3147.0,-30.04075683003771,5.098246601136731,35.01882613124128,24.172423034347617,5.017108957581438,-26.534975928872363,-40.078435256704665,1.511328056416373,-0.20266930034165398,-5.021172460798202,40.03683614441421,45229.61491189289,20636.091725418402,20636.091725418402,65865.70663731129,82715.72303344961,82715.72303344961,20636.091725418402,103351.81475886801,103351.81475886801,103351.81475886801,128225.28555370453,97854.24809158586,60368.354161566,41650.993255577625,24873.470794836507,0.0,66524.46405041413,21142.45017561103,1539.5073565022242,0.0,0.8866775641375064,2.8169439422545226,0.0014959162575277712,354363.40648439864,1556122.109226116,4.391317164106296,1556122.109226116,4.391317164106296,0.85,0.09586975204203507,4.296143414572793,1.2677492139814426,1.0,0.0,4.296143414573057,1.2846703087649471,1.2849689608561394,3.344160276190245,19360.64578191438,1974.2364397540832,3099.015535412006,3099.015535412006,6.658918449944101,5.098246601136731,-0.926436278876543,6.024682880013274,3.408216666561067,3.408216666561067,0.9737761904460192,0.0,0.0,0.0002324616221218825,1.0000754735468564,0.00023244407874281397,198.95587593472868,0.0,3.501750876340252e-06,9.923961983548274,0.05128443130508654,7.815861115415531e-05,0.00015430301096772716,0.0006629078644177545,0.09586975204172521,0.07677109530375006,0.01909865673797515,0.0958697785658541,0.07677109530399821,0.019098656738036866,0.4039145709732083,0.4039145709732083,0.1004834659706488,0.0,4.826412363914585,4.584185808963923,5.8026581764455045,4.818503160456544,4.580374590344263,5.77819097501947,24873.470794836507,21142.45017561103,0.85,0.9900975164173647,0.6798944652544153,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517351309547641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.90925183176,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.7633791928,1539.5073565022242,0.4039145709732083,0.1004834659706488,6.112885165565336,3.408216666561067
3148.0,-30.04147872078924,5.097946717373252,35.01879595309526,24.17207759516316,5.016880511721601,-26.535648577530196,-40.079062432609476,1.5110503684628267,-0.20470074703439423,-5.021336474918966,40.0367732648507,45229.05894686,20635.986051617478,20635.986051617478,65865.04499847748,82715.21515408394,82715.21515408394,20635.986051617478,103351.20120570142,103351.20120570142,103351.20120570142,128224.48957751779,97853.95235602162,60368.00944295645,41651.04768118352,24873.28837181637,0.0,66524.33605299989,21142.29511604391,1539.5011777223267,0.0,0.8866769565301754,2.816951515776685,0.0014959162575277712,354361.14070130663,1556119.3959489588,4.391337585349468,1556119.3959489588,4.391337585349468,0.85,0.095869598818701,4.296143414572793,1.2677487046131866,1.0,0.0,4.296143414573452,1.2846716438165284,1.2849702736794302,3.3441568008847176,19360.587270080545,1974.230473207522,3099.015535412006,3099.015535412006,6.6588843507923805,5.097946717373252,-0.9265753627303974,6.024522080103649,3.408290181582749,3.408290181582749,0.9737971947379283,0.0,0.0,0.00023244407874281397,1.0000751629868758,0.0002324266088646623,198.95647230425385,0.0,3.490358349431718e-06,9.891675562289489,0.051287921663435966,7.815306037647698e-05,0.000154291018366337,0.0006628563424822685,0.09586959881845028,0.07677077461294486,0.01909882420550542,0.09586958584921534,0.07677077461314562,0.019098824205555375,0.4039129235082688,0.4039129235082688,0.10048435696147616,0.0,4.824521231424171,4.583312052008466,5.796643558875019,4.816635727884545,4.579507090728953,5.772271096844065,24873.28837181637,21142.29511604391,0.85,0.9900894756169057,0.679887416100268,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451739475056909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.876965410505,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.747523078639,1539.5011777223267,0.4039129235082688,0.10048435696147616,6.112885165565336,3.408290181582749
3149.0,-30.04219799254999,5.0976478359562885,35.01876580028227,24.171750770788663,5.0166669105241875,-26.536317384209845,-40.07968524293972,1.5107863021840773,-0.20671096019168544,-5.021492597766966,40.03671364643709,45228.49573308253,20635.865770035634,20635.865770035634,65864.36150311815,82714.72364511878,82714.72364511878,20635.865770035634,103350.58941515442,103350.58941515442,103350.58941515442,128223.71227398675,97853.67827395996,60367.66286758298,41651.12822930775,24873.122858832325,0.0,66524.25108814008,21142.154430007475,1539.4957911127601,0.0,0.8866763772994706,2.816959731964302,0.0014959162575277712,354358.9839432457,1556116.823394967,4.391357052892428,1556116.823394967,4.391357052892428,0.85,0.09586944476941325,4.296143414572793,1.2677481106249622,1.0,0.0,4.296143414573105,1.2846729150062834,1.2849715227204335,3.34415349182619,19360.533042432642,1974.2249435263461,3099.015535412006,3099.015535412006,6.658845537956347,5.0976478359562885,-0.9267096031003543,6.024357439056643,3.4083634609826605,3.4083634609826605,0.9738181317093316,0.0,0.0,0.0002324266088646623,1.0000748907304982,0.00023240920356963244,198.95706651331244,0.0,3.4757453286441556e-06,9.850262261377537,0.05129139740876461,7.814754859667875e-05,0.00015427906026798353,0.0006628049687767765,0.09586944476918265,0.07677045444781258,0.019098990321370066,0.09586946740167138,0.07677045444799724,0.019098990321416008,0.40391127531893456,0.40391127531893456,0.10048523997278974,0.0,4.822634492131272,4.582453113104236,5.790591482055731,4.8147816375752654,4.578722339443971,5.7660844086304905,24873.122858832325,21142.154430007475,0.85,0.9900804657816047,0.6798798181607165,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517438012835697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.83555210959,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.731702639583,1539.4957911127601,0.40391127531893456,0.10048523997278974,6.112885165565336,3.4083634609826605
3150.0,-30.042914630408067,5.097349680199087,35.018735648608754,24.171401070803427,5.016431672273107,-26.53698598391333,-40.08030417663974,1.5105030257781664,-0.20864072980299397,-5.021664506836272,40.0366533739989,45227.92770925639,20635.77869086423,20635.77869086423,65863.70640012063,82714.22666593375,82714.22666593375,20635.77869086423,103350.00535679798,103350.00535679798,103350.00535679798,128222.96585708854,97853.3882436163,60367.300999854095,41651.20804862467,24872.960500290552,0.0,66524.16854891522,21142.01642524697,1539.490950822758,0.0,0.8866757200253952,2.8169650461635762,0.0014959162575277712,354356.609118451,1556114.2226228688,4.39137914343995,1556114.2226228688,4.39137914343995,0.85,0.0958692959227993,4.296143414572793,1.2677475567488004,1.0,0.0,4.296143414572566,1.2846742759169842,1.2849728615861638,3.3441499492205993,19360.47565938736,1974.2190920841838,3099.015535412006,3099.015535412006,6.658817438977682,5.097349680199087,-0.9268531666174864,6.024202846816573,3.408436542950832,3.408436542950832,0.9738390122716662,0.0,0.0,0.00023240920356963244,1.0000746169166677,0.00023239186320534139,198.95765854955096,0.0,3.4629064409371344e-06,9.813876853615838,0.05129486031520555,7.814207148051888e-05,0.00015426713208911355,0.0006627537236096764,0.09586929592251929,0.07677014036666747,0.019099155555851816,0.09586927577235356,0.07677014036689171,0.019099155555907597,0.40390962686654164,0.40390962686654164,0.10048611031821948,0.0,4.820779488297205,4.581604011401851,5.784659933710316,4.813023777033266,4.577882755299868,5.760604574500405,24872.960500290552,21142.01642524697,0.85,0.9900718466205414,0.6798721231066617,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451748111839347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.79916670183,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.715910604617,1539.490950822758,0.40390962686654164,0.10048611031821948,6.112885165565336,3.408436542950832
3151.0,-30.0436286532302,5.097052440342712,35.018705461435104,24.17105968287217,5.016209958479702,-26.537650877057423,-40.08092258647082,1.5102321823067306,-0.2107087554375653,-5.021824629501677,40.0365920366431,45227.369247979426,20635.66878276498,20635.66878276498,65863.03803074441,82713.70724212161,82713.70724212161,20635.66878276498,103349.37602488659,103349.37602488659,103349.37602488659,128222.16291849942,97853.08048382337,60366.9534155875,41651.25229803986,24872.786893612836,0.0,66524.0391916527,21141.86885957091,1539.485192775442,0.0,0.8866751266423487,2.8169735566401775,0.0014959162575277712,354354.3971272734,1556111.5759026604,4.39139908667128,1556111.5759026604,4.39139908667128,0.85,0.0958691375523977,4.296143414572793,1.2677470248518516,1.0,0.0,4.2961434145732404,1.2846755785435287,1.284974142237564,3.3441465583423375,19360.414768537416,1974.2128829454928,3099.015535412006,3099.015535412006,6.658781973489371,5.097052440342712,-0.9269896500522687,6.024042090394981,3.40850934569067,3.40850934569067,0.9738598130544771,0.0,0.0,0.00023239186320534139,1.0000743450625906,0.00023237458730210396,198.95824842852164,0.0,3.4499982777447245e-06,9.77729511912855,0.051298310313483295,7.813659935466933e-05,0.00015425526385067206,0.0006627027359552534,0.0958691375521568,0.07676981969551022,0.01909931785664658,0.0958691426760654,0.07676981969570314,0.01909931785669457,0.40390797822786606,0.40390797822786606,0.10048697380828503,0.0,4.818909413248946,4.580735258632103,5.778732074689401,4.8111158740641145,4.576957677324799,5.754714166837232,24872.786893612836,21141.86885957091,0.85,0.9900637247987307,0.6798650502517061,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517524066346061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.76258496734,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.700147359774,1539.485192775442,0.40390797822786606,0.10048697380828503,6.112885165565336,3.40850934569067
3152.0,-30.044339989785016,5.0967563435749925,35.01867535416695,24.170751368533843,5.016011398425953,-26.538311036801897,-40.08153649102894,1.5099824454428614,-0.21267844890957122,-5.021970497778827,40.03653398969697,45226.803286341,20635.531612126353,20635.531612126353,65862.33489846735,82713.230734303,82713.230734303,20635.531612126353,103348.76234642934,103348.76234642934,103348.76234642934,128221.3898249375,97852.82448165987,60366.60715171595,41651.35258882658,24872.62747850817,0.0,66523.98006733475,21141.733356731944,1539.4799264367014,0.0,0.8866745939425336,2.816982438469562,0.0014959162575277712,354352.38206069265,1556109.0711674741,4.391416990392765,1556109.0711674741,4.391416990392765,0.85,0.0958689744367533,4.296143414572793,1.2677464693272493,1.0,0.0,4.296143414574635,1.2846767823168594,1.2849753240955493,3.3441434247958326,19360.364118031142,1974.2077180312485,3099.015535412006,3099.015535412006,6.658737710839809,5.0967563435749925,-0.9271174287635651,6.023873772338558,3.408581927800995,3.408581927800995,0.9738805508002842,0.0,0.0,0.00023237458730210396,1.0000740657867715,0.00023235737757012204,198.9588360913435,0.0,3.4371834481392514e-06,9.740977892026638,0.051301747496931435,7.813116744506217e-05,0.0001542434198570418,0.0006626518524600165,0.09586897443654838,0.07676949655480537,0.019099477881743005,0.09586905939746342,0.07676949655496947,0.019099477881783837,0.40390632768193185,0.40390632768193185,0.10048782808351267,0.0,4.817043158718775,4.579896031582734,5.772704454860275,4.809292048869281,4.5762634919096286,5.748314993220674,24872.62747850817,21141.733356731944,0.85,0.99005403512842,0.679857146859869,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517566857821487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.72626774024,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.684412614892,1539.4799264367014,0.40390632768193185,0.10048782808351267,6.112885165565336,3.408581927800995
3153.0,-30.045048930487976,5.096460580719642,35.018645182844736,24.170369642693572,5.015745064580205,-26.53897581762539,-40.082154831010826,1.5096719517175818,-0.21445695832932188,-5.0221638228578405,40.03647190945981,45226.26799468015,20635.49154264204,20635.49154264204,65861.75953732218,82712.72982978779,82712.72982978779,20635.49154264204,103348.22137242983,103348.22137242983,103348.22137242983,128220.68573851664,97852.51378441186,60366.26134537181,41651.39159893339,24872.464366086802,0.0,66523.8559650202,21141.59471117378,1539.4755421230905,0.0,0.886673834119967,2.816983261758725,0.0014959162575277712,354349.71142597904,1556106.3923984948,4.3914425275990485,1556106.3923984948,4.3914425275990485,0.85,0.09586882770528812,4.296143414572793,1.2677459500683477,1.0,0.0,4.296143414572915,1.2846782701365402,1.2849767901508597,3.34413955185541,19360.302646000222,1974.201449628591,3099.015535412006,3099.015535412006,6.65872478109362,5.096460580719642,-0.9272734917398875,6.023734072459529,3.4086543593433043,3.4086543593433043,0.9739012455266584,0.0,0.0,0.00023235737757012204,1.0000738167461565,0.0002323402269705658,198.95942177790727,0.0,3.4240282445655602e-06,9.703696045098798,0.051305171525176003,7.812569664313927e-05,0.00015423168092698278,0.0006626014203329493,0.0958688277049405,0.0767691891667703,0.019099638538170205,0.09586873223536893,0.07676918916704867,0.019099638538239462,0.40390467682224923,0.40390467682224923,0.10048866498280827,0.0,4.815251084532747,4.579064690397956,5.767019196763329,4.807706864528541,4.575374013124531,5.743907777309744,24872.464366086802,21141.59471117378,0.85,0.9900472331602943,0.6798503685423946,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517609488548164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.688985893314,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.668707884135,1539.4755421230905,0.40390467682224923,0.10048866498280827,6.112885165565336,3.4086543593433043
3154.0,-30.045755139133632,5.096166263876754,35.01861499038149,24.170073866285406,5.0155665642759715,-26.539629355277743,-40.0827601441182,1.5094407804200982,-0.21662407543391282,-5.022290717307786,40.036410951046875,45225.68775228418,20635.318021146417,20635.318021146417,65861.0057734306,82712.22070315189,82712.22070315189,20635.318021146417,103347.53872429831,103347.53872429831,103347.53872429831,128219.81839131175,97852.23161903562,60365.907243137364,41651.47152877584,24872.279667013445,0.0,66523.75119578929,21141.437716961427,1539.4683876725005,0.0,0.8866734086113127,2.8169969584612593,0.0014959162575277712,354347.95848701935,1556103.7620397452,4.391456828716989,1556103.7620397452,4.391456828716989,0.85,0.09586864662907962,4.296143414572793,1.2677453643223275,1.0,0.0,4.296143414573311,1.2846793868183202,1.2849778850579536,3.3441366450292045,19360.246819053435,1974.1957568643152,3099.015535412006,3099.015535412006,6.65866878863613,5.096166263876754,-0.9273898533658134,6.023556117242568,3.4087263981212317,3.4087263981212317,0.9739218280346377,0.0,0.0,0.0002323402269705658,1.0000735326930823,0.00023232314362414976,198.96000521042615,0.0,3.4122733708524778e-06,9.670382732995922,0.05130858379854686,7.812034144035069e-05,0.0001542198855302151,0.0006625507456168036,0.09586864662892669,0.07676885383022532,0.019099792798701377,0.09586870682464234,0.07676885383034777,0.019099792798731845,0.40390302563049235,0.40390302563049235,0.1004895047328901,0.0,4.813384177580474,4.578212985701327,5.761039212388198,4.80566664187387,4.574566397926333,5.736876797029822,24872.279667013445,21141.437716961427,0.85,0.9900374616517321,0.6798427169144184,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517651975928265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.65567258121,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.653027439059,1539.4683876725005,0.40390302563049235,0.1004895047328901,6.112885165565336,3.4087263981212317
3155.0,-30.046458749655073,5.095872616764638,35.01858490456199,24.169728671573125,5.0153345699101175,-26.54028590423126,-40.083369648177154,1.5091617244861895,-0.21847358701376152,-5.022462689367636,40.03635367232298,45225.138068206776,20635.23765345394,20635.23765345394,65860.37572166072,82711.72925987944,82711.72925987944,20635.23765345394,103346.96691333338,103346.96691333338,103346.96691333338,128219.1042287994,97851.94291649999,60365.559518414935,41651.53710898339,24872.137315466018,0.0,66523.67442444942,21141.316718146114,1539.464706896837,0.0,0.8866727401522111,2.8170012107929736,0.0014959162575277712,354345.5828500576,1556101.2904628343,4.391479295288135,1556101.2904628343,4.391479295288135,0.85,0.09586849215607936,4.296143414572793,1.2677447890164335,1.0,0.0,4.296143414572147,1.2846807273369267,1.2849792039402443,3.3441331555416607,19360.189698717448,1974.1899322110455,3099.015535412006,3099.015535412006,6.6586428553384245,5.095872616764638,-0.9275328445179101,6.0234054612825485,3.408798380174827,3.408798380174827,0.9739423943356649,0.0,0.0,0.00023232314362414976,1.000073262581339,0.0002323061242778243,198.96058649951436,0.0,3.3989026919499266e-06,9.632490228986091,0.05131198270123881,7.811494950313175e-05,0.000154208194121018,0.0006625005176461744,0.0958684921557988,0.07676854266983454,0.019099949485964256,0.09586855004946025,0.07676854267005921,0.019099949486020142,0.4039013723834622,0.4039013723834622,0.100490325093368,0.0,4.811572204743584,4.577384320616034,5.755243369148843,4.803989102353853,4.5737447066698,5.7317307787792515,24872.137315466018,21141.316718146114,0.85,0.9900291331089656,0.6798352384994717,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517694299810155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.6177800772,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.637378094843,1539.464706896837,0.4039013723834622,0.100490325093368,6.112885165565336,3.408798380174827
3156.0,-30.047159522046847,5.095579914281461,35.01855478085363,24.169407225586497,5.015118322302694,-26.54093832351448,-40.08397852359337,1.5088971237702877,-0.22023961731360941,-5.022617875794087,40.036292397092396,45224.59870276177,20635.12429798121,20635.12429798121,65859.72300074298,82711.27236517803,82711.27236517803,20635.12429798121,103346.39666315923,103346.39666315923,103346.39666315923,128218.36010294998,97851.69434139295,60365.22762046723,41651.62968991747,24871.963439790758,0.0,66523.59312970823,21141.168923822144,1539.4588348044051,0.0,0.8866721716726171,2.817006325410508,0.0014959162575277712,354343.4391020207,1556098.6464399444,4.391498401616858,1556098.6464399444,4.391498401616858,0.85,0.09586832035211386,4.296143414572793,1.267744291736745,1.0,0.0,4.296143414570993,1.2846820001136665,1.284980455147109,3.3441298423988792,19360.14051766817,1974.1849171397134,3099.015535412006,3099.015535412006,6.658606277440884,5.095579914281461,-0.9276657782536493,6.02324569253511,3.4088700737358,3.4088700737358,0.9739628782102285,0.0,0.0,0.0002323061242778243,1.0000729674735829,0.00023228917472360407,198.96116544685646,0.0,3.386179126750909e-06,9.596431645212075,0.05131536888036556,7.810956347069164e-05,0.00015419656080713266,0.0006624505392613362,0.09586832035188586,0.07676821886805252,0.019100101483833336,0.09586829696687675,0.0767682188682351,0.019100101483878765,0.40389971832214666,0.40389971832214666,0.10049113712673538,0.0,4.809794071258693,4.576596471314758,5.749453437397904,4.8023782584804735,4.5731518407991985,5.725996786989867,24871.963439790758,21141.168923822144,0.85,0.9900205310968271,0.6798279614058502,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517736468217923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.58172149343,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.621757259425,1539.4588348044051,0.40389971832214666,0.10049113712673538,6.112885165565336,3.4088700737358
3157.0,-30.04785833738294,5.095287872457023,35.01852460004435,24.169052426610165,5.01487984600362,-26.541591204085744,-40.084587468858786,1.5086127127063482,-0.22209909173079723,-5.022789348760576,40.03623048650565,45224.06855459628,20635.04501893249,20635.04501893249,65859.11357352877,82710.76759280924,82710.76759280924,20635.04501893249,103345.81261174173,103345.81261174173,103345.81261174173,128217.6058159987,97851.38744776818,60364.89475927683,41651.658542768164,24871.793204256974,0.0,66523.45174702513,21141.024223618428,1539.4535445272866,0.0,0.8866715225307951,2.817010767709701,0.0014959162575277712,354341.0703832687,1556095.9750049205,4.3915202189850255,1556095.9750049205,4.3915202189850255,0.85,0.0958681548226067,4.296143414572793,1.2677437559934335,1.0,0.0,4.296143414573961,1.2846833654093193,1.284981798984001,3.344126288429038,19360.079798191215,1974.178725476204,3099.015535412006,3099.015535412006,6.6585806954301425,5.095287872457023,-0.9278083657377261,6.023096238194749,3.4089415628479824,3.4089415628479824,0.9739833036708522,0.0,0.0,0.00023228917472360407,1.000072764106203,0.00023227227363921695,198.96174278032643,0.0,3.3723030614611437e-06,9.557106876180882,0.05131874118342702,7.810417716377114e-05,0.00015418499755983294,0.0006624008618925985,0.09586815482232945,0.07676790168618781,0.019100253136141637,0.09586804851370267,0.07676790168640983,0.019100253136196867,0.403898065533117,0.403898065533117,0.10049193899314916,0.0,4.808040116883319,4.575799232096415,5.743823562519765,4.800690257029771,4.572286268421976,5.720975777554713,24871.793204256974,21141.024223618428,0.85,0.9900134741050013,0.6798214369058,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517778466764995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.54239672439,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.60616982752,1539.4535445272866,0.403898065533117,0.10049193899314916,6.112885165565336,3.4089415628479824
3158.0,-30.04855408722133,5.094997276917865,35.01849449452822,24.168765905220084,5.0147081685420725,-26.5422346451445,-40.085179859865434,1.5083887264653737,-0.2241945659397402,-5.022913483555576,40.03617231794618,45223.479453567605,20634.871464698947,20634.871464698947,65858.35091826654,82710.26898756696,82710.26898756696,20634.871464698947,103345.14045226591,103345.14045226591,103345.14045226591,128216.7659972451,97851.11424662433,60364.530143422446,41651.76011466876,24871.625544979182,0.0,66523.38565964795,21140.881713232306,1539.4473121077688,0.0,0.8866711009621491,2.817023845509096,0.0014959162575277712,354339.35559934063,1556093.4650411212,4.3915343877314905,1556093.4650411212,4.3915343877314905,0.85,0.09586796870122896,4.296143414572793,1.2677431010128934,1.0,0.0,4.2961434145726285,1.2846844479771846,1.2849828600896573,3.344123470426794,19360.02574483455,1974.1732135677885,3099.015535412006,3099.015535412006,6.658524692408679,5.094997276917865,-0.9279225058842604,6.022919782802125,3.4090127634214125,3.4090127634214125,0.9740036466918321,0.0,0.0,0.00023227227363921695,1.000072445313756,0.00023225544782042807,198.96231758414174,0.0,3.362669204540153e-06,9.529804525666794,0.051322103852631556,7.809893761384642e-05,0.00015417333602537052,0.0006623507622681139,0.09586796870108241,0.07676756835987729,0.019100400341205127,0.09586805987468941,0.07676756835999464,0.01910040034123433,0.4038964126670283,0.4038964126670283,0.1004927385761625,0.0,4.806224718665305,4.574991316399519,5.737927375601259,4.798718917615815,4.571525105380488,5.7141054921807495,24871.625544979182,21140.881713232306,0.85,0.9900029931611734,0.6798132567236347,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517820348253325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.51509437388,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.590598242887,1539.4473121077688,0.4038964126670283,0.1004927385761625,6.112885165565336,3.4090127634214125
3159.0,-30.049247911140384,5.0947071403000885,35.018464444518294,24.168407229613535,5.0144606043078115,-26.542883941800827,-40.08578440463168,1.508096634968261,-0.22589047441090315,-5.023095317907062,40.036113723632845,45222.95309138218,20634.81639413319,20634.81639413319,65857.76948551537,82709.78661984824,82709.78661984824,20634.81639413319,103344.60301398142,103344.60301398142,103344.60301398142,128216.08354576628,97850.82368327343,60364.19500330528,41651.809644409055,24871.48053178485,0.0,66523.2901761939,21140.758452017122,1539.4437134912052,0.0,0.8866703870184556,2.8170249255396795,0.0014959162575277712,354336.8437720632,1556090.936709206,4.391558383102277,1556090.936709206,4.391558383102277,0.85,0.09586780932866787,4.296143414572793,1.2677426427463074,1.0,0.0,4.296143414573397,1.2846858489468709,1.2849842397677504,3.344119823608692,19359.96825633278,1974.1673513720568,3099.015535412006,3099.015535412006,6.658506922066736,5.0947071403000885,-0.9280708659604819,6.0227780062605705,3.4090839135545283,3.4090839135545283,0.9740239753012938,0.0,0.0,0.00023225544782042807,1.0000722451804278,0.00023223866969583357,198.96289079975003,0.0,3.347703901485467e-06,9.487392856809814,0.05132545155653304,7.809359090199343e-05,0.00015416185691843464,0.0006623014463784462,0.09586780932835672,0.07676725971408443,0.019100549614272284,0.0958677953360105,0.0767672597143336,0.019100549614334276,0.4038947585600931,0.4038947585600931,0.10049351642294181,0.0,4.804491428825145,4.574209335520891,5.732340568491452,4.797204843496161,4.5707378305623365,5.7096451727364865,24871.48053178485,21140.758452017122,0.85,0.9899956738622544,0.6798063200362527,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451786204624915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.472682705025,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.575064776545,1539.4437134912052,0.4038947585600931,0.10049351642294181,6.112885165565336,3.4090839135545283
