time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3160.0,-30.049938614931765,5.0944181781914555,35.01843434339239,24.168098216783278,5.014264165415854,-26.54352531686052,-40.08637648131696,1.5078508673447235,-0.2278177783966271,-5.023234272855113,40.036052134759736,45222.385739708305,20634.67545303601,20634.67545303601,65857.06119274431,82709.29800427568,82709.29800427568,20634.67545303601,103343.97345731169,103343.97345731169,103343.97345731169,128215.27234328259,97850.54760689742,60363.839256094114,41651.89816755923,24871.298885970897,0.0,66523.19705353012,21140.60405307526,1539.4370243894587,0.0,0.8866699023452987,2.817034059742431,0.0014959162575277712,354334.9242826311,1556088.2791660323,4.391574672794141,1556088.2791660323,4.391574672794141,0.85,0.09586762109923273,4.296143414572793,1.2677420229325072,1.0,0.0,4.296143414571769,1.2846870331453304,1.2849854026854994,3.344116741066842,19359.91363410607,1974.1617814550402,3099.015535412006,3099.015535412006,6.658461442753844,5.0944181781914555,-0.9281936055842994,6.022611783775755,3.409154717803029,3.409154717803029,0.9740442050865797,0.0,0.0,0.00023223866969583357,1.0000719206899336,0.0002322219681316678,198.96346144050207,0.0,3.3382241715195283e-06,9.460527302086343,0.05132878978070456,7.808835478829555e-05,0.00015415031490753801,0.0006622518602443417,0.09586762109905225,0.07676692835089087,0.019100692748161386,0.09586763722342295,0.07676692835103538,0.01910069274819735,0.40389310449524923,0.40389310449524923,0.10049429171898433,0.0,4.802730852857167,4.573423386247782,5.726632488474479,4.795416494458493,4.570017038608796,5.703534495783401,24871.298885970897,21140.60405307526,0.85,0.9899864124051376,0.6797987430357353,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451790362904773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.4458171503,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.559546701126,1539.4370243894587,0.40389310449524923,0.10049429171898433,6.112885165565336,3.409154717803029
3161.0,-30.050626791427803,5.094130272897057,35.01840436046712,24.167789343651407,5.014066685878366,-26.54416452126804,-40.0869719806127,1.507604415718709,-0.22969765895300043,-5.023379248449222,40.03599537532863,45221.84524599262,20634.54863532782,20634.54863532782,65856.39388132044,82708.81441535261,82708.81441535261,20634.54863532782,103343.36305068043,103343.36305068043,103343.36305068043,128214.51270707801,97850.27501926153,60363.50900411742,41651.96223904902,24871.149656397578,0.0,66523.1118954466,21140.47720793794,1539.4323366483172,0.0,0.8866693695026895,2.8170418669018047,0.0014959162575277712,354332.9216341758,1556085.830015008,4.391592581458064,1556085.830015008,4.391592581458064,0.85,0.09586744122069037,4.296143414572793,1.267741460814141,1.0,0.0,4.2961434145723185,1.2846882203871919,1.284986568745679,3.344113650608534,19359.8597021331,1974.1562819243168,3099.015535412006,3099.015535412006,6.658420520820172,5.094130272897057,-0.9283196457084975,6.022449918605554,3.4092253928007583,3.4092253928007583,0.9740643979430738,0.0,0.0,0.0002322219681316678,1.0000716579264268,0.0002322053287793022,198.96402999614438,0.0,3.3230010178911985e-06,9.417384884703656,0.05133211278172246,7.808308873365645e-05,0.00015413887939801134,0.0006622027316553964,0.09586744122048252,0.07676660564430456,0.019100835576177956,0.09586755337315149,0.07676660564447099,0.019100835576219374,0.4038914497020086,0.4038914497020086,0.10049505389267631,0.0,4.800977666861343,4.572650806149056,5.72090794060108,4.793681589496202,4.569286559827617,5.697732536247486,24871.149656397578,21140.47720793794,0.85,0.9899776484423336,0.6797914883637304,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517945025074368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.40267473292,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.5440680048,1539.4323366483172,0.4038914497020086,0.10049505389267631,6.112885165565336,3.4092253928007583
3162.0,-30.051312433852353,5.093842935637682,35.018374344638026,24.16743995798754,5.013826017148655,-26.544805763780875,-40.08756772438062,1.5073193470771022,-0.2313415252653499,-5.023552605389543,40.0359344510845,45221.317665486145,20634.480471124905,20634.480471124905,65855.79813661105,82708.34236917585,82708.34236917585,20634.480471124905,103342.82284030075,103342.82284030075,103342.82284030075,128213.81032363245,97849.99423271831,60363.171921843685,41652.02478986069,24870.987483331697,0.0,66523.01227319239,21140.339360831942,1539.427563397013,0.0,0.886668707173867,2.8170432529609752,0.0014959162575277712,354330.52694615646,1556083.2011568947,4.391614842131157,1556083.2011568947,4.391614842131157,0.85,0.0958672674035912,4.296143414572793,1.2677409360604366,1.0,0.0,4.296143414572713,1.2846895881309788,1.284987915429587,3.3441100903004948,19359.804147991,1974.150616978377,3099.015535412006,3099.015535412006,6.658398525382546,5.093842935637682,-0.9284625304816547,6.022305466119337,3.4092959050006004,3.4092959050006004,0.9740845442858859,0.0,0.0,0.0002322053287793022,1.0000713944529234,0.00023218875179039316,198.96459646104714,0.0,3.3106326031856886e-06,9.38233279742824,0.05133542341432564,7.807782084565274e-05,0.00015412750793364946,0.000662153878213664,0.09586726740331063,0.0767662901092381,0.019100977294072525,0.09586723167855167,0.07676629010946276,0.019100977294128435,0.40388979461314756,0.40388979461314756,0.10049580076405122,0.0,4.799291749817712,4.571902322571361,5.71542533533227,4.792211080124218,4.568580832897396,5.693163071065953,24870.987483331697,21140.339360831942,0.85,0.9899701755260079,0.679784575595798,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517986269856575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.367622645645,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.528616915164,1539.427563397013,0.40388979461314756,0.10049580076405122,6.112885165565336,3.4092959050006004
3163.0,-30.051995776038495,5.093556647977709,35.01834425808661,24.167116381600522,5.013621218503955,-26.54544134832505,-40.088155086245365,1.5070667907903357,-0.23330515282691522,-5.023696935397972,40.035872359506655,45220.76348038088,20634.35451919675,20634.35451919675,65855.11799957763,82707.82692575635,82707.82692575635,20634.35451919675,103342.18144495311,103342.18144495311,103342.18144495311,128212.98743268242,97849.6845498789,60362.82280508406,41652.0686053276,24870.805987729305,0.0,66522.87459305691,21140.18508956991,1539.4210090960796,0.0,0.8866681969341581,2.8170522383588943,0.0014959162575277712,354328.5332350213,1556080.5219322282,4.391631991150149,1556080.5219322282,4.391631991150149,0.85,0.09586707561258909,4.296143414572793,1.2677403788873929,1.0,0.0,4.29614341457299,1.2846908036743658,1.2849891099578306,3.3441069261843555,19359.742876662716,1974.144369041693,3099.015535412006,3099.015535412006,6.658357882821479,5.093556647977709,-0.9285880511543771,6.022144699132086,3.4093661087155174,3.4093661087155174,0.9741046024901479,0.0,0.0,0.00023218875179039316,1.000071155324642,0.00023217223149988792,198.96516102836875,0.0,3.2982339088287428e-06,9.347194897620657,0.05133872164823447,7.807262739663355e-05,0.0001541161243937596,0.0006621049728937317,0.09586707561239485,0.07676596041861326,0.01910111519378159,0.09586707412684495,0.0767659604187688,0.019101115193820288,0.40388814023459246,0.40388814023459246,0.10049654625505858,0.0,4.797568137919313,4.571119658664145,5.709891021393787,4.790391782571078,4.567716302574695,5.687477745431579,24870.805987729305,21140.18508956991,0.85,0.9899620003259905,0.6797776517778539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518027362985773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.332484745835,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.513193652214,1539.4210090960796,0.40388814023459246,0.10049654625505858,6.112885165565336,3.4093661087155174
3164.0,-30.052676376685664,5.093271399238661,35.018314240736736,24.16680761324244,5.01342229500721,-26.54607387779741,-40.08874195916576,1.5068197961188596,-0.235117728648504,-5.023841044771482,40.03581420203448,45220.219876008385,20634.22984868576,20634.22984868576,65854.44972469415,82707.35001372767,82707.35001372767,20634.22984868576,103341.57986241343,103341.57986241343,103341.57986241343,128212.22855572845,97849.41475389035,60362.485494406996,41652.14362164817,24870.648693315008,0.0,66522.79231496318,21140.051389317756,1539.415844087737,0.0,0.8866676735614659,2.8170592617799826,0.0014959162575277712,354326.5425804236,1556078.0124656784,4.3916495815790775,1556078.0124656784,4.3916495815790775,0.85,0.09586688806305382,4.296143414572793,1.2677397788548848,1.0,0.0,4.296143414573429,1.2846919930887708,1.2849902784238285,3.3441038300889714,19359.689497022388,1974.1389258332242,3099.015535412006,3099.015535412006,6.6583176537520945,5.093271399238661,-0.928713200107337,6.021984599345998,3.4094361501641552,3.4094361501641552,0.9741246143326158,0.0,0.0,0.00023217223149988792,1.0000708702384777,0.00023215577856449705,198.9657233334819,0.0,3.2869622606105498e-06,9.315251046570298,0.05134200861049508,7.80674385898319e-05,0.00015410479291005601,0.0006620562912146411,0.09586688806286102,0.07676563525024999,0.019101252812611037,0.09586693490304707,0.07676563525040438,0.019101252812649443,0.4038864838516864,0.4038864838516864,0.10049728384970909,0.0,4.795855452875571,4.570356194590602,5.704334452592377,4.788723316122969,4.567030055881105,5.6818326133897585,24870.648693315008,21140.051389317756,0.85,0.9899531789479814,0.6797703208534266,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451806831847411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.30054089479,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.497793615954,1539.415844087737,0.4038864838516864,0.10049728384970909,6.112885165565336,3.4094361501641552
3165.0,-30.053354424486354,5.092987006144102,35.01828425797586,24.166485329065495,5.013208640651226,-26.54670558243247,-40.08932865746317,1.5065597985974069,-0.23683400567739454,-5.023995273467594,40.0357551748005,45219.68740774974,20634.127171347078,20634.127171347078,65853.81457909683,82706.87850014718,82706.87850014718,20634.127171347078,103341.00567149426,103341.00567149426,103341.00567149426,128211.49629843424,97849.14289640717,60362.15191574743,41652.21220073304,24870.490626939983,0.0,66522.70282767303,21139.917032898986,1539.4108698800912,0.0,0.8866671017893952,2.8170638359835087,0.0014959162575277712,354324.41215230135,1556075.4654724575,4.391668798715457,1556075.4654724575,4.391668798715457,0.85,0.09586670236701417,4.296143414572793,1.2677392541011803,1.0,0.0,4.296143414572757,1.2846932431864606,1.2849915076736962,3.344100576038641,19359.635709511494,1974.133441033533,3099.015535412006,3099.015535412006,6.6582845215081585,5.092987006144102,-0.9288442076388712,6.021831213782973,3.4095060278745053,3.4095060278745053,0.9741445793927158,0.0,0.0,0.00023215577856449705,1.0000706047968182,0.00023213938841014486,198.96628353224963,0.0,3.2735701910017964e-06,9.277297921299091,0.05134528218068608,7.806225164563406e-05,0.00015409352691886298,0.0006620078909007686,0.0958667023667847,0.07676531325817605,0.019101389108608643,0.09586671897825122,0.0767653132583598,0.019101389108654367,0.40388482650831353,0.40388482650831353,0.10049801008760313,0.0,4.794176709035071,4.569614624314966,5.698860739929501,4.787161267790225,4.5663569404417785,5.676670867401128,24870.490626939983,21139.917032898986,0.85,0.9899449628451064,0.679763230981328,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518109109870199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.26258776951,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.482425723789,1539.4108698800912,0.40388482650831353,0.10049801008760313,6.112885165565336,3.4095060278745053
3166.0,-30.0540299819364,5.092703526666473,35.01825426284096,24.1661625210196,5.012998161780698,-26.54733472781955,-40.08991119973359,1.5063029076640035,-0.23861900088724042,-5.0241454302982556,40.03569484885986,45219.14794488807,20634.01753731541,20634.01753731541,65853.16548220348,82706.39091664896,82706.39091664896,20634.01753731541,103340.40845396437,103340.40845396437,103340.40845396437,128210.73156084986,97848.85526826292,60361.81166033178,41652.27067547904,24870.3231068855,0.0,66522.59378236454,21139.774640852673,1539.4052589593298,0.0,0.8866665554624412,2.8170697905529893,0.0014959162575277712,354322.3379802884,1556072.8624440022,4.391687160662643,1556072.8624440022,4.391687160662643,0.85,0.09586651089985129,4.296143414572793,1.2677386787952858,1.0,0.0,4.296143414572483,1.284694478625938,1.284992722342566,3.3440973601503994,19359.57880174585,1974.1276380564059,3099.015535412006,3099.015535412006,6.6582491444568275,5.092703526666473,-0.9289726614183786,6.021676188084852,3.409575688289711,3.409575688289711,0.9741644823684888,0.0,0.0,0.00023213938841014486,1.0000703458587579,0.00023212305951418586,198.96684167627467,0.0,3.2610880979757565e-06,9.241923669663294,0.05134854326878406,7.805710175971803e-05,0.00015408228665042683,0.0006619596010955486,0.09586651089963488,0.07676498782840653,0.01910152307122836,0.09586651312711797,0.07676498782857981,0.019101523071271477,0.4038831692158149,0.4038831692158149,0.10049872856231855,0.0,4.792505183308492,4.568871768500571,5.693428816111293,4.785526429410993,4.565616639104235,5.671413924220985,24870.3231068855,21139.774640852673,0.85,0.9899368280444512,0.6797562357960234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518149748480658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.22721351788,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.467086286959,1539.4052589593298,0.4038831692158149,0.10049872856231855,6.112885165565336,3.409575688289711
3167.0,-30.054703012610414,5.0924209763013755,35.018224269908146,24.16584453256803,5.012790095815203,-26.547961357431568,-40.090489585977025,1.5060484406362853,-0.24035976455616037,-5.024293977352611,40.035634922730615,45218.60168618614,20633.90604381168,20633.90604381168,65852.50772999783,82705.91378636708,82705.91378636708,20633.90604381168,103339.81983017875,103339.81983017875,103339.81983017875,128209.97741780838,97848.57804753724,60361.464552671416,41652.3483276287,24870.157587629634,0.0,66522.50591525834,21139.63394948519,1539.3997282849045,0.0,0.8866660158844824,2.817075351247809,0.0014959162575277712,354320.28605408786,1556070.2766704282,4.391705295792435,1556070.2766704282,4.391705295792435,0.85,0.09586631768701105,4.296143414572793,1.2677381111821164,1.0,0.0,4.296143414574879,1.2846957026034909,1.2849939256255123,3.344094174104011,19359.52395310741,1974.122045051818,3099.015535412006,3099.015535412006,6.658213167385252,5.0924209763013755,-0.9291000001220269,6.021520976423402,3.4096451503241996,3.4096451503241996,0.974184328664057,0.0,0.0,0.00023212305951418586,1.0000700831233156,0.00023210679274520752,198.96739773543158,0.0,3.2489088570237595e-06,9.207407700805334,0.05135179217764108,7.805198892534326e-05,0.0001540710705888426,0.0006619114152864359,0.09586631768680229,0.07676466209545581,0.019101655591346484,0.09586629959801432,0.07676466209562297,0.01910165559138809,0.40388151139164613,0.40388151139164613,0.1004994397125392,0.0,4.790848891256644,4.568139757465701,5.688030070591822,4.783934212796453,4.564931050625603,5.666150990696735,24870.157587629634,21139.63394948519,0.85,0.9899282479509415,0.6797489220233103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518190238048745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.19269754902,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.45177413856,1539.3997282849045,0.40388151139164613,0.1004994397125392,6.112885165565336,3.4096451503241996
3168.0,-30.055373773236187,5.092139383753077,35.018194293949556,24.1655311890878,5.01258570378403,-26.54858557629563,-40.09107135990632,1.5057975068436118,-0.2420862211141639,-5.024440101703163,40.03557543127128,45218.08096725167,20633.791105795783,20633.791105795783,65851.87207304745,82705.44081877019,82705.44081877019,20633.791105795783,103339.23192456597,103339.23192456597,103339.23192456597,128209.22581309127,97848.30559878684,60361.14366996673,41652.402143133455,24869.993888525296,0.0,66522.39603165875,21139.4948052465,1539.394247889799,0.0,0.8866654870704596,2.8170810068867285,0.0014959162575277712,354318.26760254026,1556067.7096557934,4.3917230691625715,1556067.7096557934,4.3917230691625715,0.85,0.09586612235978759,4.296143414572793,1.267737574889325,1.0,0.0,4.296143414573755,1.2846969099283958,1.284995112331724,3.3440910314108594,19359.4700486132,1974.116548323148,3099.015535412006,3099.015535412006,6.658176078827747,5.092139383753077,-0.9292257215385691,6.021365105291646,3.4097144201751726,3.4097144201751726,0.9742041200500493,0.0,0.0,0.00023210679274520752,1.0000698471179867,0.00023209058188695088,198.9679519218001,0.0,3.2365566931827215e-06,9.172401668479832,0.051355028734334264,7.804684645675615e-05,0.00015405994628845136,0.0006618636236965685,0.09586612235958787,0.07676433579612905,0.019101786563458813,0.09586609359366483,0.07676433579628897,0.01910178656349862,0.4038798533048207,0.4038798533048207,0.10050014339469829,0.0,4.789206854623444,4.567420897237184,5.682650262508787,4.782353880588971,4.564269372866988,5.66085159860728,24869.993888525296,21139.4948052465,0.85,0.9899203276097843,0.6797422171283771,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451823057638889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.157691516695,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.436490091326,1539.394247889799,0.4038798533048207,0.10050014339469829,6.112885165565336,3.4097144201751726
3169.0,-30.056041718060207,5.0918589978270274,35.018164416299086,24.165235098358266,5.012404799224486,-26.549204911713115,-40.091641049925215,1.505567992877424,-0.2440026913320139,-5.024570593336287,40.03551834276355,45217.519807798635,20633.646311125958,20633.646311125958,65851.1661189246,82704.94095544482,82704.94095544482,20633.646311125958,103338.58726657077,103338.58726657077,103338.58726657077,128208.42553870463,97848.01518428033,60360.791115823304,41652.47118717447,24869.838272133853,0.0,66522.30945930832,21139.362531313775,1539.3888690316153,0.0,0.8866650291823526,2.81709098998959,0.0014959162575277712,354316.4650971849,1556065.2463298382,4.391738458733572,1556065.2463298382,4.391738458733572,0.85,0.09586592065148104,4.296143414572793,1.2677369622187693,1.0,0.0,4.296143414571393,1.284698016949081,1.2849961987822278,3.344088149816978,19359.412589560576,1974.110689130394,3099.015535412006,3099.015535412006,6.658129356032016,5.0918589978270274,-0.929341851400463,6.02120084922749,3.4097835080502716,3.4097835080502716,0.9742238594429348,0.0,0.0,0.00023209058188695088,1.0000695542763836,0.00023207444011720142,198.96850378444458,0.0,3.2254412662191326e-06,9.140900548465021,0.051358254175600485,7.804181110490767e-05,0.00015404877078204323,0.0006618156121183087,0.09586592065131928,0.07676400567324398,0.019101914978075302,0.09586604884412601,0.07676400567337349,0.01910191497810755,0.4038781953176781,0.4038781953176781,0.10050083865211558,0.0,4.787530081720945,4.56668389447583,5.677168946967868,4.780567902004293,4.563489341785271,5.654994345160674,24869.838272133853,21139.362531313775,0.85,0.9899110036040726,0.6797346660890987,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451827077888589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.12619039668,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.421229086369,1539.3888690316153,0.4038781953176781,0.10050083865211558,6.112885165565336,3.4097835080502716
3170.0,-30.056707555596528,5.091579185570004,35.01813454409999,24.164899857156,5.012172172008901,-26.54982752285058,-40.09222254445774,1.5052921392627967,-0.24547004016812934,-5.024737875461156,40.035458746238334,45217.02056161278,20633.577470842807,20633.577470842807,65850.59803245559,82704.49536961678,82704.49536961678,20633.577470842807,103338.07284045959,103338.07284045959,103338.07284045959,128207.75625906479,97847.75580451985,60360.47744138465,41652.531514594666,24869.683418605196,0.0,66522.21493319987,21139.230905814416,1539.3843894712834,0.0,0.8866643929630865,2.8170907640713865,0.0014959162575277712,354314.15440840693,1556062.6747879665,4.391759842013936,1556062.6747879665,4.391759842013936,0.85,0.0958657318134874,4.296143414572793,1.2677365116449075,1.0,0.0,4.296143414572737,1.2846993405824971,1.2849975019844624,3.3440847043829516,19359.36127079043,1974.1054560721989,3099.015535412006,3099.015535412006,6.658107142434711,5.091579185570004,-0.9294797643830819,6.021058949953086,3.409852490602168,3.409852490602168,0.9742435687434766,0.0,0.0,0.00023207444011720142,1.0000693352120356,0.0002320583503022786,198.96905390871635,0.0,3.2117037754826833e-06,9.101968499717925,0.05136146587937597,7.803667172557166e-05,0.00015403776839162977,0.0006617683442711893,0.09586573181322261,0.07676368830814038,0.019102043505082232,0.09586569340203392,0.07676368830835241,0.019102043505134985,0.4038765358303947,0.4038765358303947,0.1005015174250816,0.0,4.785942570895543,4.565995839278457,5.671939970458027,4.7792678352930125,4.562927560119647,5.650703975872659,24869.683418605196,21139.230905814416,0.85,0.9899038704375869,0.6797281270176994,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518310812827215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.08725834793,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.40600213262,1539.3843894712834,0.4038765358303947,0.1005015174250816,6.112885165565336,3.409852490602168
3171.0,-30.057370788634795,5.091300503280268,35.01810462537451,24.164594860654347,5.011980716124739,-26.550443672024688,-40.09279174553228,1.505053599514683,-0.2472946915169132,-5.0248716386335355,40.03539764667034,45216.47888439417,20633.44187476834,20633.44187476834,65849.92075916252,82704.00254465644,82704.00254465644,20633.44187476834,103337.44441942478,103337.44441942478,103337.44441942478,128206.9495657322,97847.46584421268,60360.137847940365,41652.586662524795,24869.505146307423,0.0,66522.09180883222,21139.07937436131,1539.377789309773,0.0,0.8866639329383015,2.8170991569797614,0.0014959162575277712,354312.3067295931,1556060.0383943515,4.3917753034243825,1556060.0383943515,4.3917753034243825,0.85,0.09586552207352488,4.296143414572793,1.2677359099639585,1.0,0.0,4.2961434145741535,1.28470048957546,1.2849986305724217,3.344081713545925,19359.30390160199,1974.0996060430414,3099.015535412006,3099.015535412006,6.658063387870426,5.091300503280268,-0.9295975931706817,6.020898096450949,3.4099211789010115,3.4099211789010115,0.9742631939717176,0.0,0.0,0.0002320583503022786,1.0000690643662964,0.00023204232444618678,198.96960188378497,0.0,3.2013752527586188e-06,9.072697466317926,0.05136466725462873,7.803164130163189e-05,0.00015402670900064672,0.0006617208315414483,0.09586552207336069,0.07676335448791438,0.019102167585446313,0.09586551824685507,0.07676335448804585,0.019102167585479026,0.40387487762114893,0.40387487762114893,0.10050219466484413,0.0,4.784321665395964,4.565286671892636,5.666628174069842,4.777576947116643,4.562197281330668,5.645125326141169,24869.505146307423,21139.07937436131,0.85,0.9898955214517102,0.6797212422954915,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835072067603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.05798731453,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.39079513004,1539.377789309773,0.40387487762114893,0.10050219466484413,6.112885165565336,3.4099211789010115
3172.0,-30.05803133230627,5.091022765218946,35.018074771211026,24.164285917673283,5.01178047430581,-26.551058279235455,-40.09336066721005,1.504807421235204,-0.24897992540218183,-5.0250155330003885,40.03533968971292,45215.94851363714,20633.328567358676,20633.328567358676,65849.27708099582,82703.53077913827,82703.53077913827,20633.328567358676,103336.85934649695,103336.85934649695,103336.85934649695,128206.2100415338,97847.1919904591,60359.80458318129,41652.652674753124,24869.35069503686,0.0,66522.00336978998,21138.94809078133,1539.3727934557678,0.0,0.8866634099141267,2.817104531536118,0.0014959162575277712,354310.3191164187,1556057.5376047902,4.391792882254449,1556057.5376047902,4.391792882254449,0.85,0.09586532091671414,4.296143414572793,1.2677353434497491,1.0,0.0,4.296143414573822,1.2847016741676902,1.2849997948500447,3.3440786300493475,19359.249719125277,1974.0940809680449,3099.015535412006,3099.015535412006,6.6580268254820245,5.091022765218946,-0.9297212095264591,6.020743974745405,3.4099897417195577,3.4099897417195577,0.9742827833484451,0.0,0.0,0.00023204232444618678,1.0000687846781697,0.00023202636458737174,198.97014763949846,0.0,3.188658206437305e-06,9.036657357043323,0.051367855912835166,7.802661364649062e-05,0.00015401571079969614,0.0006616735816928624,0.09586532091651442,0.07676302899526584,0.01910229192124859,0.0958653334734681,0.07676302899542575,0.019102291921288386,0.4038732186948238,0.4038732186948238,0.10050286216765357,0.0,4.782720493813656,4.564591545388225,5.661359330603716,4.776035607598203,4.5615391769686084,5.640008841147107,24869.35069503686,21138.94809078133,0.85,0.9898871613193226,0.6797141731027799,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518390472629163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.021947205256,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.375618109654,1539.3727934557678,0.4038732186948238,0.10050286216765357,6.112885165565336,3.4099897417195577
3173.0,-30.05868949946813,5.090745719398896,35.01804486992646,24.163954378478252,5.011556844141554,-26.551673086058805,-40.09392958888782,1.5045404307320924,-0.25054771763325334,-5.025173769667022,40.035278608891296,45215.42913045228,20633.245498405886,20633.245498405886,65848.67462885816,82703.06232680955,82703.06232680955,20633.245498405886,103336.30782521544,103336.30782521544,103336.30782521544,128205.4913789299,97846.91032763495,60359.47127616635,41652.71005718734,24869.183553714458,0.0,66521.8936109018,21138.806020657288,1539.3674016661896,0.0,0.886662825143583,2.817106685008667,0.0014959162575277712,354308.1334031303,1556054.9020266389,4.391812536395167,1556054.9020266389,4.391812536395167,0.85,0.09586512100750268,4.296143414572793,1.267734796716832,1.0,0.0,4.296143414572365,1.2847029559754208,1.2850010564504792,3.344075293506982,19359.193991609354,1974.0883983428955,3099.015535412006,3099.015535412006,6.658000020533214,5.090745719398896,-0.9298532802940933,6.020598999692989,3.410058124909859,3.410058124909859,0.9743023214028169,0.0,0.0,0.00023202636458737174,1.000068537565878,0.00023201046315496885,198.970691434316,0.0,3.175535464733194e-06,8.999467507053872,0.0513710314482999,7.802158629083576e-05,0.00015400477829653598,0.000661626614091406,0.09586512100726896,0.07676270582217147,0.019102415185097484,0.0958650077537515,0.07676270582235861,0.019102415185144064,0.40387155957387033,0.40387155957387033,0.10050352094551356,0.0,4.78116306456468,4.563910220662706,5.656255334454272,4.7746260520337955,4.560885961518238,5.635536644392232,24869.183553714458,21138.806020657288,0.85,0.9898797381508498,0.6797074869053674,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518430063597376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.98475735527,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.360472858481,1539.3674016661896,0.40387155957387033,0.10050352094551356,6.112885165565336,3.410058124909859
3174.0,-30.059345266902493,5.090470132948445,35.01801504466036,24.16367557542401,5.011398197663668,-26.55227923407873,-40.09448967464266,1.5043321648399042,-0.25258598859147696,-5.025285709234173,40.035221020506924,45214.881663897824,20633.070374054114,20633.070374054114,65847.95203795194,82702.54104625375,82702.54104625375,20633.070374054114,103335.61142030786,103335.61142030786,103335.61142030786,128204.62934852022,97846.60286588018,60359.13690836581,41652.739952793745,24869.017928212357,0.0,66521.75788100611,21138.665238980502,1539.3610246472062,0.0,0.8866624635645202,2.8171204401270105,0.0014959162575277712,354306.5871952042,1556052.4171468543,4.3918246890779695,1556052.4171468543,4.3918246890779695,0.85,0.09586490108284648,4.296143414572793,1.2677341988822448,1.0,0.0,4.296143414572826,1.284703962978797,1.2850020432578222,3.344072672284344,19359.133159726818,1974.0821952172066,3099.015535412006,3099.015535412006,6.657943510861104,5.090470132948445,-0.9299574856423742,6.020427618590819,3.410126254029509,3.410126254029509,0.974321786865574,0.0,0.0,0.00023201046315496885,1.0000682880317573,0.00023199462069894302,198.9712332490257,0.0,3.1639189999990155e-06,8.96654644599721,0.0513741953672999,7.801663730757532e-05,0.00015399382584739354,0.0006615795607991492,0.09586490108272236,0.07676236670527126,0.0191025343774511,0.09586503960680279,0.07676236670537064,0.019102534377475843,0.4038699006711045,0.4038699006711045,0.10050417923158889,0.0,4.779514292755493,4.563177805692646,5.6508976366826005,4.77269972064272,4.56003666679959,5.629253158897768,24869.017928212357,21138.665238980502,0.85,0.989870895410499,0.6797006438822325,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518469512330008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.95183629421,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.345353198594,1539.3610246472062,0.4038699006711045,0.10050417923158889,6.112885165565336,3.410126254029509
3175.0,-30.059998437120495,5.0901951630841396,35.0179853098427,24.163354164361976,5.0111763905479325,-26.552889360895197,-40.09505409104747,1.50406731432251,-0.253980038984821,-5.02544664401999,40.03516400445263,45214.3653895704,20632.9963837167,20632.9963837167,65847.36177328709,82702.10852940101,82702.10852940101,20632.9963837167,103335.10491311771,103335.10491311771,103335.10491311771,128203.9820228251,97846.35577321453,60358.80528006558,41652.83388127661,24868.877109707384,0.0,66521.710990984,21138.545543251275,1539.357211720905,0.0,0.886661850315444,2.8171199917607024,0.0014959162575277712,354304.3642314299,1556049.9569654802,4.391845300412602,1556049.9569654802,4.391845300412602,0.85,0.09586470477079723,4.296143414572793,1.2677336642378942,1.0,0.0,4.296143414571628,1.2847052345386865,1.2850032947587964,3.344069362428851,19359.084271981337,1974.0772100545382,3099.015535412006,3099.015535412006,6.657919635428223,5.0901951630841396,-0.9300906280416914,6.020285791125831,3.4101943616492876,3.4101943616492876,0.9743412461855108,0.0,0.0,0.00023199462069894302,1.000068017927405,0.0002319788419789098,198.97177292042676,0.0,3.152193013153029e-06,8.933314999275684,0.05137734756031306,7.801165035178361e-05,0.0001539829703471594,0.0006615329240133066,0.09586470477054673,0.0767620492878747,0.01910265548267204,0.09586472059221188,0.07676204928807527,0.01910265548272195,0.40386823838919744,0.40386823838919744,0.10050481833034064,0.0,4.777967196536963,4.562511744666608,5.645784516837466,4.771466605035187,4.559543446435498,5.625024201409417,24868.877109707384,21138.545543251275,0.85,0.989862719890228,0.6796933620017458,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518508817433204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.91860484749,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.330259674343,1539.357211720905,0.40386823838919744,0.10050481833034064,6.112885165565336,3.4101943616492876
3176.0,-30.060649412026986,5.0899211959702795,35.017955516095896,24.163044662587367,5.010978701466486,-26.55349509931402,-40.095614072028525,1.5038243887533558,-0.25568444060513684,-5.025584173491481,40.03510281838855,45213.83957213369,20632.876053663233,20632.876053663233,65846.71562579693,82701.62330003985,82701.62330003985,20632.876053663233,103334.49935370308,103334.49935370308,103334.49935370308,128203.200245127,97846.06543990542,60358.47369919262,41652.87971190311,24868.700891423905,0.0,66521.58060332702,21138.395757710317,1539.3508230786197,0.0,0.886661371406658,2.817126363144965,0.0014959162575277712,354302.4645698023,1556047.3168559447,4.391861396576266,1556047.3168559447,4.391861396576266,0.85,0.09586448832672385,4.296143414572793,1.2677330867340793,1.0,0.0,4.296143414573605,1.284706403414422,1.285004443633641,3.3440663198647873,19359.02682899377,1974.071352499964,3099.015535412006,3099.015535412006,6.657880806951214,5.0899211959702795,-0.9302097351143201,6.0201309310846,3.410262195961803,3.410262195961803,0.974360627417658,0.0,0.0,0.0002319788419789098,1.0000677896729286,0.0002319631172750582,198.97231078055808,0.0,3.139519899424588e-06,8.897399394969282,0.05138048708021248,7.800670287685844e-05,0.00015397213910205138,0.000661486391430964,0.09586448832654897,0.07676171640342698,0.019102771923121986,0.09586448776850165,0.07676171640356702,0.019102771923156833,0.40386657694117334,0.40386657694117334,0.10050545334516256,0.0,4.7764072589916395,4.561830999547624,5.640666174675346,4.769899732886358,4.558848190338551,5.619929922402321,24868.700891423905,21138.395757710317,0.85,0.9898549467494714,0.6796867897915276,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518547967067656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.88268924318,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.315196322079,1539.3508230786197,0.40386657694117334,0.10050545334516256,6.112885165565336,3.410262195961803
3177.0,-30.061297640423145,5.089648146905101,35.0179257357909,24.16273554498332,5.010778230210875,-26.55409864398744,-40.09617747562004,1.5035792337754688,-0.25730781197870556,-5.025725950156617,40.035043622416744,45213.34164584134,20632.765887821435,20632.765887821435,65846.10753366278,82701.15179170875,82701.15179170875,20632.765887821435,103333.91767953019,103333.91767953019,103333.91767953019,128202.45663801103,97845.78644220039,60358.167461617224,41652.90997842574,24868.53895848084,0.0,66521.44893690659,21138.258114708715,1539.3453552267988,0.0,0.8866608636481199,2.8171311719385828,0.0014959162575277712,354300.5062510739,1556044.762619863,4.391878462395357,1556044.762619863,4.391878462395357,0.8500000000000001,0.09586427592540968,4.296143414572793,1.2677325916523117,1.0,0.0,4.29614341457162,1.2847075826088754,1.2850056028989587,3.3440632504468826,19358.97162877665,1974.065723644328,3099.015535412006,3099.015535412006,6.657845258293732,5.089648146905101,-0.9303311708873672,6.019979317792468,3.4103298744875956,3.4103298744875956,0.974379964139313,0.0,0.0,0.0002319631172750582,1.000067504013031,0.00023194745989070324,198.97284637396925,0.0,3.128780661694519e-06,8.866964395242267,0.05138361586087417,7.800172545565638e-05,0.00015396139181940183,0.0006614402195633846,0.09586427592521857,0.07676138779508006,0.01910288813013851,0.09586425599371909,0.07676138779523309,0.019102888130176594,0.40386491482537995,0.40386491482537995,0.10050608136727349,0.0,4.77486458421464,4.561159374296949,5.635598165557724,4.768418138177935,4.558205021412675,5.615055090370163,24868.53895848084,21138.258114708715,0.85,0.9898477646828718,0.6796806499017289,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518586985320452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.85225424346,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.300155176883,1539.3453552267988,0.40386491482537995,0.10050608136727349,6.112885165565336,3.4103298744875956
3178.0,-30.06194330113554,5.089375958115731,35.017895938644045,24.16242192210632,5.01057275269638,-26.554700377911082,-40.096733056101925,1.5033298294717359,-0.2588926686151467,-5.025870474667961,40.034983571254905,45212.820830781115,20632.662654724427,20632.662654724427,65845.48348550554,82700.68243942762,82700.68243942762,20632.662654724427,103333.34509415204,103333.34509415204,103333.34509415204,128201.71827610859,97845.50633386592,60357.835121473276,41652.968013769605,24868.373181956547,0.0,66521.34119572616,21138.117204663064,1539.3397315388436,0.0,0.8866603449875455,2.817135152936128,0.0014959162575277712,354298.5099859103,1556042.1714865803,4.39189589464675,1556042.1714865803,4.39189589464675,0.85,0.09586406246624318,4.296143414572793,1.2677320306329056,1.0,0.0,4.296143414573998,1.2847087815429277,1.2850067819949076,3.344060129653002,19358.916208819417,1974.0600723814368,3099.015535412006,3099.015535412006,6.657811946715964,5.089375958115731,-0.9304540922522531,6.019830050367984,3.410397373346217,3.410397373346217,0.9743992495274906,0.0,0.0,0.00023194745989070324,1.0000672369717314,0.0002319318654944194,198.97337984838288,0.0,3.1153943318760164e-06,8.82902753653663,0.05138673125520605,7.799681743570214e-05,0.00015395064245500112,0.0006613940387523037,0.09586406246604766,0.07676105922925314,0.019103003236794525,0.09586398516542649,0.0767610592294097,0.01910300323683348,0.403863252274813,0.403863252274813,0.10050670343652554,0.0,4.773343405338437,4.560496549845084,5.630603087144152,4.766977806052807,4.557572209937291,5.610346448760652,24868.373181956547,21138.117204663064,0.85,0.9898399867159617,0.6796739214525328,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518625839151476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.81431738475,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.285147354278,1539.3397315388436,0.403863252274813,0.10050670343652554,6.112885165565336,3.410397373346217
3179.0,-30.062586710549088,5.089105017138229,35.01786621271244,24.1621449002065,5.010401722019868,-26.555296640492035,-40.09728402653707,1.5031116519626884,-0.2605688234747845,-5.025991179986721,40.0349260512415,45212.290030468364,20632.51291730034,20632.51291730034,65844.80294776871,82700.22223583728,82700.22223583728,20632.51291730034,103332.73515313762,103332.73515313762,103332.73515313762,128200.9478168925,97845.24928062718,60357.50679591419,41653.04720523665,24868.212663754883,0.0,66521.25986899153,21137.98076419165,1539.3338619388628,0.0,0.8866599384964521,2.8171431185478584,0.0014959162575277712,354296.8427334628,1556039.6895722777,4.391909556876534,1556039.6895722777,4.391909556876534,0.85,0.09586383914600471,4.296143414572793,1.2677314168633895,1.0,0.0,4.296143414571643,1.2847098342834853,1.2850078149443411,3.3440573894017547,19358.865350355944,1974.0548862614598,3099.015535412006,3099.015535412006,6.657763628976871,5.089105017138229,-0.9305625489637368,6.019667566101965,3.410464676639599,3.410464676639599,0.9744184790398854,0.0,0.0,0.0002319318654944194,1.0000670028749243,0.00023191632643380642,198.9739114651825,0.0,3.102869735290666e-06,8.793532829813747,0.05138983412494134,7.799195042305247e-05,0.00015393991507136695,0.0006613479523737482,0.09586383914586785,0.07676072332321555,0.019103115822652297,0.09586384674089396,0.07676072332332515,0.019103115822679574,0.40386158946259226,0.40386158946259226,0.10050732178928046,0.0,4.771806331087987,4.559846763988162,5.62547548137303,4.76542235651192,4.557019582851467,5.60473452350584,24868.212663754883,21137.98076419165,0.85,0.9898309664826695,0.6796667729912281,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518664539276864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.778822678025,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.270169363326,1539.3338619388628,0.40386158946259226,0.10050732178928046,6.112885165565336,3.410464676639599
3180.0,-30.06322795970706,5.088834859083772,35.017836558570245,24.161825968790822,5.010195926722344,-26.55589443525736,-40.09783517159519,1.5028624022727517,-0.2622098603239351,-5.026138544220633,40.03486869037661,45211.77010104556,20632.41896653475,20632.41896653475,65844.1890675803,82699.73144594314,82699.73144594314,20632.41896653475,103332.15041247789,103332.15041247789,103332.15041247789,128200.21522767587,97844.9456980902,60357.1734252181,41653.08030319123,24868.06481519798,0.0,66521.1451183892,21137.855092918282,1539.3293322055845,0.0,0.8866593956164867,2.8171475078738335,0.0014959162575277712,354294.8072608363,1556037.2145280072,4.391927803171083,1556037.2145280072,4.391927803171083,0.85,0.09586362806567074,4.296143414572793,1.2677308530965825,1.0,0.0,4.296143414572074,1.2847110322540856,1.2850089932285615,3.3440542711266428,19358.80528598389,1974.0487614000592,3099.015535412006,3099.015535412006,6.657733312650762,5.088834859083772,-0.9306866412583394,6.019521500342112,3.4105319027082452,3.4105319027082452,0.97443768648807,0.0,0.0,0.00023191632643380642,1.0000667782558263,0.00023190084050015315,198.97444129956682,0.0,3.091867670659162e-06,8.762352978648066,0.051392925992612,7.798708214877904e-05,0.0001539292442850274,0.0006613021091452871,0.09586362806546338,0.07676039940616439,0.01910322865929899,0.09586365531420266,0.07676039940633042,0.019103228659340322,0.4038599267901736,0.4038599267901736,0.10050792579879238,0.0,4.770288016738448,4.559184904780011,5.6204913587977785,4.763928683896722,4.556259064736594,5.600273129337779,24868.06481519798,21137.855092918282,0.85,0.9898234456186208,0.6796601294307416,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518703104658157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.747642826864,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.25521495137,1539.3293322055845,0.4038599267901736,0.10050792579879238,6.112885165565336,3.4105319027082452
3181.0,-30.063866567545602,5.088565513438491,35.017806840091865,24.16151800369846,5.009987292355502,-26.55649013634235,-40.09838600233195,1.5026108611524647,-0.2635915147069454,-5.026283611283667,40.03480750817441,45211.26091681695,20632.32147743385,20632.32147743385,65843.5823942508,82699.30009026696,82699.30009026696,20632.32147743385,103331.62156770081,103331.62156770081,103331.62156770081,128199.51430584314,97844.69918645869,60356.84829469298,41653.16765751746,24867.892738142327,0.0,66521.06039565979,21137.70882742098,1539.3233661551774,0.0,0.8866588782833486,2.8171487509794835,0.0014959162575277712,354292.8035269121,1556034.574601446,4.3919451908462195,1556034.574601446,4.3919451908462195,0.85,0.09586340827741602,4.296143414572793,1.2677303266944366,1.0,0.0,4.296143414573273,1.2847122408355327,1.2850101821943087,3.3440511252377645,19358.7565131971,1974.0437879599149,3099.015535412006,3099.015535412006,6.657701854563577,5.088565513438491,-0.9308092747468786,6.019374788185369,3.4105989133903813,3.4105989133903813,0.9744568323972518,0.0,0.0,0.00023190084050015315,1.0000665035342848,0.00023188541930022055,198.97496895402713,0.0,3.0813049966635245e-06,8.732418360544429,0.05139600729760866,7.798221693161471e-05,0.00015391862356853845,0.0006612564810240851,0.09586340827721727,0.0767600694184706,0.019103338858746672,0.0958632701392553,0.07676006941862974,0.019103338858786272,0.403858263063956,0.403858263063956,0.10050852361995327,0.0,4.768825163889062,4.55856772345561,5.615606405683877,4.7626920965767,4.555824934387374,5.595789239788417,24867.892738142327,21137.70882742098,0.85,0.9898155862612618,0.679653340579742,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518741540750388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.71770820876,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.240282369554,1539.3233661551774,0.403858263063956,0.10050852361995327,6.112885165565336,3.4105989133903813
3182.0,-30.064502947765238,5.088297403266025,35.017777166486376,24.1612302599475,5.009816581165967,-26.55708003962424,-40.098932188097365,1.5023936730250824,-0.26542884303273695,-5.0264027928192485,40.034749378229705,45210.74142331977,20632.173220695953,20632.173220695953,65842.91464401572,82698.79235934996,82698.79235934996,20632.173220695953,103330.96558004591,103330.96558004591,103330.96558004591,128198.69397281254,97844.39171800326,60356.52839541988,41653.181469537085,24867.72839276663,0.0,66520.90986230371,21137.569133851634,1539.317240178805,0.0,0.8866584817596325,2.817159017211598,0.0014959162575277712,354291.1573426184,1556032.066378666,4.391958518100694,1556032.066378666,4.391958518100694,0.85,0.09586317891527099,4.296143414572793,1.267729738201015,1.0,0.0,4.296143414571345,1.2847132885960422,1.2850112103849556,3.344048397964106,19358.695679988825,1974.0375846990385,3099.015535412006,3099.015535412006,6.657654014616922,5.088297403266025,-0.930916229736547,6.019213633002572,3.4106657188858613,3.4106657188858613,0.9744759196816747,0.0,0.0,0.00023188541930022055,1.0000662718923248,0.00023187005283304584,198.9754947703584,0.0,3.0684327778209976e-06,8.695938492344707,0.05139907573038648,7.797739301826782e-05,0.00015390802628195273,0.0006612109535611075,0.09586317891513427,0.07675973216238777,0.019103446752746497,0.09586319510819058,0.07675973216249724,0.019103446752773756,0.4038566007639181,0.4038566007639181,0.1005091191839656,0.0,4.767301428817291,4.557906524173006,5.610592655653818,4.760973949786489,4.555036574009819,5.590310044114062,24867.72839276663,21137.569133851634,0.85,0.989807787961839,0.6796470691231471,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518779818716696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.68122834056,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.225381327198,1539.317240178805,0.4038566007639181,0.1005091191839656,6.112885165565336,3.4106657188858613
3183.0,-30.065136698629836,5.088030218516936,35.017747596879104,24.160929908417188,5.009625591539999,-26.557669604302365,-40.09947449723256,1.502158497212456,-0.26702796841033205,-5.026539379976766,40.03469306016147,45210.217027128856,20632.062169890614,20632.062169890614,65842.27919701947,82698.31777883024,82698.31777883024,20632.062169890614,103330.37994872086,103330.37994872086,103330.37994872086,128197.96269565514,97844.10750964693,60356.19358484866,41653.2376942203,24867.582746934277,0.0,66520.82044115457,21137.445334894135,1539.312593193705,0.0,0.8866579899970627,2.8171641144079564,0.0014959162575277712,354289.2707521106,1556029.6363386419,4.391975046366465,1556029.6363386419,4.391975046366465,0.85,0.09586295920181573,4.296143414572793,1.2677291288273413,1.0,0.0,4.296143414573472,1.2847144203844827,1.2850123226933052,3.3440454519745058,19358.63944883461,1974.0318507170757,3099.015535412006,3099.015535412006,6.657618180396645,5.088030218516936,-0.9310332543203907,6.019063472837327,3.4107324481728982,3.4107324481728982,0.9744949851922566,0.0,0.0,0.00023187005283304584,1.0000659984087512,0.00023185475078843238,198.97601841659355,0.0,3.0575504089611053e-06,8.665097858995772,0.051402133280795445,7.797260361627344e-05,0.0001538974492167724,0.0006611655129721875,0.09586295920163515,0.07675940451829737,0.019103554683337784,0.09586302599100882,0.07675940451844196,0.019103554683373773,0.40385493652294696,0.40385493652294696,0.1005097018719441,0.0,4.765796507945879,4.5572519475590525,5.605647164028426,4.75951141156645,4.554375604863083,5.585604178446999,24867.582746934277,21137.445334894135,0.85,0.989799565915827,0.679640099555335,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518817963351969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.65038770721,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.210503624547,1539.312593193705,0.40385493652294696,0.1005097018719441,6.112885165565336,3.4107324481728982
