time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3184.0,-30.065768080913127,5.087764046926777,35.017718067853394,24.16063923100012,5.009439619379696,-26.558256535021602,-40.10002019405363,1.5019280734880334,-0.2685529039417247,-5.026669988159622,40.03463510295561,45209.71847451543,20631.94059081911,20631.94059081911,65841.65906533453,82697.86334115372,82697.86334115372,20631.94059081911,103329.80393197283,103329.80393197283,103329.80393197283,128197.22851164981,97843.84459186989,60355.88584260147,41653.28749918713,24867.424579676983,0.0,66520.7120788641,21137.310892725436,1539.3070926290084,0.0,0.8866575346314972,2.8171689335290226,0.0014959162575277712,354287.46675270697,1556027.1355752866,4.391990351330704,1556027.1355752866,4.391990351330704,0.85,0.09586273148392853,4.296143414572793,1.2677286194590853,1.0,0.0,4.296143414571763,1.284715529813407,1.2850134127196884,3.344042564190664,19358.587430061278,1974.0265462784212,3099.015535412006,3099.015535412006,6.6575789488826,5.087764046926777,-0.9311464961333389,6.018910543060116,3.4107990097790326,3.4107990097790326,0.9745140027940093,0.0,0.0,0.00023185475078843238,1.000065752078913,0.00023183950685888227,198.9765401081721,0.0,3.0447399108195425e-06,8.628792907262584,0.051405178020706266,7.796778457045683e-05,0.00015388696621797555,0.0006611204765059415,0.09586273148376828,0.07675907185087193,0.019103659632896352,0.09586279818765198,0.07675907185100023,0.019103659632928302,0.40385327069020494,0.40385327069020494,0.10051027505760539,0.0,4.764311421553714,4.556618575749155,5.600716180951167,4.758117084217872,4.553838348949228,5.580742712312087,24867.424579676983,21137.310892725436,0.85,0.9897918559151244,0.6796337119920894,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518855950573948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.61408275548,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.195657383969,1539.3070926290084,0.40385327069020494,0.10051027505760539,6.112885165565336,3.4107990097790326
3185.0,-30.06639699741424,5.087498794100028,35.01768856853557,24.160344327706866,5.00924689500685,-26.55884192150604,-40.100558067765064,1.5016918190985507,-0.269991660517519,-5.026805394182389,40.034576910200386,45209.196751188545,20631.830339209922,20631.830339209922,65841.02709039846,82697.4198024397,82697.4198024397,20631.830339209922,103329.25014164962,103329.25014164962,103329.25014164962,128196.5173628995,97843.58859528808,60355.55092335112,41653.375191041065,24867.267221249876,0.0,66520.64241229094,21137.177138062394,1539.3017514357919,0.0,0.8866570556750317,2.8171720577494885,0.0014959162575277712,354285.5964917095,1556024.6246513964,4.392006449203215,1556024.6246513964,4.392006449203215,0.85,0.09586250405053776,4.296143414572793,1.267728027668782,1.0,0.0,4.296143414572741,1.284716666397838,1.2850145299825058,3.3440396057276702,19358.53678065935,1974.0213814767887,3099.015535412006,3099.015535412006,6.657543372549432,5.087498794100028,-0.9312623760851517,6.018761170185179,3.41086543171353,3.41086543171353,0.97453298048958,0.0,0.0,0.00023183950685888227,1.0000654956224035,0.0002318243233805342,198.97705976475223,0.0,3.033184359533207e-06,8.59604447491711,0.0514082112050658,7.79630348799465e-05,0.00015387647197893575,0.0006610753917499997,0.09586250405036183,0.07675874091998211,0.019103763130379713,0.095862520083906,0.07675874092012297,0.019103763130414782,0.4038516044340865,0.4038516044340865,0.10051083822460376,0.0,4.762864482342593,4.556015765704785,5.595854169957306,4.756813733664842,4.553348721484269,5.576147374120012,24867.267221249876,21137.177138062394,0.85,0.9897833920833137,0.679626580738422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518893796011247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.58133432313,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.180837468937,1539.3017514357919,0.4038516044340865,0.10051083822460376,6.112885165565336,3.41086543171353
3186.0,-30.067023633170262,5.0872342529046115,35.01765901032487,24.160031403321796,5.0090350722271495,-26.559427164811567,-40.10109967840833,1.501438603868588,-0.2713273689670359,-5.026952467541989,40.03451619619611,45208.70208624823,20631.744943449914,20631.744943449914,65840.44702969815,82696.98082676833,82696.98082676833,20631.744943449914,103328.72577021824,103328.72577021824,103328.72577021824,128195.82546428381,97843.3279330884,60355.233888496456,41653.43782732438,24867.099694065568,0.0,66520.53752138995,21137.034739955732,1539.296097326435,0.0,0.8866565264131335,2.8171724624264756,0.0014959162575277712,354283.5650873891,1556022.0049429282,4.392024237870343,1556022.0049429282,4.392024237870343,0.85,0.09586227789749666,4.296143414572793,1.267727528191172,1.0,0.0,4.296143414571497,1.2847178821959375,1.2850157265549884,3.344036441081911,19358.485208156213,1974.0161225450295,3099.015535412006,3099.015535412006,6.657515816779207,5.0872342529046115,-0.9313850948012714,6.018619347705883,3.4109316871890054,3.4109316871890054,0.9745519106254301,0.0,0.0,0.0002318243233805342,1.0000652584326089,0.00023180919587574705,198.97757753919797,0.0,3.021163878700125e-06,8.561978432236154,0.0514112323689445,7.7958252460783e-05,0.0001538660709197512,0.0006610307073080795,0.09586227789729461,0.07675841213901526,0.01910386575827935,0.0958621245134189,0.07675841213917704,0.01910386575831961,0.40384993927109963,0.40384993927109963,0.10051139427365613,0.0,4.7614736114874745,4.555442412117088,5.591155816774744,4.755625098574967,4.552871151019531,5.572081221958513,24867.099694065568,21137.034739955732,0.85,0.9897762327691185,0.6796202161131243,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518931493835425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.54726828045,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.166045905667,1539.296097326435,0.40384993927109963,0.10051139427365613,6.112885165565336,3.4109316871890054
3187.0,-30.0676481035691,5.0869708443147355,35.017629437378666,24.15974442791196,5.008858150178224,-26.560006968652427,-40.101632942073024,1.5012170152616537,-0.2729584868287134,-5.027073907218659,40.03445665057872,45208.18034532016,20631.609030785137,20631.609030785137,65839.7893761053,82696.50331367555,82696.50331367555,20631.609030785137,103328.1123444607,103328.1123444607,103328.1123444607,128195.04073690319,97843.04287313212,60354.90395144613,41653.4876907622,24866.928392442496,0.0,66520.4160832047,21136.889133576122,1539.2896322090753,0.0,0.8866561235064028,2.817179751184551,0.0014959162575277712,354281.88774710713,1556019.435651648,4.3920377797082395,1556019.435651648,4.3920377797082395,0.85,0.0958620400955332,4.296143414572793,1.2677269226638601,1.0,0.0,4.296143414574977,1.2847189499427933,1.2850167751137829,3.3440336618091404,19358.428808511355,1974.0103713818028,3099.015535412006,3099.015535412006,6.657471960056575,5.0869708443147355,-0.9314923513489637,6.018463195663699,3.410997715251888,3.410997715251888,0.9745707757862537,0.0,0.0,0.00023180919587574705,1.0000650332563026,0.00023179412154923092,198.97809352682643,0.0,3.0100342567611067e-06,8.530437083660976,0.05141424240320126,7.795354401038092e-05,0.00015385565186536613,0.0006609859455561969,0.09586204009539494,0.07675807396519846,0.019103966130196475,0.09586192634635603,0.07675807396530918,0.01910396613022403,0.4038482763677696,0.4038482763677696,0.10051195131558492,0.0,4.760049257436094,4.554847711107072,5.5863751224211455,4.754115420389951,4.5522394919099725,5.567020383305135,24866.928392442496,21136.889133576122,0.85,0.9897681531900211,0.6796136134923315,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518969055135653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.51572693187,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.151279069441,1539.2896322090753,0.4038482763677696,0.10051195131558492,6.112885165565336,3.410997715251888
3188.0,-30.068270188132555,5.086708318181822,35.01759991739253,24.159449349995725,5.008665705036634,-26.56058617753831,-40.10216983789576,1.5009816944424101,-0.27438182030891767,-5.027209297138337,40.03439904724978,45207.68586733442,20631.503135949602,20631.503135949602,65839.18900328402,82696.05788382159,82696.05788382159,20631.503135949602,103327.5610197712,103327.5610197712,103327.5610197712,128194.33607585629,97842.78216459477,60354.59348065893,41653.54298215093,24866.775056085102,0.0,66520.31803823603,21136.758797672337,1539.2845238049356,0.0,0.8866556424898979,2.8171826747454665,0.0014959162575277712,354280.01773163944,1556016.9501698378,4.392053946854242,1556016.9501698378,4.392053946854242,0.85,0.09586181169257967,4.296143414572793,1.267726403954439,1.0,0.0,4.296143414572753,1.2847200818159923,1.285017887882076,3.3440307156248843,19358.377226840224,1974.0051115151684,3099.015535412006,3099.015535412006,6.657437789580713,5.086708318181822,-0.931607662921782,6.018315981103604,3.4110636440821165,3.4110636440821165,0.9745896125948904,0.0,0.0,0.00023179412154923092,1.0000647851147397,0.000231779105713273,198.97860754543484,0.0,2.9994607513795303e-06,8.50047176940959,0.05141724186395264,7.794880375545302e-05,0.0001538453177937779,0.0006609415489025974,0.09586181169240154,0.07675774443827255,0.01910406725412899,0.0958616556875625,0.07675774443841518,0.01910406725416448,0.40384661359485235,0.40384661359485235,0.10051250102421501,0.0,4.758657457795266,4.554276064196358,5.581665505051831,4.752827476829395,4.551733706245727,5.56256830441049,24866.775056085102,21136.758797672337,0.85,0.9897605866141455,0.6796071816937035,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519006486826458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.48576161762,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.13653472468,1539.2845238049356,0.40384661359485235,0.10051250102421501,6.112885165565336,3.4110636440821165
3189.0,-30.06888991682359,5.086446836883632,35.017570430492796,24.15915752006697,5.008485831200854,-26.5611620084994,-40.10270247291771,1.5007579228766068,-0.2760126067602755,-5.027334291399405,40.03434097097862,45207.18324933519,20631.377755782793,20631.377755782793,65838.56100511798,82695.57208743198,82695.57208743198,20631.377755782793,103326.94984321477,103326.94984321477,103326.94984321477,128193.56424102429,97842.48550453203,60354.27929382415,41653.56245634209,24866.614397809513,0.0,66520.1768541516,21136.622238138087,1539.2787517115023,0.0,0.8866552161464014,2.8171895443423147,0.0014959162575277712,354278.2913086443,1556014.4442844435,4.392068276429776,1556014.4442844435,4.392068276429776,0.85,0.09586157612098256,4.296143414572793,1.2677258335938681,1.0,0.0,4.2961434145731,1.284721159546945,1.2850189465706867,3.3440279103738133,19358.318532092635,1973.999126316595,3099.015535412006,3099.015535412006,6.65739733151738,5.086446836883632,-0.9317165563663616,6.018163393249994,3.4111294001058785,3.4111294001058785,0.974608400030251,0.0,0.0,0.000231779105713273,1.0000645400899832,0.0002317641476343298,198.97911961975458,0.0,2.987830130036993e-06,8.467510588524839,0.05142022969408268,7.794410138247679e-05,0.0001538350043307962,0.0006608972407865271,0.09586157612083486,0.07675740993499612,0.019104166185838743,0.09586148388004666,0.07675740993511437,0.01910416618586818,0.4038449519284134,0.4038449519284134,0.1005130459910803,0.0,4.757238906546604,4.553676964049885,5.576932131517481,4.7513216846391515,4.551044436163636,5.557759870475877,24866.614397809513,21136.622238138087,0.85,0.9897532465897062,0.6796010682360919,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519043775690015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.45280043674,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.121817360472,1539.2787517115023,0.4038449519284134,0.1005130459910803,6.112885165565336,3.4111294001058785
3190.0,-30.06950697622916,5.086186540816109,35.01754106286671,24.158889473788463,5.0083214655427195,-26.56173388591894,-40.1032307074405,1.5005483752324014,-0.27754415516614017,-5.027449985312389,40.03428547124877,45206.673565405945,20631.2355281028,20631.2355281028,65837.90909350874,82695.12204510029,82695.12204510029,20631.2355281028,103326.35757320309,103326.35757320309,103326.35757320309,128192.82304240846,97842.23014575226,60353.96349605746,41653.62961077199,24866.46546920537,0.0,66520.09507997736,21136.495648824563,1539.273442498338,0.0,0.8866548278461328,2.8171961940383348,0.0014959162575277712,354276.6933481097,1556012.0495749668,4.392081327365333,1556012.0495749668,4.392081327365333,0.8499999999999999,0.09586133770312717,4.296143414572793,1.2677252571890132,1.0,0.0,4.296143414571605,1.2847221706257068,1.2850199386658316,3.3440252786175657,19358.268008881034,1973.993974382795,3099.015535412006,3099.015535412006,6.6573514370459375,5.086186540816109,-0.9318195719979752,6.018006112814084,3.411195033777895,3.411195033777895,0.9746271525079699,0.0,0.0,0.0002317641476343298,1.0000642624206333,0.00023174925486623213,198.9796294907878,0.0,2.97634537932014e-06,8.434962804993278,0.051423206039461995,7.793943811837254e-05,0.00015382470951595727,0.0006608530127855527,0.09586133770299346,0.07675707438323717,0.019104263319756287,0.09586133752815508,0.07675707438334424,0.01910426331978293,0.4038432891005628,0.4038432891005628,0.10051358258358148,0.0,4.755817353463158,4.553093867293228,5.572119246973784,4.749905830146247,4.5505429240904505,5.5526468261280115,24866.46546920537,21136.495648824563,0.85,0.9897446630879223,0.6795942415754788,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519080923520287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.42025265321,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.10712645609,1539.273442498338,0.4038432891005628,0.10051358258358148,6.112885165565336,3.411195033777895
3191.0,-30.070121703304824,5.085927045560262,35.01751176024758,24.158584197890036,5.008126305176978,-26.562306743592927,-40.10375904673708,1.5003113454651589,-0.279046108320415,-5.027587585266849,40.0342286294403,45206.17517006467,20631.139430701634,20631.139430701634,65837.3146007663,82694.64424975976,82694.64424975976,20631.139430701634,103325.78368046139,103325.78368046139,103325.78368046139,128192.10162317952,97841.93273153012,60353.64478386915,41653.653275178855,24866.31794271813,0.0,66519.971217897,21136.37025131041,1539.2687170865777,0.0,0.8866543328051445,2.8171998951483164,0.0014959162575277712,354274.79282941174,1556009.5969601958,4.392097965912681,1556009.5969601958,4.392097965912681,0.85,0.09586110636478505,4.296143414572793,1.2677246774872768,1.0,0.0,4.2961434145728665,1.2847233101234214,1.2850210592935722,3.3440223126021342,19358.209164921598,1973.9879739688477,3099.015535412006,3099.015535412006,6.657320428036764,5.085927045560262,-0.9319353865889681,6.01786243214923,3.411260589192331,3.411260589192331,0.9746458826263803,0.0,0.0,0.00023174925486623213,1.0000640198400998,0.0002317344192657651,198.98013743693014,0.0,2.9633574781684918e-06,8.398155093129505,0.05142616939694016,7.793477418733786e-05,0.00015381448067889426,0.0006608090682345656,0.09586110636460521,0.07675674672050224,0.019104359644102974,0.09586111566011907,0.07675674672064624,0.01910435964413881,0.40384162591505507,0.40384162591505507,0.10051410449734112,0.0,4.754415517989742,4.552500117544582,5.567448878617597,4.748541476946457,4.549865179429389,5.548504472666821,24866.31794271813,21136.37025131041,0.85,0.9897375689641456,0.6795880145826354,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519117911528423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.38344494134,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.092468368772,1539.2687170865777,0.40384162591505507,0.10051410449734112,6.112885165565336,3.411260589192331
3192.0,-30.070734296559326,5.085668636873724,35.01748247522963,24.158307106141024,5.00795203575118,-26.56287559111051,-40.104282985534496,1.5000933303023531,-0.280494495684934,-5.027707512340019,40.03417053686605,45205.66720297019,20631.009042384663,20631.009042384663,65836.67624535484,82694.19802433562,82694.19802433562,20631.009042384663,103325.2070667203,103325.2070667203,103325.2070667203,128191.36229434435,97841.67499112402,60353.32466243428,41653.72258743304,24866.155227624055,0.0,66519.87781505709,21136.231943480445,1539.262716517543,0.0,0.8866539323309279,2.817204955749967,0.0014959162575277712,354273.1364135512,1556007.0903803054,4.392111426038079,1556007.0903803054,4.392111426038079,0.85,0.09586086185577361,4.296143414572793,1.2677241027308632,1.0,0.0,4.296143414572326,1.2847243605608802,1.2850220909138323,3.344019578407619,19358.158170500774,1973.982773985079,3099.015535412006,3099.015535412006,6.657278353927913,5.085668636873724,-0.9320404571992338,6.017709094072957,3.411325952358178,3.411325952358178,0.9746645578166222,0.0,0.0,0.0002317344192657651,1.0000637979301585,0.00023171963603260912,198.98064362218346,0.0,2.951989819887846e-06,8.365939149562156,0.05142912138676005,7.793014935665485e-05,0.00015380426990911026,0.0006607652013032004,0.09586086185563734,0.07675640942163191,0.019104452434005437,0.09586087086186017,0.07675640942174101,0.019104452434032602,0.40383996140840905,0.40383996140840905,0.10051462010549987,0.0,4.7530216467466175,4.551923322964342,5.562750358374501,4.74721301665511,4.549389593799958,5.5437272608255626,24866.155227624055,21136.231943480445,0.85,0.9897293622276078,0.6795813324951369,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451915475991016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.35122899777,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.077836437149,1539.262716517543,0.40383996140840905,0.10051462010549987,6.112885165565336,3.411325952358178
3193.0,-30.071344277764215,5.085411142255703,35.01745323963508,24.15801070109012,5.007766746007709,-26.563443189694024,-40.1048029778525,1.499865657937524,-0.28202843910418096,-5.027836796061115,40.034113406379625,45205.15366688112,20630.89935416248,20630.89935416248,65836.0530210436,82693.7159127049,82693.7159127049,20630.89935416248,103324.61526686737,103324.61526686737,103324.61526686737,128190.61794579681,97841.37547982461,60352.99294653864,41653.758370317744,24866.00267892943,0.0,66519.76104924717,21136.102277090016,1539.2575128595668,0.0,0.8866534807001654,2.8172100499939368,0.0014959162575277712,354271.35077179363,1556004.6253155817,4.392126605568772,1556004.6253155817,4.392126605568772,0.85,0.09586062207240204,4.296143414572793,1.267723507094197,1.0,0.0,4.296143414572404,1.28472545606522,1.2850231676786665,3.344016726912817,19358.098911630685,1973.9767312620197,3099.015535412006,3099.015535412006,6.657242959390215,5.085411142255703,-0.9321508420665054,6.017561984322208,3.4113912108136724,3.4113912108136724,0.9746832030896206,0.0,0.0,0.00023171963603260912,1.0000635262103517,0.00023170491669733146,198.98114765136174,0.0,2.9415772481954223e-06,8.336429921385827,0.05143206296400824,7.792555961259247e-05,0.00015379407642001665,0.0006607214086121594,0.09586062207224066,0.07675607739203005,0.01910454468021061,0.0958606713057878,0.07675607739215926,0.019104544680242776,0.4038382964776327,0.4038382964776327,0.10051512584771786,0.0,4.75162914546587,4.5513293691583385,5.558128173375053,4.745808356956957,4.548709329163501,5.539392461594446,24866.00267892943,21136.102277090016,0.85,0.9897217305441401,0.6795748053486539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451919148056269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.3217197696,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.063226762175,1539.2575128595668,0.4038382964776327,0.10051512584771786,6.112885165565336,3.4113912108136724
3194.0,-30.071952006216673,5.085154694940479,35.01742404285757,24.15773357441651,5.0075921829917736,-26.56400768763507,-40.10532625308258,1.499647864410222,-0.28344345056922293,-5.027957375851175,40.034056065807576,45204.66513744876,20630.773677826863,20630.773677826863,65835.43881527563,82693.27080399719,82693.27080399719,20630.773677826863,103324.04448182405,103324.04448182405,103324.04448182405,128189.88963208001,97841.11663454957,60352.69000638335,41653.80736462913,24865.84515025596,0.0,66519.65251488509,21135.968377717563,1539.2518272133852,0.0,0.8866530741723587,2.8172145952528025,0.0014959162575277712,354269.68535341433,1556002.1511890574,4.392140269176044,1556002.1511890574,4.392140269176044,0.85,0.09586037560996728,4.296143414572793,1.2677229751972483,1.0,0.0,4.296143414572531,1.2847265052292722,1.2850241981745387,3.3440139960419852,19358.04769860948,1973.9715089872159,3099.015535412006,3099.015535412006,6.657202405758207,5.085154694940479,-0.9322557952719759,6.0174104902124546,3.4114563143320256,3.4114563143320256,0.9747018040948644,0.0,0.0,0.00023170491669733146,1.000063291906828,0.00023169025257945228,198.98164982132622,0.0,2.9288702262126834e-06,8.300418221086744,0.05143499183423445,7.792094114399114e-05,0.00015378397555334031,0.0006606780138403063,0.09586037560982537,0.0767557409208171,0.01910463468900826,0.09586042792794405,0.07675574092093074,0.019104634689036545,0.4038366297820294,0.4038366297820294,0.10051562519584122,0.0,4.750252946892886,4.550756378415997,5.5535036468348835,4.744513925281979,4.548236634349394,5.5347752733808875,24865.84515025596,21135.968377717563,0.85,0.9897141119392294,0.6795685700152044,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519228044817531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.2857080693,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.048648995484,1539.2518272133852,0.4038366297820294,0.10051562519584122,6.112885165565336,3.4114563143320256
3195.0,-30.07255735187486,5.084899322406032,35.01739493195528,24.157460848242067,5.007422777761193,-26.564569524989494,-40.10584156550465,1.4994349508758384,-0.2848775517032891,-5.028075397704301,40.03400017352934,45204.152335731895,20630.644704133672,20630.644704133672,65834.79703986557,82692.82242314416,82692.82242314416,20630.644704133672,103323.46712727784,103323.46712727784,103323.46712727784,128189.16257062562,97840.8557182172,60352.36395684071,41653.87973486276,24865.695443347784,0.0,66519.57517821055,21135.841126845615,1539.2465318445236,0.0,0.8866526754266825,2.8172196908820064,0.0014959162575277712,354268.0552705808,1555999.7395562625,4.392153671230194,1555999.7395562625,4.392153671230194,0.85,0.09586012835039284,4.296143414572793,1.267722364724614,1.0,0.0,4.296143414573967,1.284727531453831,1.2850252057965144,3.344011324884714,19357.996075825715,1973.9662449282596,3099.015535412006,3099.015535412006,6.657160788124569,5.084899322406032,-0.93235891745194,6.017258239857972,3.4115213046290256,3.4115213046290256,0.9747203727511502,0.0,0.0,0.00023169025257945228,1.0000630440561207,0.00023167564680697317,198.9821500245969,0.0,2.9178903687742697e-06,8.26930130510628,0.05143790972460323,7.79163932030833e-05,0.00015377385937636898,0.0006606345532932304,0.09586012835026059,0.07675540506014027,0.019104723290120314,0.09586022842314063,0.07675540506024617,0.019104723290146675,0.40383496255035445,0.40383496255035445,0.10051611620517871,0.0,4.748887787152569,4.550198806419132,5.548872665402143,4.74319784600101,4.5477455703439205,5.5301233939349,24865.695443347784,21135.841126845615,0.85,0.9897056146779288,0.6795616510572541,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519264474210019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.254591153316,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.034096026227,1539.2465318445236,0.40383496255035445,0.10051611620517871,6.112885165565336,3.4115213046290256
3196.0,-30.073160273101387,5.084644421275736,35.0173657517608,24.157143802754604,5.00720114300134,-26.565134403227756,-40.106368612591154,1.4991752731276045,-0.2859516911410651,-5.028228562074541,40.03393993345258,45203.702772481156,20630.588135635448,20630.588135635448,65834.2909081166,82692.4081202029,82692.4081202029,20630.588135635448,103322.99625583836,103322.99625583836,103322.99625583836,128188.5307326706,97840.60528134683,60352.07753517193,41653.91971797211,24865.534476832236,0.0,66519.45419480435,21135.7043053074,1539.2414051414698,0.0,0.8866521133942296,2.8172159413026616,0.0014959162575277712,354265.93981849845,1555997.140328381,4.3921725614536,1555997.140328381,4.3921725614536,0.8500000000000001,0.09585989164403319,4.296143414572793,1.2677219229424375,1.0,0.0,4.296143414571928,1.2847287763088278,1.285026432174514,3.3440080846605635,19357.946526423082,1973.9611922953386,3099.015535412006,3099.015535412006,6.657142534425104,5.084644421275736,-0.9324828737556441,6.01712729503138,3.411586191739368,3.411586191739368,0.9747389119255337,0.0,0.0,0.00023167564680697317,1.0000627918652607,0.00023166110037437234,198.9826482267421,0.0,2.9062880106636918e-06,8.236420222220902,0.05144081601261389,7.791174195058709e-05,0.00015376390485638607,0.0006605917872477604,0.0958598916438126,0.07675507919816374,0.019104812445648864,0.09585972079706327,0.07675507919834036,0.01910481244569283,0.4038332954432323,0.4038332954432323,0.100516597068873,0.0,4.747624765469027,4.549693116090623,5.544546789850585,4.742276870933495,4.5473810160242465,5.526950471446867,24865.534476832236,21135.7043053074,0.85,0.9896998059442697,0.679556128649232,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519300760942986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.22171007044,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.019570534669,1539.2414051414698,0.4038332954432323,0.100516597068873,6.112885165565336,3.411586191739368
3197.0,-30.07376096348084,5.084390997291091,35.017336580545994,24.156887421291344,5.007060828068004,-26.565689140778122,-40.106875298637874,1.498989005365189,-0.2877211381864413,-5.028321416155394,40.03388183461803,45203.17320498718,20630.41087815747,20630.41087815747,65833.58408314464,82691.90467693532,82691.90467693532,20630.41087815747,103322.31555509279,103322.31555509279,103322.31555509279,128187.67619462342,97840.29986171669,60351.74532397025,41653.94948638493,24865.360639530627,0.0,66519.31012591557,21135.556543601033,1539.234140005076,0.0,0.8866518508635335,2.8172283932469897,0.0014959162575277712,354264.6573556186,1555994.6334935369,4.39218138526191,1555994.6334935369,4.39218138526191,0.85,0.09585962704841838,4.296143414572793,1.2677212866442282,1.0,0.0,4.296143414572461,1.2847296776525707,1.2850273150378806,3.3440057385633137,19357.886098578725,1973.955030370078,3099.015535412006,3099.015535412006,6.657085336429172,5.084390997291091,-0.9325706582013522,6.016961655492443,3.411650795435739,3.411650795435739,0.9747573701244968,0.0,0.0,0.00023166110037437234,1.000062559832584,0.00023164660860131955,198.9831445876978,0.0,2.8944876811652257e-06,8.202978088422249,0.05144371050029505,7.790727062867954e-05,0.0001537538297456928,0.0006605485031273045,0.09585962704833681,0.07675473000255961,0.019104897045777197,0.09585966365391156,0.07675473000262494,0.01910489704579345,0.40383163121152565,0.40383163121152565,0.10051708523848858,0.0,4.74625617619057,4.549123025826987,5.53994930302207,4.740600277968952,4.546667265251131,5.521382268220634,24865.360639530627,21135.556543601033,0.85,0.9896913235950147,0.6795496393366273,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519336902518476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.18826793664,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.005073434368,1539.234140005076,0.40383163121152565,0.10051708523848858,6.112885165565336,3.411650795435739
3198.0,-30.074359416722434,5.084138356152252,35.017307544661875,24.15660163331779,5.006873558957874,-26.566246560591253,-40.10738987764341,1.4987607028267789,-0.2889668039541107,-5.028454307983932,40.03382743395169,45202.689059681325,20630.31693666059,20630.31693666059,65833.00599634192,82691.47705781186,82691.47705781186,20630.31693666059,103321.79399447245,103321.79399447245,103321.79399447245,128187.02069518436,97840.04902502128,60351.43729200945,41654.01303667981,24865.22670071191,0.0,66519.23973739172,21135.442695605125,1539.2300964806466,0.0,0.8866513709495656,2.8172292708942632,0.0014959162575277712,354262.8219139557,1555992.2862291534,4.392197515456694,1555992.2862291534,4.392197515456694,0.85,0.09585938743951479,4.296143414572793,1.2677207014476881,1.0,0.0,4.2961434145708015,1.284730775511672,1.28502839453233,3.3440028809629476,19357.836470069953,1973.949969670576,3099.015535412006,3099.015535412006,6.65705502309392,5.084138356152252,-0.9326819285031265,6.016820284655378,3.4117154199024973,3.4117154199024973,0.9747758342578564,0.0,0.0,0.00023164660860131955,1.0000623271413314,0.0002316321716302215,198.98363910224154,0.0,2.8836185726943614e-06,8.17217503501582,0.05144659411886775,7.790272989706502e-05,0.00015374387870425454,0.0006605057520261613,0.09585938743933749,0.07675440279714195,0.019104984642195542,0.09585938981084527,0.0767544027972839,0.01910498464223088,0.40382996503609503,0.40382996503609503,0.10051755989117335,0.0,4.744953901466204,4.548597454351977,5.535506280151765,4.739487504029796,4.5462441315833075,5.517480311109068,24865.22670071191,21135.442695605125,0.85,0.989683680334307,0.6795430801394449,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451937291053874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.15746488323,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.990600927997,1539.2300964806466,0.40382996503609503,0.10051755989117335,6.112885165565336,3.4117154199024973
3199.0,-30.074955842367256,5.0838864693841135,35.01727844162051,24.156301596108847,5.006676386886168,-26.566803145370407,-40.10790054509414,1.4985236898892986,-0.29024663108981485,-5.028588336501373,40.033767406092565,45202.1969127721,20630.2264121766,20630.2264121766,65832.4233249487,82691.03071663216,82691.03071663216,20630.2264121766,103321.25712880876,103321.25712880876,103321.25712880876,128186.31601295798,97839.77431812792,60351.116172127884,41654.06460666671,24865.058884149214,0.0,66519.12349081592,21135.300051526832,1539.2241331737875,0.0,0.8866509056338391,2.817230465705101,0.0014959162575277712,354260.9707804189,1555989.6961673726,4.3922131550071875,1555989.6961673726,4.3922131550071875,0.85,0.09585913881378122,4.296143414572793,1.2677201635064557,1.0,0.0,4.296143414571021,1.2847319140043416,1.2850295147401383,3.3439999176032567,19357.78211879794,1973.9444273832491,3099.015535412006,3099.015535412006,6.657025812371045,5.0838864693841135,-0.9327937747309489,6.016680244115062,3.4117798581544325,3.4117798581544325,0.9747942451869808,0.0,0.0,0.0002316321716302215,1.0000621162706413,0.0002316177843972405,198.98413194349834,0.0,2.8727210467063547e-06,8.141291446365809,0.05144946683991446,7.789822392356166e-05,0.0001537339477066598,0.0006604630870362447,0.09585913881361408,0.07675406908711951,0.019105069726494565,0.09585900877872222,0.07675406908725334,0.019105069726527882,0.40382829962643163,0.40382829962643163,0.10051803003613571,0.0,4.74368334227313,4.548078849266744,5.531194967639408,4.738341705411585,4.545751245793326,5.513693627584189,24865.058884149214,21135.300051526832,0.85,0.9896766504152443,0.67953686910822,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451940878462479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.12658129458,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.97615321594,1539.2241331737875,0.40382829962643163,0.10051803003613571,6.112885165565336,3.4117798581544325
3200.0,-30.075549721866622,5.083635719511089,35.01724934197439,24.156027857121103,5.006512289343135,-26.567354130709564,-40.10841037435455,1.4983166981862255,-0.29177541233849524,-5.028698952068798,40.03370929890692,45201.71280505065,20630.089984762904,20630.089984762904,65831.80278981355,82690.55494626061,82690.55494626061,20630.089984762904,103320.64493102352,103320.64493102352,103320.64493102352,128185.53778026768,97839.4833680224,60350.81612480936,41654.07471468115,24864.89284924417,0.0,66518.96756392531,21135.158921857543,1539.2177299324494,0.0,0.886650552639664,2.817237674205033,0.0014959162575277712,354259.44302032737,1555987.188981263,4.392225019368024,1555987.188981263,4.392225019368024,0.85,0.09585888073985187,4.296143414572793,1.267719592046924,1.0,0.0,4.296143414573758,1.2847329119647843,1.2850304944470388,3.343997320036395,19357.724553776046,1973.9385573846366,3099.015535412006,3099.015535412006,6.6569817895476255,5.083635719511089,-0.9328914435182236,6.016527163029313,3.411844102906298,3.411844102906298,0.9748126008303709,0.0,0.0,0.0002316177843972405,1.0000618513892507,0.00023160345940152123,198.9846226829539,0.0,2.8628310657894837e-06,8.113263240447397,0.05145232967098025,7.789372558635945e-05,0.00015372405881088107,0.0006604206029217674,0.09585888073973652,0.07675372762156792,0.019105153118168596,0.0958588171127534,0.07675372762166029,0.019105153118191585,0.4038266349016286,0.4038266349016286,0.10051850160333328,0.0,4.742374385757614,4.547533677277215,5.526797623055245,4.736923539730299,4.545144038440526,5.508997073674493,24864.89284924417,21135.158921857543,0.85,0.9896696416183641,0.6795311842687788,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519444537335686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.09855308866,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.961726174964,1539.2177299324494,0.4038266349016286,0.10051850160333328,6.112885165565336,3.411844102906298
3201.0,-30.07614124853799,5.083386127172395,35.017220381921476,24.155773710832023,5.006356666814155,-26.567902150724315,-40.10891217095775,1.4981175690005852,-0.29312429012310304,-5.028807287744285,40.033655165532195,45201.204076818016,20629.9510806432,20629.9510806432,65831.15515746121,82690.12743828594,82690.12743828594,20629.9510806432,103320.07851892913,103320.07851892913,103320.07851892913,128184.82857497159,97839.24332690286,60350.49416062409,41654.16574030974,24864.75005604245,0.0,66518.91579635219,21135.037547636082,1539.2126132061378,0.0,0.8866501968597116,2.817242780225323,0.0014959162575277712,354257.9467538346,1555984.853258341,4.3922369773671095,1555984.853258341,4.3922369773671095,0.8500000000000001,0.09585862612740509,4.296143414572793,1.2677190288295974,1.0,0.0,4.296143414571931,1.2847338730193656,1.2850314373194636,3.3439948185347133,19357.67706119214,1973.933714488856,3099.015535412006,3099.015535412006,6.656936967532982,5.083386127172395,-0.932987373756446,6.016373500928841,3.4119082708102426,3.4119082708102426,0.9748309345172121,0.0,0.0,0.00023160345940152123,1.0000616066384835,0.00023158919196989482,198.9851114803254,0.0,2.8504538681353965e-06,8.078186262295715,0.051455180124848385,7.788929835759374e-05,0.0001537141610439275,0.0006603780806954508,0.09585862612728803,0.07675338993280233,0.019105236194485706,0.09585863372662998,0.07675338993289606,0.01910523619450903,0.4038249687672517,0.4038249687672517,0.10051896621483167,0.0,4.741078235286068,4.547021410800255,5.522332150901207,4.735682997621154,4.544767700584771,5.5042634996731294,24864.75005604245,21135.037547636082,0.85,0.9896606757542988,0.679524065232837,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451948013758512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.06347611051,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.947330260915,1539.2126132061378,0.4038249687672517,0.10051896621483167,6.112885165565336,3.4119082708102426
3202.0,-30.076730491049037,5.083137378053644,35.01719149887541,24.155481566581898,5.0061754034925166,-26.56845067889321,-40.109417809266574,1.497895591336646,-0.2945717944376156,-5.028933350578755,40.0335994883891,45200.72284769676,20629.84989425016,20629.84989425016,65830.57274194692,82689.64638976246,82689.64638976246,20629.84989425016,103319.49628401262,103319.49628401262,103319.49628401262,128184.10181567402,97838.93768919625,60350.18765984914,41654.16669927456,24864.6055316614,0.0,66518.77223093595,21134.91470191219,1539.2078008976039,0.0,0.8866497563564666,2.817247114162497,0.0014959162575277712,354256.2056568406,1555982.4509283474,4.392251782981016,1555982.4509283474,4.392251782981016,0.85,0.09585837652530914,4.296143414572793,1.2677184293465689,1.0,0.0,4.296143414572786,1.2847349408360003,1.285032487052599,3.3439920391495033,19357.61659020094,1973.9275481638422,3099.015535412006,3099.015535412006,6.656904316392039,5.083137378053644,-0.9330935872637021,6.016230965317346,3.411972369987255,3.411972369987255,0.9748492485677872,0.0,0.0,0.00023158919196989482,1.0000613690361038,0.00023157498043655967,198.9855983923303,0.0,2.839006472718738e-06,8.045744343684904,0.0514580191313211,7.788483746971493e-05,0.0001537043545001799,0.0006603359503771099,0.09585837652515666,0.07675305819693375,0.019105318328222924,0.09585843386767087,0.07675305819705583,0.01910531832825331,0.4038233031380354,0.4038233031380354,0.10051941819713506,0.0,4.739783722656227,4.546483248010077,5.517979603255412,4.7343615561411525,4.5440924670573395,5.500328650426297,24864.6055316614,21134.91470191219,0.85,0.9896540560520302,0.6795182973427644,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519515596959482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.031034191896,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.932961685869,1539.2078008976039,0.4038233031380354,0.10051941819713506,6.112885165565336,3.411972369987255
3203.0,-30.07731781781019,5.082889806064608,35.017162679476414,24.15522204190495,5.006020208214534,-26.568994875510974,-40.10991904707623,1.4976972659153065,-0.2959984933226565,-5.02903878386525,40.03354357613425,45200.230834075024,20629.708638684406,20629.708638684406,65829.93947275943,82689.19373159336,82689.19373159336,20629.708638684406,103318.90237027776,103318.90237027776,103318.90237027776,128183.35303543406,97838.67087520158,60349.8809165224,41654.21106519909,24864.450665156302,0.0,66518.6617303554,21134.783065382857,1539.2019226766256,0.0,0.886649421807251,2.81725358441488,0.0014959162575277712,354254.74948675866,1555980.0384566896,4.392263027414539,1555980.0384566896,4.392263027414539,0.85,0.09585811371552999,4.296143414572793,1.2677178529417144,1.0,0.0,4.296143414573135,1.2847358978994237,1.285033426078662,3.343989548044153,19357.56380055367,1973.9221651179223,3099.015535412006,3099.015535412006,6.6568587356054465,5.082889806064608,-0.9331872289045453,6.016077034969153,3.412036307548386,3.412036307548386,0.974867516442396,0.0,0.0,0.00023157498043655967,1.0000611698013788,0.00023156081590744348,198.9860837233767,0.0,2.827890464767329e-06,8.01424157715061,0.05146084702178587,7.788041563744453e-05,0.00015369456479911515,0.0006602938924173499,0.09585811371541965,0.07675271677680921,0.01910539693861044,0.09585825176924259,0.07675271677689756,0.019105396938632432,0.4038216360003936,0.4038216360003936,0.10051986394985453,0.0,4.738476030407014,4.545947246537594,5.513552136178589,4.73304029054259,4.543604082783531,5.49564107809249,24864.450665156302,21134.783065382857,0.85,0.9896461798887685,0.6795120295309274,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519550919573159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.99953142536,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.918619152613,1539.2019226766256,0.4038216360003936,0.10051986394985453,6.112885165565336,3.412036307548386
3204.0,-30.077902539255756,5.082642922388632,35.01713388496456,24.154936987347924,5.005826790272807,-26.569540549619987,-40.11042042458428,1.4974648006370566,-0.2970298385133674,-5.029172352474673,40.03348666221779,45199.751720808265,20629.626041117062,20629.626041117062,65829.37776192532,82688.7958864026,82688.7958864026,20629.626041117062,103318.42192751967,103318.42192751967,103318.42192751967,128182.72387194181,97838.44124530695,60349.56924174198,41654.3022261833,24864.301944422143,0.0,66518.60417060545,21134.656652758822,1539.1970526895539,0.0,0.8866489475419245,2.8172515614481766,0.0014959162575277712,354252.90473821375,1555977.5827687816,4.392278967814307,1555977.5827687816,4.392278967814307,0.85,0.09585786217888753,4.296143414572793,1.267717335331254,1.0,0.0,4.296143414572505,1.2847370145654682,1.2850345248046695,3.3439866415196744,19357.518367850058,1973.9175322714748,3099.015535412006,3099.015535412006,6.656832082764763,5.082642922388632,-0.933297398516074,6.015940320904706,3.412100185628449,3.412100185628449,0.974885767322414,0.0,0.0,0.00023156081590744348,1.0000608987431825,0.00023154671500351173,198.98656690362552,0.0,2.818544176616776e-06,7.9877541965319425,0.051463665565962484,7.787599280497389e-05,0.0001536848231024696,0.0006602520406914594,0.09585786217871575,0.07675238622034637,0.019105475958369377,0.09585782837061974,0.07675238622048391,0.01910547595840362,0.4038199674283562,0.4038199674283562,0.10052029727209628,0.0,4.737260963896972,4.545477429661901,5.5093241522776,4.732142513961321,4.543345853064068,5.49215705702693,24864.301944422143,21134.656652758822,0.85,0.9896385918304537,0.6795054148292249,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519586127509045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.973044044746,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.904295356797,1539.1970526895539,0.4038199674283562,0.10052029727209628,6.112885165565336,3.412100185628449
3205.0,-30.078485453164088,5.08239691056101,35.01710501291469,24.154650256410264,5.005643715483394,-26.570083562107744,-40.11092138299716,1.4972418244272898,-0.29831484236211736,-5.029294491204733,40.03342681475016,45199.27911804154,20629.52141931468,20629.52141931468,65828.80053735622,82688.34615672381,82688.34615672381,20629.52141931468,103317.8675760385,103317.8675760385,103317.8675760385,128181.99808596539,97838.16342076396,60349.26800230541,41654.32824273172,24864.13050992689,0.0,66518.45875265861,21134.510933437858,1539.1906108141677,0.0,0.8866485421387487,2.8172542143314008,0.0014959162575277712,354251.21785711165,1555975.0005089073,4.392292593716685,1555975.0005089073,4.392292593716685,0.8500000000000001,0.09585760001619714,4.296143414572793,1.2677167523326354,1.0,0.0,4.29614341457389,1.2847380867142923,1.2850355790848629,3.3439838508720063,19357.463399745237,1973.9119270847066,3099.015535412006,3099.015535412006,6.656798323075214,5.08239691056101,-0.9334006402737725,6.015797550834782,3.4121638587296377,3.4121638587296377,0.9749039596370394,0.0,0.0,0.00023154671500351173,1.0000607107728883,0.0002315326584768667,198.98704859229147,0.0,2.805890463617231e-06,7.951893573891233,0.0514664714564261,7.787157390141897e-05,0.00015367514110209277,0.0006602104454293006,0.0958576000160581,0.07675204737179193,0.019105552644266166,0.0958574736204628,0.07675204737190326,0.019105552644293873,0.4038183013666668,0.4038183013666668,0.10052072980029048,0.0,4.736052000602228,4.544999802805705,5.505158506550174,4.730979648842606,4.542858579486392,5.488262655349331,24864.13050992689,21134.510933437858,0.85,0.989632077648299,0.6794997954794768,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451962117942851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.9371834221,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.890004176576,1539.1906108141677,0.4038183013666668,0.10052072980029048,6.112885165565336,3.4121638587296377
3206.0,-30.079065826205444,5.082152123670465,35.017076207167825,24.154389614146226,5.005494754442376,-26.5706208760124,-40.111413959506876,1.4970498042493467,-0.29987044056980494,-5.029394809889385,40.03337100185654,45198.78102246283,20629.374426865434,20629.374426865434,65828.15544932826,82687.86179718618,82687.86179718618,20629.374426865434,103317.23622405162,103317.23622405162,103317.23622405162,128181.2106202711,97837.86460310135,60348.95469099635,41654.344346783335,24863.974396219484,0.0,66518.31874300282,21134.37823678656,1539.1845419815875,0.0,0.886648233283823,2.8172629800924662,0.0014959162575277712,354249.8323414986,1555972.5923331457,4.392302974566211,1555972.5923331457,4.392302974566211,0.85,0.09585733253230665,4.296143414572793,1.2677161621907729,1.0,0.0,4.296143414571462,1.2847390139676402,1.285036488493016,3.343981437369974,19357.40427811248,1973.9058983559607,3099.015535412006,3099.015535412006,6.656750891093166,5.082152123670465,-0.933490568641214,6.015642692311679,3.4122273833656194,3.4122273833656194,0.9749221095330342,0.0,0.0,0.0002315326584768667,1.0000604464204343,0.000231518664002364,198.98752818336737,0.0,2.797066750551833e-06,7.926887171063894,0.05146926852317665,7.78672291598163e-05,0.0001536654293170504,0.000660168722207947,0.09585733253220852,0.07675170425905903,0.01910562827314948,0.09585736053079633,0.0767517042591376,0.019105628273169042,0.40381663652623917,0.40381663652623917,0.10052116265643989,0.0,4.734785500928467,4.5444810043329085,5.500869409860741,4.729524369319563,4.542216316631482,5.483521616627456,24863.974396219484,21134.37823678656,0.85,0.989624462753771,0.6794937376137061,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519656123153621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.91217701928,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.875729716638,1539.1845419815875,0.40381663652623917,0.10052116265643989,6.112885165565336,3.4122273833656194
3207.0,-30.079643964544985,5.081908267821279,35.01704751653074,24.154126771632605,5.005326358776588,-26.571158122047077,-40.11191030787302,1.4968405162788503,-0.30102628350243776,-5.0295115340501315,40.03331674315052,45198.30981637231,20629.262701902295,20629.262701902295,65827.57251827461,82687.4518172033,82687.4518172033,20629.262701902295,103316.71451910559,103316.71451910559,103316.71451910559,128180.54927372403,97837.63081001012,60348.65900444721,41654.41311729212,24863.834754618434,0.0,66518.24787191056,21134.25954142567,1539.1798045964897,0.0,0.8866478352118435,2.8172645649042534,0.0014959162575277712,354248.22025287576,1555970.2512190845,4.392316354076173,1555970.2512190845,4.392316354076173,0.85,0.09585707430096314,4.296143414572793,1.2677156280959028,1.0,0.0,4.2961434145730255,1.284740021869242,1.2850374786477945,3.3439788139565287,19357.358021712644,1973.901181515874,3099.015535412006,3099.015535412006,6.656714839333546,5.081908267821279,-0.9335899271326795,6.015498194953959,3.412290867504573,3.412290867504573,0.9749402478584495,0.0,0.0,0.000231518664002364,1.000060213952851,0.00023150472418781697,198.98800592982755,0.0,2.7847258895189356e-06,7.891913170896664,0.051472053249066174,7.786285137547464e-05,0.00015365581262688936,0.0006601274075278417,0.09585707430083128,0.0767513700075148,0.019105704293316487,0.09585707638262587,0.07675137000762038,0.019105704293342764,0.4038149698466582,0.4038149698466582,0.10052158550849796,0.0,4.733570677918067,4.544011670561247,5.496641080860968,4.728485250547692,4.541913850070159,5.479504920033321,24863.834754618434,21134.25954142567,0.85,0.9896167536618533,0.679487377710361,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519690914721934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.87720301911,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.86148672827,1539.1798045964897,0.4038149698466582,0.10052158550849796,6.112885165565336,3.412290867504573
