time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3208.0,-30.080219575460603,5.081665338974052,35.017018856256755,24.15385383591058,5.005155113894795,-26.5716933779352,-40.112402535136766,1.4966289163695634,-0.3022898065410118,-5.0296277174573865,40.03326024625255,45197.83216549757,20629.151461667367,20629.151461667367,65826.98362716494,82687.01049036717,82687.01049036717,20629.151461667367,103316.16195203454,103316.16195203454,103316.16195203454,128179.84313917687,97837.36335154367,60348.3544685354,41654.45431445363,24863.681187142334,0.0,66518.13550159597,21134.129009070984,1539.1742524051415,0.0,0.8866474480042958,2.8172676310914806,0.0014959162575277712,354246.61563836876,1555967.8135360212,4.39232936843192,1555967.8135360212,4.39232936843192,0.85,0.095856811080362,4.296143414572793,1.2677150428993627,1.0,0.0,4.296143414574209,1.2847410404742918,1.2850384795786987,3.3439761626878304,19357.30510455543,1973.8957854675584,3099.015535412006,3099.015535412006,6.656678943987537,5.081665338974052,-0.9336887294215934,6.015354068395645,3.4123542245295195,3.4123542245295195,0.9749583498655771,0.0,0.0,0.00023150472418781697,1.0000599509934625,0.0002314908460816169,198.9884815897552,0.0,2.7738558997447152e-06,7.861107619876523,0.05147482710496592,7.785851016391017e-05,0.0001536462140239068,0.000660086170552849,0.09585681108023052,0.0767510328981542,0.01910577818207632,0.095856793067792,0.07675103289825948,0.01910577818210252,0.4038133043507475,0.4038133043507475,0.10052200118445834,0.0,4.732369133274744,4.5435458975419465,5.492465381869124,4.72733791091639,4.541463342520444,5.47554077122436,24863.681187142334,21134.129009070984,0.85,0.989609572348665,0.6794813448193109,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519725572485145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.84639746809,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.847269162661,1539.1742524051415,0.4038133043507475,0.10052200118445834,6.112885165565336,3.4123542245295195
3209.0,-30.080793309144685,5.081423147518319,35.01699015914455,24.15356246000158,5.004967192626959,-26.57222861165429,-40.11289472747592,1.4964024951364854,-0.3035091595364179,-5.029754464064772,40.033201852719124,45197.363059204596,20629.062974687837,20629.062974687837,65826.42603389244,82686.56163773398,82686.56163773398,20629.062974687837,103315.62461242182,103315.62461242182,103315.62461242182,128179.14533873172,97837.08035855915,60348.05065998704,41654.4774428579,24863.520726309896,0.0,66517.9981691678,21133.992617363412,1539.1685481907355,0.0,0.88664701384975,2.8172688816026668,0.0014959162575277712,354244.86514151376,1555965.2940214777,4.3923439607230454,1555965.2940214777,4.3923439607230454,0.85,0.09585654980949156,4.296143414572793,1.2677145153982563,1.0,0.0,4.296143414572633,1.2847421282847393,1.2850395498102765,3.3439733312930113,19357.249113864797,1973.890076006057,3099.015535412006,3099.015535412006,6.656650390732957,5.081423147518319,-0.9337936577615915,6.015216805279911,3.412417454773642,3.412417454773642,0.974976415649612,0.0,0.0,0.0002314908460816169,1.0000597557517124,0.00023147701399864126,198.98895570041805,0.0,2.761583280093803e-06,7.826327015785838,0.051477588688246013,7.785416948411459e-05,0.00015363667659750233,0.0006600451964012096,0.09585654980933749,0.07675069819890568,0.01910585161043181,0.09585643343156848,0.07675069819902904,0.019105851610462517,0.40381163970490286,0.40381163970490286,0.10052241149354171,0.0,4.731193367516823,4.543077159801328,5.488431537795634,4.726245304528334,4.540962793162635,5.47205407615786,24863.520726309896,21133.992617363412,0.85,0.9896032328947038,0.6794756953487865,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451976007889344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.811616864,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.833082958501,1539.1685481907355,0.40381163970490286,0.10052241149354171,6.112885165565336,3.412417454773642
3210.0,-30.081364470108976,5.08118226673876,35.01696152140242,24.153321131039434,5.0048282686392005,-26.57275662964049,-40.11337825851513,1.4962204281708578,-0.30490300395990744,-5.029846392814931,40.0331461877638,45196.867621196514,20628.905693547134,20628.905693547134,65825.77331474365,82686.11722718198,82686.11722718198,20628.905693547134,103315.02292072911,103315.02292072911,103315.02292072911,128178.38481522302,97836.82185817522,60347.740365634905,41654.53499171146,24863.3618944939,0.0,66517.89688620536,21133.857610319814,1539.1621351606059,0.0,0.8866467472003469,2.8172764980502643,0.0014959162575277712,354243.5955181834,1555962.892240174,4.392352923033456,1555962.892240174,4.392352923033456,0.85,0.09585627401732871,4.296143414572793,1.2677138999802993,1.0,0.0,4.296143414570611,1.2847430085210498,1.2850404124787673,3.343971040183639,19357.197969080942,1973.8848606895262,3099.015535412006,3099.015535412006,6.656599638763855,5.08118226673876,-0.9338775428050123,6.015059809543772,3.4124805025827856,3.4124805025827856,0.9749944293093673,0.0,0.0,0.00023147701399864126,1.0000594880677909,0.0002314632446974496,198.98942768706917,0.0,2.7524317464847174e-06,7.800391569537689,0.0514803411199925,7.784990540681078e-05,0.00015362710859183047,0.0006600040908766517,0.09585627401724653,0.07675035164742729,0.019105922369819246,0.09585626435821805,0.0767503516474931,0.019105922369835625,0.4038099752487359,0.4038099752487359,0.1005228233311892,0.0,4.729979177317205,4.542604137722321,5.4842216467710045,4.724943388855024,4.5405384060226766,5.467206762521357,24863.3618944939,21133.857610319814,0.85,0.9895949270217345,0.6794692817561035,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451979447292239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.78568141775,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.818915174514,1539.1621351606059,0.4038099752487359,0.1005228233311892,6.112885165565336,3.4124805025827856
3211.0,-30.08193346283229,5.0809421925307365,35.016932992414254,24.153043270949297,5.004653840678593,-26.573286246612938,-40.113865840807534,1.4960066244591743,-0.3061500318902972,-5.029967177992661,40.03309207994243,45196.39984407079,20628.80890496279,20628.80890496279,65825.20874903357,82685.66864070878,82685.66864070878,20628.80890496279,103314.47754567157,103314.47754567157,103314.47754567157,128177.70262198057,97836.54291616028,60347.44158562148,41654.557033932004,24863.225076309005,0.0,66517.78211024101,21133.741314862655,1539.157651149682,0.0,0.8866463278853153,2.8172788097826165,0.0014959162575277712,354241.9273656166,1555960.5576473675,4.392367016571263,1555960.5576473675,4.392367016571263,0.85,0.09585601420286848,4.296143414572793,1.2677133499504998,1.0,0.0,4.296143414572266,1.2847440370875947,1.2850414235924654,3.3439683629992043,19357.14277988221,1973.8792329574537,3099.015535412006,3099.015535412006,6.656568406721539,5.0809421925307365,-0.9339782799845304,6.014920472515267,3.4125435421268158,3.4125435421268158,0.9750124406076617,0.0,0.0,0.0002314632446974496,1.0000592625093767,0.0002314495284176015,198.9898978839305,0.0,2.739945363780641e-06,7.7650051609543365,0.05148308106535628,7.784560582167647e-05,0.00015361763887577313,0.0006599634076183741,0.09585601420272452,0.0767500197215192,0.01910599448120533,0.0958560184247448,0.07675001972163446,0.019105994481234012,0.40380831037190273,0.40380831037190273,0.10052322302227688,0.0,4.728793490595763,4.542134834589888,5.480140409417913,4.723817146102363,4.540029470008449,5.463584837315523,24863.225076309005,21133.741314862655,0.85,0.9895881471204252,0.6794634218135243,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451982871287725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.750295009166,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.804779806223,1539.157651149682,0.40380831037190273,0.10052322302227688,6.112885165565336,3.4125435421268158
3212.0,-30.082500415052802,5.080703076709223,35.01690446740833,24.152774665877246,5.004487523462524,-26.573813215552395,-40.11434919722376,1.495800323962114,-0.30740500669668336,-5.030078259515662,40.03303513794994,45195.92295265597,20628.693898581667,20628.693898581667,65824.61685123763,82685.22474163158,82685.22474163158,20628.693898581667,103313.91864021325,103313.91864021325,103313.91864021325,128176.98536630449,97836.27128642627,60347.13635390268,41654.59436947066,24863.066726091245,0.0,66517.6610955619,21133.606717177558,1539.151708218075,0.0,0.8866459682791555,2.8172823599974093,0.0014959162575277712,354240.393234741,1555958.1007712993,4.392379103249888,1555958.1007712993,4.392379103249888,0.85,0.0958557435672111,4.296143414572793,1.267712767501362,1.0,0.0,4.296143414573782,1.2847450304475305,1.2850423995594997,3.343965777455676,19357.08903743192,1973.873752752665,3099.015535412006,3099.015535412006,6.6565312961037275,5.080703076709223,-0.9340730308486256,6.014776107557848,3.4126064235186266,3.4126064235186266,0.9750304067196076,0.0,0.0,0.0002314495284176015,1.000059050252682,0.00023143586207146648,198.990366396539,0.0,2.7294011263178077e-06,7.735122791984667,0.0514858104664826,7.78413437177456e-05,0.0001536081846998559,0.0006599227911227672,0.09585574356709257,0.0767496798333987,0.019106063733693876,0.09585573022547515,0.07674967983349361,0.019106063733717496,0.40380664506880465,0.40380664506880465,0.10052361799451212,0.0,4.727612476570187,4.541665396483609,5.476083360943562,4.722673252818993,4.539577823172124,5.459643133026418,24863.066726091245,21133.606717177558,0.85,0.9895810491092192,0.6794574885566966,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519862823003797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.7204126402,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.79066883633,1539.151708218075,0.40380664506880465,0.10052361799451212,6.112885165565336,3.4126064235186266
3213.0,-30.083064904864916,5.080465059951694,35.01687601709508,24.152524675615155,5.004336013888363,-26.574336487268287,-40.11482822299001,1.4956075962917585,-0.3086397517545265,-5.030180098203924,40.032980263504356,45195.43821870224,20628.56201090349,20628.56201090349,65824.00022960574,82684.79740638839,82684.79740638839,20628.56201090349,103313.35941729188,103313.35941729188,103313.35941729188,128176.27647673346,97836.02155403787,60346.8284890963,41654.65896104619,24862.917059441577,0.0,66517.57602048776,21133.47950052534,1539.1460527568684,0.0,0.8866456482713261,2.817286723777632,0.0014959162575277712,354238.98675990343,1555955.733106449,4.392389858999475,1555955.733106449,4.392389858999475,0.85,0.09585547004044134,4.296143414572793,1.267712189448066,1.0,0.0,4.296143414573225,1.2847459602144469,1.2850433119829243,3.3439633574373646,19357.03962741236,1973.868714332862,3099.015535412006,3099.015535412006,6.656488738176323,5.080465059951694,-0.9341619615735102,6.014627021525204,3.412669193900021,3.412669193900021,0.9750483411142917,0.0,0.0,0.00023143586207146648,1.0000587940483978,0.00023142225582015744,198.99083287622108,0.0,2.7194712247101628e-06,7.706981450828601,0.05148852993770731,7.783712001314601e-05,0.00015359874205832046,0.0006598822241805185,0.09585547004034001,0.07674933837065018,0.01910613166968983,0.09585549189042589,0.07674933837073132,0.01910613166971003,0.40380497910363744,0.40380497910363744,0.10052400793829916,0.0,4.726437572572081,4.541214483458475,5.471982475823381,4.7215403464493875,4.5392184701705105,5.45538462929693,24862.917059441577,21133.47950052534,0.85,0.9895730447142512,0.6794510702672301,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519896810958015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.69227129904,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.776579778085,1539.1460527568684,0.40380497910363744,0.10052400793829916,6.112885165565336,3.412669193900021
3214.0,-30.083627483692254,5.080227860106159,35.016847616564135,24.152251809742324,5.0041627568310005,-26.574860213619253,-40.11531105553729,1.495395486758019,-0.30979272438878525,-5.0302977949006715,40.03292481287793,45194.979222173824,20628.463981464185,20628.463981464185,65823.44320363802,82684.36520795376,82684.36520795376,20628.463981464185,103312.82918941794,103312.82918941794,103312.82918941794,128175.59994439693,97835.75674502726,60346.536310666736,41654.6893715117,24862.770754978992,0.0,66517.46012649068,21133.355141732143,1539.1409559325439,0.0,0.88664524955396,2.817288157987442,0.0014959162575277712,354237.3612785726,1555953.3405839214,4.39240326025441,1555953.3405839214,4.39240326025441,0.85,0.09585520260337974,4.296143414572793,1.267711612493731,1.0,0.0,4.2961434145719295,1.2847469805238108,1.2850443150469364,3.3439607017571586,19356.98723445493,1973.8633717380483,3099.015535412006,3099.015535412006,6.656457105731057,5.080227860106159,-0.9342600707008257,6.014487930806984,3.4127318973060157,3.4127318973060157,0.9750662563731474,0.0,0.0,0.00023142225582015744,1.000058595275852,0.00023140869636375944,198.99129777863646,0.0,2.7075192803097286e-06,7.6731096403977705,0.051491237456987624,7.78328629575055e-05,0.00015358939286265195,0.0006598420586951157,0.09585520260324376,0.07674900322298302,0.019106199380260744,0.09585518016070688,0.07674900322309189,0.019106199380287847,0.40380331341971115,0.40380331341971115,0.10052438849520545,0.0,4.725296586924287,4.540777305643587,5.467997069813066,4.7205050705118765,4.538806278420736,5.4518307439776095,24862.770754978992,21133.355141732143,0.85,0.9895663947250405,0.6794453536895474,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519930651445474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.65839948861,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.76252115168,1539.1409559325439,0.40380331341971115,0.10052438849520545,6.112885165565336,3.4127318973060157
3215.0,-30.084187596084668,5.079991664652798,35.01681922900427,24.151987220998876,5.00400324184068,-26.575380345537464,-40.115785820502765,1.4951959912935442,-0.31109105214937927,-5.030403635446101,40.03286838962048,45194.49574762126,20628.343454403217,20628.343454403217,65822.83920202448,82683.90948444465,82683.90948444465,20628.343454403217,103312.25293884787,103312.25293884787,103312.25293884787,128174.86636218023,97835.47328311163,60346.22436303382,41654.72102230867,24862.61342333235,0.0,66517.33444564103,21133.2214098325,1539.1349507073228,0.0,0.8866449147671187,2.817292891889851,0.0014959162575277712,354235.8995447513,1555950.9060982359,4.392414512752313,1555950.9060982359,4.392414512752313,0.8500000000000001,0.09585492662074219,4.296143414572793,1.2677110547712074,1.0,0.0,4.296143414572769,1.2847479417314478,1.2850452590556392,3.343958199911886,19356.9311509854,1973.8576528157325,3099.015535412006,3099.015535412006,6.656418213683051,5.079991664652798,-0.9343508860043386,6.014342550657137,3.4127944504525316,3.4127944504525316,0.9750841287007234,0.0,0.0,0.00023140869636375944,1.0000583386457145,0.00023139519708133686,198.99176064475137,0.0,2.6982138258105363e-06,7.64673798234706,0.05149393567081344,7.782867724230464e-05,0.0001535800191214548,0.0006598017877586016,0.09585492662063366,0.07674866175461117,0.019106264866022495,0.0958549310366731,0.07674866175469806,0.01910626486604413,0.4038016484934383,0.4038016484934383,0.10052476581441641,0.0,4.724140800962175,4.540322182375064,5.464009661685282,4.7193125832966984,4.53830177085365,5.447858043087081,24862.61342333235,21133.2214098325,0.85,0.9895591840923196,0.6794393690648396,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519964377521606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.63202783056,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.748481992345,1539.1349507073228,0.4038016484934383,0.10052476581441641,6.112885165565336,3.4127944504525316
3216.0,-30.0847455280103,5.079756506816999,35.0167909170403,24.151737440284364,5.003849902985238,-26.575897897124843,-40.11626393822951,1.4950022720998233,-0.31225054511435246,-5.030506593196431,40.03281381637473,45194.03728729284,20628.218940295963,20628.218940295963,65822.2562275888,82683.49082951096,82683.49082951096,20628.218940295963,103311.70976980693,103311.70976980693,103311.70976980693,128174.17590736342,97835.22861812408,60345.93924223616,41654.76597320879,24862.466137556497,0.0,66517.2321107653,21133.096216923022,1539.1294597170079,0.0,0.8866445879628582,2.817296134205039,0.0014959162575277712,354234.4776289388,1555948.5514374615,4.392425496953801,1555948.5514374615,4.392425496953801,0.85,0.09585465081903945,4.296143414572793,1.2677104926528413,1.0,0.0,4.296143414572457,1.2847488757956822,1.2850461759919447,3.3439557687194448,19356.882743560567,1973.8527166321392,3099.015535412006,3099.015535412006,6.6563780350825175,5.079756506816999,-0.9344396693143917,6.0141961761313905,3.4128569112576117,3.4128569112576117,0.9751019746450319,0.0,0.0,0.00023139519708133686,1.0000581117982592,0.00023138175107169774,198.99222171086072,0.0,2.686245976709301e-06,7.612821097994159,0.05149662191679014,7.782446217815906e-05,0.00015357073490317782,0.0006597619014253915,0.0958546508189324,0.07674832121883125,0.01910632960010114,0.09585466405110435,0.07674832121891698,0.019106329600122474,0.4037999827931455,0.4037999827931455,0.10052513776507196,0.0,4.723003763256202,4.539893142039091,5.460011545530392,4.7182560480820825,4.537982507573702,5.443822629702936,24862.466137556497,21133.096216923022,0.85,0.98955194223928,0.6794335220087809,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451999795588595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.59811094621,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.734473491293,1539.1294597170079,0.4037999827931455,0.10052513776507196,6.112885165565336,3.4128569112576117
3217.0,-30.08530134567228,5.079522031418302,35.01676260099534,24.151450220402353,5.003666790720194,-26.576416523046397,-40.116738388873614,1.4947819680941286,-0.31341330259755296,-5.030629853637509,40.03275707357564,45193.572463141674,20628.1370478437,20628.1370478437,65821.70951098537,82683.03932584454,82683.03932584454,20628.1370478437,103311.17637368824,103311.17637368824,103311.17637368824,128173.49082728803,97834.93733703998,60345.63400983209,41654.78147467544,24862.314453599785,0.0,66517.09592827523,21132.96728555982,1539.1241816967872,0.0,0.8866441655766599,2.817297047592641,0.0014959162575277712,354232.7753251973,1555946.1031702624,4.392439693763099,1555946.1031702624,4.392439693763099,0.85,0.09585438143720251,4.296143414572793,1.267709912951105,1.0,0.0,4.296143414571839,1.2847499341112574,1.2850472172767624,3.343953014128548,19356.82511305395,1973.8468399559433,3099.015535412006,3099.015535412006,6.656351609770564,5.079522031418302,-0.934540343848898,6.0140623752672,3.4129192914182336,3.4129192914182336,0.9751197975480668,0.0,0.0,0.00023138175107169774,1.000057891843421,0.00023136835673101726,198.99268103165198,0.0,2.675651331234371e-06,7.582795872718207,0.051499297568121376,7.782027965147751e-05,0.00015356147142022022,0.0006597221041740872,0.0958543814370588,0.07674798700528512,0.01910639443177367,0.09585432075681867,0.0767479870054002,0.019106394431802322,0.4037983177525858,0.4037983177525858,0.1005255021129908,0.0,4.7218939119840115,4.5394545485583535,5.456188923557249,4.7172165510399395,4.5374673523986075,5.4406630647474685,24862.314453599785,21132.96728555982,0.85,0.9895457489900087,0.6794279249935007,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452003140368026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.56808572093,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.720490001848,1539.1241816967872,0.4037983177525858,0.1005255021129908,6.112885165565336,3.4129192914182336
3218.0,-30.085854819578675,5.079288827799141,35.016734328001085,24.15121846077966,5.003531844956875,-26.57692822233979,-40.11720805484799,1.4946052477180827,-0.31463940242423405,-5.030717396531661,40.03270169541991,45193.09715399914,20627.984434299196,20627.984434299196,65821.08158829833,82682.61914996382,82682.61914996382,20627.984434299196,103310.60358426302,103310.60358426302,103310.60358426302,128172.75919149807,97834.69717471955,60345.33801600015,41654.843509688224,24862.155607235058,0.0,66516.99911692328,21132.8322661498,1539.1176720485676,0.0,0.8866439202266412,2.8173029683839457,0.0014959162575277712,354231.56630700466,1555943.7137857953,4.39244794021912,1555943.7137857953,4.39244794021912,0.85,0.09585409484468861,4.296143414572793,1.2677093458874151,1.0,0.0,4.296143414572709,1.2847507884434064,1.2850480545973129,3.343950790470396,19356.777596490218,1973.841994614901,3099.015535412006,3099.015535412006,6.656302363955967,5.079288827799141,-0.9346194612332921,6.013908289032433,3.412981485517655,3.412981485517655,0.9751375672907585,0.0,0.0,0.00023136835673101726,1.0000576479817742,0.00023135501958106505,198.99313841745334,0.0,2.6653757626612107e-06,7.553674911381871,0.05150196294388404,7.781613950880738e-05,0.0001535522172222099,0.000659682346812248,0.09585409484460998,0.07674763870998332,0.01910645613462667,0.09585409026649953,0.07674763871004626,0.019106456134642343,0.40379665237422824,0.40379665237422824,0.10052586835995653,0.0,4.720764787348628,4.5390315030026045,5.452206670682074,4.7160779941074225,4.537173966732837,5.436110736004025,24862.155607235058,21132.8322661498,0.85,0.9895377491789479,0.6794217681792727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452006472487169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.538964759595,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.706530270418,1539.1176720485676,0.40379665237422824,0.10052586835995653,6.112885165565336,3.412981485517655
3219.0,-30.086406181076367,5.079056485605283,35.01670617174291,24.1509489127435,5.003369526519477,-26.577440757688144,-40.117674053739734,1.4944041031311401,-0.3159187868000686,-5.030828224177959,40.03264854959012,45192.61531121046,20627.881063263016,20627.881063263016,65820.49637447347,82682.15411277497,82682.15411277497,20627.881063263016,103310.03517603799,103310.03517603799,103310.03517603799,128172.05569794815,97834.39942077428,60345.022826372384,41654.86288266877,24862.020521910155,0.0,66516.88340457893,21132.71744362363,1539.1130590724697,0.0,0.8866435481486563,2.8173068706721667,0.0014959162575277712,354230.03571751126,1555941.4207214245,4.392460446132934,1555941.4207214245,4.392460446132934,0.85,0.09585382265656801,4.296143414572793,1.2677087266230957,1.0,0.0,4.296143414570664,1.284751756911918,1.2850490061540902,3.3439482697413694,19356.718685315922,1973.8359873469456,3099.015535412006,3099.015535412006,6.656269007867556,5.079056485605283,-0.9347120913472882,6.013768576952571,3.4130436724782385,3.4130436724782385,0.9751553349937824,0.0,0.0,0.00023135501958106505,1.000057428214028,0.00023134173403844906,198.9935940594254,0.0,2.654001326533318e-06,7.521439759395423,0.05150461694521057,7.781203189301943e-05,0.0001535429876880456,0.0006596426954098286,0.09585382265644762,0.07674730359264943,0.019106519063798198,0.09585389552047127,0.07674730359274581,0.019106519063822196,0.4037949873764775,0.4037949873764775,0.10052622389347038,0.0,4.719636580102872,4.538586290968453,5.448318589476855,4.714909437377912,4.536596107592459,5.432554742966374,24862.020521910155,21132.71744362363,0.85,0.9895306725982668,0.6794157061799361,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520097905700469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.50672960761,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.69259896497,1539.1130590724697,0.4037949873764775,0.10052622389347038,6.112885165565336,3.4130436724782385
3220.0,-30.086955433287258,5.078824842844686,35.01667797106917,24.150671751145296,5.0031888610829025,-26.577953229065464,-40.11814756141973,1.4941866568609823,-0.31692933708086457,-5.0309480298666704,40.03259094337837,45192.17652456914,20627.797131271625,20627.797131271625,65819.97365584076,82681.73531061468,82681.73531061468,20627.797131271625,103309.5324418863,103309.5324418863,103309.5324418863,128171.39447885742,97834.13907131202,60344.74186336444,41654.88578660842,24861.862036971117,0.0,66516.74782357954,21132.58273142545,1539.1073151186447,0.0,0.8866431464895539,2.8173061832902055,0.0014959162575277712,354228.3811422543,1555938.9352094096,4.392473946305735,1555938.9352094096,4.392473946305735,0.85,0.09585354703531164,4.296143414572793,1.2677081892313438,1.0,0.0,4.2961434145729855,1.2847528015326124,1.2850500339469488,3.3439455508077667,19356.66717468847,1973.8307347247503,3099.015535412006,3099.015535412006,6.656241924430757,5.078824842844686,-0.9348099211484051,6.013634763993091,3.4131057306294235,3.4131057306294235,0.975173065894121,0.0,0.0,0.00023134173403844906,1.0000572087685395,0.00023132850001983483,198.9940479601269,0.0,2.6437378741851954e-06,7.492353135440844,0.051507260683084755,7.780785829524439e-05,0.00015353387574320467,0.0006596035491880062,0.09585354703517465,0.07674696651538017,0.01910658051979448,0.09585347098518826,0.07674696651548986,0.019106580519821784,0.4037933210564155,0.4037933210564155,0.1005265739144688,0.0,4.718559257313757,4.538166150160976,5.444585603804967,4.714018692785828,4.536259292947079,5.429424913358218,24861.862036971117,21132.58273142545,0.85,0.9895248311058921,0.6794104943980582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520130960034128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.47764298366,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.678691528981,1539.1073151186447,0.4037933210564155,0.1005265739144688,6.112885165565336,3.4131057306294235
3221.0,-30.08750229035288,5.078594277280529,35.016649760955374,24.150421132240467,5.003039374125096,-26.578460426457283,-40.11861268719656,1.4939975102295067,-0.3181442319672101,-5.031044745505998,40.03253426707407,45191.711834583424,20627.66786769877,20627.66786769877,65819.3797022822,82681.29657888033,82681.29657888033,20627.66786769877,103308.96444657909,103308.96444657909,103308.96444657909,128170.66381606663,97833.87122498018,60344.44734572914,41654.91542139004,24861.699369487542,0.0,66516.61479087759,21132.44446406441,1539.100797136978,0.0,0.8866428591053427,2.817310885187018,0.0014959162575277712,354227.04545631644,1555936.4898226678,4.392483605587781,1555936.4898226678,4.392483605587781,0.85,0.09585326066123002,4.296143414572793,1.2677075996389613,1.0,0.0,4.2961434145735256,1.2847537136660292,1.2850509292880514,3.3439431767150136,19356.614180791363,1973.8253308511432,3099.015535412006,3099.015535412006,6.656200213257847,5.078594277280529,-0.9348937738253094,6.013488051105838,3.413167612539319,3.413167612539319,0.9751907464398054,0.0,0.0,0.00023132850001983483,1.0000569595447621,0.00023131532440426027,198.9944998833027,0.0,2.6334909348262766e-06,7.463313309297668,0.051509894174019584,7.780375877885531e-05,0.0001535247412409795,0.0006595643060564261,0.09585326066113935,0.07674662046877959,0.019106640192359765,0.09585319395818283,0.07674662046885218,0.019106640192377844,0.40379165490268426,0.40379165490268426,0.10052692634252976,0.0,4.717465015433106,4.537741706086479,5.440784887720042,4.712900513538784,4.5358612517431425,5.425397508516994,24861.699369487542,21132.44446406441,0.85,0.989517880746225,0.6794048671397697,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452016388805817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.448603157514,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.66480797032,1539.100797136978,0.40379165490268426,0.10052692634252976,6.112885165565336,3.413167612539319
3222.0,-30.088047320935186,5.078364905402881,35.01662169851265,24.150194122362905,5.002906615418558,-26.57896430686612,-40.11907355217261,1.4938236013493835,-0.31929038697262513,-5.031133489815296,40.032482148049155,45191.236599827185,20627.524625317776,20627.524625317776,65818.76122514496,82680.8875602378,82680.8875602378,20627.524625317776,103308.41218555557,103308.41218555557,103308.41218555557,128169.97318868173,97833.63952957408,60344.148888533324,41654.9896011564,24861.561003126168,0.0,66516.55060428256,21132.326852657243,1539.095493075138,0.0,0.886642595819813,2.8173156131500354,0.0014959162575277712,354225.8198614636,1555934.2410693502,4.392492454891826,1555934.2410693502,4.392492454891826,0.85,0.0958529761640774,4.296143414572793,1.2677070342237133,1.0,0.0,4.296143414573023,1.2847545543995231,1.2850517532877277,3.343940988464331,19356.568339422447,1973.8206563324325,3099.015535412006,3099.015535412006,6.656153991359518,5.078364905402881,-0.9349724707068239,6.013337376109705,3.413229433332206,3.413229433332206,0.9752084095234874,0.0,0.0,0.00023131532440426027,1.000056769550472,0.00023130219348271308,198.99495029887456,0.0,2.6218750319143297e-06,7.430393840445211,0.0515125160490515,7.779969701318464e-05,0.00015351562739107562,0.0006595251516501802,0.09585297616399378,0.07674627662054613,0.019106699543447653,0.09585299602353144,0.07674627662061308,0.01910669954346432,0.40378998834085883,0.40378998834085883,0.10052727409860525,0.0,4.716375111388288,4.537348291308547,5.436880991626538,4.711843102842693,4.5356070107597475,5.421096194539814,24861.561003126168,21132.326852657243,0.85,0.9895095375091102,0.6793983781371492,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520196672633452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.41568368866,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.650954085997,1539.095493075138,0.40378998834085883,0.10052727409860525,6.112885165565336,3.413229433332206
3223.0,-30.088590009949947,5.078136270004277,35.016593714222665,24.149920313525968,5.00273693724047,-26.579469771816992,-40.119534626696236,1.4936166991074955,-0.320445296899436,-5.031248417953742,40.0324282995026,45190.77312044245,20627.436247832422,20627.436247832422,65818.20936827487,82680.4360124858,82680.4360124858,20627.436247832422,103307.87226031823,103307.87226031823,103307.87226031823,128169.29559566037,97833.3483527665,60343.84508300374,41655.003633069726,24861.423335342144,0.0,66516.42696841186,21132.209835040823,1539.0908286414137,0.0,0.8866422053911794,2.817317397339409,0.0014959162575277712,354224.232662272,1555931.9176958147,4.392505577616105,1555931.9176958147,4.392505577616105,0.85,0.09585270120404729,4.296143414572793,1.2677064611157407,1.0,0.0,4.296143414573493,1.2847555493814422,1.2850527316289106,3.3439383987414666,19356.51072954713,1973.8147817600436,3099.015535412006,3099.015535412006,6.656125473436861,5.078136270004277,-0.9350664730945484,6.013202743098826,3.413291229944583,3.413291229944583,0.9752260656984523,0.0,0.0,0.00023130219348271308,1.0000565259013998,0.00023128911965674052,198.995398781154,0.0,2.6129870806617953e-06,7.405205386595528,0.05151512903613216,7.779563359687388e-05,0.0001535065598858392,0.0006594861963472721,0.09585270120392027,0.07674594236357203,0.019106758840348233,0.09585272402293746,0.07674594236367374,0.019106758840373553,0.4037883230520394,0.4037883230520394,0.10052760932369445,0.0,4.715305091586799,4.536940746116386,5.433134311940478,4.710803121054312,4.53509348703318,5.417928222659498,24861.423335342144,21132.209835040823,0.85,0.9895030801869653,0.6793926730595917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452022934785013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.39049523481,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.637118563653,1539.0908286414137,0.4037883230520394,0.10052760932369445,6.112885165565336,3.413291229944583
3224.0,-30.089130571917934,5.077908622828142,35.01656572751685,24.149675387330376,5.002584044583331,-26.5799716433151,-40.119995177350916,1.4934251159803988,-0.3214515424574529,-5.031347738421053,40.03237226055203,45190.31703140914,20627.31766113632,20627.31766113632,65817.63469254546,82680.03657848938,82680.03657848938,20627.31766113632,103307.3542396257,103307.3542396257,103307.3542396257,128168.61969868826,97833.11562347155,60343.555064782304,41655.06728743249,24861.265459062557,0.0,66516.33274649504,21132.075640203173,1539.084649722566,0.0,0.8866419024225529,2.817319047015361,0.0014959162575277712,354222.8610151637,1555929.4998169094,4.392515760721334,1555929.4998169094,4.392515760721334,0.85,0.09585241356475906,4.296143414572793,1.2677059110859412,1.0,0.0,4.296143414571315,1.2847564725855602,1.285053638249022,3.3439359958442902,19356.464683621376,1973.8100863823402,3099.015535412006,3099.015535412006,6.656087207511844,5.077908622828142,-0.935150967926039,6.013059590754181,3.413352866441676,3.413352866441676,0.9752436761261931,0.0,0.0,0.00023128911965674052,1.0000563045941808,0.000231276097749913,198.99584550740062,0.0,2.601631213004649e-06,7.373022857655176,0.05151773066734516,7.779157499325933e-05,0.0001534975446634812,0.0006594474656591079,0.09585241356465829,0.07674559842121503,0.019106815143443256,0.09585236258041635,0.07674559842129572,0.01910681514346334,0.40378665766210303,0.40378665766210303,0.10052794145919261,0.0,4.714261772165457,4.536567287537139,5.429384648489929,4.7098961959636085,4.534885855442212,5.414196507987697,24861.265459062557,21132.075640203173,0.85,0.9894958422225043,0.6793867786373169,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520261882826693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.35831270587,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.623311783025,1539.084649722566,0.40378665766210303,0.10052794145919261,6.112885165565336,3.413352866441676
3225.0,-30.08966897639291,5.077682012875038,35.016537818901874,24.149429134000115,5.002439317665956,-26.580470756187108,-40.12045150212941,1.4932410974601042,-0.3226462019063092,-5.031443238007744,40.032318561685855,45189.852297045814,20627.19319437243,20627.19319437243,65817.04549141825,82679.59612712517,82679.59612712517,20627.19319437243,103306.7893214976,103306.7893214976,103306.7893214976,128167.90961162208,97832.84447403962,60343.25898960575,41655.09498270431,24861.120290124476,0.0,66516.21527282879,21131.952246605804,1539.07910824841,0.0,0.8866416104406116,2.817323624939708,0.0014959162575277712,354221.54213955795,1555927.1829068824,4.392525574556588,1555927.1829068824,4.392525574556588,0.85,0.09585212688212782,4.296143414572793,1.267705326988362,1.0,0.0,4.296143414574194,1.2847573602971796,1.2850545094351085,3.3439336853295347,19356.411036199745,1973.804615867778,3099.015535412006,3099.015535412006,6.6560470441882105,5.077682012875038,-0.9352328627520263,6.0129148756270645,3.4134144199935483,3.4134144199935483,0.9752612628552996,0.0,0.0,0.000231276097749913,1.000056080112688,0.0002312631284876068,198.99629045243228,0.0,2.5913053592614474e-06,7.343759388146942,0.051520321972704425,7.778755382325992e-05,0.00015348854392665309,0.0006594087972028574,0.09585212688203794,0.07674525609366295,0.019106870788374985,0.09585214165078244,0.07674525609373492,0.019106870788392908,0.40378499398749756,0.40378499398749756,0.10052826844421643,0.0,4.713205827143611,4.536182685008498,5.425616504215213,4.70879703610143,4.534463895418071,5.410361768883035,24861.120290124476,21131.952246605804,0.85,0.9894887317544637,0.6793809917129398,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520294290422249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.32904923636,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.609529524601,1539.07910824841,0.40378499398749756,0.10052826844421643,6.112885165565336,3.4134144199935483
3226.0,-30.090205414981448,5.077456283183503,35.016509972565245,24.149174184445314,5.002282867206917,-26.58096927193321,-40.12090772213412,1.4930467241587828,-0.3237281524553737,-5.031547167651348,40.032264558427,45189.396158094234,20627.08756298422,20627.08756298422,65816.48372107846,82679.16877815139,82679.16877815139,20627.08756298422,103306.25634113561,103306.25634113561,103306.25634113561,128167.23318136294,97832.58051795093,60342.96565724031,41655.1276230118,24860.97684022733,0.0,66516.10446323913,21131.83031419323,1539.0738612423074,0.0,0.8866412766083043,2.8173257334570603,0.0014959162575277712,354220.106846922,1555924.8528660515,4.392536795034202,1555924.8528660515,4.392536795034202,0.85,0.09585184297323268,4.296143414572793,1.2677047335496177,1.0,0.0,4.2961434145724775,1.2847582963401203,1.2850554290313099,3.3439312490226207,19356.358811994516,1973.7992904809,3099.015535412006,3099.015535412006,6.656012958722361,5.077456283183503,-0.9353194901963411,6.012775773379844,3.413475907029076,3.413475907029076,0.975278830579736,0.0,0.0,0.0002312631284876068,1.0000558755866662,0.0002312502072466102,198.9967337745752,0.0,2.5808350888353415e-06,7.314086641759358,0.05152290280779326,7.77835337686419e-05,0.00015347959471896492,0.0006593703501231823,0.09585184297312804,0.0767449171819913,0.019106925791136743,0.09585185052015006,0.07674491718207509,0.01910692579115759,0.40378333076011813,0.40378333076011813,0.10052858768791514,0.0,4.712168647773524,4.535804039178686,5.421918905098096,4.70781901519598,4.53409315372096,5.4069302050043575,24860.97684022733,21131.83031419323,0.85,0.989481934520875,0.679375265926294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520326568809852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.29937648997,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.595772469222,1539.0738612423074,0.40378333076011813,0.10052858768791514,6.112885165565336,3.413475907029076
3227.0,-30.090739688967044,5.077231504890145,35.01648215851576,24.148923600465082,5.002131616663818,-26.581465319177237,-40.121363557968266,1.492857246874124,-0.32483714187384294,-5.031646093600345,40.03220980617463,45188.94832689988,20626.973395202982,20626.973395202982,65815.92172210287,82678.73796179183,82678.73796179183,20626.973395202982,103305.71135699481,103305.71135699481,103305.71135699481,128166.53798573607,97832.31440809806,60342.68188790747,41655.147244656204,24860.826628741263,0.0,66515.97387339747,21131.702634430072,1539.0681105277697,0.0,0.8866409709840668,2.817328782844356,0.0014959162575277712,354218.74066071684,1555922.4905116144,4.392547067412031,1555922.4905116144,4.392547067412031,0.85,0.09585155436661666,4.296143414572793,1.2677041494520385,1.0,0.0,4.296143414573206,1.2847592093820175,1.2850563256828234,3.3439288725856127,19356.30616166302,1973.7939216412353,3099.015535412006,3099.015535412006,6.655976118706577,5.077231504890145,-0.935402880468617,6.012634385358762,3.413537281926921,3.413537281926921,0.9752963662648346,0.0,0.0,0.0002312502072466102,1.0000556503589122,0.00023123733880571175,198.9971753095865,0.0,2.5712847546374946e-06,7.28702099464266,0.051525474092547895,7.777951729103787e-05,0.00015347068995557234,0.000659332093982575,0.09585155436651847,0.07674457520010233,0.01910697916641614,0.09585156307867777,0.07674457520018095,0.019106979166435712,0.4037816679954909,0.4037816679954909,0.10052890250619716,0.0,4.711134987723256,4.535424160209402,5.4182440950772275,4.706808951726487,4.533717794260497,5.403356129497865,24860.826628741263,21131.702634430072,0.85,0.9894754280734575,0.6793698670474227,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520358729475114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.272310842854,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.582036850285,1539.0681105277697,0.4037816679954909,0.10052890250619716,6.112885165565336,3.413537281926921
3228.0,-30.091271805826914,5.077007852648382,35.01645444480102,24.148691282048844,5.001997685311354,-26.581957692739998,-40.12181129129601,1.4926835722244394,-0.32598829649526806,-5.031733727414388,40.03215710051532,45188.47452852673,20626.83826901161,20626.83826901161,65815.31279753834,82678.31116527655,82678.31116527655,20626.83826901161,103305.14943428816,103305.14943428816,103305.14943428816,128165.83341907809,97832.05886827846,60342.37870388105,41655.200182663786,24860.683984789917,0.0,66515.88416745371,21131.58138707143,1539.0625341986379,0.0,0.8866407154777941,2.8173337070901634,0.0014959162575277712,354217.53042450035,1555920.216462554,4.392555655271812,1555920.216462554,4.392555655271812,0.85,0.09585126191831973,4.296143414572793,1.2677035796409477,1.0,0.0,4.296143414572686,1.2847600483924755,1.2850571483535935,3.3439266888383066,19356.255602632344,1973.788766054906,3099.015535412006,3099.015535412006,6.655932515765631,5.077007852648382,-0.9354791977676076,6.01248705041599,3.4135985676137306,3.4135985676137306,0.9753138764610659,0.0,0.0,0.00023123733880571175,1.0000554259071084,0.00023122452297678008,198.99761506362455,0.0,2.560783389431373e-06,7.257260125648511,0.05152803487593732,7.77755723932016e-05,0.00015346176641251014,0.0006592937571618136,0.09585126191824209,0.07674423084754153,0.019107031070700546,0.09585135570166958,0.0767442308476037,0.01910703107071603,0.40378000527382446,0.40378000527382446,0.10052921270161823,0.0,4.710091069626742,4.535047313686221,5.4145055497094745,4.705745430919137,4.533374407261476,5.399384280336278,24860.683984789917,21131.58138707143,0.85,0.989467607945319,0.679363660186261,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520390760502975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.24254997386,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.568326714276,1539.0625341986379,0.40378000527382446,0.10052921270161823,6.112885165565336,3.4135985676137306
3229.0,-30.09180168773929,5.0767848885652045,35.01642677180184,24.148427706118696,5.00182861600886,-26.582451568589576,-40.12226677788419,1.4924784968591298,-0.3269155712554266,-5.031846468530451,40.032102858998385,45188.045377581184,20626.755689981335,20626.755689981335,65814.80106756251,82677.90106483971,82677.90106483971,20626.755689981335,103304.65675482104,103304.65675482104,103304.65675482104,128165.19952552996,97831.80388806296,60342.10400802344,41655.2220889328,24860.542770708904,0.0,66515.7648596417,21131.46135510257,1539.0576208746083,0.0,0.8866403376096404,2.8173327489611175,0.0014959162575277712,354215.9734574223,1555917.8761496947,4.392568355861344,1555917.8761496947,4.392568355861344,0.85,0.09585097895087248,4.296143414572793,1.2677030658768493,1.0,0.0,4.296143414572873,1.2847610341860018,1.285058117908949,3.3439241230527674,19356.205154320396,1973.783621758745,3099.015535412006,3099.015535412006,6.655905868906546,5.0767848885652045,-0.9355702103542125,6.012355098919417,3.4136598183622824,3.4136598183622824,0.9753313766749379,0.0,0.0,0.00023122452297678008,1.0000551933461428,0.0002312117616259884,198.99805297235426,0.0,2.5503193924661718e-06,7.227605158249131,0.05153058519532979,7.777155937259552e-05,0.00015345296360418456,0.000659255939034796,0.09585097895074891,0.07674389560862312,0.019107083342125797,0.09585097625738986,0.07674389560872204,0.01910708334215044,0.4037783425172424,0.4037783425172424,0.10052951288226616,0.0,4.709102524131367,4.534695405350135,5.410945226141735,4.7049308972750055,4.53307482785425,5.396488756775625,24860.542770708904,21131.46135510257,0.85,0.9894616893670497,0.6793584268772189,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452042266234008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.212895006465,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.55464198355,1539.0576208746083,0.4037783425172424,0.10052951288226616,6.112885165565336,3.4136598183622824
3230.0,-30.09232947901063,5.07656273689457,35.01639903253156,24.14816318722444,5.001665245219178,-26.582942992468585,-40.12271807352079,1.492278758677312,-0.3279827806733806,-5.031951281455079,40.032045582724784,45187.607466767106,20626.658200476064,20626.658200476064,65814.26566724316,82677.46229864485,82677.46229864485,20626.658200476064,103304.12049912091,103304.12049912091,103304.12049912091,128164.5001451542,97831.5218038841,60341.82215662246,41655.221830290706,24860.3796460333,0.0,66515.60147632401,21131.322699128305,1539.0512644616217,0.0,0.8866400111341841,2.817334560478341,0.0014959162575277712,354214.52598434745,1555915.4049016437,4.392579329088268,1555915.4049016437,4.392579329088268,0.85,0.09585068709353939,4.296143414572793,1.2677025120006875,1.0,0.0,4.29614341457141,1.2847619949014455,1.2850590624503933,3.343921622543288,19356.14934343866,1973.7779306326486,3099.015535412006,3099.015535412006,6.6558744106888765,5.07656273689457,-0.9356563600638346,6.012219096958405,3.4137209039516043,3.4137209039516043,0.9753488297004583,0.0,0.0,0.0002312117616259884,1.0000549758138932,0.00023119905126997348,198.9984891550137,0.0,2.5394839608420522e-06,7.196897545026376,0.05153312467929063,7.776758346476518e-05,0.00015344417816122322,0.0006592181955118734,0.09585068709343413,0.07674355325194153,0.0191071338414926,0.09585060672352529,0.0767435532520258,0.019107133841513586,0.40377668099441344,0.40377668099441344,0.10052981337085454,0.0,4.708116202261465,4.534327733819055,5.4074597152553565,4.703968500781684,4.532659079858433,5.393317653526253,24860.3796460333,21131.322699128305,0.85,0.9894560705531545,0.6793535120155453,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520454430319136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.18218739324,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.540984289044,1539.0512644616217,0.40377668099441344,0.10052981337085454,6.112885165565336,3.4137209039516043
3231.0,-30.092855118821273,5.076341729048572,35.01637134616883,24.147930449713044,5.001533150460706,-26.583429352040344,-40.1231610571034,1.4921073836798342,-0.329160730441572,-5.0320356083503075,40.03199164522202,45187.14266487794,20626.520941519837,20626.520941519837,65813.66360639778,82677.02584329099,82677.02584329099,20626.520941519837,103303.54678481082,103303.54678481082,103303.54678481082,128163.77486837658,97831.25461008036,60341.52597589133,41655.25403798781,24860.228083565766,0.0,66515.48212155358,21131.1938710309,1539.0450996845277,0.0,0.8866397769392851,2.81734022437236,0.0014959162575277712,354213.3614279951,1555913.0777112585,4.3925872006596975,1555913.0777112585,4.3925872006596975,0.85,0.09585038967175306,4.296143414572793,1.2677019053744156,1.0,0.0,4.296143414574772,1.2847628228313337,1.2850598742410755,3.3439194676454296,19356.096478645457,1973.772539923976,3099.015535412006,3099.015535412006,6.655830119540717,5.076341729048572,-0.9357300019320078,6.01207173098058,3.4137818630119052,3.4137818630119052,0.9753662465748301,0.0,0.0,0.00023119905126997348,1.0000547519435625,0.00023118639336561152,198.99892356131915,0.0,2.5293416435918084e-06,7.168154217939185,0.05153565402093422,7.77636809687663e-05,0.00015343537030120718,0.0006591803556820691,0.09585038967167853,0.07674320606544223,0.019107183606236304,0.09585039016427206,0.0767432060655019,0.019107183606251164,0.40377501926768095,0.40377501926768095,0.10053011627088222,0.0,4.70710066016278,4.533949686104165,5.403869065073309,4.702874877908755,4.532278223034837,5.389345682041153,24860.228083565766,21131.1938710309,0.85,0.9894487945847966,0.6793477431660315,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520486073090129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.15344406615,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.527350814316,1539.0450996845277,0.40377501926768095,0.10053011627088222,6.112885165565336,3.4137818630119052
