time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3232.0,-30.093378595911805,5.0761217680187976,35.01634380734843,24.147698061447613,5.001398883326114,-26.58391398226777,-40.12360379621384,1.491934269682276,-0.33026944773598643,-5.032124625626025,40.03194056994623,45186.68663272434,20626.395323572884,20626.395323572884,65813.08195629722,82676.60010179372,82676.60010179372,20626.395323572884,103302.99542536661,103302.99542536661,103302.99542536661,128163.091331312,97830.99626021273,60341.23669176289,41655.28840938872,24860.095905945396,0.0,66515.38431533411,21131.081520053587,1539.040156594291,0.0,0.8866395084723024,2.8173444284051135,0.0014959162575277712,354212.13210064196,1555910.8740170961,4.392596224160433,1555910.8740170961,4.392596224160433,0.85,0.09585009789135325,4.296143414572793,1.2677013267716397,1.0,0.0,4.296143414574012,1.2847636587889166,1.2850606941286788,3.3439172918562745,19356.045363641537,1973.7673276441535,3099.015535412006,3099.015535412006,6.655789584749745,5.0761217680187976,-0.9358060396014691,6.011927807620267,3.4138427968731864,3.4138427968731864,0.9753836562494819,0.0,0.0,0.00023118639336561152,1.0000545268975212,0.00023117378817615408,198.99935618194507,0.0,2.5189093425714338e-06,7.138589076847444,0.05153817293027679,7.7759780807366e-05,0.00015342661255824552,0.0006591427311623178,0.09585009789127263,0.0767428643871724,0.019107233504100228,0.0958501963176922,0.07674286438723696,0.019107233504116295,0.40377335650322277,0.40377335650322277,0.10053041239793684,0.0,4.7060860523669135,4.533579244900068,5.400252566483232,4.701855177890025,4.531929349015854,5.385616833011738,24860.095905945396,21131.081520053587,0.85,0.989441504904979,0.6793418860590907,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520517587005126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.123878925064,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.513742847477,1539.040156594291,0.40377335650322277,0.10053041239793684,6.112885165565336,3.4138427968731864
3233.0,-30.093899994147645,5.075902699318753,35.0163163565416,24.147451912891142,5.001251339828411,-26.584398068877228,-40.124046395625896,1.4917494145577996,-0.33131898753413225,-5.0322218989233125,40.03188805586051,45186.2397509756,20626.288244005336,20626.288244005336,65812.52799498093,82676.17251428236,82676.17251428236,20626.288244005336,103302.46075828769,103302.46075828769,103302.46075828769,128162.41914202154,97830.72943642148,60340.94995487716,41655.31053504924,24859.95838373384,0.0,66515.26891878308,21130.96462617376,1539.0350967718687,0.0,0.886639203152243,2.817346888389192,0.0014959162575277712,354210.78876157245,1555908.6082464906,4.392606486342258,1555908.6082464906,4.392606486342258,0.8499999999999999,0.09584980647383202,4.296143414572793,1.267700714650564,1.0,0.0,4.296143414572966,1.2847645495632818,1.2850615689134461,3.343914973395819,19355.992572055995,1973.761944400585,3099.015535412006,3099.015535412006,6.655755031980865,5.075902699318753,-0.9358866858722328,6.011789385190986,3.413903678177619,3.413903678177619,0.9754010509078911,0.0,0.0,0.00023117378817615408,1.0000543105846105,0.00023116123367441393,198.99978708618062,0.0,2.5084245865818134e-06,7.108875278372859,0.05154068135486337,7.775588205735328e-05,0.0001534179061188008,0.0006591053270498331,0.09584980647373914,0.0767425244034408,0.019107282070298333,0.09584993188141855,0.07674252440351517,0.01910728207031685,0.4037716931180139,0.4037716931180139,0.10053069914470944,0.0,4.705087026398189,4.533212733829373,5.396698758165996,4.700902911389164,4.531562964987813,5.382297981364104,24859.95838373384,21130.96462617376,0.85,0.9894348931422015,0.6793363461575898,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452054897138749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.09416512659,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.500160685804,1539.0350967718687,0.4037716931180139,0.10053069914470944,6.112885165565336,3.413903678177619
3234.0,-30.094419397503906,5.075684251755467,35.01628885964025,24.14718879098075,5.001078111480789,-26.584882928347312,-40.124492906592764,1.4915416423241903,-0.3321046208487246,-5.032334613451073,40.031831811649795,45185.81921409202,20626.21370759438,20626.21370759438,65812.0329216864,82675.78246839195,82675.78246839195,20626.21370759438,103301.99617598632,103301.99617598632,103301.99617598632,128161.80093596128,97830.4882041443,60340.67763752979,41655.34507401613,24859.80475997496,0.0,66515.14983399109,21130.834045978714,1539.029473107478,0.0,0.8866388326719437,2.817344067913154,0.0014959162575277712,354209.2321849301,1555906.1815388293,4.392618938646133,1555906.1815388293,4.392618938646133,0.85,0.09584951638318609,4.296143414572793,1.267700244295411,1.0,0.0,4.296143414572529,1.284765547439774,1.285062550890202,3.343912376179424,19355.944843799323,1973.7570774728704,3099.015535412006,3099.015535412006,6.6557309803392695,5.075684251755467,-0.9359763724230028,6.01166062417847,3.4139644620664704,3.4139644620664704,0.9754184177332773,0.0,0.0,0.00023116123367441393,1.000054103016387,0.00023114872783100424,199.00021634340686,0.0,2.4983431732630606e-06,7.0803045530275135,0.05154317969803664,7.77519490345376e-05,0.00015340928463987633,0.0006590682879399278,0.09584951638306043,0.07674218639308462,0.0191073299899758,0.0958494456373477,0.07674218639318524,0.019107329990000848,0.40377002922767186,0.40377002922767186,0.10053097977946727,0.0,4.704159061236965,4.532888056996626,5.393333941825347,4.700229992602374,4.53137645895373,5.379659547958113,24859.80475997496,21130.834045978714,0.85,0.9894292215523902,0.6793312399786674,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520580231263682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.06559440124,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.486602721281,1539.029473107478,0.40377002922767186,0.10053097977946727,6.112885165565336,3.4139644620664704
3235.0,-30.09493661920676,5.07546716578919,35.01626142542872,24.146973620541416,5.000967230414155,-26.585359588892928,-40.124923072848446,1.491390200100322,-0.33339424762743874,-5.03240262813901,40.0317786438114,45185.33644766248,20626.05031595324,20626.05031595324,65811.38676361572,82675.33009183616,82675.33009183616,20626.05031595324,103301.3804077894,103301.3804077894,103301.3804077894,128161.03104409261,97830.21062604002,60340.369020660684,41655.379561532594,24859.650636303217,0.0,66515.03019783582,21130.703040857734,1539.0227835539024,0.0,0.8866386788005047,2.817353109277546,0.0014959162575277712,354208.2929113163,1555903.8875666815,4.392624110458745,1555903.8875666815,4.392624110458745,0.85,0.09584920771505995,4.296143414572793,1.2676995854685087,1.0,0.0,4.296143414571161,1.2847662817067198,1.2850632692589685,3.3439104650735967,19355.88992445286,1973.7514772580707,3099.015535412006,3099.015535412006,6.6556782566148245,5.07546716578919,-0.9360391178832623,6.011506283672452,3.4140250682170765,3.4140250682170765,0.9754357337763075,0.0,0.0,0.00023114872783100424,1.000053875989829,0.00023113627513539594,199.0006437992462,0.0,2.488665544085741e-06,7.052878151938989,0.051545668363580724,7.774816015553281e-05,0.00015340056767547142,0.0006590308386107045,0.09584920771501702,0.0767418329402261,0.019107374774790926,0.0958493199802961,0.07674183294026046,0.01910737477479949,0.40376836722682624,0.40376836722682624,0.10053126462092098,0.0,4.703155437490409,4.532524702269029,5.389744430420706,4.6990083805116,4.530942823459782,5.375256836738913,24859.650636303217,21130.703040857734,0.85,0.9894212867057679,0.6793252038414118,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520611371666834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.03816800015,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.473067340907,1539.0227835539024,0.40376836722682624,0.10053126462092098,6.112885165565336,3.4140250682170765
3236.0,-30.095451732528304,5.075250836335997,35.01623412845106,24.146723001636587,5.000814184132228,-26.585838568621647,-40.12536109713835,1.4912010202255204,-0.3343724945067379,-5.032505419572682,40.03172777258401,45184.89827234716,20625.95953438315,20625.95953438315,65810.85780673032,82674.90687497768,82674.90687497768,20625.95953438315,103300.86640936082,103300.86640936082,103300.86640936082,128160.39191406674,97829.94309022851,60340.085899133475,41655.396878994485,24859.525504705925,0.0,66514.92238370041,21130.596679000035,1539.018563251329,0.0,0.8866383394074966,2.81735398564662,0.0014959162575277712,354206.87337927165,1555901.6926861873,4.392635517888963,1555901.6926861873,4.392635517888963,0.85,0.09584891926781408,4.296143414572793,1.2676989964256062,1.0,0.0,4.296143414572087,1.2847671924008381,1.2850641641639557,3.3439080947767748,19355.83699199278,1973.7460796492971,3099.015535412006,3099.015535412006,6.655648962934604,5.075250836335997,-0.9361221921212062,6.011373028457204,3.4140857210368427,3.4140857210368427,0.9754530631533836,0.0,0.0,0.00023113627513539594,1.0000536565930342,0.0002311238738157581,199.001069514234,0.0,2.4780944430864837e-06,7.022919651707094,0.05154814645802381,7.774430223883173e-05,0.0001533919728965642,0.0006589939142079026,0.09584891926770465,0.07674149754098779,0.019107421726716863,0.09584905026786,0.0767414975410754,0.01910742172673868,0.4037667041746676,0.4037667041746676,0.10053153695301995,0.0,4.702190602058977,4.5321744539879205,5.386297388607375,4.69813292506592,4.530579315209309,5.372313118602676,24859.525504705925,21130.596679000035,0.85,0.9894149380058117,0.6793197173363882,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520642381397535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.00820949992,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.459558352875,1539.018563251329,0.4037667041746676,0.10053153695301995,6.112885165565336,3.4140857210368427
3237.0,-30.095965026800783,5.0750353722086485,35.016206824672885,24.14648764478045,5.000664335334057,-26.586315590944885,-40.12579880710689,1.491014899478284,-0.3351483638164723,-5.032601102284253,40.03167298054215,45184.467135444174,20625.855695281876,20625.855695281876,65810.32283072604,82674.53565812288,82674.53565812288,20625.855695281876,103300.39135340476,103300.39135340476,103300.39135340476,128159.76452063827,97829.72815329688,60339.81050002775,41655.46405918792,24859.373167233513,0.0,66514.83722642143,21130.467192148484,1539.0126223298591,0.0,0.8866380504439807,2.817353026711859,0.0014959162575277712,354205.5520214692,1555899.328641579,4.392645230324544,1555899.328641579,4.392645230324544,0.85,0.09584861991416853,4.296143414572793,1.2676984931016344,1.0,0.0,4.296143414572449,1.2847680886795527,1.2850650447161944,3.3439057620027315,19355.79446631934,1973.74174323743,3099.015535412006,3099.015535412006,6.655615455809491,5.0750353722086485,-0.9362008354768507,6.011236207685499,3.414146240261444,3.414146240261444,0.9754703543604126,0.0,0.0,0.0002311238738157581,1.0000534673326784,0.00023111151689939822,199.00149372747015,0.0,2.4678758713180015e-06,6.993960219315216,0.05155061433389513,7.774044726732306e-05,0.00015338342654843505,0.0006589571978706689,0.0958486199140755,0.07674115397051727,0.019107465943558232,0.0958486164095404,0.07674115397059175,0.01910746594357678,0.40376504083434644,0.40376504083434644,0.10053180552778272,0.0,4.701279997998483,4.531878415022106,5.382904756605683,4.697452738467803,4.5305135392594025,5.369151715643397,24859.373167233513,21130.467192148484,0.85,0.9894081617715282,0.6793141052368948,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520673264847206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.979250067525,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.446074362028,1539.0126223298591,0.40376504083434644,0.10053180552778272,6.112885165565336,3.414146240261444
3238.0,-30.096476033977645,5.074820849335649,35.016179548887365,24.14624037863689,5.000522646155009,-26.586789738630706,-40.12622855426741,1.490836350808147,-0.33630292210142443,-5.032691495420714,40.03161918832599,45184.011162439565,20625.742744760024,20625.742744760024,65809.75390719959,82674.07802318213,82674.07802318213,20625.742744760024,103299.82076794215,103299.82076794215,103299.82076794215,128159.04551876184,97829.42933661173,60339.51266567128,41655.46296771161,24859.224750819692,0.0,66514.6877185313,21130.341038196737,1539.0067760080065,0.0,0.8866377848083532,2.817357674438241,0.0014959162575277712,354204.3037151235,1555897.0077378557,4.392654158683571,1555897.0077378557,4.392654158683571,0.85,0.09584831939036033,4.296143414572793,1.2676978672435513,1.0,0.0,4.296143414572547,1.2847689494456387,1.2850658898046254,3.343903521661637,19355.73534487998,1973.735714528405,3099.015535412006,3099.015535412006,6.655579008582762,5.074820849335649,-0.9362760622240884,6.011096911559737,3.4142066599769207,3.4142066599769207,0.9754876171362631,0.0,0.0,0.00023111151689939822,1.0000532293142828,0.00023109921564661807,199.0019160521174,0.0,2.4590448134821696e-06,6.968933001408469,0.05155307337870861,7.773666259728359e-05,0.00015337485430211463,0.0006589203702710914,0.09584831939027805,0.07674080987506338,0.01910750951521467,0.09584838170748335,0.07674080987512925,0.01910750951523107,0.40376338031869496,0.40376338031869496,0.10053207209951058,0.0,4.700336671935645,4.531539157159841,5.3795218020111975,4.696388573319268,4.530011398530917,5.36581759315834,24859.224750819692,21130.341038196737,0.85,0.9894018323544602,0.6793087769372641,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520704039361225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.95422284962,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.43260964235,1539.0067760080065,0.40376338031869496,0.10053207209951058,6.112885165565336,3.4142066599769207
3239.0,-30.096985002376794,5.074607257831135,35.016152329394025,24.14600868886339,5.000382299511444,-26.587261916865423,-40.12665795218197,1.490659214000073,-0.33720394885898486,-5.032781627528776,40.03156627637106,45183.56322586691,20625.630980541595,20625.630980541595,65809.1942064085,82673.68165410399,82673.68165410399,20625.630980541595,103299.31263464558,103299.31263464558,103299.31263464558,128158.3941059509,97829.19148798077,60339.222643014626,41655.520938851274,24859.08147130532,0.0,66514.6024101566,21130.21925060952,1539.0012245844343,0.0,0.8866375173118991,2.817359012901679,0.0014959162575277712,354203.05901695066,1555894.724816188,4.392663149591064,1555894.724816188,4.392663149591064,0.85,0.09584801939070536,4.296143414572793,1.2676972655626013,1.0,0.0,4.296143414574277,1.284769803493207,1.2850667282444832,3.343901298809992,19355.68828608403,1973.7309158666856,3099.015535412006,3099.015535412006,6.6555429441561245,5.074607257831135,-0.9363508405845078,6.010958098415643,3.4142670045305805,3.4142670045305805,0.9755048584373087,0.0,0.0,0.00023109921564661807,1.000053017159926,0.00023108696407208703,199.00233669337942,0.0,2.4479728730919855e-06,6.937555122342687,0.0515555213515817,7.773288117309975e-05,0.00015336633447351832,0.000658883767865574,0.09584801939062415,0.07674046667682606,0.019107552713798086,0.09584805258640715,0.07674046667689109,0.01910755271381428,0.4037617192434735,0.4037617192434735,0.10053233539415188,0.0,4.699419727327779,4.531228754283916,5.376155342714128,4.6955776786697925,4.529816908302678,5.36251761775145,24859.08147130532,21130.21925060952,0.85,0.9893946866073369,0.6793029137759304,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520734676876406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.922844970555,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.419173631015,1539.0012245844343,0.4037617192434735,0.10053233539415188,6.112885165565336,3.4142670045305805
3240.0,-30.097492142247408,5.074394494567224,35.016125140053525,24.145762470457726,5.000233894522457,-26.58773325502181,-40.12709101717917,1.4904750072970445,-0.3381783428838503,-5.032877086365532,40.03151271564021,45183.1398234255,20625.531591669358,20625.531591669358,65808.67141509487,82673.2573467621,82673.2573467621,20625.531591669358,103298.78893843145,103298.78893843145,103298.78893843145,128157.72543262388,97828.92143419496,60338.95294947428,41655.52053857852,24858.93649419243,0.0,66514.45703277095,21130.096020063564,1538.995695674139,0.0,0.8866372250243474,2.81736069555389,0.0014959162575277712,354201.74076194834,1555892.413905227,4.392672973764153,1555892.413905227,4.392672973764153,0.85,0.09584772076310216,4.296143414572793,1.2676967309182512,1.0,0.0,4.296143414573554,1.2847706905123273,1.2850675997273204,3.3438989901455662,19355.63485543803,1973.7254674570859,3099.015535412006,3099.015535412006,6.655510873044801,5.074394494567224,-0.9364285369213041,6.0108230314885285,3.414327272508945,3.414327272508945,0.9755220778596986,0.0,0.0,0.00023108696407208703,1.0000528269044997,0.00023107475710796102,199.00275582500043,0.0,2.4380919598492667e-06,6.909552614212822,0.05155795944354155,7.772906762758393e-05,0.00015335789644450312,0.0006588475168827884,0.09584772076301148,0.07674012520784346,0.01910759555516802,0.09584773389675594,0.07674012520791605,0.019107595555186103,0.4037600592449599,0.4037600592449599,0.10053259481253557,0.0,4.698512394505542,4.53091354434946,5.372856708006111,4.694698743481695,4.529472409895618,5.359480083450251,24858.93649419243,21130.096020063564,0.85,0.9893889892639678,0.6792980329248461,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520765192279128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.894842462425,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.405761429618,1538.995695674139,0.4037600592449599,0.10053259481253557,6.112885165565336,3.414327272508945
3241.0,-30.09799699055728,5.074182782413746,35.016098010278604,24.145539407059573,5.000104815928737,-26.588200597745235,-40.12751590982077,1.4903084231166948,-0.3391563193148386,-5.032958512588804,40.03146007191927,45182.6908789907,20625.405458417434,20625.405458417434,65808.09633740813,82672.84971395272,82672.84971395272,20625.405458417434,103298.25517237015,103298.25517237015,103298.25517237015,128157.04611247893,97828.67541376252,60338.66493677202,41655.56719665612,24858.790940108778,0.0,66514.3581367649,21129.97229909246,1538.9898114511398,0.0,0.8866370009140261,2.817364065066411,0.0014959162575277712,354200.61629574647,1555890.1425617558,4.392680506412886,1555890.1425617558,4.392680506412886,0.85,0.0958474156977184,4.296143414572793,1.2676961352815854,1.0,0.0,4.2961434145727075,1.2847714950020885,1.2850683887190224,3.3438968962848983,19355.586179835896,1973.7205039270186,3099.015535412006,3099.015535412006,6.65547017197361,5.074182782413746,-0.9364975798736896,6.010680362287435,3.41438743435405,3.41438743435405,0.9755392669583001,0.0,0.0,0.00023107475710796102,1.0000525884127849,0.0002310626058922632,199.0031730642832,0.0,2.4292195013333387e-06,6.884408066778682,0.05156038866304288,7.77253262154698e-05,0.00015334943089249123,0.0006588111476572618,0.09584741569764653,0.07673977878558881,0.019107636912057722,0.09584745783574761,0.07673977878564636,0.019107636912072044,0.4037583996092492,0.4037583996092492,0.10053285300029871,0.0,4.697601899721576,4.530608548972452,5.369501064577491,4.693802193273939,4.529234777210888,5.355923264235628,24858.790940108778,21129.97229909246,0.85,0.989381814406078,0.6792922933434516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520795598173561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.86969791499,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.392368894132,1538.9898114511398,0.4037583996092492,0.10053285300029871,6.112885165565336,3.41438743435405
3242.0,-30.098499835195337,5.07397182678487,35.016070931329615,24.145293537899875,4.9999536344729565,-26.5886683472971,-40.12794838109983,1.4901221465748788,-0.34004632398261947,-5.033056551216582,40.03140729276852,45182.28479885911,20625.3146754651,20625.3146754651,65807.5994743242,82672.43898847279,82672.43898847279,20625.3146754651,103297.75366393788,103297.75366393788,103297.75366393788,128156.4053492969,97828.4158933137,60338.40946572173,41655.56269732441,24858.651685359022,0.0,66514.21438268342,21129.85393255517,1538.9846715998199,0.0,0.8866366926474022,2.81736433472393,0.0014959162575277712,354199.2624220629,1555887.8653776045,4.392690867672142,1555887.8653776045,4.392690867672142,0.85,0.09584711843713314,4.296143414572793,1.2676956341555345,1.0,0.0,4.296143414573171,1.2847723914989908,1.285069269810734,3.3438945629586,19355.534833230296,1973.7152680303975,3099.015535412006,3099.015535412006,6.655440877847364,5.07397182678487,-0.9365762390225223,6.010548065807392,3.4144475586786966,3.4144475586786966,0.9755564453367704,0.0,0.0,0.0002310626058922632,1.0000523799075913,0.00023105050348824156,199.00358864913804,0.0,2.4181304804533323e-06,6.852981781604743,0.05156280679352333,7.772151824028563e-05,0.00015334108765197756,0.0006587753038994728,0.09584711843703848,0.07673943964951747,0.019107678787521013,0.0958471135781511,0.07673943964959326,0.01910767878753988,0.403756740673324,0.403756740673324,0.10053310454594655,0.0,4.69672139187611,4.530313709023005,5.366255451827442,4.6930102272339695,4.528949182450162,5.353085984301913,24858.651685359022,21129.85393255517,0.85,0.9893764826824267,0.6792876563031622,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520825866796836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.838271629815,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.379005361581,1538.9846715998199,0.403756740673324,0.10053310454594655,6.112885165565336,3.4144475586786966
3243.0,-30.099000729899444,5.073762009918875,35.016043920698806,24.14507424635815,4.99983358766332,-26.589131227950023,-40.128365031536646,1.4899640857138472,-0.34113704659853283,-5.03313111934986,40.03135512476562,45181.817576987676,20625.178023919427,20625.178023919427,65806.9956009071,82672.00858626493,82672.00858626493,20625.178023919427,103297.18661018435,103297.18661018435,103297.18661018435,128155.69252339864,97828.14930202786,60338.10547469602,41655.60425259093,24858.505913214292,0.0,66514.11016580522,21129.730026232148,1538.978614038138,0.0,0.8866365017564889,2.817369991007084,0.0014959162575277712,354198.2326691085,1555885.6145642237,4.392697283777048,1555885.6145642237,4.392697283777048,0.85,0.09584680923908148,4.296143414572793,1.267694994010963,1.0,0.0,4.296143414572513,1.2847731559025872,1.2850700188413116,3.343892573436155,19355.482087646385,1973.7098894776898,3099.015535412006,3099.015535412006,6.655396782700335,5.073762009918875,-0.9366406168478107,6.010402626766686,3.4145075583680082,3.4145075583680082,0.9755735881051452,0.0,0.0,0.00023105050348824156,1.000052176997771,0.00023103844859562414,199.00400262395945,0.0,2.4084218315899942e-06,6.825467470726044,0.051565215215354926,7.771784973315118e-05,0.00015333265375509037,0.0006587390706689017,0.09584680923902174,0.0767390911259982,0.019107718113023545,0.09584690810768724,0.07673909112604603,0.01910771811303546,0.4037550827099929,0.4037550827099929,0.10053335521600104,0.0,4.695804862120212,4.530000161274359,5.362904100041078,4.691994072751299,4.528605134409872,5.349356592924039,24858.505913214292,21129.730026232148,0.85,0.9893689539988517,0.6792816962349677,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452085601540805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.81075731894,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.36566514098,1538.978614038138,0.4037550827099929,0.10053335521600104,6.112885165565336,3.4145075583680082
3244.0,-30.099499417831655,5.073552877525137,35.01601697090552,24.14482879629361,4.999679350109935,-26.589595541578444,-40.128793207090325,1.489775473856805,-0.3419330386794286,-5.033231729329739,40.031302875509574,45181.411560400695,20625.095887248477,20625.095887248477,65806.50744764917,82671.61285181536,82671.61285181536,20625.095887248477,103296.70873906383,103296.70873906383,103296.70873906383,128155.07958476842,97827.90166285135,60337.84689792689,41655.61640547162,24858.370845704594,0.0,66513.98725117621,21129.615218848903,1538.9737751852333,0.0,0.8866361784658379,2.8173687218443026,0.0014959162575277712,354196.84329348826,1555883.3602476025,4.392708150022654,1555883.3602476025,4.392708150022654,0.85,0.09584651238541733,4.296143414572793,1.267694484093227,1.0,0.0,4.29614341457367,1.284774063127521,1.2850709107872513,3.3438902121939678,19355.433091772713,1973.7048932890145,3099.015535412006,3099.015535412006,6.655370278583139,5.073552877525137,-0.9367202154615928,6.01027309298673,3.4145675499914083,3.4145675499914083,0.9755907285689738,0.0,0.0,0.00023103844859562414,1.000051947330436,0.00023102644738842224,199.00441477645947,0.0,2.3989718820675484e-06,6.798686313779433,0.051567614187236994,7.771407991691908e-05,0.00015332436867870506,0.0006587034767925497,0.09584651238531652,0.0767387538769916,0.01910775850832492,0.09584652862115127,0.07673875387707232,0.01910775850834501,0.4037534241932373,0.4037534241932373,0.10053359660700414,0.0,4.694942411718955,4.529715642892995,5.359707914955493,4.691298690650285,4.528387546836257,5.346731245427009,24858.370845704594,21129.615218848903,0.85,0.989363443197964,0.6792768472860079,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520886047227703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.78397616199,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.352347222568,1538.9737751852333,0.4037534241932373,0.10053359660700414,6.112885165565336,3.4145675499914083
3245.0,-30.099996245525194,5.073344861550138,35.01599006480307,24.144614848215156,4.999558485953269,-26.590054843052343,-40.129209263809,1.4896170834804086,-0.34289437516503085,-5.033305989555844,40.03125024849879,45180.96061255701,20624.96191699983,20624.96191699983,65805.92252955685,82671.20895580655,82671.20895580655,20624.96191699983,103296.17087280638,103296.17087280638,103296.17087280638,128154.39283517498,97827.65947405847,60337.557103748804,41655.669300344074,24858.221962368603,0.0,66513.89126271268,21129.488668013313,1538.967534427567,0.0,0.8866359908063202,2.8173727097478296,0.0014959162575277712,354195.8177980866,1555881.0896350853,4.392714457520877,1555881.0896350853,4.392714457520877,0.85,0.09584620058537176,4.296143414572793,1.2676938494434582,1.0,0.0,4.296143414573124,1.2847748288655634,1.2850716612825661,3.3438882192035333,19355.385174267616,1973.7000070633312,3099.015535412006,3099.015535412006,6.655327048645399,5.073344861550138,-0.9367838499368579,6.010128711486996,3.4146273984024953,3.4146273984024953,0.9756078281149987,0.0,0.0,0.00023102644738842224,1.0000517537591709,0.00023101449152006313,199.0048253930204,0.0,2.3882932158250407e-06,6.768422973648166,0.05157000248045282,7.771041696135201e-05,0.00015331603042707023,0.0006586676544676997,0.09584620058531464,0.07673840474059167,0.01910779584472297,0.09584625533107757,0.0767384047406374,0.019107795844734363,0.4037517667858252,0.4037517667858252,0.10053383775397813,0.0,4.694065054527016,4.52943663873441,5.356414579879981,4.690411614390825,4.528180367635684,5.343099724920705,24858.221962368603,21129.488668013313,0.85,0.9893560770582562,0.6792710478192276,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520915946855253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.75371282186,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.339056816665,1538.967534427567,0.4037517667858252,0.10053383775397813,6.112885165565336,3.4146273984024953
3246.0,-30.100490930359324,5.073137538315617,35.015963213963545,24.14436894413086,4.9994064910366784,-26.590515329050397,-40.12962926700709,1.489430889727725,-0.34372998300841573,-5.033404487108658,40.03119804593006,45180.53696694721,20624.878788142607,20624.878788142607,65805.41575508982,82670.8017098425,82670.8017098425,20624.878788142607,103295.68049798511,103295.68049798511,103295.68049798511,128153.76663080962,97827.39956843625,60337.28016197824,41655.68822939778,24858.086132824505,0.0,66513.77436222229,21129.373212900828,1538.9626017470675,0.0,0.8866356781085697,2.817372209410926,0.0014959162575277712,354194.4576013061,1555878.837337758,4.392724967732586,1555878.837337758,4.392724967732586,0.85,0.09584590144104665,4.296143414572793,1.2676933005126196,1.0,0.0,4.296143414574692,1.28477572457631,1.2850725418388473,3.343885887935471,19355.333751454742,1973.6947633957307,3099.015535412006,3099.015535412006,6.65530022436644,5.073137538315617,-0.9368616324026435,6.0099991707182605,3.4146872350459128,3.4146872350459128,0.9756249242988322,0.0,0.0,0.00023101449152006313,1.0000515307444773,0.00023100258778473842,199.00523424004453,0.0,2.379275495227012e-06,6.742866753473352,0.05157238175594805,7.770671942295172e-05,0.0001533077720971114,0.0006586321754978318,0.09584590144094775,0.07673806702682653,0.01910783441412121,0.09584589730169335,0.07673806702690572,0.01910783441414093,0.4037501104107385,0.4037501104107385,0.1005340706811727,0.0,4.693224913545237,4.529167712745561,5.353267954955186,4.689674504100253,4.527905976684281,5.340493568756415,24858.086132824505,21129.373212900828,0.85,0.9893501967987132,0.6792658723725701,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520945735066215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.72815660169,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.325787054608,1538.9626017470675,0.4037501104107385,0.1005340706811727,6.112885165565336,3.4146872350459128
3247.0,-30.10098356048628,5.072931239337627,35.01593638551126,24.14414008324968,4.999279462912066,-26.590971468566032,-40.13004106292499,1.4892673709918696,-0.34480367454943917,-5.033482626609691,40.031144996319114,45180.08644622973,20624.755877358777,20624.755877358777,65804.84232358851,82670.36022319824,82670.36022319824,20624.755877358777,103295.11610055702,103295.11610055702,103295.11610055702,128153.0523655336,97827.11531981606,60336.98626876946,41655.69894560733,24857.93626497659,0.0,66513.63521058392,21129.2458252301,1538.956390059523,0.0,0.8866354722130078,2.817377224391948,0.0014959162575277712,354193.37854088837,1555876.5484970328,4.392731888175096,1555876.5484970328,4.392731888175096,0.85,0.09584559000336898,4.296143414572793,1.267692701579072,1.0,0.0,4.296143414573114,1.2847765141057235,1.2850733162562271,3.343883833028462,19355.277512334247,1973.6890286014336,3099.015535412006,3099.015535412006,6.655260563131307,5.072931239337627,-0.936927045453368,6.009858284790995,3.4147469339727485,3.4147469339727485,0.9756419811350711,0.0,0.0,0.00023100258778473842,1.0000513169101364,0.00023099073405399666,199.00564139036916,0.0,2.368905636624314e-06,6.7134785741933065,0.05157475066158467,7.77030942960477e-05,0.00015329949348869075,0.0006585966094087834,0.09584559000331014,0.07673771949842413,0.019107870504886007,0.09584565879019592,0.07673771949847125,0.019107870504897737,0.4037484552869183,0.4037484552869183,0.10053430373740285,0.0,4.692345977878404,4.528863726439226,5.350067545315028,4.688678952060229,4.5275002013405015,5.337116962830862,24857.93626497659,21129.2458252301,0.85,0.9893436453330006,0.6792605200901799,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520975394914133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.69876842241,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.312543660248,1538.956390059523,0.4037484552869183,0.10053430373740285,6.112885165565336,3.4147469339727485
3248.0,-30.101474229506163,5.072725711810888,35.015909606388696,24.14390870779755,4.999135086577816,-26.591427577802126,-40.13045659577472,1.489088434873867,-0.34553414646217107,-5.0335749049596,40.031092776236,45179.661594367484,20624.66330320863,20624.66330320863,65804.32489757611,82669.9826946726,82669.9826946726,20624.66330320863,103294.64599788122,103294.64599788122,103294.64599788122,128152.44350550242,97826.88669310964,60336.70973579273,41655.75217479657,24857.797507621195,0.0,66513.54968241777,21129.127881478016,1538.951148815186,0.0,0.8866351912668051,2.8173760657513505,0.0014959162575277712,354192.1042346291,1555874.2954490127,4.392741331179838,1555874.2954490127,4.392741331179838,0.85,0.09584528642147616,4.296143414572793,1.2676921290205798,1.0,0.0,4.296143414572378,1.2847773756562122,1.2850741627755486,3.3438815906751915,19355.232278113297,1973.6844159945852,3099.015535412006,3099.015535412006,6.655230691015763,5.072725711810888,-0.937000595964375,6.009726307775263,3.414806596344915,3.414806596344915,0.9756590275271185,0.0,0.0,0.00023099073405399666,1.0000511128238025,0.00023097892806874418,199.00604692133516,0.0,2.358959289133656e-06,6.6852906254047815,0.05157710962087381,7.769943643062821e-05,0.00015329129762336845,0.0006585613987959523,0.09584528642138664,0.07673737901026813,0.019107907411118504,0.09584526258087525,0.0767373790103398,0.019107907411136348,0.4037467988578347,0.4037467988578347,0.1005345315361721,0.0,4.69152053746069,4.528603610337257,5.346959510769352,4.688040758497436,4.5273888609780215,5.334351381575118,24857.797507621195,21129.127881478016,0.85,0.9893371382488532,0.6792550060865313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521004931682888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.67058047362,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.299324939026,1538.951148815186,0.4037467988578347,0.1005345315361721,6.112885165565336,3.414806596344915
3249.0,-30.101963281545284,5.07252100064497,35.01588281825452,24.14366650572049,4.998992460024291,-26.591882056433953,-40.13087188415227,1.4889112349131381,-0.3464900790675074,-5.033663855882234,40.03103895550731,45179.24306612867,20624.5653399101,20624.5653399101,65803.80840603876,82669.55087435267,82669.55087435267,20624.5653399101,103294.11621426277,103294.11621426277,103294.11621426277,128151.76374967495,97826.60383476934,60336.439687768434,41655.737941112115,24857.647535412183,0.0,66513.3854765243,21129.000405100356,1538.9451815588332,0.0,0.8866349330756181,2.817378266248484,0.0014959162575277712,354190.875881464,1555871.9733433344,4.392750009359455,1555871.9733433344,4.392750009359455,0.85,0.09584497859614831,4.296143414572793,1.2676915696496147,1.0,0.0,4.296143414574335,1.2847782289873773,1.2850750011349732,3.343879369717279,19355.176314062275,1973.678709249568,3099.015535412006,3099.015535412006,6.6551990799130065,5.07252100064497,-0.9370719599702202,6.0095929606151905,3.4148661476065776,3.4148661476065776,0.9756760421733078,0.0,0.0,0.00023097892806874418,1.000050944583686,0.00023096716154285423,199.00645111734204,0.0,2.3494624551077574e-06,6.658376597775384,0.051579459083328914,7.769578087631414e-05,0.00015328314719243005,0.0006585263833757504,0.09584497859607051,0.07673703529028125,0.019107943305789257,0.09584493789131443,0.07673703529034355,0.019107943305804762,0.4037451438433419,0.4037451438433419,0.10053475859945528,0.0,4.6906855248720944,4.528319476812612,5.343900185442465,4.6871737768147455,4.527014943407266,5.331493248483071,24857.647535412183,21129.000405100356,0.85,0.9893318154623781,0.6792503906161046,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521034350983082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.64366644599,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.286129084312,1538.9451815588332,0.4037451438433419,0.10053475859945528,6.112885165565336,3.4148661476065776
3250.0,-30.10244988490815,5.072317405517278,35.01585611310883,24.14346191743391,4.998877710776437,-26.592331543158586,-40.131278860475845,1.4887593690268663,-0.3473798913722135,-5.033734182392706,40.03098779643889,45178.79908358987,20624.43141532302,20624.43141532302,65803.23049891289,82669.16105772082,82669.16105772082,20624.43141532302,103293.59247304384,103293.59247304384,103293.59247304384,128151.09811674235,97826.373963268,60336.154924363465,41655.798932116144,24857.505643698507,0.0,66513.30457581465,21128.87979714373,1538.9392525989197,0.0,0.8866347601377249,2.8173817718641985,0.0014959162575277712,354189.9047214281,1555869.766077929,4.39275582205435,1555869.766077929,4.39275582205435,0.85,0.09584466469945506,4.296143414572793,1.2676909646717833,1.0,0.0,4.29614341457206,1.2847789637236118,1.2850757209227532,3.3438774574277677,19355.130833556315,1973.6740715286378,3099.015535412006,3099.015535412006,6.655155864709487,5.072317405517278,-0.9371319037831203,6.009449309300399,3.414925602591211,3.414925602591211,0.9756930293117746,0.0,0.0,0.00023096716154285423,1.0000506897011041,0.0002309554544798983,199.0068532909847,0.0,2.3416145593383555e-06,6.636135661164899,0.05158180069788825,7.769219864268599e-05,0.00015327496290016825,0.0006584912224824469,0.09584466469940024,0.07673668664569176,0.019107978053708483,0.09584466920116178,0.07673668664573564,0.019107978053719415,0.4037434883300541,0.4037434883300541,0.1005349859573525,0.0,4.689846563192077,4.528057647274977,5.340731160046914,4.686354291020507,4.526877505794857,5.327921060247547,24857.505643698507,21128.87979714373,0.85,0.989324330200849,0.6792445417005734,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521063673446435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.62142550938,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.272949267477,1538.9392525989197,0.4037434883300541,0.1005349859573525,6.112885165565336,3.414925602591211
3251.0,-30.10293453677105,5.072114560348112,35.015829495214895,24.143229983188235,4.998736066449574,-26.59278196295588,-40.13169352021066,1.4885834926343748,-0.3481546029192941,-5.033825293079628,40.03093692751739,45178.398058230545,20624.34142029996,20624.34142029996,65802.73947853051,82668.76942287844,82668.76942287844,20624.34142029996,103293.1108431784,103293.1108431784,103293.1108431784,128150.48523454701,97826.12981920334,60335.90080991748,41655.81001031762,24857.374391368616,0.0,66513.18440168623,21128.768232663322,1538.9344132314002,0.0,0.8866344802424759,2.817381332634343,0.0014959162575277712,354188.64654952596,1555867.5713332968,4.392765229745276,1555867.5713332968,4.392765229745276,0.85,0.09584436124700156,4.296143414572793,1.2676904305769137,1.0,0.0,4.296143414572789,1.2847798106608024,1.2850765530137875,3.3438752531168374,19355.082529197054,1973.6691458548082,3099.015535412006,3099.015535412006,6.655126824834716,5.072114560348112,-0.9372039103480478,6.00931847069616,3.4149850530620984,3.4149850530620984,0.9757100151605995,0.0,0.0,0.0002309554544798983,1.0000504866082265,0.0002309437949110023,199.00725385315602,0.0,2.329785760140741e-06,6.60261284423886,0.05158413048364839,7.768854893619157e-05,0.00015326690554370674,0.000658456606923546,0.09584436124691453,0.07673634767935587,0.01910801356755866,0.09584432260828098,0.07673634767942555,0.01910801356757601,0.4037418335814164,0.4037418335814164,0.10053520485625324,0.0,4.689046532611542,4.527818189927416,5.3376679114469425,4.68567069016035,4.526688281816007,5.325241169339051,24857.374391368616,21128.768232663322,0.85,0.9893187353823686,0.6792397396791182,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521092849204933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.58790269245,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.259802204057,1538.9344132314002,0.4037418335814164,0.10053520485625324,6.112885165565336,3.4149850530620984
3252.0,-30.1034173674844,5.071912546369493,35.015802876568394,24.142992216534935,4.998597816835898,-26.593230403822048,-40.132100286986656,1.488410853173624,-0.34910227478991374,-5.033910928008476,40.030883669804346,45177.970621965425,20624.241677434275,20624.241677434275,65802.2122993997,82668.33795966538,82668.33795966538,20624.241677434275,103292.57963709965,103292.57963709965,103292.57963709965,128149.80575972435,97825.84652941741,60335.62100558082,41655.80613759621,24857.226122624696,0.0,66513.0322602209,21128.64220423099,1538.9284665842035,0.0,0.8866342369055944,2.81738381195926,0.0014959162575277712,354187.46399703296,1555865.2735265286,4.392773408658987,1555865.2735265286,4.392773408658987,0.85,0.09584405086123259,4.296143414572793,1.2676898442814126,1.0,0.0,4.296143414571408,1.2847806423583765,1.2850773699226883,3.34387308847266,19355.026479783704,1973.6634304052561,3099.015535412006,3099.015535412006,6.6550946394956805,5.071912546369493,-0.9372724490879705,6.009184995457463,3.4150443904452623,3.4150443904452623,0.9757269686986464,0.0,0.0,0.0002309437949110023,1.0000502970921086,0.00023093217969388942,199.00765291157302,0.0,2.3203387871014384e-06,6.575840122645476,0.051586450822435494,7.768496885508985e-05,0.00015325882605591245,0.0006584218962852654,0.0958440508611609,0.07673600360482473,0.01910804725633617,0.09584401029234967,0.07673600360488213,0.01910804725635046,0.403740180627192,0.403740180627192,0.1005354212923988,0.0,4.688232021565739,4.527550424634285,5.334645981703943,4.6848086532185675,4.526317627909293,5.3223949776322,24857.226122624696,21128.64220423099,0.85,0.9893130723909829,0.6792348670139456,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521121908066763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.56112997086,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.246678015572,1538.9284665842035,0.403740180627192,0.1005354212923988,6.112885165565336,3.4150443904452623
3253.0,-30.103898171737836,5.071711625122957,35.0157763443938,24.142782075237506,4.99848427513907,-26.593674549751125,-40.13250265326349,1.488260653152447,-0.350089871751436,-5.033980194347324,40.030832951171945,45177.53295234316,20624.11054958433,20624.11054958433,65801.6435019275,82667.9189722646,82667.9189722646,20624.11054958433,103292.02952184892,103292.02952184892,103292.02952184892,128149.11576010985,97825.58551230257,60335.34070452192,41655.82756420072,24857.086238260927,0.0,66512.91380246164,21128.523302521786,1538.9226250033978,0.0,0.8866340677723072,2.817388729948357,0.0014959162575277712,354186.5074844426,1555863.0852709094,4.392779093481559,1555863.0852709094,4.392779093481559,0.85,0.09584373512070579,4.296143414572793,1.2676892535900701,1.0,0.0,4.296143414572414,1.284781368991777,1.2850780818001177,3.343871197279394,19354.97483705994,1973.6581643129857,3099.015535412006,3099.015535412006,6.655052326752021,5.071711625122957,-0.9373309090690745,6.009042534192031,3.4151036404956256,3.4151036404956256,0.9757438972844644,0.0,0.0,0.00023093217969388942,1.0000500861856734,0.00023092061376115276,199.00805029653046,0.0,2.3115170956940004e-06,6.550839449196797,0.051588762339531184,7.768142765421406e-05,0.00015325075203967536,0.0006583872091535793,0.09584373512065586,0.07673565545557173,0.01910807966508412,0.0958437955008131,0.07673565545561171,0.019108079665094077,0.4037385272315114,0.4037385272315114,0.1005356362228518,0.0,4.68739054439834,4.527272452606724,5.331529610664518,4.683890322595914,4.526029744931066,5.3189321579415605,24857.086238260927,21128.523302521786,0.85,0.9893062826469072,0.679229496493223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452115085784619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.53612929741,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.233574155722,1538.9226250033978,0.4037385272315114,0.1005356362228518,6.112885165565336,3.4151036404956256
3254.0,-30.104377046711978,5.071511421449842,35.01574988711863,24.14255003621804,4.998342453503915,-26.59411978725035,-40.13290893109513,1.4880851940421274,-0.35083477107025374,-5.034070813493261,40.03078206840748,45177.12153217421,20624.024440773755,20624.024440773755,65801.14597294797,82667.52780672749,82667.52780672749,20624.024440773755,103291.55224750124,103291.55224750124,103291.55224750124,128148.50675047695,97825.33927395269,60335.073638438735,41655.850706126614,24856.95450297571,0.0,66512.80520910233,21128.411327529353,1538.9177465077778,0.0,0.8866337904299337,2.817387955538668,0.0014959162575277712,354185.2561097723,1555860.8899361487,4.392788415376449,1555860.8899361487,4.392788415376449,0.85,0.09584342895936088,4.296143414572793,1.2676887129014363,1.0,0.0,4.296143414571876,1.284782213688533,1.2850789118314732,3.3438689988078383,19354.92611834243,1973.6531963863738,3099.015535412006,3099.015535412006,6.655024540892418,5.071511421449842,-0.9374017853461245,6.008913206795967,3.4151628834968695,3.4151628834968695,0.9757608238562484,0.0,0.0,0.00023092061376115276,1.0000498854005724,0.0002309090947684644,199.00844608833086,0.0,2.301713723784534e-06,6.523056693205369,0.05159106405325497,7.76778521794092e-05,0.00015324276158174357,0.0006583528810003562,0.0958434289592716,0.07673531629385652,0.01910811266541508,0.09584343534459064,0.076735316293928,0.01910811266543288,0.40373687268494696,0.40373687268494696,0.10053584220469228,0.0,4.686594580896724,4.527020933534118,5.32853567387815,4.683236042423005,4.525843708528328,5.316387122998378,24856.95450297571,21128.411327529353,0.85,0.9893004176576669,0.6792244198714339,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521179686231818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.50834654142,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.220494798263,1538.9177465077778,0.40373687268494696,0.10053584220469228,6.112885165565336,3.4151628834968695
3255.0,-30.104853940968876,5.071312170679439,35.01572345498812,24.142331128846877,4.998217521220611,-26.594561552691754,-40.1333109132014,1.4879251329434775,-0.35171103040443086,-5.034146780556004,40.03072988623913,45176.70019604878,20623.91009244833,20623.91009244833,65800.61028849712,82667.1201144233,82667.1201144233,20623.91009244833,103291.03020687163,103291.03020687163,103291.03020687163,128147.83863701505,97825.0829499739,60334.80308251176,41655.866519402385,24856.80843014342,0.0,66512.6749495458,21128.287165621907,1538.9117052987058,0.0,0.8866335924562481,2.8173906238583326,0.0014959162575277712,354184.2070707987,1555858.6385410922,4.392795069572619,1555858.6385410922,4.392795069572619,0.85,0.09584311241823384,4.296143414572793,1.267688105176203,1.0,0.0,4.296143414572596,1.2847829862560347,1.2850796697772096,3.343866988067856,19354.875404164402,1973.6480249794174,3099.015535412006,3099.015535412006,6.654987642618071,5.071312170679439,-0.9374636939408632,6.008775864620302,3.4152220080973517,3.4152220080973517,0.9757777165992433,0.0,0.0,0.0002309090947684644,1.0000496792545674,0.00023089762394662536,199.0088402444435,0.0,2.292376835412198e-06,6.49659595155817,0.05159335643009038,7.76743146591631e-05,0.0001532347801093013,0.0006583185914500847,0.095843112418179,0.07673496911602985,0.019108143302149154,0.09584312847098603,0.07673496911607376,0.019108143302160086,0.40373521863717343,0.40373521863717343,0.10053604637774007,0.0,4.685792199306832,4.526767080792695,5.325518925205586,4.682435750151569,4.525608194760082,5.313307141404266,24856.80843014342,21128.287165621907,0.85,0.989294301250268,0.6792194154019253,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521208399049117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.481885799774,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.20743806389,1538.9117052987058,0.40373521863717343,0.10053604637774007,6.112885165565336,3.4152220080973517
