time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3256.0,-30.105328953693267,5.071113956142459,35.0156971376541,24.14212612146514,4.998103819397523,-26.595000501464977,-40.133708669431485,1.487775367169336,-0.352572130677288,-5.034216867585773,40.0306803656455,45176.26890887558,20623.785744437635,20623.785744437635,65800.05465331321,82666.72421985453,82666.72421985453,20623.785744437635,103290.50996429217,103290.50996429217,103290.50996429217,128147.18595057793,97824.8424631297,60334.52664414218,41655.90646554169,24856.67598628576,0.0,66512.58245182745,21128.174588342896,1538.9063119009784,0.0,0.8866334147979887,2.8173937795768276,0.0014959162575277712,354183.23923212185,1555856.5019817206,4.392801040938178,1555856.5019817206,4.392801040938178,0.85,0.09584279596257995,4.296143414572793,1.2676875078910963,1.0,0.0,4.296143414573206,1.284783710562379,1.2850803795125192,3.3438651029380453,19354.827823393032,1973.643173091018,3099.015535412006,3099.015535412006,6.65494751761409,5.071113956142459,-0.9375217390054793,6.008635695147938,3.41528108648403,3.41528108648403,0.9757945961382942,0.0,0.0,0.00023089762394662536,1.0000494834388407,0.00023088619890352275,199.00923284682855,0.0,2.2827949508391798e-06,6.469440890678236,0.05159563922504122,7.767081447404846e-05,0.0001532268094725769,0.0006582843484516113,0.09584279596252021,0.07673462274459639,0.01910817321792382,0.09584288071890804,0.07673462274464422,0.01910817321793573,0.4037335646791773,0.4037335646791773,0.10053624572387475,0.0,4.684989857655125,4.526526239672137,5.322450028636865,4.681644736908481,4.525430505679822,5.310040909987777,24856.67598628576,21128.174588342896,0.85,0.989287323206398,0.6792138756842744,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452123699321259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.45473073889,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.194405047387,1538.9063119009784,0.4037335646791773,0.10053624572387475,6.112885165565336,3.41528108648403
3257.0,-30.10580170292519,5.07091641593239,35.0156708726199,24.141888983454578,4.997960701766477,-26.59544035459178,-40.134110337216384,1.487599353433098,-0.3533508803719201,-5.034307585116604,40.03062925430334,45175.8652970626,20623.704825208224,20623.704825208224,65799.57012227082,82666.31638471383,82666.31638471383,20623.704825208224,103290.02120992207,103290.02120992207,103290.02120992207,128146.56387233085,97824.5763577639,60334.26409109939,41655.90251851612,24856.542662408785,0.0,66512.4451809249,21128.061263047468,1538.9013424545874,0.0,0.8866331377808685,2.8173934397933786,0.0014959162575277712,354181.98650791164,1555854.2967920424,4.392810351910113,1555854.2967920424,4.392810351910113,0.85,0.09584248675781629,4.296143414572793,1.267686975994148,1.0,0.0,4.296143414574045,1.2847845575657912,1.2850812120320296,3.3438628984710506,19354.77517394931,1973.6378043418815,3099.015535412006,3099.015535412006,6.654921406344728,5.07091641593239,-0.9375918014132933,6.008508217345684,3.415340145383173,3.415340145383173,0.975811470109478,0.0,0.0,0.00023088619890352275,1.0000492478297824,0.000230874828819252,199.00962357977465,0.0,2.2736890630929358e-06,6.44363480480538,0.051597912914104316,7.766728001591859e-05,0.00015321891888760416,0.0006582504493669435,0.09584248675773327,0.07673428357977473,0.019108203177958548,0.09584252971887113,0.07673428357984119,0.019108203177975094,0.40373191141313963,0.40373191141313963,0.10053643603367413,0.0,4.684218177808134,4.526287151989379,5.319528395067664,4.680956704744688,4.525159467665276,5.307668872850513,24856.542662408785,21128.061263047468,0.85,0.989282080117263,0.6792092092566547,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521265474667968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.42892465302,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.181393827776,1538.9013424545874,0.40373191141313963,0.10053643603367413,6.112885165565336,3.415340145383173
3258.0,-30.106272580290284,5.070719642089916,35.01564456633468,24.141661694180243,4.997821411046779,-26.595878139849912,-40.13450407711787,1.4874269706063696,-0.3540374734133138,-5.03439227200038,40.03057552271615,45175.43543741887,20623.61286109697,20623.61286109697,65799.04829851585,82665.93468627607,82665.93468627607,20623.61286109697,103289.54754737305,103289.54754737305,103289.54754737305,128145.93821126134,97824.33723700164,60333.97625320867,41655.95664865886,24856.390663888287,0.0,66512.34731254715,21127.932064305045,1538.8951645719603,0.0,0.8866329009888688,2.8173925905205066,0.0014959162575277712,354180.8170644321,1555851.97855491,4.392818310856942,1555851.97855491,4.392818310856942,0.8500000000000001,0.09584217010417662,4.296143414572793,1.2676863858522847,1.0,0.0,4.2961434145731,1.2847853874709891,1.2850820275199726,3.3438607385078165,19354.727863459808,1973.6329800145625,3099.015535412006,3099.015535412006,6.654891731078437,5.070719642089916,-0.937658107408402,6.008377749498318,3.4153990773467067,3.4153990773467067,0.9758283078133447,0.0,0.0,0.000230874828819252,1.0000490530161974,0.00023086350426803774,199.01001276694737,0.0,2.2627561907918884e-06,6.412651044704212,0.05160017567029511,7.766381546317915e-05,0.00015321101335607286,0.0006582164860697166,0.0958421701041032,0.07673393852207872,0.019108231582024494,0.0958420904743134,0.07673393852213749,0.01910823158203913,0.40373025864648315,0.40373025864648315,0.10053662600242952,0.0,4.683478166947339,4.526070799519289,5.316674481801783,4.680354798587075,4.525045445795058,5.305097354576333,24856.390663888287,21127.932064305045,0.85,0.9892756902612465,0.6792037458118216,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452129382051178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.397940892915,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.168412119705,1538.8951645719603,0.40373025864648315,0.10053662600242952,6.112885165565336,3.4153990773467067
3259.0,-30.106741417296035,5.070523960062872,35.01561832838117,24.14145584860819,4.997712610793381,-26.596311039381387,-40.13489711852742,1.4872822328787967,-0.3550016371949596,-5.034456846395514,40.03052490044114,45175.01174873123,20623.481843245172,20623.481843245172,65798.49359197641,82665.51381692763,82665.51381692763,20623.481843245172,103288.9956601728,103288.9956601728,103288.9956601728,128145.24460483438,97824.0712333157,60333.706824864974,41655.96045383414,24856.248944661587,0.0,66512.20939849573,21127.81160296235,1538.889108812294,0.0,0.8866327554120618,2.8173977484318304,0.0014959162575277712,354179.9253568911,1555849.7944707335,4.392823203920928,1555849.7944707335,4.392823203920928,0.85,0.09584184797581413,4.296143414572793,1.267685800106265,1.0,0.0,4.296143414571142,1.284786087956108,1.2850827136164407,3.3438589153835556,19354.675234133632,1973.6276133168446,3099.015535412006,3099.015535412006,6.654849453829321,5.070523960062872,-0.9377121210458688,6.008236081108741,3.415457911264114,3.415457911264114,0.9758451175040326,0.0,0.0,0.00023086350426803774,1.000048840647375,0.00023085222929571095,199.01040026906836,0.0,2.2536990817290663e-06,6.386983197620174,0.05160242936937684,7.766035719903561e-05,0.00015320314706900214,0.0006581826913723206,0.09584184797577061,0.0767335888553637,0.019108259120406916,0.09584187304763474,0.07673358885539854,0.01910825912041559,0.40372860749920947,0.40372860749920947,0.10053681785895908,0.0,4.682698624043894,4.525831884804404,5.313712698421853,4.679455209200569,4.524754268787092,5.301742554730936,24856.248944661587,21127.81160296235,0.85,0.9892694016185326,0.6791987840619369,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452132205422435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.37227304583,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.155452153062,1538.889108812294,0.40372860749920947,0.10053681785895908,6.112885165565336,3.415457911264114
3260.0,-30.107208365798677,5.0703290322708945,35.01559218226119,24.141237988974922,4.997579870573854,-26.59674463320383,-40.13529400164259,1.487116137979029,-0.35564579949789277,-5.034540516919517,40.03047509935825,45174.6138631025,20623.391335037377,20623.391335037377,65798.00519813987,82665.14447577373,82665.14447577373,20623.391335037377,103288.53581081111,103288.53581081111,103288.53581081111,128144.65610736847,97823.84560632306,60333.45209274418,41655.99279286542,24856.120296557358,0.0,66512.11308942278,21127.702252073752,1538.8842484934455,0.0,0.8866325095530021,2.817396458957681,0.0014959162575277712,354178.7699536108,1555847.6458189257,4.392831467630614,1555847.6458189257,4.392831467630614,0.8499999999999999,0.09584153630704954,4.296143414572793,1.2676852434827017,1.0,0.0,4.2961434145717705,1.2847868882511093,1.28508349960952,3.3438568324905873,19354.630593411657,1973.6230612300487,3099.015535412006,3099.015535412006,6.6548202483585,5.0703290322708945,-0.9377771843178992,6.008106216588794,3.4155167465894394,3.4155167465894394,0.9758619275969826,0.0,0.0,0.00023085222929571095,1.0000486440961127,0.00023084100024390835,199.01078621163273,0.0,2.243836755777658e-06,6.3590333658738825,0.051604673206132615,7.765686527723635e-05,0.0001531953640184746,0.0006581492542710515,0.09584153630697304,0.07673324861019092,0.019108287696782127,0.0958414999059935,0.07673324861025216,0.019108287696797382,0.4037269561344308,0.4037269561344308,0.10053700277897888,0.0,4.681970112925285,4.525633861121378,5.310842900490286,4.678894717421599,4.5246837424155615,5.299204193914477,24856.120296557358,21127.702252073752,0.85,0.989263491142992,0.6791937853841316,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521350165701588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.344323214085,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.142517365703,1538.8842484934455,0.4037269561344308,0.10053700277897888,6.112885165565336,3.4155167465894394
3261.0,-30.10767373613198,5.070134887822294,35.01556603721286,24.14100965196269,4.99744642570758,-26.597176876768266,-40.13568690335376,1.4869495663439625,-0.35645581964297435,-5.034621807919251,40.03042283832676,45174.20558084036,20623.297333832026,20623.297333832026,65797.50291467238,82664.73312742065,82664.73312742065,20623.297333832026,103288.03046125268,103288.03046125268,103288.03046125268,128144.00595136959,97823.57698925771,60333.18607230188,41655.98990772869,24855.975490116904,0.0,66511.96539784559,21127.579166599367,1538.8784010781253,0.0,0.8866322847338483,2.8173976328098456,0.0014959162575277712,354177.64741192793,1555845.3910358367,4.392839024158698,1555845.3910358367,4.392839024158698,0.85,0.09584121946319216,4.296143414572793,1.2676846940023823,1.0,0.0,4.296143414573352,1.2847876906824842,1.285084287798449,3.343854744039978,19354.577447023486,1973.617641806681,3099.015535412006,3099.015535412006,6.654789915756331,5.070134887822294,-0.9378406245939415,6.007975512416236,3.4155754833056307,3.4155754833056307,0.9758787095158945,0.0,0.0,0.00023084100024390835,1.0000484798724256,0.00023082980964418475,199.01117085112313,0.0,2.2347024276466952e-06,6.333146679950734,0.05160690790856026,7.765340852826117e-05,0.00015318759171564718,0.0006581158633434433,0.09584121946312926,0.076732904598888,0.01910831486424126,0.09584115135944465,0.07673290459893836,0.0191083148642538,0.40372530691709435,0.40372530691709435,0.10053718575571916,0.0,4.681240652489123,4.525420735834132,5.308029242833186,4.678165988276305,4.524414705409015,5.296619636339301,24855.975490116904,21127.579166599367,0.85,0.9892581360526695,0.6791891550734962,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521378164047496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.31843652816,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.129604783457,1538.8784010781253,0.40372530691709435,0.10053718575571916,6.112885165565336,3.4155754833056307
3262.0,-30.10813687626289,5.069941953296129,35.01554001105635,24.14082249104979,4.99735175785299,-26.597603235077003,-40.136071388237156,1.4868181166671133,-0.35737337399206126,-5.034676911819033,40.03037401118374,45173.77025927501,20623.152143139785,20623.152143139785,65796.92240241478,82664.33196757326,82664.33196757326,20623.152143139785,103287.48411071305,103287.48411071305,103287.48411071305,128143.32429794966,97823.3343448312,60332.908605331366,41656.02859944425,24855.840187236605,0.0,66511.86878668086,21127.464159151114,1538.8724958225205,0.0,0.8866321809078912,2.81740328341783,0.0014959162575277712,354176.88648765057,1555843.284408839,4.392842513914549,1555843.284408839,4.392842513914549,0.85,0.0958408937635823,4.296143414572793,1.267684070891701,1.0,0.0,4.296143414573635,1.2847883287301196,1.285084911615079,3.3438530834251012,19354.529439370428,1973.6127463884638,3099.015535412006,3099.015535412006,6.654743065170853,5.069941953296129,-0.9378881029760588,6.007830056272188,3.415634131450754,3.415634131450754,0.9758954661287869,0.0,0.0,0.00023082980964418475,1.0000482477194674,0.00023081867316959384,199.01155364860276,0.0,2.227054353519092e-06,6.311472037873107,0.051609134962913784,7.765002596825064e-05,0.00015317978367593413,0.0006580823188850494,0.09584089376354593,0.07673255353234776,0.019108340231198166,0.09584096457723115,0.07673255353237689,0.01910834023120542,0.40372365836953183,0.40372365836953183,0.1005373686704805,0.0,4.680474676449705,4.525203446401008,5.305048767633082,4.677303537826958,4.524230218289517,5.293021970324219,24855.840187236605,21127.464159151114,0.85,0.9892508450400171,0.6791835966022526,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521406067868614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.296761886086,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.116708252252,1538.8724958225205,0.40372365836953183,0.1005373686704805,6.112885165565336,3.415634131450754
3263.0,-30.108597993739572,5.06974954534965,35.015514060314565,24.140585876908176,4.99720381597073,-26.59803310044903,-40.13646013392133,1.4866389226801608,-0.3579911842271599,-5.0347716229202355,40.030324155462544,45173.363173205646,20623.0889535776,20623.0889535776,65796.45212678325,82663.94743193878,82663.94743193878,20623.0889535776,103287.03638551637,103287.03638551637,103287.03638551637,128142.75198575198,97823.08444799333,60332.63555824806,41656.054321939184,24855.71560023561,0.0,66511.76992217479,21127.358260200268,1538.8681206100819,0.0,0.8866318789869246,2.817400356791425,0.0014959162575277712,354175.57863446034,1555841.133406483,4.392852661962459,1555841.133406483,4.392852661962459,0.85,0.09584058598012073,4.296143414572793,1.2676835021795707,1.0,0.0,4.296143414573637,1.2847891900212205,1.285085758796235,3.343850841788165,19354.479996814236,1973.6077046508478,3099.015535412006,3099.015535412006,6.654722674965815,5.06974954534965,-0.9379588746582481,6.007708420007898,3.415692821015065,3.415692821015065,0.975912234575733,0.0,0.0,0.00023081867316959384,1.0000480371858989,0.0002308075858226868,199.01193477559778,0.0,2.2162871105064163e-06,6.280957671175184,0.05161135125002429,7.76466060617404e-05,0.00015317206710785343,0.0006580491674019064,0.0958405859800271,0.07673221864822323,0.019108367331803867,0.09584055989668804,0.0767322186482982,0.01910836733182253,0.4037220099630801,0.4037220099630801,0.10053753953962266,0.0,4.679772257822378,4.525010200756469,5.302291182235308,4.676780438693072,4.5240583431674395,5.291080225565281,24855.71560023561,21127.358260200268,0.85,0.9892452449208834,0.679178485643411,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452143383806748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.26624751939,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.103840887092,1538.8681206100819,0.4037220099630801,0.10053753953962266,6.112885165565336,3.415692821015065
3264.0,-30.10905723321005,5.0695579794879855,35.01548805858015,24.140367179084592,4.997075447510093,-26.598459317682355,-40.13684828588737,1.486477531982348,-0.35872096618527394,-5.034847129762909,40.03027076871536,45172.96230436051,20622.987903399688,20622.987903399688,65795.9502077602,82663.55565692576,82663.55565692576,20622.987903399688,103286.54356032544,103286.54356032544,103286.54356032544,128142.10461145194,97822.8349568425,60332.376415994775,41656.06504538636,24855.56105112649,0.0,66511.62609651286,21127.226893457515,1538.8615815605629,0.0,0.8866316877200362,2.8174011494562823,0.0014959162575277712,354174.5359730759,1555838.830062113,4.392859090751761,1555838.830062113,4.392859090751761,0.85,0.0958402626501742,4.296143414572793,1.267682957644575,1.0,0.0,4.296143414571441,1.2847899679255794,1.2850865226345043,3.343848817180089,19354.430634523982,1973.6026710980798,3099.015535412006,3099.015535412006,6.654690067779188,5.0695579794879855,-0.9380180656207759,6.007576045108761,3.4157513478733708,3.4157513478733708,0.9759289565352488,0.0,0.0,0.0002308075858226868,1.0000478417192422,0.000230796544119221,199.01231435164763,0.0,2.2065143594971694e-06,6.253261694814978,0.05161355776438379,7.764319151727429e-05,0.0001531643943054125,0.0006580162039422284,0.09584026265011968,0.07673187108253172,0.019108391567587955,0.09584015893463799,0.07673187108257538,0.01910839156759882,0.4037203629833139,0.4037203629833139,0.10053771230726735,0.0,4.67907219650391,4.524817323139644,5.2995440061650925,4.676126163577635,4.523903208093145,5.288411378795217,24855.56105112649,21127.226893457515,0.85,0.9892398377433417,0.6791739272591455,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521461487087428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.23855154303,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.090998604433,1538.8615815605629,0.4037203629833139,0.10053771230726735,6.112885165565336,3.4157513478733708
3265.0,-30.109514789809566,5.069367415143222,35.015462131722295,24.14016657220202,4.996965493921135,-26.598882178583306,-40.137232177052624,1.4863328826948443,-0.3595231432257151,-5.0349123402992735,40.03022094617419,45172.55022265657,20622.867721371676,20622.867721371676,65795.41794402825,82663.1624539698,82663.1624539698,20622.867721371676,103286.03017534147,103286.03017534147,103286.03017534147,128141.45396015717,97822.59126527613,60332.11334576221,41656.086577237686,24855.42378481571,0.0,66511.51036205339,21127.110217093352,1538.855796921584,0.0,0.886631536001292,2.81740409912242,0.0014959162575277712,354173.63549360464,1555836.6804959462,4.3928641902653425,1555836.6804959462,4.3928641902653425,0.85,0.09583993956249809,4.296143414572793,1.267682370799594,1.0,0.0,4.296143414572903,1.2847906674177232,1.2850872081010885,3.3438469966531836,19354.38241969235,1973.5977545535275,3099.015535412006,3099.015535412006,6.654651287067496,5.069367415143222,-0.9380708037178938,6.0074382188611155,3.4158098080806845,3.4158098080806845,0.9759456594516241,0.0,0.0,0.000230796544119221,1.0000476665793996,0.00023078554336179404,199.0126925380229,0.0,2.1974349611144985e-06,6.227530679798488,0.0516157551993449,7.763981459130841e-05,0.00015315672952791258,0.000657983274958848,0.09583993956244667,0.07673152370261008,0.019108415859836594,0.09583988260697618,0.07673152370265124,0.019108415859846843,0.4037187170383926,0.4037187170383926,0.100537885386823,0.0,4.678360853758591,4.524626851291657,5.296730448273081,4.675389197073571,4.5237418056332785,5.285351984364183,24855.42378481571,21127.110217093352,0.85,0.989233556505827,0.6791689134220703,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521489023600407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.21282052801,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.078178573918,1538.855796921584,0.4037187170383926,0.100537885386823,6.112885165565336,3.4158098080806845
3266.0,-30.10997037010908,5.069177555787424,35.01543626665999,24.1399431595579,4.996833162546584,-26.599305498540428,-40.137616138067074,1.486168290977905,-0.36023171208984195,-5.034994302772748,40.030170892368446,45172.14748591856,20622.783122695797,20622.783122695797,65794.93060861436,82662.76753379588,82662.76753379588,20622.783122695797,103285.55065649167,103285.55065649167,103285.55065649167,128140.84286183243,97822.33534140777,60331.84901934898,41656.09591339866,24855.292205340753,0.0,66511.38811873941,21126.99837453964,1538.8507244433415,0.0,0.8866312997586796,2.8174038580513834,0.0014959162575277712,354172.50369247724,1555834.5209542552,4.39287213076587,1555834.5209542552,4.39287213076587,0.85,0.09583962442738027,4.296143414572793,1.2676817894494166,1.0,0.0,4.296143414570798,1.284791460119885,1.285087986851798,3.3438449335364635,19354.331784676913,1973.592591218909,3099.015535412006,3099.015535412006,6.654623988502867,5.069177555787424,-0.9381332369559265,6.0073107927433504,3.4158682511358274,3.4158682511358274,0.9759623574673792,0.0,0.0,0.00023078554336179404,1.0000474608683816,0.00023077459059932378,199.01306909217914,0.0,2.1892903554959837e-06,6.204448867475618,0.0516179444897004,7.76364371867342e-05,0.00015314910617505984,0.0006579505239416928,0.09583962442730841,0.07673118357528166,0.01910844085202674,0.09583953295629827,0.0767311835753392,0.01910844085204107,0.40371707193871226,0.40371707193871226,0.10053805285729284,0.0,4.677672792883186,4.524440337231454,5.294018111363698,4.674762590682917,4.523539484368484,5.283012512070002,24855.292205340753,21126.99837453964,0.85,0.9892280475511052,0.6791641065327793,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452151645930578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.189738715686,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.065376948933,1538.8507244433415,0.40371707193871226,0.10053805285729284,6.112885165565336,3.4158682511358274
3267.0,-30.110424153069594,5.06898858076619,35.015410422421716,24.13972819866615,4.996713755144686,-26.599725908053863,-40.137995838280744,1.4860155101289771,-0.36106848283299087,-5.03506495885777,40.0301197687802,45171.73434884233,20622.67700254812,20622.67700254812,65794.41135139044,82662.35323346277,82662.35323346277,20622.67700254812,103285.03023601089,103285.03023601089,103285.03023601089,128140.17933889125,97822.06484527064,60331.57915309114,41656.095213532775,24855.149102880354,0.0,66511.24431641313,21126.8767374483,1538.8447274467032,0.0,0.886631125006045,2.8174066273280225,0.0014959162575277712,354171.5280209707,1555832.3152597721,4.392878004489537,1555832.3152597721,4.392878004489537,0.85,0.0958393014765747,4.296143414572793,1.267681240518578,1.0,0.0,4.296143414571807,1.2847921974707142,1.2850887103000492,3.3438430144815072,19354.278266510875,1973.5871338847492,3099.015535412006,3099.015535412006,6.654589745322586,5.06898858076619,-0.9381887057702301,6.00717728653642,3.4159265892554007,3.4159265892554007,0.975979025501543,0.0,0.0,0.00023077459059932378,1.0000472737991988,0.00023076368152338106,199.0134441620187,0.0,2.1797428742438963e-06,6.177391305607202,0.05162012423257464,7.763309739467066e-05,0.00015314149320465312,0.0006579178175290146,0.09583930147652014,0.07673083725437997,0.019108464222140173,0.09583923477606479,0.07673083725442364,0.01910846422215105,0.4037154276283492,0.4037154276283492,0.10053822010552839,0.0,4.676964837979938,4.524232008637227,5.291293666396939,4.673996476024797,4.523265252054955,5.280261240745006,24855.149102880354,21126.8767374483,0.85,0.9892223792775173,0.6791593633994786,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521543776607975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.16268115382,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.052599663939,1538.8447274467032,0.4037154276283492,0.10053822010552839,6.112885165565336,3.4159265892554007
3268.0,-30.110875739394455,5.068800456173341,35.01538464014251,24.13951844153928,4.9965943815378315,-26.600144337009848,-40.13837525909764,1.4858629791531601,-0.3618045101650864,-5.035136817620082,40.030069884979866,45171.32998775842,20622.574951141785,20622.574951141785,65793.9049389002,82661.96131363056,82661.96131363056,20622.574951141785,103284.53626477234,103284.53626477234,103284.53626477234,128139.55028692361,97821.81579779713,60331.317013864704,41656.10975992491,24855.014022151267,0.0,66511.12378207617,21126.761918828575,1538.8392208739926,0.0,0.886630939631316,2.817407928730757,0.0014959162575277712,354170.53574417013,1555830.163057424,4.392884235241,1555830.163057424,4.392884235241,0.85,0.09583898048340328,4.296143414572793,1.2676806459808727,1.0,0.0,4.296143414573468,1.284792933563203,1.285089432545785,3.3438410987037486,19354.22899200301,1973.5821092832934,3099.015535412006,3099.015535412006,6.654556815056453,5.068800456173341,-0.9382446012032624,6.007045057376604,3.415984877716974,3.415984877716974,0.9759956793477069,0.0,0.0,0.00023076368152338106,1.0000470451291805,0.00023075282572688596,199.01381741749032,0.0,2.1710527759855382e-06,6.152763567143015,0.05162229528535063,7.762976019282718e-05,0.00015313392133055388,0.0006578852876719672,0.0958389804833481,0.07673049288390675,0.019108487599441355,0.09583891605842615,0.07673049288395092,0.019108487599452356,0.4037137825016822,0.4037137825016822,0.10053838463319643,0.0,4.676266091241871,4.524032134132142,5.288581527401448,4.673332307454984,4.523096922566651,5.277596030760947,24855.014022151267,21126.761918828575,0.85,0.9892165580373301,0.6791545146006309,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521570986236538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.13805341536,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.039843199627,1538.8392208739926,0.4037137825016822,0.10053838463319643,6.112885165565336,3.415984877716974
3269.0,-30.1113254762969,5.068613458669247,35.015358995339774,24.139330896455817,4.996500541056423,-26.60055854777187,-40.13875024449078,1.485733612531305,-0.3626917366344742,-5.035191353143487,40.03002232468536,45170.91461017369,20622.439700491337,20622.439700491337,65793.35431066503,82661.55504505013,82661.55504505013,20622.439700491337,103283.99474554147,103283.99474554147,103283.99474554147,128138.88024119414,97821.56263176807,60331.05419031568,41656.12049050266,24854.88549565268,0.0,66511.00598615535,21126.65267130478,1538.8336891256158,0.0,0.8866308341085565,2.8174132465933805,0.0014959162575277712,354169.7826804054,1555828.1111032367,4.39288778203639,1555828.1111032367,4.39288778203639,0.85,0.09583865296826027,4.296143414572793,1.267680035508238,1.0,0.0,4.296143414572769,1.2847935611796164,1.2850900463588535,3.343839465251013,19354.178902631236,1973.577001588844,3099.015535412006,3099.015535412006,6.654513171954664,5.068613458669247,-0.938289806500701,6.006903265169948,3.416043107766075,3.416043107766075,0.9760123165045929,0.0,0.0,0.00023075282572688596,1.0000468526295305,0.00023074201485674675,199.0141891455641,0.0,2.1604535015985267e-06,6.1227252235302245,0.05162445573885223,7.762646213313721e-05,0.00015312636359374876,0.0006578528185507628,0.09583865296822552,0.0767301437753024,0.019108509192923118,0.09583874103029276,0.07673014377533023,0.019108509192930043,0.4037121370959677,0.4037121370959677,0.10053854591467608,0.0,4.67553399178945,4.523821897407458,5.285743476836217,4.672499616509015,4.52287795472904,5.274287457052026,24854.88549565268,21126.65267130478,0.85,0.9892100312594927,0.6791494721877501,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452159806424766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.108015071746,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.027115615148,1538.8336891256158,0.4037121370959677,0.10053854591467608,6.112885165565336,3.416043107766075
3270.0,-30.111773237121444,5.068427021787117,35.0153334235396,24.139103188086324,4.996361546640735,-26.600975495469815,-40.1391294208355,1.4855638049890474,-0.36329269037247514,-5.035278605433628,40.029973161412165,45170.5267699019,20622.37242585555,20622.37242585555,65792.89919575745,82661.17019042913,82661.17019042913,20622.37242585555,103283.54261628467,103283.54261628467,103283.54261628467,128138.30383314431,97821.31052946618,60330.7985167484,41656.12445857531,24854.761216859642,0.0,66510.88567543495,21126.547034330695,1538.8291578488165,0.0,0.886630567681483,2.8174109696242953,0.0014959162575277712,354168.57784378796,1555825.989991852,4.392896737095845,1555825.989991852,4.392896737095845,0.85,0.09583833844916434,4.296143414572793,1.2676794920722028,1.0,0.0,4.296143414572457,1.2847943778936928,1.2850908493709305,3.3438373396495877,19354.129023719863,1973.5719153553828,3099.015535412006,3099.015535412006,6.654491463565334,5.068427021787117,-0.9383542091891304,6.006781230976247,3.4161013642792954,3.4161013642792954,0.9760289612226558,0.0,0.0,0.00023074201485674675,1.000046646932709,0.00023073125195156313,199.01455924153788,0.0,2.1515165547116226e-06,6.0973979160527385,0.051626607255406944,7.762312734504461e-05,0.00015311888751170214,0.0006578207002301115,0.09583833844908614,0.07672980686689806,0.01910853158218807,0.09583835256855192,0.07672980686696067,0.019108531582203665,0.4037104907051242,0.4037104907051242,0.1005386951524771,0.0,4.674857945030624,4.523633142079348,5.283100873916965,4.671985915061157,4.522713334823607,5.272364115654796,24854.761216859642,21126.547034330695,0.85,0.9892049779162287,0.6791448694628514,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521625031459633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.08268776427,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.014410027892,1538.8291578488165,0.4037104907051242,0.1005386951524771,6.112885165565336,3.4161013642792954
3271.0,-30.11221914863043,5.0682413838919835,35.015307808769045,24.138888960611098,4.99623666803871,-26.601389366705888,-40.13950052959842,1.4854068861141805,-0.36396197353775506,-5.035351209667381,40.02992076621184,45170.11193618754,20622.276547416022,20622.276547416022,65792.38848360356,82660.78269793162,82660.78269793162,20622.276547416022,103283.05924534764,103283.05924534764,103283.05924534764,128137.67007089547,97821.06108962598,60330.52118735123,41656.155446971934,24854.61082554783,0.0,66510.76627251976,21126.419201715653,1538.8227895269981,0.0,0.8866303876089998,2.8174113046090707,0.0014959162575277712,354167.57527955336,1555823.7294438789,4.392902789635183,1555823.7294438789,4.392902789635183,0.85,0.09583801086964211,4.296143414572793,1.267678921711631,1.0,0.0,4.296143414572512,1.2847951342141644,1.285091592037078,3.343835371232549,19354.07967158151,1973.5668828378202,3099.015535412006,3099.015535412006,6.654460525211387,5.0682413838919835,-0.9384097362538126,6.006651120145796,3.4161594782509686,3.4161594782509686,0.9760455652145624,0.0,0.0,0.00023073125195156313,1.0000464544399124,0.0002307205339583818,199.01492781017126,0.0,2.1419748312783234e-06,6.070356671842768,0.05162874923023822,7.761986363814226e-05,0.00015311138831342085,0.0006577884825988006,0.09583801086958119,0.07672945946617356,0.01910855140340763,0.09583794787966322,0.07672945946622234,0.019108551403419778,0.40370884468922447,0.40370884468922447,0.1005388447204587,0.0,4.674192224767637,4.523449851839189,5.280488223424811,4.671389236129642,4.522579569830668,5.2698992500627355,24854.61082554783,21126.419201715653,0.85,0.9891990751396137,0.6791398516009951,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521651880276703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.05564652006,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.001729036829,1538.8227895269981,0.40370884468922447,0.1005388447204587,6.112885165565336,3.4161594782509686
3272.0,-30.11266313199997,5.068056727744274,35.01528226124828,24.138692614529305,4.996131284013621,-26.601799552836145,-40.139874851424224,1.4852677048498608,-0.36473047834704175,-5.03541216964521,40.02987149545363,45169.720258892994,20622.158737725138,20622.158737725138,65791.87899661814,82660.38835592239,82660.38835592239,20622.158737725138,103282.54709364753,103282.54709364753,103282.54709364753,128137.02156979195,97820.81238836703,60330.27457940621,41656.15312106758,24854.474476144416,0.0,66510.627597212,21126.303304722755,1538.8169580869258,0.0,0.8866302555477689,2.817414307626583,0.0014959162575277712,354166.733508138,1555821.6036996644,4.3929072284365605,1555821.6036996644,4.3929072284365605,0.85,0.09583768199321552,4.296143414572793,1.267678334866651,1.0,0.0,4.296143414572654,1.284795807462849,1.2850922516699606,3.3438336190220017,19354.030465572843,1973.561865221339,3099.015535412006,3099.015535412006,6.654422510012838,5.068056727744274,-0.9384580207398674,6.0065147484841415,3.4162175225222486,3.4162175225222486,0.976062149292071,0.0,0.0,0.0002307205339583818,1.0000462537330572,0.00023070986276597574,199.01529478629695,0.0,2.1330406392495083e-06,6.045037171633107,0.05163088227087747,7.761657180255905e-05,0.00015310396215582276,0.0006577565787607401,0.09583768199318021,0.07672911099775284,0.019108570995427367,0.09583767257376295,0.07672911099778111,0.01910857099543441,0.4037071991789915,0.4037071991789915,0.1005389946079634,0.0,4.673513729462513,4.523266384584986,5.2778120866808536,4.670681691298171,4.522417386400718,5.266991426178777,24854.474476144416,21126.303304722755,0.85,0.9891934773951223,0.6791353786712189,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521678618298623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.03032701985,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.989070168362,1538.8169580869258,0.4037071991789915,0.1005389946079634,6.112885165565336,3.4162175225222486
3273.0,-30.113105256103694,5.067872860592011,35.01525680176066,24.13848778177055,4.996013009874577,-26.602209354515043,-40.14024155968798,1.4851171082859078,-0.36535840762127236,-5.03548369109243,40.0298229645432,45169.30337967657,20622.064058271488,20622.064058271488,65791.36743794805,82660.01296096212,82660.01296096212,20622.064058271488,103282.0770192336,103282.0770192336,103282.0770192336,128136.42405463467,97820.57626699973,60329.99642266378,41656.19982703995,24854.34703540106,0.0,66510.54686244101,21126.194980090902,1538.8118830112585,0.0,0.8866300669868683,2.817414224310569,0.0014959162575277712,354165.7458997103,1555819.5098776885,4.392913566288967,1555819.5098776885,4.392913566288967,0.8500000000000001,0.0958373591438719,4.296143414572793,1.2676777095580478,1.0,0.0,4.296143414573643,1.2847965340185652,1.2850929646822922,3.343831728075563,19353.983748519237,1973.5571014076404,3099.015535412006,3099.015535412006,6.6543919585513915,5.067872860592011,-0.9385122810516346,6.006385141643646,3.4162755535575093,3.4162755535575093,0.9760787295878598,0.0,0.0,0.00023070986276597574,1.000046060199429,0.00023069923671312464,199.01566022682744,0.0,2.123730502414385e-06,6.018652243842367,0.051633006001379884,7.76133470468045e-05,0.00015309651571917122,0.0006577245878009575,0.0958373591438161,0.07672876817724335,0.01910859096657275,0.09583733328160002,0.07672876817728802,0.01910859096658388,0.40370555394035956,0.40370555394035956,0.10053913915782031,0.0,4.672863643095411,4.523105505336787,5.275187883502781,4.6701252834711795,4.522326912321887,5.264554780318463,24854.34703540106,21126.194980090902,0.85,0.9891869867499302,0.6791299351830168,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521705240797718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.00394209206,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.976435063238,1538.8118830112585,0.40370555394035956,0.10053913915782031,6.112885165565336,3.4162755535575093
3274.0,-30.11354548781262,5.067689874090334,35.01523140138169,24.138281866349303,4.995901461429197,-26.60261678012082,-40.140611690562196,1.4849727537372854,-0.3661457698168533,-5.035549025735395,40.02977376721663,45168.910339390546,20621.958380201253,20621.958380201253,65790.8687195918,82659.6037738132,82659.6037738132,20621.958380201253,103281.56215401445,103281.56215401445,103281.56215401445,128135.77486320685,97820.30844329875,60329.7441850554,41656.18250915928,24854.21270919241,0.0,66510.39521835168,21126.080802813547,1538.806266047891,0.0,0.886629912367014,2.817416964720755,0.0014959162575277712,354164.84372404974,1555817.3873059675,4.392918763326477,1555817.3873059675,4.392918763326477,0.85,0.0958370315571268,4.296143414572793,1.2676771595282483,1.0,0.0,4.296143414572017,1.2847972312804705,1.285093648452037,3.3438299133717133,19353.93075909969,1973.5516979906179,3099.015535412006,3099.015535412006,6.65435785802204,5.067689874090334,-0.9385625843332441,6.006252458423578,3.4163335148461504,3.4163335148461504,0.976095289956043,0.0,0.0,0.00023069923671312464,1.0000458632122835,0.00023068865659029605,199.01602410436465,0.0,2.1147509237673314e-06,5.993204117956617,0.05163512075230365,7.76100923189396e-05,0.00015308914439418506,0.0006576929195316615,0.09583703155707844,0.0767284220613473,0.01910860949573114,0.0958370599611938,0.07672842206138603,0.019108609495740784,0.40370391016703605,0.40370391016703605,0.10053928080410415,0.0,4.672196821096634,4.522924822990262,5.272559364511665,4.669403255918553,4.52207870264175,5.261920818801116,24854.21270919241,21126.080802813547,0.85,0.9891817437500154,0.6791255741467531,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521731751902647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.97849396617,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.96382240596,1538.806266047891,0.40370391016703605,0.10053928080410415,6.112885165565336,3.4163335148461504
3275.0,-30.113983722243223,5.067507596526626,35.01520603606441,24.138072737865173,4.995776633385427,-26.603023735965568,-40.14098175158722,1.4848166471078146,-0.3666931122510846,-5.035623796056362,40.02972398769455,45168.526129933955,20621.873307644877,20621.873307644877,65790.39943757883,82659.23818220595,82659.23818220595,20621.873307644877,103281.11148985082,103281.11148985082,103281.11148985082,128135.1902643241,97820.07762037798,60329.49415281292,41656.20385285007,24854.078774473288,0.0,66510.28262732335,21125.966958302295,1538.8008933237268,0.0,0.8866297117754397,2.8174154399822164,0.0014959162575277712,354163.81125771854,1555815.2396182034,4.392925505553883,1555815.2396182034,4.392925505553883,0.85,0.09583670739281062,4.296143414572793,1.2676766226859768,1.0,0.0,4.296143414571884,1.2847979834269052,1.285094387177972,3.3438279558268076,19353.885090353622,1973.5470410745386,3099.015535412006,3099.015535412006,6.654330406544171,5.067507596526626,-0.9386182562367242,6.0061258527633505,3.4163914353524647,3.4163914353524647,0.9761118386721328,0.0,0.0,0.00023068865659029605,1.000045655296002,0.00023067812491222198,199.01638633220063,0.0,2.1056139798827585e-06,5.967310018987738,0.05163722636628353,7.760683833144094e-05,0.0001530818182588551,0.0006576614454036094,0.0958367073927497,0.07672807933988761,0.019108628052862092,0.09583665179986066,0.07672807933993639,0.01910862805287424,0.4037022662573184,0.4037022662573184,0.10053941811623478,0.0,4.671572415559297,4.5227754179139765,5.270018201322841,4.668930683805286,4.522036585897013,5.259711045682138,24854.078774473288,21125.966958302295,0.85,0.9891763624915227,0.6791209471026679,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521758149625719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.9525998672,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.951232922187,1538.8008933237268,0.4037022662573184,0.10053941811623478,6.112885165565336,3.4163914353524647
3276.0,-30.11442023189097,5.067326282846965,35.0151807239081,24.137876007612817,4.995672993303038,-26.60342702028771,-40.14134364025665,1.4846797816997572,-0.3674773766168755,-5.035682720677357,40.02967480547372,45168.11396629922,20621.757641559387,20621.757641559387,65789.8716078586,82658.83457341537,82658.83457341537,20621.757641559387,103280.59221497475,103280.59221497475,103280.59221497475,128134.53375810212,97819.81718793594,60329.22465407656,41656.21392651042,24853.941543127366,0.0,66510.15546963779,21125.85031165826,1538.7949616760618,0.0,0.8866295897639119,2.8174188886664506,0.0014959162575277712,354162.9975984747,1555813.117702609,4.392929606571947,1555813.117702609,4.392929606571947,0.85,0.09583637578337256,4.296143414572793,1.2676759984763342,1.0,0.0,4.2961434145741215,1.2847986454596803,1.2850950358316884,3.343826232814638,19353.833563308464,1973.541786778203,3099.015535412006,3099.015535412006,6.654293083050899,5.067326282846965,-0.9386642185028489,6.005990501349814,3.41644926474423,3.41644926474423,0.9761283613554943,0.0,0.0,0.00023067812491222198,1.0000454757669146,0.00023066763512461232,199.01674713555488,0.0,2.0959765123147526e-06,5.939997435900009,0.05163932234279585,7.76036563263571e-05,0.00015307446858586489,0.0006576298701543933,0.09583637578333261,0.07672773070891493,0.019108645074417674,0.0958363864973421,0.07672773070894692,0.019108645074425647,0.4037006240155184,0.4037006240155184,0.10053955550828216,0.0,4.670921822126047,4.522608081761064,5.26741763233872,4.668205344060482,4.521827452353989,5.256903129513944,24853.941543127366,21125.85031165826,0.85,0.9891703175749154,0.6791160484795241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521784427676567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.92528728411,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.938668776167,1538.7949616760618,0.4037006240155184,0.10053955550828216,6.112885165565336,3.41644926474423
3277.0,-30.114855193989875,5.067145709009373,35.01515548420322,24.137671174854063,4.995553963669193,-26.603830450660922,-40.1417093706317,1.484529220340365,-0.3680600048103315,-5.035754094886396,40.029626291446014,45167.72569039314,20621.668860510985,20621.668860510985,65789.39455090412,82658.46244177314,82658.46244177314,20621.668860510985,103280.13130228412,103280.13130228412,103280.13130228412,128133.94492635937,97819.58092059847,60328.97178308806,41656.23237501156,24853.813624075254,0.0,66510.04599908681,21125.741580463964,1538.7898545157223,0.0,0.8866294018907478,2.8174182257641474,0.0014959162575277712,354162.01203135186,1555811.024617648,4.392935921314795,1555811.024617648,4.392935921314795,0.85,0.09583605112284978,4.296143414572793,1.2676754605351017,1.0,0.0,4.2961434145724535,1.2847993714792132,1.2850957485407328,3.343824343272027,19353.78681737439,1973.5370200195164,3099.015535412006,3099.015535412006,6.654264434905257,5.067145709009373,-0.9387172984130432,6.005863007422416,3.4165070811117433,3.4165070811117433,0.9761448803176409,0.0,0.0,0.00023066763512461232,1.0000453147007669,0.00023065718296338663,199.0171066609097,0.0,2.0876434082177316e-06,5.916381418889051,0.05164140998620407,7.760044066457514e-05,0.00015306719446003716,0.0006575986194666217,0.09583605112279492,0.07672738844338738,0.01910866267940754,0.09583602556635785,0.0767273884434313,0.019108662679418482,0.4036989819206303,0.4036989819206303,0.10053968766620257,0.0,4.67030380297598,4.522463519144253,5.264889189223027,4.667694090076054,4.521750471200505,5.2546394062234185,24853.813624075254,21125.741580463964,0.85,0.9891647729698971,0.6791113284001231,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521810602393805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.9016712671,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.926124575484,1538.7898545157223,0.4036989819206303,0.10053968766620257,6.112885165565336,3.4165070811117433
3278.0,-30.115288279529288,5.066966014260011,35.01513029225491,24.13747514309364,4.995445444459697,-26.604231140780815,-40.14207087513057,1.4843883057111114,-0.3687109277367995,-5.035816496582842,40.02957720303423,45167.32750722602,20621.563369923453,20621.563369923453,65788.89087714948,82658.0829995715,82658.0829995715,20621.563369923453,103279.64636949496,103279.64636949496,103279.64636949496,128133.32451830081,97819.3410733103,60328.712638979305,41656.25381592332,24853.678148805848,0.0,66509.93196472917,21125.62642648497,1538.7841053222949,0.0,0.8866292618205259,2.817419511227662,0.0014959162575277712,354161.1503624741,1555808.9067536807,4.392940629319036,1555808.9067536807,4.392940629319036,0.85,0.09583572058049751,4.296143414572793,1.2676748555572708,1.0,0.0,4.296143414571944,1.2848000522923182,1.285096416081251,3.3438225713858647,19353.739363140372,1973.5321810343362,3099.015535412006,3099.015535412006,6.654230394873407,5.066966014260011,-0.9387647760145512,6.005730790274562,3.4165648184754813,3.4165648184754813,0.9761613767072804,0.0,0.0,0.00023065718296338663,1.000045119355374,0.00023064677632951954,199.01746463630226,0.0,2.08015888549067e-06,5.895170281480558,0.05164349014508956,7.759726227961385e-05,0.00015305992068377278,0.0006575673702806244,0.09583572058045677,0.07672704175663135,0.01910867882382541,0.09583569609127067,0.07672704175666398,0.019108678823833533,0.40369734121330897,0.40369734121330897,0.10053981827874478,0.0,4.669688283230073,4.522325428588772,5.262347293987602,4.667105568846068,4.521655214537816,5.252060842271021,24853.678148805848,21125.62642648497,0.85,0.9891588960283094,0.6791065059452875,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521836684404013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.880460129694,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.913596827038,1538.7841053222949,0.40369734121330897,0.10053981827874478,6.112885165565336,3.4165648184754813
3279.0,-30.11571939116075,5.066787143611977,35.01510517294548,24.13726894827562,4.9953347274101745,-26.604630273931004,-40.14242836330084,1.4842456101804422,-0.36948499472350704,-5.035881350582628,40.02952893488296,45166.920618377844,20621.46447776404,20621.46447776404,65788.38509614188,82657.66899175904,82657.66899175904,20621.46447776404,103279.13346952308,103279.13346952308,103279.13346952308,128132.68212788663,97819.06486128124,60328.44296157183,41656.24655523267,24853.548658363557,0.0,66509.79521359623,21125.516359609024,1538.7787524304617,0.0,0.8866291062808761,2.817422132832245,0.0014959162575277712,354160.25483290484,1555806.8242810457,4.3929458572788915,1555806.8242810457,4.3929458572788915,0.85,0.09583539224713788,4.296143414572793,1.2676742368424319,1.0,0.0,4.296143414572717,1.284800741343565,1.2850970919202938,3.343820778061003,19353.684714074443,1973.526608380481,3099.015535412006,3099.015535412006,6.654198484042924,5.066787143611977,-0.9388134185131429,6.00560056212512,3.4166225200744393,3.4166225200744393,0.9761778628784112,0.0,0.0,0.00023064677632951954,1.0000449138657719,0.0002306364175564193,199.01782098125204,0.0,2.071101887626448e-06,5.869502749533353,0.05164556124697719,7.759411932498811e-05,0.00015305265700453144,0.0006575361644728862,0.09583539224709062,0.0767266974605619,0.019108694786528713,0.09583543507482745,0.07672669746059975,0.01910869478653814,0.4036957019123043,0.4036957019123043,0.10053994515326041,0.0,4.669054947280301,4.522159666153868,5.2598273476511395,4.666396355859092,4.5213741337029205,5.249624008835667,24853.548658363557,21125.516359609024,0.85,0.9891533252337112,0.6791017845315005,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521862653977393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.85479259775,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.901092173599,1538.7787524304617,0.4036957019123043,0.10053994515326041,6.112885165565336,3.4166225200744393
