time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3280.0,-30.11614847587282,5.066609135141279,35.015080125206,24.137072602193825,4.995227808435049,-26.605027202747397,-40.14278550222514,1.4841065353097347,-0.37015911735312557,-5.035943164862535,40.029480780872845,45166.52156989368,20621.361016483774,20621.361016483774,65787.88258637745,82657.28125188261,82657.28125188261,20621.361016483774,103278.64226836638,103278.64226836638,103278.64226836638,128132.06065819682,97818.81568462723,60328.18187648837,41656.259786820956,24853.41838983043,0.0,66509.67817665139,21125.405631355865,1538.7732870212387,0.0,0.8866289658169253,2.8174237927148753,0.0014959162575277712,354159.4012786376,1555804.7467349998,4.392950578519187,1555804.7467349998,4.392950578519187,0.85,0.09583506166125545,4.296143414572793,1.2676736483490094,1.0,0.0,4.296143414571651,1.2848014133584162,1.285097750780492,3.343819029076919,19353.635414007975,1973.5215811727733,3099.015535412006,3099.015535412006,6.654165098834271,5.066609135141279,-0.9388599620321552,6.005469097173434,3.416680170786049,3.416680170786049,0.9761943345102997,0.0,0.0,0.0002306364175564193,1.000044702851092,0.00023062610791185943,199.01817565192562,0.0,2.0615804504462317e-06,5.84251899656462,0.05164762282742764,7.759097955837541e-05,0.0001530454379980439,0.000657505150585705,0.09583506166120755,0.07672635184698078,0.019108709814226774,0.09583513596663132,0.07672635184701913,0.019108709814236322,0.40369406196553187,0.40369406196553187,0.1005400686743245,0.0,4.668424661418726,4.521997561435967,5.257308061503068,4.665784047509419,4.521232400805786,5.247113171300782,24853.41838983043,21125.405631355865,0.85,0.9891475104065783,0.6790969796896363,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521888505275344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.82780884478,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.88861262793,1538.7732870212387,0.40369406196553187,0.1005400686743245,6.112885165565336,3.416680170786049
3281.0,-30.116575727308806,5.066431913323936,35.01505513990508,24.136877024453156,4.995115660857904,-26.605423004229177,-40.14314623838288,1.4839629377783958,-0.37069682889580235,-5.03600867874146,40.02943250403361,45166.14688908595,20621.26661808114,20621.26661808114,65787.41350716709,82656.91954378631,82656.91954378631,20621.26661808114,103278.18616186744,103278.18616186744,103278.18616186744,128131.47498940566,97818.58949276805,60327.94216897228,41656.27480421752,24853.288827538214,0.0,66509.56363175574,21125.29550340748,1538.7679497752192,0.0,0.8866288069456598,2.8174232228398908,0.0014959162575277712,354158.4966407124,1555802.6638917427,4.392955918462906,1555802.6638917427,4.392955918462906,0.85,0.09583473201923073,4.296143414572793,1.2676731329364705,1.0,0.0,4.296143414573693,1.2848021064305646,1.2850984307659536,3.343817225291086,19353.590661526097,1973.517017689639,3099.015535412006,3099.015535412006,6.654134638063243,5.066431913323936,-0.938908429470251,6.005340342794187,3.416737783470075,3.416737783470075,0.9762107952771643,0.0,0.0,0.00023062610791185943,1.0000445120088859,0.0002306158427374183,199.0185288083686,0.0,2.0518066519269197e-06,5.814820051560891,0.051649674634079566,7.758780828612888e-05,0.00015303829962573057,0.0006574744831145002,0.09583473201918244,0.07672600763152948,0.019108724387652966,0.09583476700523393,0.07672600763156814,0.01910872438766259,0.40369242161353847,0.40369242161353847,0.10054018787271454,0.0,4.66782738830932,4.5218661333186105,5.254831260818548,4.6653118498456365,4.521216691696964,5.244799244332114,24853.288827538214,21125.29550340748,0.85,0.9891421611396072,0.6790925157644676,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521914235117852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.80010989978,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.876159317828,1538.7679497752192,0.40369242161353847,0.10054018787271454,6.112885165565336,3.416737783470075
3282.0,-30.117001114383203,5.0662555975413905,35.01503022770605,24.136685009021335,4.995014107265789,-26.605816068068354,-40.14349897680802,1.4838290609508649,-0.37139475666418775,-5.036066338879903,40.02938466266193,45165.74550937425,20621.15789390553,20621.15789390553,65786.90340327978,82656.52739884325,82656.52739884325,20621.15789390553,103277.68529274878,103277.68529274878,103277.68529274878,128130.84369747707,97818.33663626068,60327.67952569789,41656.285678403096,24853.15840472829,0.0,66509.44408313138,21125.184644019046,1538.7623784634352,0.0,0.8866286865166507,2.817425681884181,0.0014959162575277712,354157.7004514071,1555800.599838264,4.3929599662953835,1555800.599838264,4.3929599662953835,0.85,0.09583439852890141,4.296143414572793,1.2676725488388918,1.0,0.0,4.296143414573271,1.2848027539358275,1.285099065231145,3.3438155400991407,19353.54063339376,1973.5119162398742,3099.015535412006,3099.015535412006,6.6540995546071064,5.0662555975413905,-0.9389519276763796,6.00520752521777,3.416795336780412,3.416795336780412,0.9762272390801178,0.0,0.0,0.0002306158427374183,1.00004431792607,0.00023060562277447686,199.0188804248721,0.0,2.0429599152348565e-06,5.789748399775584,0.051651717593994805,7.758470743873008e-05,0.00015303113529868822,0.0006574437041380575,0.09583439852886583,0.07672566077889642,0.01910873774996941,0.09583449065003506,0.07672566077892491,0.0191087377499765,0.4036907826903456,0.4036907826903456,0.10054030451089273,0.0,4.6672185387291165,4.521726288120419,5.252330213706841,4.664671582215703,4.521058011018795,5.242216214781195,24853.15840472829,21125.184644019046,0.85,0.9891362694454566,0.6790877014837283,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521939855115462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.775038247986,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.86372843153,1538.7623784634352,0.4036907826903456,0.10054030451089273,6.112885165565336,3.416795336780412
3283.0,-30.11742472135664,5.066079860359989,35.01500533571481,24.136470921244495,4.994885965563854,-26.60621018854873,-40.14385569663716,1.4836714327557357,-0.3718982250135241,-5.036142697673269,40.029335426850665,45165.369673415626,20621.08846176824,20621.08846176824,65786.45813518387,82656.154620636,82656.154620636,20621.08846176824,103277.24308240425,103277.24308240425,103277.24308240425,128130.27051210399,97818.09089828604,60327.43020275517,41656.28966170097,24853.027429699738,0.0,66509.3170914007,21125.073315244776,1538.7572083435875,0.0,0.8866284758572995,2.8174233935956234,0.0014959162575277712,354156.6460673626,1555798.4756256714,4.3929670469314015,1555798.4756256714,4.3929670469314015,0.85,0.09583407224300106,4.296143414572793,1.2676719900174067,1.0,0.0,4.296143414573434,1.2848035124630597,1.2850998108019867,3.34381356596448,19353.49201367643,1973.5069584084708,3099.015535412006,3099.015535412006,6.654077150028457,5.066079860359989,-0.9390063327776161,6.005086193137605,3.4168528680415506,3.4168528680415506,0.9762436765833001,0.0,0.0,0.00023060562277447686,1.0000441326199985,0.00023059544599328549,199.0192305710702,0.0,2.0339655825886445e-06,5.764258461056219,0.051653751559577396,7.758157170818997e-05,0.0001530240510662869,0.0006574132692596791,0.09583407224293443,0.07672532050158948,0.019108751741344954,0.09583406804826489,0.07672532050164282,0.01910875174135824,0.40368914431193814,0.40368914431193814,0.10054041597875105,0.0,4.666653109118613,4.521603439632486,5.249979085147515,4.664244472659732,4.520967834917258,5.240429036274634,24853.027429699738,21125.073315244776,0.85,0.9891314632621555,0.6790833472451225,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521965363403027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.74954830927,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.851320652897,1538.7572083435875,0.40368914431193814,0.10054041597875105,6.112885165565336,3.4168528680415506
3284.0,-30.117846503133595,5.065905237146136,35.014980508868646,24.13629713645207,4.994801744539157,-26.60659827367254,-40.144203894864745,1.4835535150781705,-0.37264137092063265,-5.036186608161518,40.02928754034354,45164.96482412559,20620.954785662307,20620.954785662307,65785.9196097879,82655.76632395237,82655.76632395237,20620.954785662307,103276.72110961468,103276.72110961468,103276.72110961468,128129.61161601385,97817.84782312444,60327.17003460981,41656.308653905144,24852.890506399173,0.0,66509.19916030431,21124.956930439297,1538.7509462234132,0.0,0.8866284256566017,2.8174280552148447,0.0014959162575277712,354156.0397399052,1555796.4096290877,4.392968734266613,1555796.4096290877,4.392968734266613,0.85,0.09583373111819281,4.296143414572793,1.2676713762478906,1.0,0.0,4.296143414572605,1.284804085126285,1.2851003705214274,3.3438120755589904,19353.443920801627,1973.5020543000544,3099.015535412006,3099.015535412006,6.654034015005609,5.065905237146136,-0.9390411294532077,6.004946366599344,3.41691027998773,3.41691027998773,0.9762600799964943,0.0,0.0,0.00023059544599328549,1.0000439426136927,0.00023058531347193236,199.01957920967368,0.0,2.0253751623982863e-06,5.739913210236743,0.05165577693473979,7.757851099943455e-05,0.00015301693499385094,0.0006573826975919459,0.0958337311181691,0.07672496789552133,0.019108763222647773,0.09583383117959424,0.07672496789554031,0.019108763222652498,0.40368750730726266,0.40368750730726266,0.10054053073804757,0.0,4.666048636138271,4.521470053383325,5.247474116869341,4.663545237240896,4.520853579786035,5.237370689433931,24852.890506399173,21124.956930439297,0.85,0.9891251201390484,0.6790784642477259,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521990765032122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.72520305845,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.838934356048,1538.7509462234132,0.40368750730726266,0.10054053073804757,6.112885165565336,3.41691027998773
3285.0,-30.118266819524123,5.0657310894775245,35.01495573989874,24.13608367731797,4.994669109289772,-26.6069898815715,-40.14455635389311,1.4833921713371607,-0.3730211600577036,-5.03626752826118,40.02923957240522,45164.58566619859,20620.897720233417,20620.897720233417,65785.48338643201,82655.41579428193,82655.41579428193,20620.897720233417,103276.31351451535,103276.31351451535,103276.31351451535,128129.08244751257,97817.62097660558,60326.914125049254,41656.340946173696,24852.768932997227,0.0,66509.10987917092,21124.853593047643,1538.7464222145452,0.0,0.8866281871579658,2.8174236042193814,0.0014959162575277712,354154.9223762295,1555794.3401213468,4.392976750633948,1555794.3401213468,4.392976750633948,0.85,0.09583340874328686,4.296143414572793,1.2676708311634144,1.0,0.0,4.296143414573468,1.2848048608567428,1.2851011334117841,3.3438100566556135,19353.399038794112,1973.497477608981,3099.015535412006,3099.015535412006,6.654015600955006,5.0657310894775245,-0.939097688565842,6.0048287780433665,3.416967735085485,3.416967735085485,0.97627649573871,0.0,0.0,0.00023058531347193236,1.0000437900926973,0.00023057521656182545,199.0199266380838,0.0,2.0165701360320348e-06,5.714959765514786,0.05165779350487582,7.757541295136824e-05,0.0001530099005205641,0.0006573524764858596,0.09583340874321854,0.07672463157300102,0.019108777170217514,0.09583337224576233,0.07672463157305572,0.01910877717023114,0.4036858706803829,0.4036858706803829,0.10054063723013268,0.0,4.66551928467095,4.521378472221215,5.245178546141631,4.663246368203488,4.520859322196543,5.235842020309576,24852.768932997227,21124.853593047643,0.85,0.9891198890790518,0.6790736749935525,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522016057297498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.70024961373,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.82657050374,1538.7464222145452,0.4036858706803829,0.10054063723013268,6.112885165565336,3.416967735085485
3286.0,-30.118685247575364,5.065557970981407,35.01493099050358,24.135900393035286,4.994578163104112,-26.607375620413425,-40.14490420287473,1.4832685359420725,-0.3737763401466623,-5.0363150437786,40.02919060461443,45164.19463187734,20620.774219534083,20620.774219534083,65784.96885141142,82655.01548684441,82655.01548684441,20620.774219534083,103275.78970637849,103275.78970637849,103275.78970637849,128128.4163400882,97817.36154263352,60326.66340541739,41656.33126357347,24852.626633709704,0.0,66508.95789728317,21124.732638653248,1538.7399321621895,0.0,0.8866281225055348,2.817428003236882,0.0014959162575277712,354154.26627213345,1555792.2274785535,4.39297892371873,1555792.2274785535,4.39297892371873,0.85,0.09583306775142017,4.296143414572793,1.2676702630007641,1.0,0.0,4.296143414573192,1.2848054601051566,1.2851017198251424,3.3438084970631814,19353.347709298105,1973.4922434570526,3099.015535412006,3099.015535412006,6.653975749364097,5.065557970981407,-0.9391341361044114,6.004692107085819,3.417025042600697,3.417025042600697,0.9762928693144849,0.0,0.0,0.00023057521656182545,1.0000435935041687,0.00023056516541832564,199.02027250668,0.0,2.009486308749417e-06,5.694884198995847,0.05165980299118457,7.75723555368873e-05,0.00015300286102493815,0.0006573222338030843,0.0958330677513919,0.07672427977748175,0.019108787973910153,0.09583311068610312,0.07672427977750439,0.01910878797391579,0.4036842368029909,0.4036842368029909,0.1005407481419212,0.0,4.66494162723626,4.521256580314912,5.242762204602627,4.662538703631924,4.520679275595228,5.233006389546972,24852.626633709704,21124.732638653248,0.85,0.9891144130240339,0.6790693473445967,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522041261774299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.68017404721,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.81422194861,1538.7399321621895,0.4036842368029909,0.1005407481419212,6.112885165565336,3.417025042600697
3287.0,-30.119101773047287,5.065385459710842,35.014906307685614,24.13569021681326,4.994457680010973,-26.607762600675883,-40.14525219155473,1.483118507639546,-0.37435319516220034,-5.036386736955861,40.02914304501281,45163.813099643565,20620.701352467873,20620.701352467873,65784.51445211144,82654.6265823499,82654.6265823499,20620.701352467873,103275.32793481777,103275.32793481777,103275.32793481777,128127.83123646233,97817.09993663324,60326.40860879385,41656.32369759932,24852.503301644556,0.0,66508.82699924387,21124.62780639787,1538.7350894621197,0.0,0.8866279295447445,2.817427227255258,0.0014959162575277712,354153.27631971217,1555790.1755920716,4.392985409480105,1555790.1755920716,4.392985409480105,0.85,0.09583274135249001,4.296143414572793,1.2676696283509958,1.0,0.0,4.296143414572347,1.284806182732573,1.2851024297047438,3.3438066163688576,19353.295950062253,1973.4869654838558,3099.015535412006,3099.015535412006,6.653952236391872,5.065385459710842,-0.9391846895457503,6.004570149256592,3.417082370336831,3.417082370336831,0.976309248667666,0.0,0.0,0.00023056516541832564,1.0000433954300352,0.0002305551603779942,199.02061680367714,0.0,2.000381318334589e-06,5.669080656160226,0.0516618033725029,7.756929700600265e-05,0.000152995868412323,0.0006572921925364469,0.09583274135243361,0.07672394048620744,0.019108800866226176,0.09583276183054838,0.0767239404862526,0.019108800866237414,0.40368260322528315,0.40368260322528315,0.1005408537323294,0.0,4.664387614484951,4.521132914986936,5.240471950334154,4.662033541793676,4.52050285482693,5.231174311843347,24852.503301644556,21124.62780639787,0.85,0.9891095275648049,0.6790649472762018,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522066353098941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.65437050437,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.801897212667,1538.7350894621197,0.40368260322528315,0.1005408537323294,6.112885165565336,3.417082370336831
3288.0,-30.11951631480262,5.065213887725097,35.01488166500463,24.135507526248716,4.994362421529552,-26.608145272616678,-40.14559577973557,1.4829913793434848,-0.3749904063257077,-5.036438093017576,40.0290948484403,45163.421123415006,20620.588638289395,20620.588638289395,65784.0097617044,82654.24757179385,82654.24757179385,20620.588638289395,103274.83621008325,103274.83621008325,103274.83621008325,128127.20329705426,97816.85826384419,60326.15338372032,41656.33875569319,24852.367086971015,0.0,66508.7058426642,21124.512023925363,1538.7290385117296,0.0,0.886627842526237,2.817429623057224,0.0014959162575277712,354152.56718721386,1555788.09622654,4.392988334330248,1555788.09622654,4.392988334330248,0.85,0.09583240309337934,4.296143414572793,1.2676690700789917,1.0,0.0,4.2961434145729385,1.284806798133194,1.2851030323920491,3.343805014742316,19353.248134649482,1973.4820896686924,3099.015535412006,3099.015535412006,6.65391586542916,5.065213887725097,-0.9392228899720418,6.004436777697139,3.417139592721846,3.417139592721846,0.9763255979205274,0.0,0.0,0.0002305551603779942,1.0000431889004582,0.00023054520338415413,199.02095946199307,0.0,1.9912092979119206e-06,5.6430871502823825,0.051663794581800815,7.75662772612285e-05,0.0001529888831167657,0.0006572621827049396,0.09583240309335038,0.07672359143063744,0.019108811662712947,0.0958324570616588,0.07672359143066063,0.019108811662718724,0.4036809696984739,0.4036809696984739,0.10054096110403342,0.0,4.6638195350365095,4.5210095786909505,5.2381096732787,4.661447686691872,4.520419243348783,5.228562780540528,24852.367086971015,21124.512023925363,0.85,0.9891037410549803,0.6790602906972134,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452209133041639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.628376998495,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.789596644128,1538.7290385117296,0.4036809696984739,0.10054096110403342,6.112885165565336,3.417139592721846
3289.0,-30.119929357729507,5.0650431648350756,35.01485713630837,24.13533052839341,4.994264388304498,-26.608526872966735,-40.14594296514986,1.482861903541709,-0.37545579059298007,-5.036493909644593,40.0290488831023,45163.052010038016,20620.48674680256,20620.48674680256,65783.53875684057,82653.9050493405,82653.9050493405,20620.48674680256,103274.39179614306,103274.39179614306,103274.39179614306,128126.63802960301,97816.65123562518,60325.91932022605,41656.368794887916,24852.24623345996,0.0,66508.61502834788,21124.409298440965,1538.7239753772574,0.0,0.8866277246906049,2.8174292334140087,0.0014959162575277712,354151.7964637986,1555786.113126077,4.392992295000568,1555786.113126077,4.392992295000568,0.85,0.0958320699770557,4.296143414572793,1.2676685085101056,1.0,0.0,4.296143414574477,1.2848074244174403,1.2851036460272105,3.343803384791894,19353.20717372961,1973.4779128172834,3099.015535412006,3099.015535412006,6.653882986766351,5.0650431648350756,-0.9392634044614203,6.004306569296496,3.4171968109389974,3.4171968109389974,0.9763419459825707,0.0,0.0,0.00023054520338415413,1.0000430328880772,0.0002305352827851322,199.02130088242095,0.0,1.981650467404932e-06,5.6159974246255775,0.05166577623226822,7.756322601131084e-05,0.0001529819773728433,0.0006572325146386648,0.09583206997701726,0.07672324717195653,0.01910882280506074,0.09583211573855792,0.0767232471719873,0.01910882280506841,0.4036793361499012,0.4036793361499012,0.1005410640045555,0.0,4.663284841038148,4.520928955613101,5.235743273548962,4.661038119051625,4.520501048560618,5.2261713806069565,24852.24623345996,21124.409298440965,0.85,0.9890980097661294,0.6790556680632761,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452211618886003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.60128727284,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.77732193186,1538.7239753772574,0.4036793361499012,0.1005410640045555,6.112885165565336,3.4171968109389974
3290.0,-30.120340396473683,5.0648728818878626,35.014832590943726,24.13511190041902,4.994130165822617,-26.608910288360008,-40.14628658825529,1.4827000577088023,-0.3758659713005841,-5.0365733753188024,40.028999340203455,45162.676530070035,20620.433953665513,20620.433953665513,65783.11048373555,82653.53907852506,82653.53907852506,20620.433953665513,103273.97303219058,103273.97303219058,103273.97303219058,128126.0866493969,97816.40426808933,60325.662251052,41656.380018930366,24852.11361720632,0.0,66508.49363613669,21124.296574625372,1538.7187794678784,0.0,0.8866274993099086,2.8174253529113367,0.0014959162575277712,354150.699193463,1555783.9756796537,4.392999870458453,1555783.9756796537,4.392999870458453,0.85,0.09583174365258713,4.296143414572793,1.2676679711183536,1.0,0.0,4.296143414570333,1.2848082020631177,1.285104411105449,3.343801360914522,19353.158310741295,1973.4729301791433,3099.015535412006,3099.015535412006,6.653865951312205,5.0648728818878626,-0.9393178320414721,6.004190713929335,3.4172539993467166,3.4172539993467166,0.9763582855276333,0.0,0.0,0.0002305352827851322,1.0000428242224018,0.00023052541071367453,199.02164064722285,0.0,1.974410522878072e-06,5.595479421836456,0.0516677506427911,7.756020617812456e-05,0.00015297507660700765,0.0006572028679589644,0.09583174365252164,0.07672290926728206,0.019108834385239585,0.09583163578453685,0.0767229092673345,0.019108834385252644,0.4036777050929621,0.4036777050929621,0.10054116150317173,0.0,4.66279988784413,4.520859846456688,5.2335806421409075,4.66070740401824,4.520433331517779,5.224778649429879,24852.11361720632,21124.296574625372,0.85,0.9890933757067232,0.6790512618907275,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522140957505674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.58076927005,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.765063428065,1538.7187794678784,0.4036777050929621,0.10054116150317173,6.112885165565336,3.4172539993467166
3291.0,-30.12074986797724,5.06470375549317,35.014808088625344,24.134941852558427,4.99405427469176,-26.609286459441485,-40.146625391766406,1.4825908661558933,-0.37668691532422827,-5.036609733932703,40.0289515032812,45162.28677952163,20620.295167363056,20620.295167363056,65782.58194688469,82653.13091945852,82653.13091945852,20620.295167363056,103273.42608682158,103273.42608682158,103273.42608682158,128125.39875404995,97816.13962807623,60325.41555526128,41656.3600809055,24851.972667228376,0.0,66508.33274813388,21124.17676714412,1538.7121061610083,0.0,0.8866274874118221,2.8174319224318127,0.0014959162575277712,354150.19715081167,1555781.9118368754,4.393000270375,1555781.9118368754,4.393000270375,0.85,0.09583139802991933,4.296143414572793,1.2676673513045542,1.0,0.0,4.29614341457416,1.2848087332778795,1.285104929758297,3.343799978392285,19353.10595122034,1973.467590993901,3099.015535412006,3099.015535412006,6.653821167315199,5.06470375549317,-0.9393463349002342,6.004050090393404,3.4173110359323653,3.4173110359323653,0.9763745816949615,0.0,0.0,0.00023052541071367453,1.0000426610788056,0.00023051557667049227,199.0219791175619,0.0,1.9647558580919823e-06,5.5681181018326775,0.051669715398649195,7.755722880698729e-05,0.00015296818190668724,0.0006571732473375874,0.09583139802989779,0.0767225550291783,0.019108843000719494,0.09583144233804818,0.07672255502919555,0.01910884300072379,0.4036760766740924,0.4036760766740924,0.10054126546460833,0.0,4.662238694450366,4.520746347814395,5.231213495387976,4.659922818608493,4.520223687160922,5.221675757610342,24851.972667228376,21124.17676714412,0.85,0.9890878214614461,0.6790470443839056,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522165606048085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.55340795004,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.752831306632,1538.7121061610083,0.4036760766740924,0.10054126546460833,6.112885165565336,3.4173110359323653
3292.0,-30.121157233281206,5.064535326527162,35.01478373091019,24.13475018637257,4.993948492339949,-26.609663724224827,-40.146964334975905,1.4824549832835885,-0.37722254164322067,-5.036672313742417,40.0289067104916,45161.90738753615,20620.211475920998,20620.211475920998,65782.11886345714,82652.75862965707,82652.75862965707,20620.211475920998,103272.97010557806,103272.97010557806,103272.97010557806,128124.83158392037,97815.89704075099,60325.16524348437,41656.368663629575,24851.861478342315,0.0,66508.23014197189,21124.082256590966,1538.7077492434832,0.0,0.8866273308618785,2.8174316681859106,0.0014959162575277712,354149.33304509736,1555779.9793299073,4.393005532306888,1555779.9793299073,4.393005532306888,0.85,0.09583106990632861,4.296143414572793,1.2676667996263133,1.0,0.0,4.296143414572267,1.2848093892841694,1.285105573280292,3.34379827109326,19353.057954864875,1973.462696727718,3099.015535412006,3099.015535412006,6.6537941614996114,5.064535326527162,-0.9393900724777247,6.003925399004887,3.4173681376064464,3.4173681376064464,0.9763908964589847,0.0,0.0,0.00023051557667049227,1.0000424417803242,0.00023050579359423708,199.0223158479195,0.0,1.9571907368614e-06,5.5466785482652075,0.051671672589386056,7.755425031392922e-05,0.00015296132635656305,0.0006571437949110681,0.09583106990628666,0.07672221609760017,0.01910885380868649,0.0958311454194042,0.07672221609763376,0.01910885380869486,0.4036744476266433,0.4036744476266433,0.10054136074728269,0.0,4.661705046552527,4.520646850439391,5.228928524496439,4.659449772099208,4.520130673612812,5.219669433616787,24851.861478342315,21124.082256590966,0.85,0.9890823845866181,0.6790423875531076,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522190160688093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.53196839648,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.740616880961,1538.7077492434832,0.4036744476266433,0.10054136074728269,6.112885165565336,3.4173681376064464
3293.0,-30.12156289193262,5.064367511770111,35.01475936909588,24.13454985888677,4.993830868132473,-26.610040636828014,-40.147303173411615,1.4823086130278922,-0.37765155359608116,-5.036739255435213,40.028857875656506,45161.53555254743,20620.13777084613,20620.13777084613,65781.67332339357,82652.4000539043,82652.4000539043,20620.13777084613,103272.53782475044,103272.53782475044,103272.53782475044,128124.26511156373,97815.66232009199,60324.91675853948,41656.38395728056,24851.727286813282,0.0,66508.11124409385,21123.96819379129,1538.7021731699308,0.0,0.886627166734141,2.817429499327047,0.0014959162575277712,354148.40871207486,1555777.8724379875,4.3930110489437375,1555777.8724379875,4.3930110489437375,0.85,0.09583073715050656,4.296143414572793,1.267666194099002,1.0,0.0,4.2961434145723185,1.2848100942488998,1.2851062658374868,3.3437964363786534,19353.01151494402,1973.4579611736956,3099.015535412006,3099.015535412006,6.653770378116136,5.064367511770111,-0.9394362332540043,6.003803745024115,3.4174251677941894,3.4174251677941894,0.9764071907983398,0.0,0.0,0.00023050579359423708,1.0000422641079898,0.00023049605188420904,199.02265116854912,0.0,1.947050492423899e-06,5.51794109552933,0.05167361963987848,7.755127284728572e-05,0.00015295452074695138,0.0006571145570361528,0.09583073715045215,0.07672187400580606,0.019108863144646094,0.09583070662977528,0.07672187400584962,0.019108863144656946,0.40367281885007517,0.40367281885007517,0.10054145249418503,0.0,4.6612073607616935,4.520566536100375,5.226747143501029,4.659087701839155,4.520118853448537,5.217894071671935,24851.727286813282,21123.96819379129,0.85,0.9890774537554652,0.6790380106690811,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452221458910507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.503230943745,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.72843100044,1538.7021731699308,0.40367281885007517,0.10054145249418503,6.112885165565336,3.4174251677941894
3294.0,-30.121966901433776,5.064200630884982,35.014735047056575,24.134366260282718,4.993740361592873,-26.61041335299292,-40.147637646272756,1.4821868131520108,-0.37837093103138386,-5.036786583554928,40.02881031055277,45161.15181120568,20620.02570621545,20620.02570621545,65781.17751742114,82651.99650374128,82651.99650374128,20620.02570621545,103272.02220995672,103272.02220995672,103272.02220995672,128123.61455936712,97815.3936257381,60324.667384874076,41656.362489848914,24851.592349410414,0.0,66507.95483925933,21123.85349699885,1538.6960972834388,0.0,0.8866270979518718,2.817433448748423,0.0014959162575277712,354147.7552050358,1555775.8203284363,4.3930133608434465,1555775.8203284363,4.3930133608434465,0.85,0.0958303962274482,4.296143414572793,1.2676655962644152,1.0,0.0,4.296143414574525,1.284810684181438,1.2851068433891102,3.343794901044037,19352.95835326417,1973.4525401910103,3099.015535412006,3099.015535412006,6.653734216751538,5.064200630884982,-0.9394704631984947,6.003671094083477,3.417482102553357,3.417482102553357,0.9764234578723877,0.0,0.0,0.00023049605188420904,1.000042092425039,0.00023048635015479263,199.02298512697024,0.0,1.9388209566952893e-06,5.49461859127445,0.05167555846083518,7.754833384579847e-05,0.0001529477180384106,0.000657085331624654,0.09583039622742104,0.07672152513119268,0.019108871096228358,0.09583045512116764,0.07672152513121443,0.019108871096233774,0.40367119138765106,0.40367119138765106,0.1005415461736095,0.0,4.660667377898903,4.520452900050827,5.2244873434424335,4.6584156525235585,4.519908972973781,5.215358044079096,24851.592349410414,21123.85349699885,0.85,0.9890723249031681,0.6790338376868457,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522238915257484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.47990843949,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.716265731013,1538.6960972834388,0.40367119138765106,0.1005415461736095,6.112885165565336,3.417482102553357
3295.0,-30.12236919844449,5.0640343899679285,35.01471078861088,24.134175397362583,4.993629196878273,-26.610786593728836,-40.14797215405849,1.4820465921626789,-0.37875973041843736,-5.036850549096365,40.02876351875891,45160.77624069716,20619.94891004644,20619.94891004644,65780.7251507436,82651.65078179601,82651.65078179601,20619.94891004644,103271.59969184245,103271.59969184245,103271.59969184245,128123.06886876014,97815.17310076291,60324.416504690016,41656.396217858775,24851.469176917686,0.0,66507.86539477645,21123.74880038003,1538.6910859910977,0.0,0.8866269415849317,2.8174310977751653,0.0014959162575277712,354146.87196985434,1555773.8015839234,4.39301861662738,1555773.8015839234,4.39301861662738,0.85,0.09583006461090046,4.296143414572793,1.2676650731591508,1.0,0.0,4.2961434145726,1.2848113602114448,1.2851075071094062,3.3437931416373567,19352.91472198588,1973.4480910388236,3099.015535412006,3099.015535412006,6.653709435924164,5.0640343899679285,-0.9395143225334746,6.003548712501403,3.4175390393392937,3.4175390393392937,0.9764397255255125,0.0,0.0,0.00023048635015479263,1.0000419141410128,0.00023047668992231103,199.02331767081293,0.0,1.930867149349192e-06,5.47207750125561,0.05167748932798453,7.75453946404223e-05,0.00015294095551437033,0.0006570562788515325,0.0958300646108566,0.07672118437851133,0.01910888023234526,0.09583004615133221,0.07672118437854646,0.019108880232354006,0.40366956290148215,0.40366956290148215,0.10054163518737452,0.0,4.660176717253137,4.520378004334248,5.222319537010094,4.65809081867792,4.519957616984698,5.2135264483264905,24851.469176917686,21123.74880038003,0.85,0.9890668533756616,0.679029103890682,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452226314259261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.45736734947,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.70411997761,1538.6910859910977,0.40366956290148215,0.10054163518737452,6.112885165565336,3.4175390393392937
3296.0,-30.122769627032795,5.063869113021444,35.01468660076652,24.134001333173387,4.993544122362747,-26.611155543438695,-40.148305998276896,1.4819300387685401,-0.37941337189556634,-5.0368946043648695,40.028717058264775,45160.406438207516,20619.833233578163,20619.833233578163,65780.23967178568,82651.26521016534,82651.26521016534,20619.833233578163,103271.0984437435,103271.0984437435,103271.0984437435,128122.43770393041,97814.92318841675,60324.181809183254,41656.37931025944,24851.339260186913,0.0,66507.71857044636,21123.638371158875,1538.6852236684867,0.0,0.88662688547689,2.8174345634418945,0.0014959162575277712,354146.2636564107,1555771.7971346756,4.393020502523417,1555771.7971346756,4.393020502523417,0.85,0.09582972289936825,4.296143414572793,1.2676644791709264,1.0,0.0,4.296143414571314,1.2848119254322128,1.2851080600482285,3.343791670619467,19352.86527636134,1973.4430489883232,3099.015535412006,3099.015535412006,6.653672109080542,5.063869113021444,-0.9395460515189473,6.0034151645403915,3.4175958910474575,3.4175958910474575,0.9764559688707022,0.0,0.0,0.00023047668992231103,1.0000417196087699,0.00023046707492611077,199.0236486711687,0.0,1.9226115179581812e-06,5.448681041893486,0.051679411939502484,7.754246136827237e-05,0.00015293422855403867,0.0006570273788652037,0.09582972289934093,0.07672083554705952,0.0191088873522814,0.09582979285834203,0.07672083554708141,0.01910888735228685,0.4036679358708069,0.4036679358708069,0.10054172454302528,0.0,4.659654733601769,4.520286916092402,5.22005950754135,4.6574812324693085,4.519839361166419,5.210935541658728,24851.339260186913,21123.638371158875,0.85,0.9890617372795591,0.6790250426403166,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522287267311158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.43397089011,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.691995064115,1538.6852236684867,0.4036679358708069,0.10054172454302528,6.112885165565336,3.4175958910474575
3297.0,-30.123168509678077,5.063704594778045,35.01466252691532,24.133824090845906,4.9934461285958225,-26.61152439363007,-40.14863607063887,1.4818020125476978,-0.37983145956008,-5.036949954564895,40.028672002844445,45160.02690025591,20619.74218920794,20619.74218920794,65779.76908946385,82650.92146512,82650.92146512,20619.74218920794,103270.66365432795,103270.66365432795,103270.66365432795,128121.88624718117,97814.7088580496,60323.93122820671,41656.41958871433,24851.22259285323,0.0,66507.64218156756,21123.539203925247,1538.6803860483908,0.0,0.886626766718846,2.817433605178407,0.0014959162575277712,354145.49938415224,1555769.8533065198,4.393024494203524,1555769.8533065198,4.393024494203524,0.85,0.09582938837552486,4.296143414572793,1.2676638939743867,1.0,0.0,4.296143414570669,1.2848125442334772,1.285108666638009,3.3437900601568953,19352.82287069782,1973.438724814062,3099.015535412006,3099.015535412006,6.653642730599154,5.063704594778045,-0.9395841735848212,6.003288768362866,3.417652756485215,3.417652756485215,0.9764722161386328,0.0,0.0,0.00023046707492611077,1.000041558673782,0.00023045749741815492,199.02397839459152,0.0,1.913611625736398e-06,5.423175347336952,0.05168132555112822,7.753956133782485e-05,0.0001529275135882859,0.0006569985304093058,0.0958293883754873,0.0767204935046983,0.01910889487078899,0.09582944614066802,0.07672049350472838,0.019108894870796474,0.40366630897224964,0.40366630897224964,0.10054180713211612,0.0,4.6591688671553015,4.520231314060652,5.217838206261263,4.657118495004795,4.519904372231622,5.208847595689349,24851.22259285323,21123.539203925247,0.85,0.9890557976763543,0.679020115868307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452231128006126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.40846519555,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.679894171446,1538.6803860483908,0.40366630897224964,0.10054180713211612,6.112885165565336,3.417652756485215
3298.0,-30.12356535453468,5.0635406776063165,35.014638466760076,24.133622960094385,4.993332612202289,-26.611892961819056,-40.148966073151655,1.4816602194868154,-0.3803292587656415,-5.037014025435281,40.02862425405597,45159.656514929644,20619.670060607426,20619.670060607426,65779.32657553707,82650.54169479985,82650.54169479985,20619.670060607426,103270.21175540728,103270.21175540728,103270.21175540728,128121.30486901871,97814.4509217142,60323.68207503668,41656.40982964169,24851.09311361144,0.0,66507.50294325313,21123.429146569724,1538.675009881846,0.0,0.8866266132830943,2.817432678334221,0.0014959162575277712,354144.6146990138,1555767.7932802525,4.393029651467364,1555767.7932802525,4.393029651467364,0.85,0.09582905392896393,4.296143414572793,1.2676633027335629,1.0,0.0,4.2961434145717705,1.2848132273635064,1.2851093376195357,3.3437882822771594,19352.77183751202,1973.433520877366,3099.015535412006,3099.015535412006,6.653619455917343,5.0635406776063165,-0.939627287711013,6.0031679653173295,3.417709575336825,3.417709575336825,0.9764884500962357,0.0,0.0,0.00023045749741815492,1.0000413464916529,0.00023044796920311983,199.02430643450006,0.0,1.9061537364793122e-06,5.402039689182371,0.0516832317048647,7.753666202131706e-05,0.00015292083539683785,0.000656969839941095,0.09582905392891994,0.07672015230300629,0.01910890162591366,0.09582906320307927,0.07672015230304151,0.01910890162592243,0.40366468427149127,0.40366468427149127,0.10054188515078283,0.0,4.658696723220714,4.520165413709776,5.215727421128122,4.656684766669628,4.51978080890143,5.207162217628593,24851.09311361144,21123.429146569724,0.85,0.9890512147428333,0.6790159683706916,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522335200180272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.38732953739,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.667810901552,1538.675009881846,0.40366468427149127,0.10054188515078283,6.112885165565336,3.417709575336825
3299.0,-30.123960610727195,5.063377596605235,35.01461442485431,24.133439815510087,4.993238106605398,-26.612258198739216,-40.14929555179549,1.481535694617376,-0.38091996350823365,-5.037063548894415,40.02857666529632,45159.29121550512,20619.569720129828,20619.569720129828,65778.86093563495,82650.15752238108,82650.15752238108,20619.569720129828,103269.72724251091,103269.72724251091,103269.72724251091,128120.68547848842,97814.19610948049,60323.44566568577,41656.38938199412,24850.9582359775,0.0,66507.34761797162,21123.314500580876,1538.668987584372,0.0,0.8866265333988734,2.8174346757286797,0.0014959162575277712,354143.93088448304,1555765.740160164,4.393032336526568,1555765.740160164,4.393032336526568,0.85,0.09582871223321915,4.296143414572793,1.2676627488574015,1.0,0.0,4.296143414572718,1.2848138296063434,1.2851099277585516,3.3437867149119156,19352.721422435574,1973.428379970283,3099.015535412006,3099.015535412006,6.653587077739031,5.063377596605235,-0.9396615193978652,6.0030391160031,3.41776630131465,3.41776630131465,0.9765046575184714,0.0,0.0,0.00023044796920311983,1.0000411811021037,0.0002304384794925672,199.02463316213658,0.0,1.8963463889167354e-06,5.374245666190028,0.051685128051253616,7.753376740737645e-05,0.0001529142017957434,0.0006569413410394381,0.09582871223318795,0.07671980510079647,0.019108907132391474,0.095828747435728,0.07671980510082145,0.019108907132397702,0.40366306066713936,0.40366306066713936,0.10054196473688896,0.0,4.658205265240497,4.520083267870746,5.213584988525042,4.656143585386189,4.5196611553440675,5.204920961957896,24850.9582359775,21123.314500580876,0.85,0.98904652330264,0.6790120615680992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452235899817227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.359535514406,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.655755159269,1538.668987584372,0.40366306066713936,0.10054196473688896,6.112885165565336,3.41776630131465
3300.0,-30.12435434472846,5.063215106999183,35.01459040784368,24.13324898751455,4.993125754281411,-26.61262385027059,-40.149621293507494,1.4813952598235973,-0.3812531068510907,-5.037126895968091,40.02852930660301,45158.91641570763,20619.49875272619,20619.49875272619,65778.41516843383,82649.81712411992,82649.81712411992,20619.49875272619,103269.31587684611,103269.31587684611,103269.31587684611,128120.1464910595,97813.97670908607,60323.19141318273,41656.428106559266,24850.830614213384,0.0,66507.25872077265,21123.206022081376,1538.66370471752,0.0,0.8866263822372201,2.8174316636447645,0.0014959162575277712,354143.05619649915,1555763.6969678497,4.393037417355493,1555763.6969678497,4.393037417355493,0.85,0.09582837809090228,4.296143414572793,1.267662182892673,1.0,0.0,4.296143414572077,1.2848145062019822,1.2851105923169661,3.3437849540417686,19352.67801365769,1973.4239535068234,3099.015535412006,3099.015535412006,6.653564177755851,5.063215106999183,-0.9397037520952125,6.002918859094396,3.4178230063420014,3.4178230063420014,0.9765208589548575,0.0,0.0,0.0002304384794925672,1.0000410226368495,0.00023042902668628587,199.024958632438,0.0,1.8886861615526199e-06,5.352536581840124,0.051687016737415166,7.753090572223054e-05,0.00015290757377033667,0.0006569128660917354,0.09582837809085444,0.0767194642555343,0.01910891383532014,0.09582829963046029,0.07671946425557259,0.01910891383532968,0.4036614369104194,0.4036614369104194,0.10054204224981003,0.0,4.657763369020188,4.520037732731794,5.211544310880072,4.655873789116981,4.519735955617591,5.203260913057363,24850.830614213384,21123.206022081376,0.85,0.9890411427811386,0.6790073337002965,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522382700969332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.337826430055,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.64371801506,1538.66370471752,0.4036614369104194,0.10054204224981003,6.112885165565336,3.4178230063420014
3301.0,-30.12474601840714,5.0630534356559505,35.014566408697405,24.133065773081057,4.993031305614873,-26.612985856774184,-40.14994651135055,1.4812711439818853,-0.38183944548575255,-5.037176198119195,40.02848179291439,45158.54869499505,20619.40056118796,20619.40056118796,65777.94925618301,82649.43240573803,82649.43240573803,20619.40056118796,103268.83296692598,103268.83296692598,103268.83296692598,128119.52882016037,97813.71983258895,60322.95092610258,41656.40989609596,24850.695853234392,0.0,66507.10574933035,21123.09147524923,1538.6576830144004,0.0,0.8866263032084303,2.8174336294038245,0.0014959162575277712,354142.37544011435,1555761.6470906239,4.393040073662983,1555761.6470906239,4.393040073662983,0.85,0.09582803694512396,4.296143414572793,1.2676616224227475,1.0,0.0,4.296143414572094,1.2848151063766935,1.2851111804842472,3.3437833920620257,19352.627190162875,1973.4187709526573,3099.015535412006,3099.015535412006,6.653532493003995,5.0630534356559505,-0.939737408969683,6.0027908446256335,3.417879617971851,3.417879617971851,0.9765370337062432,0.0,0.0,0.00023042902668628587,1.0000408081014598,0.00023041962369890363,199.0252824005586,0.0,1.881344379101629e-06,5.331729970374017,0.05168889808179427,7.75280487367598e-05,0.00015290097794952608,0.0006568845294995962,0.09582803694509426,0.07671911741132098,0.019108919533773274,0.0958279829163652,0.07671911741134477,0.019108919533779196,0.40365981519809024,0.40365981519809024,0.10054212284902878,0.0,4.6572971295535694,4.519971130805686,5.209466111710526,4.6553367526334455,4.51961161176547,5.2010594349764006,24850.695853234392,21123.09147524923,0.85,0.989036412200892,0.6790033664252446,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452240631255685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.31701981859,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.631698190211,1538.6576830144004,0.40365981519809024,0.10054212284902878,6.112885165565336,3.417879617971851
3302.0,-30.12513592650402,5.062892766160317,35.01454255058645,24.132905608881288,4.992957131467723,-26.61334424651566,-40.15026359176261,1.4811654514793324,-0.3824496375382864,-5.037213737391732,40.028437902548724,45158.15324053727,20619.28033947598,20619.28033947598,65777.43358001325,82649.05965827775,82649.05965827775,20619.28033947598,103268.33999775373,103268.33999775373,103268.33999775373,128118.91791698166,97813.48292207034,60322.6907867899,41656.43570586715,24850.577919227926,0.0,66507.01362509507,21122.991231343738,1538.652356468987,0.0,0.8866262709894558,2.8174372840696043,0.0014959162575277712,354141.8571044047,1555759.7535357897,4.393041156603907,1555759.7535357897,4.393041156603907,0.8500000000000001,0.09582769491246718,4.296143414572793,1.2676609465619553,1.0,0.0,4.296143414574184,1.2848156202585772,1.2851116824028164,3.3437820546641293,19352.580316974207,1973.4139912176133,3099.015535412006,3099.015535412006,6.6534936994869565,5.062892766160317,-0.9397636969460397,6.002656463106357,3.417936205628308,3.417936205628308,0.9765532016080879,0.0,0.0,0.00023041962369890363,1.000040624273579,0.00023041026344932584,199.0256047101256,0.0,1.8714322191591902e-06,5.3036389090971445,0.05169076951401343,7.752526333099946e-05,0.00015289436036790418,0.000656856099419891,0.095827694912448,0.07671877004722549,0.0191089248652225,0.09582777199943997,0.07671877004724086,0.019108924865226327,0.4036581938128652,0.4036581938128652,0.10054220228052807,0.0,4.656805152625225,4.5199015462529815,5.20727058244745,4.654764099853423,4.519552311996904,5.198417052142304,24850.577919227926,21122.991231343738,0.85,0.9890300284839955,0.678998360911183,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452242980066296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.28892875731,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.619706516023,1538.652356468987,0.4036581938128652,0.10054220228052807,6.112885165565336,3.417936205628308
3303.0,-30.125524144347334,5.062732538322764,35.014518750482324,24.132700042706006,4.9928374178876815,-26.613705668992946,-40.15058866990728,1.481018942533311,-0.38286059589529486,-5.03728372895132,40.02839187588017,45157.80092323818,20619.22734050636,20619.22734050636,65777.02826374455,82648.68756509313,82648.68756509313,20619.22734050636,103267.9149055995,103267.9149055995,103267.9149055995,128118.37570188937,97813.22627247256,60322.453413416995,41656.414287839514,24850.46079628987,0.0,66506.87508412938,21122.89167684639,1538.6478244212046,0.0,0.8866260811398758,2.8174345210524145,0.0014959162575277712,354140.8906747804,1555757.7678166616,4.393047537809935,1555757.7678166616,4.393047537809935,0.85,0.09582736557125976,4.296143414572793,1.267660431149416,1.0,0.0,4.296143414573854,1.2848163250056315,1.2851123752854392,3.343780220533828,19352.52953837185,1973.408813241204,3099.015535412006,3099.015535412006,6.653476597614116,5.062732538322764,-0.9398090596294875,6.002541597952251,3.417992826056552,3.417992826056552,0.9765693788733005,0.0,0.0,0.00023041026344932584,1.00004044829257,0.00023040094412452947,199.02592562339524,0.0,1.862929332456921e-06,5.279541728182914,0.05169263244334588,7.752240776488366e-05,0.00015288785568444218,0.0006568281543668719,0.09582736557120355,0.07671843428121874,0.019108931289984803,0.09582737524636402,0.07671843428126375,0.019108931289996006,0.4036565724639762,0.4036565724639762,0.10054227227436002,0.0,4.656355651245235,4.519836494900517,5.205270395662865,4.654423133056014,4.519444104403931,5.197136288500019,24850.46079628987,21122.89167684639,0.85,0.9890259943883757,0.6789944778808927,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522453182961772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.264831576394,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.607737156535,1538.6478244212046,0.4036565724639762,0.10054227227436002,6.112885165565336,3.417992826056552
