time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3304.0,-30.125910614225965,5.062573169847929,35.01449494250985,24.132526537310355,4.992747632474404,-26.614062524937008,-40.15090927770359,1.4808995431855045,-0.3833577333837752,-5.037328463968258,40.028344046487334,45157.43691589207,20619.124216980126,20619.124216980126,65776.56113287219,82648.3245567334,82648.3245567334,20619.124216980126,103267.44877371352,103267.44877371352,103267.44877371352,128117.77038976007,97812.99087982914,60322.21650526859,41656.41597173395,24850.32161604655,0.0,66506.7375877805,21122.773373639568,1538.6414441930892,0.0,0.8866260265286854,2.817435845052141,0.0014959162575277712,354140.2729835904,1555755.704324999,4.39304937339642,1555755.704324999,4.39304937339642,0.8500000000000001,0.09582702005244471,4.296143414572793,1.2676598415570335,1.0,0.0,4.296143414573084,1.2848169028409788,1.2851129412796833,3.343778716697444,19352.482965497624,1973.4040641297104,3099.015535412006,3099.015535412006,6.653443321392988,5.062573169847929,-0.9398392113278558,6.002412381175785,3.4180493119358237,3.4180493119358237,0.9765855176959496,0.0,0.0,0.00023040094412452947,1.0000402662968488,0.00023039166710527029,199.02624509264953,0.0,1.8547872437835398e-06,5.256467048882552,0.05169448723058967,7.751959156265186e-05,0.0001528813525618776,0.0006568002160196917,0.09582702005241417,0.07671808514179312,0.019108934910621045,0.09582701701380253,0.07671808514181758,0.01910893491062714,0.4036549513727804,0.4036549513727804,0.10054234510514895,0.0,4.655896011425796,4.519774049318585,5.203208766089745,4.65397073058449,4.519439781108076,5.194877086265876,24850.32161604655,21122.773373639568,0.85,0.9890210152927051,0.6789904083971936,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522476463969678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.24175689709,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.595788661525,1538.6414441930892,0.4036549513727804,0.10054234510514895,6.112885165565336,3.4180493119358237
3305.0,-30.12629538314216,5.062414608280843,35.01447123218115,24.132352787442528,4.9926591862492975,-26.614417715962762,-40.1512258691713,1.4807815190698506,-0.38387707364324797,-5.037375487198635,40.028299274608045,45157.06287877297,20619.0273880503,20619.0273880503,65776.09026682327,82647.95472408694,82647.95472408694,20619.0273880503,103266.98211213725,103266.98211213725,103266.98211213725,128117.18414903127,97812.74850843882,60321.96942671789,41656.42120191214,24850.202036894018,0.0,66506.62323880616,21122.671731359915,1538.6362411393302,0.0,0.8866259491751916,2.8174371942839898,0.0014959162575277712,354139.62369816855,1555753.7727447606,4.393051973395448,1555753.7727447606,4.393051973395448,0.85,0.09582668017543633,4.296143414572793,1.2676592711964627,1.0,0.0,4.296143414574248,1.2848174741556562,1.2851135008061019,3.343777229832658,19352.435011865284,1973.3991742200735,3099.015535412006,3099.015535412006,6.653412076331864,5.062414608280843,-0.9398704064788559,6.002285014759699,3.4181057900097866,3.4181057900097866,0.9766016542885104,0.0,0.0,0.00023039166710527029,1.0000400891967172,0.00023038243125866336,199.02656315673008,0.0,1.8463703088071336e-06,5.232613455159417,0.051696333600898474,7.751681073245698e-05,0.00015287485637281332,0.0006567723074598235,0.09582668017541314,0.07671774095609593,0.019108939219317205,0.09582673049588944,0.0767177409561145,0.019108939219321833,0.40365333060245506,0.40365333060245506,0.10054241514451644,0.0,4.655434698400825,4.519713136312248,5.201132599192761,4.653498413555383,4.519380676913443,5.192738409948561,24850.202036894018,21122.671731359915,0.85,0.9890156357907429,0.6789859517694492,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452249964022485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.217903303375,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.583862243477,1538.6362411393302,0.40365333060245506,0.10054241514451644,6.112885165565336,3.4181057900097866
3306.0,-30.126678454968165,5.062256677000412,35.01444757124561,24.132170795369916,4.9925559945579945,-26.61477285399,-40.15154619757084,1.4806503935797277,-0.38421452342498696,-5.037432289907108,40.028253292616654,45156.71328943671,20618.951753651756,20618.951753651756,65775.66504308846,82647.6131341228,82647.6131341228,20618.951753651756,103266.56488777456,103266.56488777456,103266.56488777456,128116.64396984734,97812.52728145734,60321.73969886671,41656.43064732292,24850.079082072785,0.0,66506.50972939571,21122.567219761866,1538.6310719983812,0.0,0.8866258263722285,2.8174350037391247,0.0014959162575277712,354138.8393813183,1555751.7889588932,4.3930561010387805,1555751.7889588932,4.3930561010387805,0.85,0.09582634296828205,4.296143414572793,1.2676587360026317,1.0,0.0,4.296143414572665,1.2848181066786053,1.285114121607786,3.343775583672923,19352.39124169374,1973.3947109047167,3099.015535412006,3099.015535412006,6.653387670388209,5.062256677000412,-0.9399071842438067,6.0021638612442185,3.4181622458867955,3.4181622458867955,0.9766177845390844,0.0,0.0,0.00023038243125866336,1.0000399124984134,0.00023037323648722756,199.02687981882593,0.0,1.8381788080192e-06,5.209398741926413,0.051698171779706495,7.751399717221125e-05,0.00015286843408645213,0.0006567447163965663,0.09582634296824151,0.07671739960268768,0.019108943365553823,0.09582632078310517,0.07671739960272014,0.019108943365561907,0.403651710140172,0.403651710140172,0.10054248069439606,0.0,4.655013214973508,4.519682318429204,5.199135511550935,4.653217766482101,4.5194517699320045,5.191038972024614,24850.079082072785,21122.567219761866,0.85,0.9890109300686364,0.6789818541549107,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522522714545032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.19468859014,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.57195701905,1538.6310719983812,0.403651710140172,0.10054248069439606,6.112885165565336,3.4181622458867955
3307.0,-30.127059842204932,5.062099576141209,35.014423956065755,24.132002039719396,4.992468818654605,-26.615124873926668,-40.151862300094194,1.480533850376433,-0.38466374593696173,-5.037476585500064,40.02820730346605,45156.352655628034,20618.852103104353,20618.852103104353,65775.20475873239,82647.25941028197,82647.25941028197,20618.852103104353,103266.11151338632,103266.11151338632,103266.11151338632,128116.06202394768,97812.30011181136,60321.50512147497,41656.438878151544,24849.950510561364,0.0,66506.38938871291,21122.45793397716,1538.6252901072978,0.0,0.8866257673302629,2.817435747694039,0.0014959162575277712,354138.2277603728,1555749.8048660683,4.393058085552866,1555749.8048660683,4.393058085552866,0.85,0.09582599921622043,4.296143414572793,1.2676581420144069,1.0,0.0,4.296143414572898,1.284818670896243,1.2851146741411872,3.3437741152811538,19352.346295754913,1973.390127694464,3099.015535412006,3099.015535412006,6.653355514838725,5.062099576141209,-0.9399362747886624,6.002035850929872,3.418218627631,3.418218627631,0.9766338936088571,0.0,0.0,0.00023037323648722756,1.000039737100979,0.00023036408248641987,199.027195089259,0.0,1.8300066695149986e-06,5.186238901405506,0.05170000178637601,7.751122082191873e-05,0.00015286201566530881,0.0006567171419388395,0.09582599921619742,0.0767170531137178,0.019108946102479613,0.09582597960751522,0.07671705311373622,0.019108946102484203,0.4036500917094848,0.4036500917094848,0.10054254606604895,0.0,4.65459030728033,4.519659271406681,5.197100006829885,4.652812839563126,4.519483427094428,5.188873667511871,24849.950510561364,21122.45793397716,0.85,0.9890057987405251,0.6789776602019492,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522545687161514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.17152874962,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.560072967364,1538.6252901072978,0.4036500917094848,0.10054254606604895,6.112885165565336,3.418218627631
3308.0,-30.127439737716514,5.06194330343392,35.01440044873613,24.13183272527533,4.992385093170186,-26.61547520611182,-40.152174316439755,1.4804205615654753,-0.38518865037008254,-5.037520203707012,40.02816321445171,45155.98101498633,20618.75272487476,20618.75272487476,65774.7337398611,82646.88831335363,82646.88831335363,20618.75272487476,103265.6410382284,103265.6410382284,103265.6410382284,128115.47411371749,97812.05641668892,60321.26044142933,41656.439972510656,24849.833075489096,0.0,66506.27304799976,21122.35811416573,1538.6201294753077,0.0,0.8866257048532262,2.8174375681959822,0.0014959162575277712,354137.62549339177,1555747.9027519121,4.393060185526496,1555747.9027519121,4.393060185526496,0.85,0.09582565777783465,4.296143414572793,1.2676575419818983,1.0,0.0,4.296143414573295,1.2848192198049568,1.285115211414513,3.343772686732514,19352.298080219705,1973.385211078167,3099.015535412006,3099.015535412006,6.6533234471616005,5.06194330343392,-0.9399646429871664,6.0019079464210865,3.4182749966668076,3.4182749966668076,0.9766499990476593,0.0,0.0,0.00023036408248641987,1.0000395817971124,0.00023035496462294632,199.02750912744776,0.0,1.8218951045994822e-06,5.163250726434932,0.05170182368148061,7.750848045097195e-05,0.00015285560203544791,0.0006566895880651491,0.09582565777781012,0.07671670913469093,0.019108948643119187,0.09582571336785026,0.07671670913471057,0.01910894864312408,0.40364847535496134,0.40364847535496134,0.10054260763309256,0.0,4.654155462408994,4.519627188652862,5.195040934730969,4.652331553336921,4.519416480727443,5.186721624717336,24849.833075489096,21122.35811416573,0.85,0.9890004465050886,0.6789732598967887,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522568558823044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.14854057465,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.548209894554,1538.6201294753077,0.40364847535496134,0.10054260763309256,6.112885165565336,3.4182749966668076
3309.0,-30.127817821215835,5.06178771419779,35.01437701801731,24.131649371143453,4.992289862421831,-26.61582505783387,-40.15248626293612,1.4802970990398516,-0.38570203373836875,-5.0375716590623725,40.02811843122486,45155.61735910309,20618.67070833568,20618.67070833568,65774.28806743877,82646.5065255996,82646.5065255996,20618.67070833568,103265.17723393528,103265.17723393528,103265.17723393528,128114.89183633865,97811.79628192975,60321.017903528744,41656.42042044557,24849.714602403365,0.0,66506.13502284893,21122.257412042858,1538.615088254413,0.0,0.8866256049547458,2.8174383210893166,0.0014959162575277712,354136.91501447343,1555745.9706894327,4.393063543307395,1555745.9706894327,4.393063543307395,0.85,0.09582531865358206,4.296143414572793,1.267656971071847,1.0,0.0,4.296143414572257,1.2848198162358129,1.285115796267351,3.3437711345076955,19352.246612071656,1973.3799627876651,3099.015535412006,3099.015535412006,6.65329698180893,5.06178771419779,-0.9399974067448511,6.001785120942641,3.4183313536936777,3.4183313536936777,0.9766661010553365,0.0,0.0,0.00023035496462294632,1.0000393931198948,0.00023034589057966147,199.02782166861743,0.0,1.8147056557037027e-06,5.142875828264294,0.05170363838713631,7.75057407830381e-05,0.00015284922383990824,0.0006566621864223845,0.09582531865354475,0.0767163679371238,0.01910895071642095,0.09582541420929111,0.07671636793715367,0.01910895071642839,0.40364686009783646,0.40364686009783646,0.10054266336969132,0.0,4.65371816053505,4.519577666641624,5.193039792704553,4.651869625324025,4.519282400591578,5.184937245870003,24849.714602403365,21122.257412042858,0.85,0.9889957978288961,0.6789692010156562,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522591341094757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.12816567648,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.536363993066,1538.615088254413,0.40364686009783646,0.10054266336969132,6.112885165565336,3.4183313536936777
3310.0,-30.128194260758406,5.061632702168152,35.014353585073145,24.131467763241403,4.992183835964313,-26.61617450930086,-40.1527981395833,1.4801640845068536,-0.3859481205176962,-5.037628847627554,40.028071504965,45155.260951572986,20618.601443556472,20618.601443556472,65773.86239512946,82646.17864085575,82646.17864085575,20618.601443556472,103264.78008441222,103264.78008441222,103264.78008441222,128114.36543796703,97811.5846809232,60320.77729402379,41656.452652110456,24849.585353554812,0.0,66506.03800566526,21122.14755052159,1538.6095656605726,0.0,0.8866254836074002,2.8174348814573884,0.0014959162575277712,354136.1253745598,1555743.946172995,4.393067622026781,1555743.946172995,4.393067622026781,0.85,0.09582497876815707,4.296143414572793,1.2676564199430866,1.0,0.0,4.296143414571341,1.2848204572645008,1.2851164257845873,3.3437694662176156,19352.20474641723,1973.3756936790066,3099.015535412006,3099.015535412006,6.653274631233909,5.061632702168152,-0.940033404419367,6.001666106587519,3.4183876564465017,3.4183876564465017,0.9766821875561433,0.0,0.0,0.00023034589057966147,1.0000392219513348,0.00023033685631869232,199.02813285167863,0.0,1.8059870687116208e-06,5.118167352728733,0.051705444374205024,7.750300181805437e-05,0.0001528428887616071,0.0006566349700174603,0.09582497876812296,0.0767160265064532,0.01910895226166976,0.09582494015870559,0.0767160265064805,0.01910895226167656,0.40364524463926027,0.40364524463926027,0.10054271658364389,0.0,4.653332706299011,4.51956810919603,5.191138383517625,4.651680727109863,4.519421873506076,5.183423818088386,24849.585353554812,21122.14755052159,0.85,0.9889908400426224,0.6789648324521522,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522614014768198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.103457200945,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.524541729039,1538.6095656605726,0.40364524463926027,0.10054271658364389,6.112885165565336,3.4183876564465017
3311.0,-30.128568811842715,5.0614786347019685,35.01433021171807,24.13130208095538,4.992109434306812,-26.61651909828246,-40.153105510957516,1.480059720746662,-0.38659541801428077,-5.037663598850198,40.028026374725286,45154.89331187743,20618.48809594203,20618.48809594203,65773.38140781946,82645.78320966328,82645.78320966328,20618.48809594203,103264.2713056053,103264.2713056053,103264.2713056053,128113.72861680492,97811.318376857,60320.53822415617,41656.42239188981,24849.45731119961,0.0,66505.87970308942,21122.03871451967,1538.6035876769306,0.0,0.8866254700895525,2.8174393511316493,0.0014959162575277712,354135.6455423806,1555741.9991432459,4.3930680763878796,1555741.9991432459,4.3930680763878796,0.85,0.09582463031619426,4.296143414572793,1.2676558105694133,1.0,0.0,4.29614341457363,1.2848209641727348,1.2851169212015794,3.343768146979899,19352.15205766026,1973.3703209210344,3099.015535412006,3099.015535412006,6.653238055872106,5.0614786347019685,-0.9400557795877296,6.001534414289698,3.4184438740078904,3.4184438740078904,0.9766982497165401,0.0,0.0,0.00023033685631869232,1.000039025305554,0.00023032786770327762,199.02844247450247,0.0,1.798072092384578e-06,5.095736309817894,0.05170724244629741,7.750030250686449e-05,0.00015283655381182783,0.0006566077541646844,0.09582463031617261,0.07671567789159095,0.01910895242458166,0.09582471840693993,0.07671567789160828,0.01910895242458598,0.4036436314110254,0.4036436314110254,0.10054277249584374,0.0,4.652893341992467,4.519517720742499,5.189130419595472,4.651068180835921,4.519250536148377,5.1810324531736,24849.45731119961,21122.03871451967,0.85,0.9889859618647231,0.6789609206504464,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522636589920737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.08102615803,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.512739796162,1538.6035876769306,0.4036436314110254,0.10054277249584374,6.112885165565336,3.4184438740078904
3312.0,-30.128941729304017,5.0613252159406015,35.014306938529096,24.131123825814598,4.992014922892431,-26.616864227954327,-40.15341295218093,1.4799374215426897,-0.3870170671605706,-5.037715063853138,40.02798254554461,45154.533479089325,20618.410251364086,20618.410251364086,65772.94373045341,82645.42015917065,82645.42015917065,20618.410251364086,103263.83041053473,103263.83041053473,103263.83041053473,128113.174665014,97811.0750657716,60320.29764819924,41656.419352858175,24849.344254479263,0.0,66505.76360733743,21121.942616307373,1538.5988581515878,0.0,0.8866253666837094,2.8174388940146544,0.0014959162575277712,354134.9349333703,1555740.1082461511,4.393071552059274,1555740.1082461511,4.393071552059274,0.85,0.0958242919386081,4.296143414572793,1.2676552209770309,1.0,0.0,4.296143414572955,1.284821554895803,1.285117500511352,3.3437666096138954,19352.103918107496,1973.3654120527904,3099.015535412006,3099.015535412006,6.65321293674087,5.0613252159406015,-0.9400877975923718,6.001413013532973,3.4185001181592054,3.4185001181592054,0.9767143194740587,0.0,0.0,0.00023032786770327762,1.0000388552104702,0.00023031891861321962,199.0287507477366,0.0,1.788990125990352e-06,5.069998017056657,0.0517090314364234,7.749760266921372e-05,0.00015283026503406388,0.0006565807366735081,0.09582429193857293,0.07671533816368543,0.019108953774887503,0.09582439712765659,0.07671533816371359,0.01910895377489451,0.4036420174836108,0.4036420174836108,0.10054282283471469,0.0,4.65247413371776,4.5194746953317235,5.187194175480329,4.650697996692543,4.519205397356643,5.179351199064172,24849.344254479263,21121.942616307373,0.85,0.9889811072434154,0.6789566953277946,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452265905188862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.05528786527,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.500963147415,1538.5988581515878,0.4036420174836108,0.10054282283471469,6.112885165565336,3.4185001181592054
3313.0,-30.12931291947638,5.061172245771723,35.01428362510443,24.13093299781906,4.991899768491491,-26.617209867083535,-40.153724200185366,1.4797967160987655,-0.38721111101386896,-5.037777914280991,40.02793482721752,45154.198600102485,20618.35642026543,20618.35642026543,65772.55502036792,82645.0921497613,82645.0921497613,20618.35642026543,103263.44857002673,103263.44857002673,103263.44857002673,128112.66076444852,97810.85713828153,60320.07234116677,41656.42755234973,24849.212194421794,0.0,66505.63974677151,21121.830365258524,1538.5933032334328,0.0,0.8866252193542583,2.81743410692716,0.0014959162575277712,354134.0671202993,1555738.0495638284,4.393076504089465,1555738.0495638284,4.393076504089465,0.85,0.09582395335637298,4.296143414572793,1.2676547055644916,1.0,0.0,4.296143414572405,1.284822231649134,1.2851181659219777,3.343764848354528,19352.060800746483,1973.361015305582,3099.015535412006,3099.015535412006,6.653195566354031,5.061172245771723,-0.9401264677397823,6.001298713511505,3.4185563012240294,3.4185563012240294,0.9767303717782941,0.0,0.0,0.00023031891861321962,1.0000386753543342,0.00023031001129192617,199.02905759394056,0.0,1.7811262145726805e-06,5.047711692098976,0.05171081256263797,7.749486949036517e-05,0.00015282404912285446,0.0006565540322275002,0.09582395335632843,0.07671499848652645,0.01910895486980198,0.09582387242888867,0.07671499848656212,0.019108954869810856,0.40364040340995133,0.40364040340995133,0.10054287172728152,0.0,4.652116835486936,4.519470655529801,5.185412172618385,4.650566803267111,4.519335797347594,5.178164423563658,24849.212194421794,21121.830365258524,0.85,0.9889771043599473,0.6789529244742657,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522681415953478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.03300154031,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.489206740545,1538.5933032334328,0.40364040340995133,0.10054287172728152,6.112885165565336,3.4185563012240294
3314.0,-30.12968251574667,5.061020258916697,35.014260343121514,24.130782402958744,4.991829367572134,-26.617549595855085,-40.154027031362034,1.4796964476805983,-0.38766896140839435,-5.037808491799955,40.027889116172865,45153.833723783275,20618.23842260313,20618.23842260313,65772.0721463864,82644.74447187675,82644.74447187675,20618.23842260313,103262.98289447988,103262.98289447988,103262.98289447988,128112.0612092138,97810.63818256023,60319.83571617725,41656.447184869976,24849.078314733928,0.0,66505.5254996039,21121.71656752384,1538.5868970059491,0.0,0.8866252292103944,2.817436567703607,0.0014959162575277712,354133.6449189933,1555736.077482383,4.393076172805472,1555736.077482383,4.393076172805472,0.85,0.09582360192616898,4.296143414572793,1.267654118719511,1.0,0.0,4.296143414571585,1.2848227191370094,1.285118642077212,3.343763579662126,19352.017479948005,1973.356597813525,3099.015535412006,3099.015535412006,6.6531574905002815,5.061020258916697,-0.9401456932507157,6.001165952167413,3.418612363916319,3.418612363916319,0.9767463896903769,0.0,0.0,0.00023031001129192617,1.0000385093948745,0.00023030114253428828,199.02936312336792,0.0,1.7728157627209767e-06,5.024159871551248,0.05171258537840069,7.749221030819632e-05,0.00015281780098372983,0.0006565271893257466,0.09582360192615356,0.07671464755640761,0.01910895436974595,0.09582355820631283,0.07671464755641995,0.019108954369749027,0.40363879155573934,0.40363879155573934,0.10054292752927835,0.0,4.651733332221397,4.519471376309582,5.183479282121311,4.650139530391584,4.519416510842973,5.175689562249602,24849.078314733928,21121.71656752384,0.85,0.9889715426243514,0.678948604414113,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522703676497228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.009449719764,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.477472506449,1538.5868970059491,0.40363879155573934,0.10054292752927835,6.112885165565336,3.418612363916319
3315.0,-30.13005055837677,5.060868965772844,35.01423718924983,24.13060823399576,4.9917417675254425,-26.617889646311998,-40.1543298625387,1.4795808554605312,-0.3881577785452919,-5.037855352958056,40.027846283695126,45153.476155897384,20618.155177262342,20618.155177262342,65771.63133315972,82644.36919470532,82644.36919470532,20618.155177262342,103262.52437196765,103262.52437196765,103262.52437196765,128111.49323876627,97810.38353070647,60319.59831461922,41656.42801787472,24848.968866798627,0.0,66505.39688467335,21121.623536778832,1538.5822652730797,0.0,0.8866251456526939,2.817437533790596,0.0014959162575277712,354132.997880929,1555734.2295907666,4.393078981343204,1555734.2295907666,4.393078981343204,0.85,0.0958232635052724,4.296143414572793,1.2676535555021844,1.0,0.0,4.296143414570917,1.2848232782362672,1.285119189909863,3.343762124601522,19351.967096603035,1973.351460142152,3099.015535412006,3099.015535412006,6.653130628634041,5.060868965772844,-0.9401742711169998,6.001043236889844,3.418668468291339,3.418668468291339,0.9767624195118111,0.0,0.0,0.00023030114253428828,1.000038347629045,0.00023029231137015993,199.02966736929093,0.0,1.7651431843656828e-06,5.002415784492345,0.05171435052158506,7.748955121039e-05,0.00015281159132389828,0.0006565005117365545,0.09582326350524478,0.076714307852012,0.019108955653232788,0.09582329356765866,0.0767143078520341,0.019108955653238294,0.40363718176320074,0.40363718176320074,0.1005429785169674,0.0,4.651344295464753,4.519456582743089,5.181581097420008,4.649697574412755,4.519308906658466,5.173899140629999,24848.968866798627,21121.623536778832,0.85,0.9889668269661476,0.6789445409099323,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45227258415183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.9877056327,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.465757830518,1538.5822652730797,0.40363718176320074,0.1005429785169674,6.112885165565336,3.418668468291339
3316.0,-30.130416880458114,5.060718223071254,35.014214049588766,24.130425857752584,4.991639185940685,-26.618229646176434,-40.154636500496395,1.4794519516589877,-0.38846296219327314,-5.037910137150596,40.02780038985574,45153.143151171884,20618.08912419079,20618.08912419079,65771.23227536268,82644.02333923905,82644.02333923905,20618.08912419079,103262.11246342983,103262.11246342983,103262.11246342983,128110.95634175489,97810.1510904969,60319.37821731501,41656.414303535435,24848.84387832506,0.0,66505.2581818605,21121.5172965763,1538.5769261084397,0.0,0.886625032815241,2.8174351539768128,0.0014959162575277712,354132.2414462985,1555732.249626809,4.3930827740312495,1555732.249626809,4.3930827740312495,0.85,0.09582292414747388,4.296143414572793,1.2676529845921323,1.0,0.0,4.296143414572992,1.2848238995351406,1.2851198000047486,3.343760507667371,19351.92110787336,1973.3467705968258,3099.015535412006,3099.015535412006,6.653109314422867,5.060718223071254,-0.9402073837115301,6.0009256067827845,3.418724528624471,3.418724528624471,0.9767784367498489,0.0,0.0,0.00023029231137015993,1.0000381684705875,0.00023028352180033131,199.02997019372208,0.0,1.7576636589480709e-06,4.9812188094588326,0.051716108185244004,7.748685877198595e-05,0.000152805452598174,0.0006564741388904603,0.09582292414743618,0.07671396788619725,0.019108956261238937,0.09582286790903256,0.07671396788622743,0.019108956261246455,0.4036355726792777,0.4036355726792777,0.10054302647010152,0.0,4.6509859810813055,4.5194559544103186,5.17978033751092,4.649447174957345,4.51934997574125,5.172472956276806,24848.84387832506,21121.5172965763,0.85,0.9889628891524547,0.6789409497170787,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522747913430407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.96650865767,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.454061959304,1538.5769261084397,0.4036355726792777,0.10054302647010152,6.112885165565336,3.418724528624471
3317.0,-30.130781480833498,5.060568351996458,35.01419095528122,24.130265518929832,4.9915633051342905,-26.618565426025,-40.154931124392874,1.4793472503259126,-0.3889569741257901,-5.037945272508159,40.02775543154274,45152.76510895436,20617.98452897558,20617.98452897558,65770.74963792994,82643.65730008198,82643.65730008198,20617.98452897558,103261.64182905755,103261.64182905755,103261.64182905755,128110.35782015214,97809.90925581977,60319.12387145687,41656.428204847674,24848.71599109459,0.0,66505.14419594227,21121.408592430398,1538.57096488637,0.0,0.8866250167165607,2.817437558766894,0.0014959162575277712,354131.7563143032,1555730.310025418,4.393083315139515,1555730.310025418,4.393083315139515,0.8499999999999999,0.09582257614721858,4.296143414572793,1.2676523807132623,1.0,0.0,4.296143414572472,1.28482440752,1.2851202968129571,3.3437591856348026,19351.87326043073,1973.3418915155257,3099.015535412006,3099.015535412006,6.653075563312551,5.060568351996458,-0.9402285621081594,6.000796914104617,3.4187805028524463,3.4187805028524463,0.9767944293864133,0.0,0.0,0.00023028352180033131,1.0000379891899775,0.00023027477384820056,199.03027159569328,0.0,1.7493878210053136e-06,4.957765084729059,0.05171785757306501,7.748427190467051e-05,0.00015279924989566082,0.0006564474911909058,0.09582257614720106,0.07671362071779252,0.01910895542940855,0.0958225766913102,0.07671362071780653,0.01910895542941204,0.4036339650117422,0.4036339650117422,0.1005430766405726,0.0,4.65060011822294,4.519442131214703,5.177894255953277,4.648988298382392,4.519320481830448,5.170283076603084,24848.71599109459,21121.408592430398,0.85,0.9889573270324984,0.6789364289764115,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522769882223012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.94305493294,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.442388288327,1538.57096488637,0.4036339650117422,0.1005430766405726,6.112885165565336,3.4187805028524463
3318.0,-30.131144451388472,5.060419118367497,35.01416794543226,24.130097112525277,4.991471947177088,-26.618901286689848,-40.155233326926805,1.4792287824783528,-0.38924808703279723,-5.037993523984598,40.02771170294612,45152.428014138,20617.908035475328,20617.908035475328,65770.33604961332,82643.32317004075,82643.32317004075,20617.908035475328,103261.23120551607,103261.23120551607,103261.23120551607,128109.83230500284,97809.69194465053,60318.9031143585,41656.43203365782,24848.601099486765,0.0,66505.03313314458,21121.31093456375,1538.5660548330327,0.0,0.8866249293215565,2.81743575690832,0.0014959162575277712,354131.090082143,1555728.4234784753,4.393086252657494,1555728.4234784753,4.393086252657494,0.85,0.09582223650769954,4.296143414572793,1.2676518180454153,1.0,0.0,4.296143414572766,1.2848249798245421,1.2851208580091258,3.3437576962112625,19351.830265009947,1973.3375072027602,3099.015535412006,3099.015535412006,6.653050880151277,5.060419118367497,-0.9402572655104668,6.0006763838779635,3.418836488783335,3.418836488783335,0.9768104253666671,0.0,0.0,0.00023027477384820056,1.0000378194819322,0.0002302660653049042,199.03057165115192,0.0,1.7411072884892163e-06,4.934298055578439,0.0517195986803535,7.748161857808182e-05,0.00015279315527011873,0.0006564213078055188,0.09582223650766863,0.07671328095580283,0.0191089555518658,0.09582220016475936,0.07671328095582758,0.019108955551871965,0.4036323576764096,0.4036323576764096,0.10054312220822664,0.0,4.650247814724821,4.519456142424303,5.1760648314439095,4.648745436951799,4.519421059468925,5.16865526001294,24848.601099486765,21121.31093456375,0.85,0.9889527596797016,0.6789324940826933,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452279174782582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.919587903794,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.430736898126,1538.5660548330327,0.4036323576764096,0.10054312220822664,6.112885165565336,3.418836488783335
3319.0,-30.131506073015924,5.060270498279508,35.01414494880536,24.129918787535303,4.991376490477069,-26.619236342907058,-40.15553161790592,1.479106760368212,-0.3896225599872878,-5.038042634902566,40.02766606836116,45152.07982816064,20617.834410558597,20617.834410558597,65769.91423871924,82642.96403318882,82642.96403318882,20617.834410558597,103260.79844374742,103260.79844374742,103260.79844374742,128109.27322454969,97809.44727662894,60318.66899838722,41656.42030915747,24848.474780802273,0.0,66504.89508995974,21121.20356368193,1538.560505391895,0.0,0.8866248444549583,2.817434953221945,0.0014959162575277712,354130.41198425536,1555726.454704885,4.393089105191148,1555726.454704885,4.393089105191148,0.85,0.09582189440175153,4.296143414572793,1.26765122405719,1.0,0.0,4.296143414574376,1.284825568676469,1.285121435807116,3.343756163724511,19351.78185698482,1973.3325709579542,3099.015535412006,3099.015535412006,6.653027122633482,5.060270498279508,-0.940286295083645,6.000556793363153,3.4188924172252593,3.4188924172252593,0.9768264049215026,0.0,0.0,0.0002302660653049042,1.000037679040537,0.00023025738942739402,199.0308705922927,0.0,1.733266350525799e-06,4.9120768373901145,0.05172133194670403,7.747899967717263e-05,0.00015278706562773156,0.0006563951458284801,0.09582189440171976,0.07671293952164474,0.01910895488007503,0.09582181803889829,0.07671293952167016,0.019108954880081366,0.40363075228624434,0.40363075228624434,0.10054316627343361,0.0,4.649901222039887,4.519463572956283,5.1742906376136375,4.648420074915293,4.519400544065377,5.167100343679579,24848.474780802273,21121.20356368193,0.85,0.9889484698796035,0.678928667838426,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522813515748472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.8973666856,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.419106005314,1538.560505391895,0.40363075228624434,0.10054316627343361,6.112885165565336,3.4188924172252593
3320.0,-30.131865739994574,5.060122819581769,35.01412204178043,24.129772593174152,4.991310252989612,-26.619566717676754,-40.155825403612084,1.4790112306718757,-0.3900596113243182,-5.038071610400722,40.02762268493911,45151.72084454019,20617.72144372873,20617.72144372873,65769.44228826893,82642.6175115703,82642.6175115703,20617.72144372873,103260.33895529903,103260.33895529903,103260.33895529903,128108.69227009676,97809.22699946084,60318.43568301469,41656.43479605127,24848.353314797732,0.0,66504.788110849,21121.10031757807,1538.5547707884448,0.0,0.886624854038528,2.8174373271841473,0.0014959162575277712,354130.01190619904,1555724.5830530233,4.39308878306846,1555724.5830530233,4.39308878306846,0.85,0.09582154518055949,4.296143414572793,1.2676506536966192,1.0,0.0,4.296143414573193,1.2848260335191815,1.285121889609298,3.34375495397265,19351.738274735624,1973.3281268053438,3099.015535412006,3099.015535412006,6.652990670144433,5.060122819581769,-0.9403030490938837,6.000425868675653,3.418948282029328,3.418948282029328,0.9768423662940938,0.0,0.0,0.00023025738942739402,1.0000374754835417,0.00023024876074375026,199.03116791837428,0.0,1.7267674540016765e-06,4.893658964640752,0.051723058714158034,7.747642041113765e-05,0.00015278096901625638,0.0006563689539112398,0.09582154518054539,0.07671259229409666,0.01910895288644873,0.09582154266140373,0.07671259229410796,0.019108952886451543,0.403629148062326,0.403629148062326,0.10054321126772778,0.0,4.649534711698436,4.519475923920368,5.172396551471479,4.648011999076402,4.519470604525111,5.164765106848051,24848.353314797732,21121.10031757807,0.85,0.9889429642065108,0.6789243620967877,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452283520283579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.87894881285,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.407490036996,1538.5547707884448,0.403629148062326,0.10054321126772778,6.112885165565336,3.418948282029328
3321.0,-30.132223943407812,5.059975730980136,35.014099238544794,24.129598878230922,4.991218634392659,-26.61989831333265,-40.15611936394123,1.478893004317518,-0.3904197068532085,-5.038120604417182,40.02757989394979,45151.36932116689,20617.65063219607,20617.65063219607,65769.01995336296,82642.26163113613,82642.26163113613,20617.65063219607,103259.9122633322,103259.9122633322,103259.9122633322,128108.1562011053,97808.98577295261,60318.198381259805,41656.43043521423,24848.2439377731,0.0,66504.67437298733,21121.007347107134,1538.5501902340552,0.0,0.886624759461022,2.817436347699473,0.0014959162575277712,354129.3354240413,1555722.7369616204,4.3930919620052595,1555722.7369616204,4.3930919620052595,0.85,0.09582120668970853,4.296143414572793,1.2676500866329299,1.0,0.0,4.296143414571525,1.2848266044490262,1.2851224495836708,3.3437534681305214,19351.690547620346,1973.323259994019,3099.015535412006,3099.015535412006,6.652967820458185,5.059975730980136,-0.9403314219639336,6.000307152944069,3.4190041831193096,3.4190041831193096,0.9768583380340885,0.0,0.0,0.00023024876074375026,1.0000373230943755,0.00023024016746825082,199.03146403534964,0.0,1.717376983216327e-06,4.86704637043507,0.05172477609114125,7.747383969147006e-05,0.00015277492105228018,0.0006563429709906318,0.09582120668967553,0.07671225487749478,0.01910895181218075,0.09582121384969844,0.0767122548775212,0.019108951812187337,0.40362754507486515,0.40362754507486515,0.1005432485490289,0.0,4.649186851534523,4.519489258455678,5.170592305450896,4.647700897563993,4.51945006620474,5.16328203529838,24848.2439377731,21121.007347107134,0.85,0.9889383050656185,0.678920237515009,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452285677276076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.852336218646,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.395901172758,1538.5501902340552,0.40362754507486515,0.1005432485490289,6.112885165565336,3.4190041831193096
3322.0,-30.13258043296243,5.0598294177313345,35.01407648613261,24.129433615040057,4.991139848441428,-26.620227082865156,-40.156412905175216,1.4787864983442158,-0.3909056389494481,-5.038158014961059,40.02753576780471,45151.02381128046,20617.557589856155,20617.557589856155,65768.58140113662,82641.88683194714,82641.88683194714,20617.557589856155,103259.44442180329,103259.44442180329,103259.44442180329,128107.56564122639,97808.73043159717,60317.97182363699,41656.39845328909,24848.1212194231,0.0,66504.5196727122,21120.903036509637,1538.5445740755977,0.0,0.8866247287517734,2.817438380218692,0.0014959162575277712,354128.8188807201,1555720.833270581,4.393092994203865,1555720.833270581,4.393092994203865,0.8500000000000001,0.09582085952772533,4.296143414572793,1.2676495118765163,1.0,0.0,4.296143414572143,1.284827120473448,1.2851229546854646,3.3437521251806235,19351.64002785618,1973.3181084117596,3099.015535412006,3099.015535412006,6.6529377972657056,5.0598294177313345,-0.9403526732317191,6.000182090963054,3.419060016090453,3.419060016090453,0.976874290311558,0.0,0.0,0.00023024016746825082,1.0000371446239078,0.00023023161560147763,199.03175873629775,0.0,1.7103322035121225e-06,4.847081464753355,0.05172648642334476,7.747126273040509e-05,0.00015276890473784574,0.0006563171240409943,0.09582085952770719,0.0767119108608343,0.019108948666872898,0.09582092988123254,0.07671191086084882,0.019108948666876516,0.4036259431444742,0.4036259431444742,0.10054328384751218,0.0,4.648814472210233,4.519477843045479,5.168764505685772,4.647252376011636,4.519361527602996,5.161382114529488,24848.1212194231,21120.903036509637,0.85,0.9889340111740174,0.6789166215090582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522878254973728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.832371312965,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.384329639712,1538.5445740755977,0.4036259431444742,0.10054328384751218,6.112885165565336,3.419060016090453
3323.0,-30.132935401123667,5.059683624710067,35.01405376187657,24.129255674220644,4.991041229470244,-26.620556466334538,-40.156706516258396,1.4786622946810337,-0.39117667917798826,-5.038209915318651,40.02749108307993,45150.68564512652,20617.495162552033,20617.495162552033,65768.18080767855,82641.54303663867,82641.54303663867,20617.495162552033,103259.0381991907,103259.0381991907,103259.0381991907,128107.03946411345,97808.49687462047,60317.74344666403,41656.392697729374,24848.00126492274,0.0,66504.39396265212,21120.80107518433,1538.53945371498,0.0,0.8866246262272406,2.817435887465269,0.0014959162575277712,354128.1022713461,1555718.9054830817,4.393096440256617,1555718.9054830817,4.393096440256617,0.85,0.0958205185323813,4.296143414572793,1.2676489530550317,1.0,0.0,4.296143414573335,1.2848277192099473,1.2851235425715768,3.343750566974483,19351.593818172045,1973.3133963353487,3099.015535412006,3099.015535412006,6.652917653028477,5.059683624710067,-0.9403823376298401,6.0000659623399075,3.419115837812032,3.419115837812032,0.9768902393748663,0.0,0.0,0.00023023161560147763,1.0000369862064096,0.00023022310052236145,199.0320521803144,0.0,1.7020930843465537e-06,4.823731801038133,0.0517281885164291,7.746868523541925e-05,0.00015276293036605836,0.0006562914572829838,0.09582051853234785,0.07671157239834928,0.019108946133998578,0.09582051512562743,0.07671157239837605,0.01910894613400525,0.4036243405671322,0.4036243405671322,0.10054331492798337,0.0,4.648478220262348,4.519483039397244,5.1670514421043094,4.647033236140658,4.519405805348299,5.160100350781022,24848.00126492274,21120.80107518433,0.85,0.9889298569446854,0.6789128199631813,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452289963446327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.80902164925,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.372780500855,1538.53945371498,0.4036243405671322,0.10054331492798337,6.112885165565336,3.419115837812032
3324.0,-30.133288743787435,5.05953849494064,35.01403102664748,24.12909191278743,4.990952509343653,-26.62088339664427,-40.156995971314586,1.478547162200377,-0.39141292906685976,-5.038252847801361,40.027445314954605,45150.336599592236,20617.415572331265,20617.415572331265,65767.7521719235,82641.21772023455,82641.21772023455,20617.415572331265,103258.63329256582,103258.63329256582,103258.63329256582,128106.50398010024,97808.28537154027,60317.507734860264,41656.41959631112,24847.870687534418,0.0,66504.29028384553,21120.690084404254,1538.533518118237,0.0,0.8866245733295193,2.8174339841518448,0.0014959162575277712,354127.50948593265,1555716.9309574068,4.393098218254083,1555716.9309574068,4.393098218254083,0.85,0.09582017142304061,4.296143414572793,1.267648383243941,1.0,0.0,4.296143414574382,1.2848282754321978,1.2851240879809098,3.3437491194125784,19351.55197189253,1973.3091292023814,3099.015535412006,3099.015535412006,6.652891970607766,5.05953849494064,-0.9404065004556799,5.99994499539632,3.4191715726135015,3.4191715726135015,0.9769061636038575,0.0,0.0,0.00023022310052236145,1.0000368169400702,0.00023021462472431968,199.0323442813289,0.0,1.694773670970381e-06,4.80298858353006,0.05172988329010007,7.746614430214947e-05,0.000152756956220212,0.0006562657914956482,0.0958201714230183,0.07671122869926304,0.01910894272375525,0.09582007500766469,0.07671122869928092,0.019108942723759702,0.4036227384723993,0.4036227384723993,0.1005433483761735,0.0,4.648167162331049,4.519515897156339,5.165353649474355,4.646839918734486,4.51956624546898,5.158480741586459,24847.870687534418,21120.690084404254,0.85,0.9889249534311481,0.6789086299077406,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522920922771154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.78827843174,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.361249957594,1538.533518118237,0.4036227384723993,0.1005433483761735,6.112885165565336,3.4191715726135015
3325.0,-30.133640288535023,5.059394228047378,35.01400837804285,24.128940689284377,4.990884049814177,-26.621206682473673,-40.15728486757723,1.4784504437528483,-0.3918628329137164,-5.038283236515055,40.02740236760416,45149.99341819725,20617.31202719154,20617.31202719154,65767.30544538879,82640.85902010193,82640.85902010193,20617.31202719154,103258.17104729346,103258.17104729346,103258.17104729346,128105.92282013087,97808.04845955697,60317.28581157677,41656.40294220023,24847.75177283741,0.0,66504.15471503764,21120.5890069118,1538.5279587596942,0.0,0.8866245741308175,2.8174363624211933,0.0014959162575277712,354127.08989766584,1555715.0781271537,4.393098191320855,1555715.0781271537,4.393098191320855,0.85,0.09581982259555559,4.296143414572793,1.2676477854093537,1.0,0.0,4.296143414573488,1.284828745425109,1.285124547191514,3.343747896262498,19351.50509841407,1973.3043494377866,3099.015535412006,3099.015535412006,6.652858558339083,5.059394228047378,-0.9404229085501319,5.9998171365975095,3.4192272645075743,3.4192272645075743,0.9769220755735927,0.0,0.0,0.00023021462472431968,1.0000366297065404,0.00023020619233905053,199.03263489679532,0.0,1.6869579539087983e-06,4.780838841377534,0.051731570248053985,7.746360835098558e-05,0.0001527510163733341,0.0006562402730616001,0.09581982259553952,0.07671088344770555,0.019108939147833976,0.09581980974058997,0.07671088344771841,0.019108939147837182,0.40362113844534336,0.40362113844534336,0.10054338350293412,0.0,4.647829665599431,4.51953722956921,5.1635693986194156,4.646420403601326,4.5195651667221455,5.156374590136522,24847.75177283741,21120.5890069118,0.85,0.988920252083405,0.6789048535638048,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522942113653208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.76612868959,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.349740146192,1538.5279587596942,0.40362113844534336,0.10054338350293412,6.112885165565336,3.4192272645075743
3326.0,-30.133990224594957,5.059250573287821,35.013985823254735,24.128771235141926,4.990797560173169,-26.621530323437057,-40.15757002690805,1.4783376590151949,-0.3922333571588865,-5.038327731670828,40.02735980297896,45149.641087313015,20617.238571146798,20617.238571146798,65766.87965845982,82640.49958565105,82640.49958565105,20617.238571146798,103257.73815679784,103257.73815679784,103257.73815679784,128105.37921707366,97807.80233440957,60317.04631542515,41656.39557664936,24847.641060275808,0.0,66504.03663692517,21120.494901234437,1538.5231946118074,0.0,0.8866245016586449,2.8174360461378973,0.0014959162575277712,354126.4755372126,1555713.241810038,4.393100627254737,1555713.241810038,4.393100627254737,0.85,0.09581948137048918,4.296143414572793,1.267647177134641,1.0,0.0,4.296143414574487,1.2848292904937018,1.2851250815508564,3.343746477730111,19351.45640209388,1973.2993837950658,3099.015535412006,3099.015535412006,6.6528348553134276,5.059250573287821,-0.940447432404171,5.999698005691992,3.4192829748196747,3.4192829748196747,0.9769379928056213,0.0,0.0,0.00023020619233905053,1.0000364621887972,0.0002301977988234491,199.03292418313444,0.0,1.6783198585846187e-06,4.756358479228809,0.05173324856791257,7.746110527813568e-05,0.00015274508706091485,0.0006562147998850972,0.09581948137045873,0.07671054508548784,0.01910893628497089,0.09581949443970962,0.07671054508551221,0.01910893628497696,0.40361953939512973,0.40361953939512973,0.10054341359555707,0.0,4.647499795593035,4.519552604209707,5.161847510665723,4.646094374511961,4.519530068592871,5.154875249695067,24847.641060275808,21120.494901234437,0.85,0.9889156054918918,0.6789007610741705,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522963196768168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.74164832744,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.338254574955,1538.5231946118074,0.40361953939512973,0.10054341359555707,6.112885165565336,3.4192829748196747
3327.0,-30.13433856856819,5.0591076456710935,35.013963319346864,24.128611070942156,4.990718926320198,-26.62185174557514,-40.1578548369929,1.4782321033271488,-0.39260764144989935,-5.038364806442246,40.02731617538384,45149.29459555184,20617.151314007304,20617.151314007304,65766.44590955914,82640.1461462642,82640.1461462642,20617.151314007304,103257.29746027151,103257.29746027151,103257.29746027151,128104.81789412852,97807.56491175925,60316.81537073963,41656.3883789107,24847.520433857007,0.0,66503.90881276771,21120.392368778455,1538.5176900395386,0.0,0.886624470853363,2.8174366465301497,0.0014959162575277712,354125.96363328706,1555711.3596361242,4.3931016626816195,1555711.3596361242,4.3931016626816195,0.85,0.09581913418422651,4.296143414572793,1.2676466336986048,1.0,0.0,4.2961434145748685,1.2848298016618487,1.2851255820518832,3.3437451474241913,19351.409427578998,1973.2945937276236,3099.015535412006,3099.015535412006,6.652806698907468,5.0591076456710935,-0.9404673147690819,5.999574960440175,3.4193386293472874,3.4193386293472874,0.976953894099225,0.0,0.0,0.0002301977988234491,1.0000362963994436,0.00023018944377545015,199.03321215405987,0.0,1.670585954326487e-06,4.734440594561264,0.051734919153866896,7.74586053455401e-05,0.00015273919347790903,0.0006561894802072785,0.0958191341842073,0.0767102021855434,0.019108931998663897,0.0958191687037452,0.07671020218555878,0.01910893199866773,0.4036179407791734,0.4036179407791734,0.10054344225471866,0.0,4.647165647195607,4.519565024947383,5.1601160428093635,4.645757164992347,4.519544687898758,5.153119613511194,24847.520433857007,21120.392368778455,0.85,0.9889109840853898,0.6788968558624614,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522984183463752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.719730442775,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.326789512936,1538.5176900395386,0.4036179407791734,0.10054344225471866,6.112885165565336,3.4193386293472874
