time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3328.0,-30.134685333684764,5.058965293355325,35.01394085322337,24.12844217559325,4.990628798789593,-26.622172895991465,-40.15814338400958,1.4781163610962713,-0.39288005405114745,-5.038410255369366,40.027272268108845,45148.97186821398,20617.08227789222,20617.08227789222,65766.0541461062,82639.80468627237,82639.80468627237,20617.08227789222,103256.88696416459,103256.88696416459,103256.88696416459,128104.28856242404,97807.3338251859,60316.602551079595,41656.368082340334,24847.40159825946,0.0,66503.7696805998,21120.291358520542,1538.5124822246023,0.0,0.8866243983870788,2.817434925774048,0.0014959162575277712,354125.3361053496,1555709.46539805,4.393104098417963,1555709.46539805,4.393104098417963,0.85,0.09581879065207989,4.296143414572793,1.2676460732286796,1.0,0.0,4.296143414573008,1.284830360408049,1.2851261301913341,3.3437436932984532,19351.363706668773,1973.2899314922806,3099.015535412006,3099.015535412006,6.652784422118501,5.058965293355325,-0.9404919632693414,5.999457256624666,3.4193942638050543,3.4193942638050543,0.9769697896585869,0.0,0.0,0.00023018944377545015,1.0000361319872637,0.0002301811268739056,199.03349882049855,0.0,1.662932040935716e-06,4.712749404011819,0.05173658208590783,7.745607268793358e-05,0.00015273337108751657,0.0006561644663831369,0.09581879065205348,0.07670986265537348,0.019108927996680004,0.0958187780069377,0.07670986265539462,0.019108927996685274,0.4036163423416692,0.4036163423416692,0.10054346803800508,0.0,4.646856101640594,4.519590211156697,5.158456865817868,4.645530201318195,4.51960512035663,5.151733625226086,24847.40159825946,21120.291358520542,0.85,0.9889071621347684,0.6788934234112243,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523005074734772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.698039252224,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.315344681187,1538.5124822246023,0.4036163423416692,0.10054346803800508,6.112885165565336,3.4193942638050543
3329.0,-30.13503047403211,5.05882365541449,35.01391841753196,24.128287250082963,4.990549766752046,-26.62249147423524,-40.158423968218244,1.4780107669551952,-0.39314448540193325,-5.038446892489126,40.02722822225377,45148.621454050124,20616.996552900127,20616.996552900127,65765.61800695024,82639.47571746194,82639.47571746194,20616.996552900127,103256.47227036208,103256.47227036208,103256.47227036208,128103.75020460068,97807.1193218833,60316.36612328562,41656.39244288632,24847.277934238602,0.0,66503.67037712492,21120.18624410281,1538.5067946342201,0.0,0.8866243713279922,2.817434129542243,0.0014959162575277712,354124.8302455023,1555707.5651831343,4.393105007927902,1555707.5651831343,4.393105007927902,0.8499999999999999,0.09581844240201834,4.296143414572793,1.267645484185778,1.0,0.0,4.296143414570883,1.2848308715987078,1.2851266308133016,3.3437423629361627,19351.321266789655,1973.2856038289992,3099.015535412006,3099.015535412006,6.652756760110643,5.05882365541449,-0.9405111583831118,5.999334813797602,3.4194498335992494,3.4194498335992494,0.9769856667426426,0.0,0.0,0.0002301811268739056,1.0000359627896205,0.0002301728492161529,199.0337841444851,0.0,1.6553420137568175e-06,4.691239266986821,0.051738237427921586,7.745360999553406e-05,0.00015272751687837155,0.000656139315861071,0.0958184424020019,0.07670951924172774,0.019108923160274155,0.09581839377956379,0.0767095192417409,0.019108923160277437,0.4036147448296459,0.4036147448296459,0.10054349475192528,0.0,4.646559571278715,4.519635168081493,5.156783527302821,4.645302407087172,4.519745802238049,5.150020444582196,24847.277934238602,21120.18624410281,0.85,0.9889020806522502,0.6788891680417652,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523025871373885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.6765291152,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.30391986773,1538.5067946342201,0.4036147448296459,0.10054349475192528,6.112885165565336,3.4194498335992494
3330.0,-30.135374049099067,5.058682739089266,35.01389605838865,24.12812652708965,4.9904740238428476,-26.62280831461995,-40.158704307954736,1.477908289363681,-0.3935766169299768,-5.038482409913109,40.02718558048231,45148.27706616574,20616.909959026794,20616.909959026794,65765.18702519254,82639.10746673132,82639.10746673132,20616.909959026794,103256.01742575812,103256.01742575812,103256.01742575812,128103.17965064985,97806.86628297846,60316.13648555442,41656.366441582264,24847.162224891727,0.0,66503.52866647398,21120.087891157968,1538.5015333008855,0.0,0.8866243448857771,2.8174356743307283,0.0014959162575277712,354124.3398461759,1555705.7255445023,4.3931058967035925,1555705.7255445023,4.3931058967035925,0.85,0.09581809590331325,4.296143414572793,1.2676449325075372,1.0,0.0,4.296143414571982,1.2848313681281154,1.2851271168210587,3.343741070730465,19351.27120256964,1973.280498699315,3099.015535412006,3099.015535412006,6.652728817729476,5.058682739089266,-0.9405294211891624,5.999212160278429,3.4195053816426895,3.4195053816426895,0.977001537612197,0.0,0.0,0.0002301728492161529,1.0000357997893226,0.00023016460937162785,199.0340681751883,0.0,1.6475335463748153e-06,4.6691100704262265,0.05173988496146796,7.745114952116929e-05,0.0001527216996949836,0.0006561143244069675,0.09581809590329189,0.07670917749012289,0.019108918413169005,0.09581811578212662,0.07670917749013999,0.01910891841317326,0.4036131492742214,0.4036131492742214,0.10054352024510207,0.0,4.6462425979587465,4.51965756860011,5.1550982842226745,4.644905792983138,4.5196800916953634,5.148289721329093,24847.162224891727,21120.087891157968,0.85,0.9888977072933326,0.6788854361787582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523046570626785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.65439991864,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.292516044983,1538.5015333008855,0.4036131492742214,0.10054352024510207,6.112885165565336,3.4195053816426895
3331.0,-30.13571608079206,5.058542316568971,35.013873722072844,24.12795826038348,4.990379222590472,-26.623125671688587,-40.15898845447225,1.4777888134871617,-0.39372357215103193,-5.03853084555816,40.027141527086776,45147.95679075276,20616.850702435382,20616.850702435382,65764.80749318814,82638.78905131595,82638.78905131595,20616.850702435382,103255.63975375134,103255.63975375134,103255.63975375134,128102.68300444688,97806.65418482208,60315.922072189096,41656.369014036645,24847.043250695537,0.0,66503.41226473218,21119.986763091205,1538.496386700927,0.0,0.8866242577286236,2.8174319511321064,0.0014959162575277712,354123.6710821013,1555703.8250077313,4.393108826229951,1555703.8250077313,4.393108826229951,0.85,0.09581775378529946,4.296143414572793,1.267644344563596,1.0,0.0,4.296143414573444,1.2848319441054017,1.2851276823435596,3.3437395717648477,19351.22923855319,1973.276219560522,3099.015535412006,3099.015535412006,6.652709696627715,5.058542316568971,-0.940555181023317,5.999097497592288,3.4195609113102714,3.4195609113102714,0.9770174032315061,0.0,0.0,0.00023016460937162785,1.0000356390703138,0.00023015640681126235,199.03435093070823,0.0,1.6400097769490113e-06,4.647787707873498,0.05174152497124491,7.744865570934645e-05,0.0001527159536622814,0.000656089638626414,0.09581775378526779,0.07670883968244137,0.019108914102826415,0.09581765921021966,0.07670883968246672,0.019108914102832733,0.40361155394562537,0.40361155394562537,0.10054354292391485,0.0,4.645974201105048,4.519714201300985,5.153519393548038,4.644807273407139,4.519849255442921,5.147111599144694,24847.043250695537,21119.986763091205,0.85,0.9888937312178231,0.6788818085157932,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523067176060434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.633077556085,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.281132075343,1538.496386700927,0.40361155394562537,0.10054354292391485,6.112885165565336,3.4195609113102714
3332.0,-30.13605638641262,5.058402622219482,35.01385139896428,24.12779760723936,4.990302659574311,-26.623439651076687,-40.15926456833256,1.4776859242384013,-0.3941328437786069,-5.038564879495161,40.027097239140424,45147.608775308414,20616.76332193867,20616.76332193867,65764.37209724708,82638.424667123,82638.424667123,20616.76332193867,103255.18798906167,103255.18798906167,103255.18798906167,128102.10449570847,97806.40325081153,60315.68699826688,41656.351391716285,24846.9165066468,0.0,66503.26789836309,21119.87903064978,1538.4904567002966,0.0,0.8866242448127716,2.817433368012337,0.0014959162575277712,354123.2011669052,1555701.9143538158,4.393109260357621,1555701.9143538158,4.393109260357621,0.85,0.09581740438389881,4.296143414572793,1.2676437994791199,1.0,0.0,4.2961434145723,1.2848324424064492,1.28512817021984,3.343738274950667,19351.179590790445,1973.2711568976608,3099.015535412006,3099.015535412006,6.652681500416463,5.058402622219482,-0.940572183726923,5.998974805946405,3.4196163550817977,3.4196163550817977,0.9770332443090851,0.0,0.0,0.00023015640681126235,1.0000354593127194,0.0002301482459126387,199.0346322599991,0.0,1.6325912783169004e-06,4.626763682750096,0.05174315756252323,7.744623246725663e-05,0.00015271017434400572,0.0006560648098462632,0.09581740438388471,0.07670849566195723,0.019108908721927487,0.09581733667986546,0.07670849566196851,0.0191089087219303,0.4036099608901781,0.4036099608901781,0.10054356867978695,0.0,4.645678986907001,4.519746561346778,5.151903450567545,4.644432035716534,4.51981172414412,5.145374909376187,24846.9165066468,21119.87903064978,0.85,0.988889330938665,0.6788780491856051,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452308768898788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.61205353096,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.269767572121,1538.4904567002966,0.4036099608901781,0.10054356867978695,6.112885165565336,3.4196163550817977
3333.0,-30.136395226046982,5.058263666092361,35.0138291649713,24.127646663133078,4.990230860821983,-26.623751834459433,-40.159540332946904,1.4775874692343276,-0.39446669415571023,-5.038597603574382,40.02705518858878,45147.266286315105,20616.67473525454,20616.67473525454,65763.94102156964,82638.0817577722,82638.0817577722,20616.67473525454,103254.75649302674,103254.75649302674,103254.75649302674,128101.55916660502,97806.17521787909,60315.45895322859,41656.351405167225,24846.802673578273,0.0,66503.1540787455,21119.78227254153,1538.4852392151108,0.0,0.8866242304625389,2.8174339439641636,0.0014959162575277712,354122.74933770834,1555700.100226385,4.393109742697709,1555700.100226385,4.393109742697709,0.85,0.09581705772487438,4.296143414572793,1.2676431417511775,1.0,0.0,4.296143414573703,1.28483291987642,1.2851286373137722,3.34373703234971,19351.134474048784,1973.266556270366,3099.015535412006,3099.015535412006,6.652652914988891,5.058263666092361,-0.9405881264340152,5.998851792526376,3.4196717844806503,3.4196717844806503,0.9770490812801859,0.0,0.0,0.0002301482459126387,1.0000353066548306,0.0002301401204348438,199.0349123780632,0.0,1.6243014564697414e-06,4.603270327635247,0.0517447818639797,7.744381236019906e-05,0.00015270443355243964,0.0006560401465823822,0.09581705772485676,0.07670815397915474,0.019108903745702007,0.09581702977087851,0.07670815397916886,0.019108903745705518,0.4036083682184639,0.4036083682184639,0.10054359359687284,0.0,4.645382092903617,4.5197844386234465,5.150256882856354,4.644130909418664,4.5198741441231505,5.143608345630014,24846.802673578273,21119.78227254153,0.85,0.988884541381292,0.6788740611138057,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452310809845122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.58856017585,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.25842624683,1538.4852392151108,0.4036083682184639,0.10054359359687284,6.112885165565336,3.4196717844806503
3334.0,-30.136732508231415,5.058125270241146,35.01380698579164,24.12748223813253,4.990144752265652,-26.62406404699443,-40.15981993926687,1.4774762910287533,-0.39472257424040436,-5.038640239342694,40.02701231714274,45146.94766292956,20616.607502145733,20616.607502145733,65763.55516507529,82637.7422106632,82637.7422106632,20616.607502145733,103254.34971280894,103254.34971280894,103254.34971280894,128101.0376209604,97805.9436970038,60315.247896879366,41656.32866680492,24846.687908151463,0.0,66503.01657495639,21119.684721928745,1538.4801963452005,0.0,0.8866241685775187,2.8174323340838336,0.0014959162575277712,354122.1606561264,1555698.250685912,4.393111822777415,1555698.250685912,4.393111822777415,0.85,0.09581671466099584,4.296143414572793,1.2676426422735676,1.0,0.0,4.296143414572393,1.2848334567985638,1.285129163919065,3.3437356350273983,19351.088667211112,1973.2618852728622,3099.015535412006,3099.015535412006,6.6526312199996145,5.058125270241146,-0.9406097437847194,5.998735014025866,3.4197272037526676,3.4197272037526676,0.9770649153579051,0.0,0.0,0.0002301401204348438,1.0000351444650621,0.00023013203256766555,199.0351912092784,0.0,1.6172537609364156e-06,4.583297158493802,0.051746399117740635,7.744135860976453e-05,0.00015269876182507928,0.0006560157800282338,0.09581671466096874,0.07670781574840893,0.019108898912559805,0.09581665426290652,0.07670781574843062,0.019108898912565214,0.4036067762100216,0.4036067762100216,0.10054361490773413,0.0,4.64510567589366,4.519831226322083,5.1486773897551075,4.643917665102265,4.519937853924205,5.142278248419416,24846.687908151463,21119.684721928745,0.85,0.9888807839408661,0.6788706736640114,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523128420048073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.56858700671,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.247102946609,1538.4801963452005,0.4036067762100216,0.10054361490773413,6.112885165565336,3.4197272037526676
3335.0,-30.137068164186744,5.057987643430996,35.01378486164355,24.127336113620572,4.990075499711683,-26.62437310997854,-40.16009147800503,1.4773804455034545,-0.3950178770273851,-5.038669910891863,40.02696956168246,45146.600986275305,20616.51521721797,20616.51521721797,65763.11620349328,82637.40903928364,82637.40903928364,20616.51521721797,103253.9242565016,103253.9242565016,103253.9242565016,128100.49230460159,97805.72513083159,60315.015346142296,41656.34420521033,24846.568048099987,0.0,66502.91225331032,21119.58284088499,1538.4745619478952,0.0,0.8866241723379487,2.817432758719247,0.0014959162575277712,354121.750974868,1555696.4061508994,4.39311169638181,1555696.4061508994,4.39311169638181,0.85,0.0958163648692893,4.296143414572793,1.267642030701973,1.0,0.0,4.296143414571814,1.2848339219101002,1.2851296187455405,3.343734424590787,19351.045423485648,1973.2574756400656,3099.015535412006,3099.015535412006,6.652601441211253,5.057987643430996,-0.9406234165316922,5.9986110599626885,3.4197825604477052,3.4197825604477052,0.9770807315564872,0.0,0.0,0.00023013203256766555,1.0000349751071234,0.000230123983956675,199.03546869677513,0.0,1.6097701903000357e-06,4.562088719310301,0.051748008887930935,7.743897572707204e-05,0.0001526930568405935,0.000655991270596705,0.09581636486926982,0.07670747216005222,0.019108892709217604,0.0958163181997945,0.0767074721600678,0.019108892709221486,0.40360518529801387,0.40360518529801387,0.10054363630509691,0.0,4.644826508885558,4.5198876596309105,5.14704527302797,4.643652033864498,4.5200573542729785,5.140460359455915,24846.568048099987,21119.58284088499,0.85,0.9888757345392762,0.6788665256389286,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523148648292257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.54737856752,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.235799552645,1538.4745619478952,0.40360518529801387,0.10054363630509691,6.112885165565336,3.4197825604477052
3336.0,-30.137402332095615,5.057850597153407,35.013762805025,24.12717102505269,4.989993023015977,-26.62468215604804,-40.16036301674319,1.4772728469683176,-0.39535295929329095,-5.038710081475175,40.02692728031328,45146.26109421845,20616.445553310674,20616.445553310674,65762.70664752912,82637.05109326122,82637.05109326122,20616.445553310674,103253.4966465719,103253.4966465719,103253.4966465719,128099.95214591775,97805.47543855866,60314.78326904388,41656.324632794196,24846.45549934585,0.0,66502.78013214005,21119.487174443973,1538.469586401228,0.0,0.8866241208767631,2.81743248076173,0.0014959162575277712,354121.1963318524,1555694.5820705174,4.393113426095658,1555694.5820705174,4.393113426095658,0.85,0.09581602109997701,4.296143414572793,1.2676414735289292,1.0,0.0,4.296143414572601,1.2848344419269524,1.2851301285404007,3.343733071266037,19350.996021403007,1973.2524380296031,3099.015535412006,3099.015535412006,6.652578961844335,5.057850597153407,-0.9406430921568365,5.998493689310243,3.419837918477045,3.419837918477045,0.9770965481362985,0.0,0.0,0.000230123983956675,1.0000348201466378,0.00023011597128481115,199.03574495477972,0.0,1.6019590608618999e-06,4.539951978482624,0.0517496108469918,7.743659291216867e-05,0.00015268739104450633,0.0006559669295241567,0.09581602109995731,0.0767071340851284,0.019108887014828903,0.09581599330817354,0.07670713408514418,0.019108887014832834,0.40360359587951267,0.40360359587951267,0.10054365352616554,0.0,4.644548161546766,4.519930651749121,5.14547142159887,4.643357122181897,4.520026752642991,5.139099549080299,24846.45549934585,21119.487174443973,0.85,0.9888715406613016,0.678862763398966,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523168779058035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.5252418267,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.224517494733,1538.469586401228,0.40360359587951267,0.10054365352616554,6.112885165565336,3.419837918477045
3337.0,-30.137734813313887,5.0577141627512505,35.01374076975104,24.12701096562671,4.98991173638679,-26.624989564784453,-40.1606380828656,1.477166487857355,-0.395622180395776,-5.0387478624102275,40.02688378877489,45145.94458322028,20616.37212825877,20616.37212825877,65762.31671147904,82636.70977951295,82636.70977951295,20616.37212825877,103253.08190777172,103253.08190777172,103253.08190777172,128099.41626595281,97805.24216643207,60314.574302767876,41656.29762629355,24846.334358181088,0.0,66502.63198447463,21119.384204453923,1538.4640635607366,0.0,0.8866240859795022,2.8174316140386786,0.0014959162575277712,354120.67468379496,1555692.7057833462,4.393114599062795,1555692.7057833462,4.393114599062795,0.85,0.09581567400480935,4.296143414572793,1.2676408965745942,1.0,0.0,4.29614341457354,1.2848349560713872,1.2851306325076617,3.343731733225114,19350.949868077,1973.2477317001221,3099.015535412006,3099.015535412006,6.652555268819547,5.0577141627512505,-0.9406611605475312,5.998375323298782,3.419893222255691,3.419893222255691,0.9771123492159116,0.0,0.0,0.00023011597128481115,1.0000346444858421,0.00023010799931148684,199.0360198190627,0.0,1.5948081134990026e-06,4.519686193656174,0.0517512056551053,7.743417921277035e-05,0.00015268179207204082,0.0006559428755354706,0.09581567400478753,0.07670679349957758,0.019108880505209955,0.09581561609836543,0.07670679349959504,0.01910888050521431,0.4036020068780066,0.4036020068780066,0.10054366985288242,0.0,4.6442782896822905,4.51997697057044,5.143926794434037,4.643125682014443,4.520090891371012,5.137676371792338,24846.334358181088,21119.384204453923,0.85,0.9888678800988144,0.6788595163235016,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452318882063208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.50497604187,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.213254058817,1538.4640635607366,0.4036020068780066,0.10054366985288242,6.112885165565336,3.419893222255691
3338.0,-30.13806581163255,5.057578670558908,35.01371885352046,24.12687762351709,4.989860818456791,-26.625292601713806,-40.1609011349268,1.4770876085380098,-0.39607226452744726,-5.038765340659567,40.02684318559779,45145.58183658411,20616.259063081026,20616.259063081026,65761.84089966514,82636.35265605238,82636.35265605238,20616.259063081026,103252.6117191334,103252.6117191334,103252.6117191334,128098.83364330826,97805.00556044515,60314.331636408424,41656.304360040805,24846.221924174853,0.0,66502.52628421565,21119.288635548626,1538.4585702592105,0.0,0.8866241440763101,2.817435503501939,0.0014959162575277712,354120.4333587167,1555690.9541057535,4.393112646312252,1555690.9541057535,4.393112646312252,0.85,0.0958153204242938,4.296143414572793,1.2676402806071567,1.0,0.0,4.29614341457296,1.2848353415687066,1.2851310078504885,3.3437307299840153,19350.903055140494,1973.2429581090887,3099.015535412006,3099.015535412006,6.652518784595299,5.057578670558908,-0.9406668342379847,5.998245504796893,3.419948482206296,3.419948482206296,0.9771281377732274,0.0,0.0,0.00023010799931148684,1.000034490059065,0.00023010006314671803,199.03629345808963,0.0,1.586709840574554e-06,4.496735688188286,0.05175279236494587,7.743187100157228e-05,0.00015267612830991456,0.0006559185432011102,0.09581532042428628,0.0767064477422861,0.019108872682000184,0.0958154125266174,0.07670644774229211,0.019108872682001683,0.4036004184405781,0.4036004184405781,0.10054368618782232,0.0,4.64396818671662,4.52000798097896,5.142241641791145,4.642693076132105,4.520099012508695,5.135467837946919,24846.221924174853,21119.288635548626,0.85,0.9888622970293639,0.6788551406850749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523208761100053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.4820255364,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.202013274009,1538.4585702592105,0.4036004184405781,0.10054368618782232,6.112885165565336,3.419948482206296
3339.0,-30.138395377509152,5.057443721874179,35.01369706007023,24.126722663082205,4.989780428270829,-26.625597296697507,-40.16117194024844,1.4769823474592643,-0.39625067929193847,-5.038805644391774,40.026802929348136,45145.26015771587,20616.193842167457,20616.193842167457,65761.45399988332,82636.02935644217,82636.02935644217,20616.193842167457,103252.22319860963,103252.22319860963,103252.22319860963,128098.34443568616,97804.78943410753,60314.1167084285,41656.30302853226,24846.121237076528,0.0,66502.42426560879,21119.203051515047,1538.4542803905567,0.0,0.8866240845964953,2.8174331451990473,0.0014959162575277712,354119.87687891396,1555689.217396567,4.393114645548439,1555689.217396567,4.393114645548439,0.85,0.0958149780604161,4.296143414572793,1.267639686069451,1.0,0.0,4.2961434145741455,1.284835850418727,1.2851315066204054,3.3437294057234497,19350.86029414086,1973.238597700628,3099.015535412006,3099.015535412006,6.652497738907459,5.057443721874179,-0.9406857888592421,5.998129510733421,3.4200037989995247,3.4200037989995247,0.9771439425712928,0.0,0.0,0.00023010006314671803,1.0000343408888563,0.0002300921615773706,199.03656591356548,0.0,1.5795848198563128e-06,4.4765433794727905,0.051754371949765725,7.742949482404886e-05,0.00015267056832266919,0.0006558946566985208,0.09581497806039121,0.0767061124005637,0.01910886565982751,0.09581505872418589,0.07670611240058361,0.01910886565983248,0.40359882955658044,0.40359882955658044,0.10054369297437686,0.0,4.643701111748442,4.520068281425722,5.140654879498868,4.642554965099862,4.5202333639591075,5.134231116811804,24846.121237076528,21119.203051515047,0.85,0.9888579961721988,0.6788513449886727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523228612683503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.46183322769,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.190791113915,1538.4542803905567,0.40359882955658044,0.10054369297437686,6.112885165565336,3.4200037989995247
3340.0,-30.138723328863595,5.057309166745538,35.013675224890065,24.126549472007923,4.989682166045324,-26.62590232556446,-40.16144662220029,1.4768611627460757,-0.39636309052917795,-5.0388544394630985,40.02675812697385,45144.96280612426,20616.146615436886,20616.146615436886,65761.10942156115,82635.70452987887,82635.70452987887,20616.146615436886,103251.85114531576,103251.85114531576,103251.85114531576,128097.84745144106,97804.56336829573,60313.917641945016,41656.27302927856,24845.996306125307,0.0,66502.26933540386,21119.09686020651,1538.4487937671784,0.0,0.8866239983219805,2.8174289247377944,0.0014959162575277712,354119.2031588114,1555687.284563122,4.3931175454087,1555687.284563122,4.3931175454087,0.85,0.09581463290193896,4.296143414572793,1.267639213516377,1.0,0.0,4.296143414573935,1.2848364336961056,1.2851320798792505,3.3437278877701355,19350.815566597696,1973.2340367605345,3099.015535412006,3099.015535412006,6.6524824996387215,5.057309166745538,-0.9407096973592077,5.998018864104746,3.420059053930563,3.420059053930563,0.9771597296944465,0.0,0.0,0.0002300921615773706,1.0000341727442477,0.00023008429896546662,199.03683703495363,0.0,1.5727012282434953e-06,4.4570352808420655,0.051755944650993965,7.742708469995806e-05,0.00015266507687741255,0.000655871064662145,0.09581463290190903,0.07670577530122114,0.019108857600687902,0.09581456416480326,0.0767057753012451,0.019108857600693866,0.4035972421129301,0.4035972421129301,0.10054369696780263,0.0,4.64347793871076,4.5201460240508595,5.139218553283058,4.642491348933902,4.520364838096043,5.133380331967317,24845.996306125307,21119.09686020651,0.85,0.9888551184606246,0.6788484552073835,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523248378407938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.44232512906,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.179586617132,1538.4487937671784,0.4035972421129301,0.10054369696780263,6.112885165565336,3.420059053930563
3341.0,-30.13904971470271,5.057175378052909,35.01365338504258,24.12640289347621,4.989614611016254,-26.62620287431185,-40.161709290090926,1.4767677706253328,-0.39667416736233463,-5.038880678260963,40.02671432067116,45144.619532652425,20616.05464311555,20616.05464311555,65760.67417576797,82635.36219329639,82635.36219329639,20616.05464311555,103251.41683641194,103251.41683641194,103251.41683641194,128097.28447612912,97804.33237922829,60313.68525473509,41656.27458277022,24845.867639717184,0.0,66502.1422224874,21118.987493759607,1538.4425704261682,0.0,0.8866240233846048,2.817429958440452,0.0014959162575277712,354118.84087662084,1555685.394703273,4.393116703003362,1555685.394703273,4.393116703003362,0.85,0.09581427844331575,4.296143414572793,1.26763865029905,1.0,0.0,4.296143414572546,1.284836886866343,1.2851325230510646,3.3437267084157942,19350.7698649792,1973.2293764924007,3099.015535412006,3099.015535412006,6.652452821723171,5.057175378052909,-0.9407200112491463,5.997895389302055,3.42011420266988,3.42011420266988,0.9771754864771085,0.0,0.0,0.00023008429896546662,1.0000340097049636,0.0002300764741324623,199.03710686275912,0.0,1.5649494042002457e-06,4.435066611503497,0.05175750960039817,7.742478005494182e-05,0.0001526595189105248,0.0006558471868393018,0.09581427844330019,0.07670542995423181,0.019108848489068377,0.09581421443747208,0.07670542995424427,0.01910884848907148,0.40359565691991667,0.40359565691991667,0.10054370679533915,0.0,4.643233900068083,4.520215486719337,5.1377106974154,4.642206510898632,4.5204437816707355,5.1316293608244905,24845.867639717184,21118.987493759607,0.85,0.9888504637303442,0.6788445909248767,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523268047352382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.42035645972,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.168403479081,1538.4425704261682,0.40359565691991667,0.10054370679533915,6.112885165565336,3.42011420266988
3342.0,-30.139374666043206,5.057042262410101,35.013631638199904,24.126256664190464,4.989544760355871,-26.62650236150039,-40.161971748433984,1.476672455813051,-0.3969223563307196,-5.038911726837501,40.0266733499243,45144.28212258897,20615.97387713703,20615.97387713703,65760.255999726,82635.03124050051,82635.03124050051,20615.97387713703,103251.00511763754,103251.00511763754,103251.00511763754,128096.76328654704,97804.11116459797,60313.4571599751,41656.282227358744,24845.75816890949,0.0,66502.04039626823,21118.894443573066,1538.4375603607868,0.0,0.8866240136589583,2.817429601261673,0.0014959162575277712,354118.4121856224,1555683.627174495,4.393117029901948,1555683.627174495,4.393117029901948,0.85,0.095813931268174,4.296143414572793,1.2676380299357701,1.0,0.0,4.296143414571673,1.2848373489541598,1.285132975191045,3.3437255058547257,19350.72609725135,1973.2249134262313,3099.015535412006,3099.015535412006,6.652426759905283,5.057042262410101,-0.9407329041289305,5.997775166539031,3.4201693583588457,3.4201693583588457,0.9771912452453845,0.0,0.0,0.0002300764741324623,1.0000338603167331,0.00023006868393395393,199.0373755052865,0.0,1.5574321228618522e-06,4.413762636190489,0.05175906703252103,7.742247731184058e-05,0.00015265399682062172,0.0006558234631491301,0.09581393126815635,0.07670509058517093,0.019108840682985413,0.09581388921277562,0.07670509058518507,0.019108840682988935,0.40359407307692385,0.40359407307692385,0.10054371599314792,0.0,4.642997059643108,4.520295229552801,5.136197658555886,4.641989370506792,4.5205555611332215,5.130086424538774,24845.75816890949,21118.894443573066,0.85,0.9888456896642248,0.6788405566744422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523287622455292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.399052484405,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.157240771809,1538.4375603607868,0.40359407307692385,0.10054371599314792,6.112885165565336,3.4201693583588457
3343.0,-30.139697937695008,5.05690986347251,35.01360998462399,24.126115010026865,4.989479182880962,-26.626799909414245,-40.1622376992367,1.4765811546002303,-0.39717829369146784,-5.038939518606204,40.026632572810904,45143.96786771231,20615.88787251089,20615.88787251089,65759.8557402232,82634.70149244193,82634.70149244193,20615.88787251089,103250.58936495283,103250.58936495283,103250.58936495283,128096.23752153618,97803.89227660303,60313.253270575646,41656.26556225265,24845.64815658336,0.0,66501.913718836,21118.800933095856,1538.4324429477838,0.0,0.8866240198282865,2.8174297267858015,0.0014959162575277712,354118.02846206195,1555681.868000812,4.393116822538388,1555681.868000812,4.393116822538388,0.85,0.095813582593707,4.296143414572793,1.2676374799059706,1.0,0.0,4.296143414572207,1.284837792193189,1.285133408522396,3.3437243523475235,19350.682789852654,1973.220497300572,3099.015535412006,3099.015535412006,6.652399007664241,5.05690986347251,-0.9407435951077776,5.997653458580287,3.4202244941033535,3.4202244941033535,0.9772069983152438,0.0,0.0,0.00023006868393395393,1.0000336853777068,0.00023006093424448833,199.0376427598238,0.0,1.5505406657733712e-06,4.394232246801734,0.051760617573186805,7.742014399137067e-05,0.00015264853994258326,0.000655800019618481,0.09581358259369761,0.07670475035964823,0.019108832234049383,0.09581357543574724,0.07670475035965574,0.01910883223405126,0.4035924909839193,0.4035924909839193,0.1005437233675024,0.0,4.642760723122649,4.520382077611316,5.134658584430326,4.641761224914717,4.520676981032125,5.12844942129243,24845.64815658336,21118.800933095856,0.85,0.9888415545190149,0.6788371242755038,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523307111573747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.37952209501,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.146095922797,1538.4324429477838,0.4035924909839193,0.1005437233675024,6.112885165565336,3.4202244941033535
3344.0,-30.140019717859573,5.05677802218118,35.01358839341127,24.12595956064763,4.989400900234057,-26.627097385348613,-40.16249607140196,1.4764785677230547,-0.3973960323224901,-5.038976109001024,40.02659108210392,45143.62692648114,20615.82095495956,20615.82095495956,65759.4478814407,82634.36708293456,82634.36708293456,20615.82095495956,103250.18803789413,103250.18803789413,103250.18803789413,128095.72539587403,97803.66259865827,60313.01662144839,41656.27330801097,24845.537357979898,0.0,66501.81066599087,21118.706754282914,1538.4274818894278,0.0,0.8866239837459443,2.8174283206956057,0.0014959162575277712,354117.5232555417,1555680.0780433845,4.39311803533868,1555680.0780433845,4.39311803533868,0.85,0.09581323722003675,4.296143414572793,1.2676368886651472,1.0,0.0,4.296143414574595,1.2848382881487679,1.2851338946344684,3.3437230616491047,19350.637347642238,1973.2158634847005,3099.015535412006,3099.015535412006,6.652377414500033,5.05677802218118,-0.9407592950732919,5.997537317254472,3.4202796241945306,3.4202796241945306,0.9772227497698659,0.0,0.0,0.00023006093424448833,1.0000335300485987,0.00023005322054882302,199.03790878195136,0.0,1.5424799233520857e-06,4.371388102779811,0.05176216005311016,7.741787722436964e-05,0.0001526430570201187,0.0006557764641972423,0.09581323722001327,0.0767044134638243,0.019108823756188973,0.09581321474440202,0.07670441346384309,0.019108823756193657,0.4035909107751176,0.4035909107751176,0.10054372669492807,0.0,4.642538749525215,4.520471342196117,5.133181996188284,4.641580076678508,4.520759294018205,5.127206000491526,24845.537357979898,21118.706754282914,0.85,0.9888369538044803,0.6788330494220313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523326500001623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.35667795099,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.134973891838,1538.4274818894278,0.4035909107751176,0.10054372669492807,6.112885165565336,3.4202796241945306
3345.0,-30.14034006760568,5.056646750714262,35.01356681561191,24.125804181117587,4.989322140411316,-26.627393621362472,-40.162761812657095,1.4763756941680484,-0.3976013181281246,-5.039011475991789,40.026548290365305,45143.32516594557,20615.75257603012,20615.75257603012,65759.07774197569,82634.03495790888,82634.03495790888,20615.75257603012,103249.787533939,103249.787533939,103249.787533939,128095.20543808417,97803.43438360564,60312.818349340494,41656.24003807238,24845.417904145168,0.0,66501.65794221754,21118.605218523393,1538.421995228048,0.0,0.886623958613701,2.8174268934464264,0.0014959162575277712,354117.03494119644,1555678.2319595714,4.393118880084101,1555678.2319595714,4.393118880084101,0.85,0.09581288934466897,4.296143414572793,1.267636343580671,1.0,0.0,4.296143414572103,1.2848387853716094,1.2851343820603363,3.3437217676537014,19350.592194867753,1973.2112591830803,3099.015535412006,3099.015535412006,6.652355349773783,5.056646750714262,-0.9407740957766375,5.9974208464909,3.4203347018441,3.4203347018441,0.9772384862411715,0.0,0.0,0.00023005322054882302,1.0000333810818767,0.00023004554137977088,199.0381736221474,0.0,1.535317854204177e-06,4.351090798814638,0.05176369537096436,7.741554587041373e-05,0.0001526376746784093,0.0006557533408853524,0.09581288934465132,0.07670407470213314,0.019108814642518172,0.09581282178263432,0.07670407470214728,0.019108814642521697,0.40358933227817945,0.40358933227817945,0.10054372954957155,0.0,4.6423267224406,4.5205625002647025,5.131747788461439,4.641410157863675,4.520860336501812,5.125943642528455,24845.417904145168,21118.605218523393,0.85,0.9888336588407004,0.6788300707505674,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523345799025704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.33638064703,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.123870964619,1538.421995228048,0.40358933227817945,0.10054372954957155,6.112885165565336,3.4203347018441
3346.0,-30.14065894315993,5.056516279373267,35.01354531479627,24.1256664385088,4.989264489984843,-26.627686419354536,-40.1630156795494,1.4762919661794938,-0.3979493846029527,-5.039032566187148,40.02650737706786,45142.97774511346,20615.656560919375,20615.656560919375,65758.63430603284,82633.68793586861,82633.68793586861,20615.656560919375,103249.34449678799,103249.34449678799,103249.34449678799,128094.64808225346,97803.19975259922,60312.58288522548,41656.2409637486,24845.303585465474,0.0,66501.54454921407,21118.508047645653,1538.416471977452,0.0,0.8866239994281152,2.817429016336326,0.0014959162575277712,354116.74374774756,1555676.4669153716,4.393117508229281,1555676.4669153716,4.393117508229281,0.85,0.0958125371135036,4.296143414572793,1.2676357177225874,1.0,0.0,4.296143414571509,1.2848391929509788,1.2851347798664643,3.343720706951306,19350.545772684833,1973.2065254378238,3099.015535412006,3099.015535412006,6.6523243673183385,5.056516279373267,-0.9407801443490662,5.997296423722333,3.420389731655215,3.420389731655215,0.9772542090443472,0.0,0.0,0.00023004554137977088,1.0000332275526427,0.00023003789778341247,199.03843724421503,0.0,1.528447783072828e-06,4.331621017228394,0.05176522381874744,7.741331875113085e-05,0.00015263222262864004,0.0006557299180976403,0.09581253711348969,0.07670373232807279,0.019108804785416905,0.09581255439883336,0.07670373232808392,0.019108804785419677,0.4035877553251132,0.4035877553251132,0.1005437336126817,0.0,4.642086302628741,4.520638439563811,5.130232181014662,4.641083181584179,4.520902364635447,5.124129656680509,24845.303585465474,21118.508047645653,0.85,0.9888286768643179,0.678826003984098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523365012307972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.31691086544,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.112785967443,1538.416471977452,0.4035877553251132,0.1005437336126817,6.112885165565336,3.420389731655215
3347.0,-30.140976479916404,5.056386194088112,35.01352385585229,24.125502292905026,4.98917429293523,-26.627981267123367,-40.163277404475934,1.476179080142306,-0.39804969100435983,-5.039077579949017,40.02646559502651,45142.67121397675,20615.610234218602,20615.610234218602,65758.28144819535,82633.36741867864,82633.36741867864,20615.610234218602,103248.97765289724,103248.97765289724,103248.97765289724,128094.17176065485,97802.97699509488,60312.373719120464,41656.2258621938,24845.194107757605,0.0,66501.41996995141,21118.414991593963,1538.411780291501,0.0,0.8866239214758697,2.817425078211452,0.0014959162575277712,354116.1222409709,1555674.6643941763,4.393120128361629,1555674.6643941763,4.393120128361629,0.85,0.09581219580839603,4.296143414572793,1.2676351995626467,1.0,0.0,4.296143414573469,1.2848397368731759,1.2851353140924873,3.3437192914254155,19350.501699696473,1973.2020312437453,3099.015535412006,3099.015535412006,6.652309418474022,5.056386194088112,-0.9408002258817811,5.997186419969893,3.420444784051872,3.420444784051872,0.9772699383005349,0.0,0.0,0.00023003789778341247,1.0000330881308828,0.0002300302865111854,199.03869976007954,0.0,1.5213694741053599e-06,4.31156108961459,0.051766745188221545,7.741102275702923e-05,0.00015262687502638322,0.0006557069440314209,0.09581219580837005,0.07670339946489037,0.019108796343479683,0.09581211985312536,0.07670339946491117,0.019108796343484866,0.40358617874464453,0.40358617874464453,0.10054373274817702,0.0,4.641891956832637,4.520735072217462,5.128864838224445,4.641027888944677,4.521036587013896,5.123309762318513,24845.194107757605,21118.414991593963,0.85,0.9888252232494908,0.678822666258471,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523384137222415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.296850937826,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.10171982492,1538.411780291501,0.40358617874464453,0.10054373274817702,6.112885165565336,3.420444784051872
3348.0,-30.14129217471749,5.056256976904336,35.013502444218524,24.125363607332133,4.989122038963903,-26.62827066232059,-40.163530747499294,1.4761005265670655,-0.39852433523111586,-5.039093515803028,40.026424055138826,45142.33614146813,20615.506062052977,20615.506062052977,65757.84220352111,82632.99316135282,82632.99316135282,20615.506062052977,103248.49922340579,103248.49922340579,103248.49922340579,128093.57261414747,97802.71608951065,60312.15145648997,41656.182925578534,24845.073390741694,0.0,66501.25631632023,21118.31238213044,1538.4057666968351,0.0,0.8866239908281397,2.817429471693388,0.0014959162575277712,354115.90221421496,1555672.8723213114,4.3931177972918025,1555672.8723213114,4.3931177972918025,0.85,0.0958118399538602,4.296143414572793,1.267634578100406,1.0,0.0,4.296143414572035,1.2848401201043864,1.285135687632083,3.343718294089193,19350.45007903925,1973.1967674016355,3099.015535412006,3099.015535412006,6.652275803874665,5.056256976904336,-0.940802792649805,5.997059769554141,3.4204997354564726,3.4204997354564726,0.9772856387018493,0.0,0.0,0.0002300302865111854,1.0000328962766993,0.00023002271962015364,199.03896075375846,0.0,1.5149377275950075e-06,4.293333520004251,0.05176826012594914,7.740880035352967e-05,0.00015262148615765572,0.0006556837926785253,0.09581183995385205,0.0767030543998829,0.01910878555396915,0.095811902230034,0.07670305439988942,0.01910878555397078,0.403584603768277,0.403584603768277,0.100543735925898,0.0,4.641633736729659,4.520784354462251,5.127367119116798,4.640569180571902,4.520951385920114,5.12134597017581,24845.073390741694,21118.31238213044,0.85,0.9888210516014466,0.6788192981910575,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523403181888799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.27862336822,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.090669873793,1538.4057666968351,0.403584603768277,0.100543735925898,6.112885165565336,3.4204997354564726
3349.0,-30.141606434933497,5.056128193504321,35.013481107138844,24.125208891369425,4.989038340737677,-26.62856191088398,-40.16378814177585,1.4759938166881412,-0.39858902428511556,-5.039134491575724,40.026383403402825,45142.02553336456,20615.454008001845,20615.454008001845,65757.47954136641,82632.68530691158,82632.68530691158,20615.454008001845,103248.13931491342,103248.13931491342,103248.13931491342,128093.10805667276,97802.50739021636,60311.93958092861,41656.18645476417,24844.968741759345,0.0,66501.15519652351,21118.223430495444,1538.4012592133074,0.0,0.8866239293568178,2.8174255360042983,0.0014959162575277712,354115.3364611336,1555671.1185657196,4.393119863467038,1555671.1185657196,4.393119863467038,0.85,0.09581149794102903,4.296143414572793,1.267634053346701,1.0,0.0,4.296143414570463,1.2848406349737191,1.2851361928971021,3.343716954173596,19350.408787494012,1973.192556835822,3099.015535412006,3099.015535412006,6.652259006911067,5.056128193504321,-0.9408200116277872,5.996948205132108,3.420554731929514,3.420554731929514,0.9773013519798611,0.0,0.0,0.00023002271962015364,1.0000327468710397,0.00023001518734247657,199.0392205620266,0.0,1.5061061270981787e-06,4.268304764196238,0.05176976623207624,7.740654247159291e-05,0.00015261617714856074,0.000655660984414064,0.09581149794100337,0.07670272120831689,0.01910877673268648,0.09581148102119649,0.07670272120833743,0.0191087767326916,0.4035830272670206,0.4035830272670206,0.10054373351634108,0.0,4.641431888918589,4.520873358412189,5.125992825692549,4.640545467290622,4.52115198453663,5.120417646731539,24844.968741759345,21118.223430495444,0.85,0.988817101703581,0.6788156596672843,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452342211612891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.25359461241,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.079646238613,1538.4012592133074,0.4035830272670206,0.10054373351634108,6.112885165565336,3.420554731929514
3350.0,-30.141919304802748,5.0559999912032305,35.01345975854553,24.12505281334745,4.988962927743575,-26.62885107921092,-40.16404144987462,1.4758947021518294,-0.3988586541379959,-5.039166327861811,40.02634039388169,45141.70320620849,20615.384276130826,20615.384276130826,65757.08748233932,82632.33589313061,82632.33589313061,20615.384276130826,103247.72016926145,103247.72016926145,103247.72016926145,128092.56578452876,97802.2601115911,60311.718979307756,41656.15681364815,24844.845615267324,0.0,66501.00242891547,21118.118772977225,1538.3954753599778,0.0,0.8866239230065367,2.81742536939482,0.0014959162575277712,354114.89689756464,1555669.2630946026,4.3931200769128145,1555669.2630946026,4.3931200769128145,0.85,0.09581114777313761,4.296143414572793,1.2676334478193896,1.0,0.0,4.2961434145723025,1.2848411142370542,1.2851366625924006,3.3437157069213703,19350.359862956077,1973.1875679213674,3099.015535412006,3099.015535412006,6.652236505613407,5.0559999912032305,-0.9408316589218053,5.996831650125036,3.420609643898683,3.420609643898683,0.9773170411139095,0.0,0.0,0.00023001518734247657,1.0000326020741022,0.0002300076886147683,199.0394792214491,0.0,1.499218677900487e-06,4.24878573316998,0.05177126545075414,7.740432049336218e-05,0.0001526108668491144,0.0006556381706060682,0.09581114777311896,0.07670238122730158,0.019108766545817373,0.09581111445131801,0.07670238122731651,0.019108766545821092,0.40358145198849144,0.40358145198849144,0.10054373312630721,0.0,4.641219393956135,4.520944675852661,5.12463622386116,4.640307673723839,4.521169817264081,5.1191492272863,24844.845615267324,21118.118772977225,0.85,0.9888134777010116,0.6788123721061431,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452344096437461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.234075581386,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.068640819794,1538.3954753599778,0.40358145198849144,0.10054373312630721,6.112885165565336,3.420609643898683
3351.0,-30.142230521641995,5.055872504021455,35.013438470712,24.124915559683018,4.9889014992328855,-26.629137361158982,-40.164294303953625,1.4758083387498284,-0.39909613172835634,-5.039189620854895,40.02629946644422,45141.386575114426,20615.298461813054,20615.298461813054,65756.68503692748,82632.00722128146,82632.00722128146,20615.298461813054,103247.30568309451,103247.30568309451,103247.30568309451,128092.03705576702,97802.03890161251,60311.50932363397,41656.14397553172,24844.731372672508,0.0,66500.87534820422,21118.02166677163,1538.3900061574902,0.0,0.8866239526467217,2.817425777367602,0.0014959162575277712,354114.57529150543,1555667.4974480823,4.393119080646326,1555667.4974480823,4.393119080646326,0.85,0.09581079653585828,4.296143414572793,1.2676328642712908,1.0,0.0,4.2961434145727395,1.28484153377505,1.285137072591723,3.34371461510129,19350.31609614858,1973.1831049490481,3099.015535412006,3099.015535412006,6.652208814781659,5.055872504021455,-0.9408379856409725,5.996710489662427,3.420664516527028,3.420664516527028,0.9773327190077223,0.0,0.0,0.0002300076886147683,1.000032429903068,0.00023000022972961254,199.03973651484876,0.0,1.492542857878685e-06,4.229866459228193,0.051772757993612015,7.740210255653143e-05,0.00015260558605823687,0.0006556154835711159,0.09581079653585127,0.07670204011918552,0.019108756416665748,0.0958107909066591,0.07670204011919113,0.019108756416667143,0.4035798766744984,0.4035798766744984,0.10054373450898614,0.0,4.64100332877797,4.521024365329083,5.123227997741537,4.640093489126514,4.52129913041631,5.117550791546819,24844.731372672508,21118.02166677163,0.85,0.9888093155559216,0.6788089079842979,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523459729278536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.215156307444,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.057652778916,1538.3900061574902,0.4035798766744984,0.10054373450898614,6.112885165565336,3.420664516527028
