time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3352.0,-30.14254029854316,5.0557456118219175,35.01341726380728,24.12477418491619,4.9888324756840605,-26.629423106508106,-40.164543281402416,1.4757152836491143,-0.39923400114736296,-5.039219378778351,40.02625924798395,45141.05944432332,20615.22706394445,20615.22706394445,65756.28650826777,82631.69374110921,82631.69374110921,20615.22706394445,103246.92080505365,103246.92080505365,103246.92080505365,128091.54483228858,97801.82898367892,60311.28533102831,41656.15961405623,24844.62402723492,0.0,66500.78364129116,21117.930423149683,1538.3850826835587,0.0,0.8866239467716281,2.8174241170592036,0.0014959162575277712,354114.16442456713,1555665.7623889507,4.393119278120083,1555665.7623889507,4.393119278120083,0.85,0.09581044958502975,4.296143414572793,1.2676322961086406,1.0,0.0,4.296143414572122,1.28484198453828,1.2851375138746497,3.343713442020384,19350.27456349328,1973.1788697968502,3099.015535412006,3099.015535412006,6.652185775894701,5.0557456118219175,-0.9408479111408958,5.996593522962813,3.420719391212531,3.420719391212531,0.9773483974892946,0.0,0.0,0.00023000022972961254,1.000032279936108,0.00022999280557654318,199.03999261838698,0.0,1.484614536097031e-06,4.2073975952989855,0.05177424260814811,7.739991868139321e-05,0.00015260031104821932,0.0006555928213715672,0.0958104495850128,0.07670170286098554,0.019108746724027254,0.09581042717717408,0.07670170286099912,0.019108746724030637,0.4035783018875828,0.4035783018875828,0.1005437332735606,0.0,4.640811297971311,4.521128523092784,5.121842089304721,4.639985377630978,4.521488951198421,5.11624183268566,24844.62402723492,21117.930423149683,0.85,0.9888046863170931,0.6788049248835419,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523478395085136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.192687443516,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.046687424745,1538.3850826835587,0.4035783018875828,0.1005437332735606,6.112885165565336,3.420719391212531
3353.0,-30.142848523352384,5.055619379881204,35.01339612345131,24.124637245573126,4.9887686849801085,-26.629706931438196,-40.16479194452984,1.475627093065933,-0.3994041701914739,-5.039244680688315,40.026218772533255,45140.738167744246,20615.147832885665,20615.147832885665,65755.88600062991,82631.376673322,82631.376673322,20615.147832885665,103246.52450620766,103246.52450620766,103246.52450620766,128091.03744271278,97801.6170695921,60311.06875131679,41656.164798083686,24844.51293650513,0.0,66500.67773458881,21117.83599602936,1538.3798400695357,0.0,0.8866239645360644,2.8174234031684433,0.0014959162575277712,354113.8150819947,1555664.0162445072,4.39311868102151,1555664.0162445072,4.39311868102151,0.85,0.09581009982706692,4.296143414572793,1.2676317422324792,1.0,0.0,4.29614341457256,1.2848424124713311,1.2851379323667673,3.3437123283542394,19350.232635895336,1973.1745943717108,3099.015535412006,3099.015535412006,6.6521602093695,5.055619379881204,-0.9408549594732385,5.996474339354442,3.4207742329057065,3.4207742329057065,0.9773640665444876,0.0,0.0,0.00022999280557654318,1.0000321182809584,0.0002299854188402445,199.04024743933377,0.0,1.4777033721228748e-06,4.187811356596227,0.05177572031152024,7.739773762014661e-05,0.00015259506795639658,0.000655570296297161,0.0958100998270538,0.07670136368536347,0.01910873614169033,0.09581007831072892,0.07670136368537397,0.019108736141692947,0.40357672905986486,0.40357672905986486,0.1005437303587735,0.0,4.640627011300751,4.521246065137859,5.120441253892636,4.639840510496867,4.521668446406522,5.114789783370156,24844.51293650513,21117.83599602936,0.85,0.9888002384437126,0.6788011747475067,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523496974574308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.17310120481,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.035740543435,1538.3798400695357,0.40357672905986486,0.1005437303587735,6.112885165565336,3.4207742329057065
3354.0,-30.14315546953664,5.055493630410588,35.01337501856892,24.12448151679712,4.988690601061441,-26.62999103479442,-40.16504444936288,1.4755261663192516,-0.3995913692132831,-5.039279963881369,40.02617752505517,45140.439628257496,20615.08993647393,20615.08993647393,65755.52956473143,82631.04019621121,82631.04019621121,20615.08993647393,103246.13013268514,103246.13013268514,103246.13013268514,128090.53141500858,97801.37902366268,60310.86826623316,41656.12306381058,24844.40128232344,0.0,66500.52434613401,21117.741089974923,1538.3747925935952,0.0,0.8866239342336311,2.817421747356101,0.0014959162575277712,354113.3279286536,1555662.2367956885,4.39311969954749,1555662.2367956885,4.39311969954749,0.85,0.09580975420149128,4.296143414572793,1.2676311658276247,1.0,0.0,4.296143414571539,1.2848428999138695,1.28513841043013,3.343711059819678,19350.185538063517,1973.1697917294405,3099.015535412006,3099.015535412006,6.652141527174761,5.055493630410588,-0.9408677563938808,5.996361386804469,3.420829062289961,3.420829062289961,0.977379732082846,0.0,0.0,0.0002299854188402445,1.0000319851215385,0.00022997806296394944,199.04050120376664,0.0,1.4702578206558883e-06,4.166710663738788,0.051777190569340895,7.73955229208752e-05,0.0001525898959193693,0.0006555480764843464,0.09580975420146971,0.07670102839358792,0.019108725807881796,0.0958097043722967,0.07670102839360518,0.019108725807886095,0.4035751586809233,0.4035751586809233,0.10054372427098834,0.0,4.640452972215257,4.521356449421205,5.119120746831641,4.639688594668087,4.521731347859202,5.113771561922135,24844.40128232344,21117.741089974923,0.85,0.9887971592896787,0.6787982511732138,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523515461018743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.15200051195,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.024814429806,1538.3747925935952,0.4035751586809233,0.10054372427098834,6.112885165565336,3.420829062289961
3355.0,-30.1434608562195,5.055368630863634,35.013353967046996,24.124348523933463,4.988634499966066,-26.63027153598979,-40.165288851689525,1.475445179736345,-0.3998524435320405,-5.039298857292185,40.0261368695167,45140.11244603392,20614.999945634492,20614.999945634492,65755.11239166842,82630.7071545525,82630.7071545525,20614.999945634492,103245.70710018699,103245.70710018699,103245.70710018699,128089.9930580742,97801.15323454028,60310.647877621326,41656.117063243284,24844.285957887198,0.0,66500.40302113048,21117.643064204116,1538.3691560370844,0.0,0.8866239853088513,2.817422980460775,0.0014959162575277712,354113.0670684598,1555660.482885116,4.393117982806221,1555660.482885116,4.393117982806221,0.8499999999999999,0.09580940106407242,4.296143414572793,1.267630583927967,1.0,0.0,4.296143414574243,1.2848432940023828,1.2851387951576423,3.343710034233035,19350.140865263867,1973.1652363716323,3099.015535412006,3099.015535412006,6.652112488649975,5.055368630863634,-0.9408705854331583,5.996239216296792,3.4208838268327937,3.4208838268327937,0.9773953790950839,0.0,0.0,0.00022997806296394944,1.0000318226920075,0.00022997074467577089,199.04075367946604,0.0,1.4641173045633895e-06,4.1493084411326455,0.051778654686645456,7.739337934382647e-05,0.00015258468362012295,0.0006555256836992643,0.09580940106406552,0.07670068693585716,0.019108714128208366,0.09580940078081528,0.07670068693586268,0.019108714128209737,0.4035735899051267,0.4035735899051267,0.10054371958416779,0.0,4.640259102669461,4.521460063154052,5.117727863461539,4.63944641376014,4.521838834577011,5.1121204131242735,24844.285957887198,21117.643064204116,0.85,0.9887926900348973,0.6787945695861523,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523533870819594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.13459828935,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.013903657136,1538.3691560370844,0.4035735899051267,0.10054371958416779,6.112885165565336,3.4208838268327937
3356.0,-30.14376467596828,5.055244183052099,35.01333299920233,24.12420711424204,4.988565236899185,-26.63055194307546,-40.1655369560234,1.4753525040062654,-0.3999689592282607,-5.039328828541856,40.026097203734736,45139.80908854443,20614.93373738425,20614.93373738425,65754.74282592868,82630.39444109643,82630.39444109643,20614.93373738425,103245.32817848067,103245.32817848067,103245.32817848067,128089.50943870065,97800.94141481051,60310.44495279853,41656.107180013314,24844.181260219983,0.0,66500.2884402333,21117.554071186983,1538.3643863265952,0.0,0.8866239763434627,2.8174210137908062,0.0014959162575277712,354112.6532575165,1555658.7716748265,4.393118284151021,1555658.7716748265,4.393118284151021,0.85,0.09580905498602393,4.296143414572793,1.26763005587738,1.0,0.0,4.296143414572786,1.2848437427015642,1.2851392345566737,3.3437088665268733,19350.098956334645,1973.1609628501726,3099.015535412006,3099.015535412006,6.652091124365256,5.055244183052099,-0.9408797549526593,5.996123938004758,3.4209386080201467,3.4209386080201467,0.977411030862899,0.0,0.0,0.00022997074467577089,1.0000316594867493,0.00022996346415052478,199.04100486027838,0.0,1.4566375947035658e-06,4.128110943389905,0.05178011132424016,7.739120335376244e-05,0.00015257954132200845,0.0006555035916490839,0.09580905498600706,0.07670035179689218,0.019108703189114878,0.0958090358767037,0.0767003517969057,0.019108703189118243,0.4035720220746888,0.4035720220746888,0.10054371074695145,0.0,4.640090886118969,4.521583797218113,5.116382935276704,4.63935986931358,4.522022127317996,5.110946192809877,24844.181260219983,21117.554071186983,0.85,0.9887888363826471,0.6787911774114114,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452355218713003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.113400791604,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.003013894939,1538.3643863265952,0.4035720220746888,0.10054371074695145,6.112885165565336,3.4209386080201467
3357.0,-30.144067064380515,5.055120383313224,35.013312087079555,24.12406455203893,4.988502972238227,-26.63083036178951,-40.16578100910408,1.4752662696473107,-0.40025431309038595,-5.039352540958043,40.02605689105,45139.49425484139,20614.85596866494,20614.85596866494,65754.35022350634,82630.04660483742,82630.04660483742,20614.85596866494,103244.90257350236,103244.90257350236,103244.90257350236,128088.97228781546,97800.69687868938,60310.23299788661,41656.07097866975,24844.069714313096,0.0,66500.14069298285,21117.45925716613,1538.359074745453,0.0,0.8866240016181313,2.817422003772995,0.0014959162575277712,354112.3258621173,1555657.0325581473,4.393117434618421,1555657.0325581473,4.393117434618421,0.85,0.09580870457099828,4.296143414572793,1.2676294701313604,1.0,0.0,4.2961434145737485,1.2848441611868782,1.2851396437834048,3.3437077774507835,19350.05057440627,1973.1560292664947,3099.015535412006,3099.015535412006,6.652066029712319,5.055120383313224,-0.9408849910563726,5.996005374369597,3.4209933473151066,3.4209933473151066,0.977426670661459,0.0,0.0,0.00022996346415052478,1.0000315104105029,0.00022995621813569364,199.04125485829968,0.0,1.4491230608944996e-06,4.106814754575012,0.051781560447301055,7.73890629502538e-05,0.00015257440120027097,0.0006554815089489314,0.09580870457098349,0.07670001346738581,0.019108691103597687,0.09580874146879817,0.07670001346739765,0.019108691103600636,0.4035704562902471,0.4035704562902471,0.1005437005701108,0.0,4.639901613993004,4.521684054720538,5.115026719770356,4.639098227867635,4.522040299349669,5.109556755904293,24844.069714313096,21117.45925716613,0.85,0.9887851294492793,0.6787879511900724,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523570409503586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.09210460279,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.992145344097,1538.359074745453,0.4035704562902471,0.1005437005701108,6.112885165565336,3.4209933473151066
3358.0,-30.1443680163051,5.054997096101696,35.01329121865913,24.123918322753184,4.988430452580816,-26.631108513069815,-40.16602122047914,1.475170949345545,-0.40037635507064806,-5.03938372164849,40.02601633971829,45139.16908901115,20614.794465383424,20614.794465383424,65753.96355439458,82629.72726998587,82629.72726998587,20614.794465383424,103244.5217353693,103244.5217353693,103244.5217353693,128088.4814993215,97800.4757968038,60310.00566220385,41656.07792733328,24843.959763952193,0.0,66500.03769128547,21117.365799359362,1538.3540292639568,0.0,0.8866239896990771,2.817419968610382,0.0014959162575277712,354111.89535322436,1555655.2831475548,4.393117835241877,1555655.2831475548,4.393117835241877,0.85,0.09580835744059997,4.296143414572793,1.2676288503175606,1.0,0.0,4.296143414571694,1.284844622110126,1.2851400955021657,3.3437065779340314,19350.006832942214,1973.151568878487,3099.015535412006,3099.015535412006,6.652046183641585,5.054997096101696,-0.9408944701674935,5.995891566269189,3.421048074698966,3.421048074698966,0.9774423070568474,0.0,0.0,0.00022995621813569364,1.000031360796376,0.000229949006751716,199.0415036692634,0.0,1.4422558847136466e-06,4.087353177278475,0.05178300270318577,7.73869562928608e-05,0.00015256926184283284,0.0006554594295323184,0.0958083574405828,0.07669967818230056,0.019108679258282243,0.09580835674195548,0.07669967818231431,0.019108679258285664,0.4035688908008471,0.4035688908008471,0.10054368774018775,0.0,4.639734847387103,4.521796948658448,5.113732753598924,4.639007366577857,4.522189633629637,5.108497551143614,24843.959763952193,21117.365799359362,0.85,0.9887808464056155,0.6787841128536147,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452358854607242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.072643025494,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.981295340374,1538.3540292639568,0.4035688908008471,0.10054368774018775,6.112885165565336,3.421048074698966
3359.0,-30.144667495163613,5.054874437323818,35.0132703848222,24.123781138937943,4.988367076584831,-26.631384423901284,-40.16626492431385,1.475084005322497,-0.40053570061047594,-5.039407524437352,40.02597561018727,45138.86592991177,20614.719053345376,20614.719053345376,65753.58498325714,82629.40749410857,82629.40749410857,20614.719053345376,103244.12654745395,103244.12654745395,103244.12654745395,128087.97191135265,97800.25758852862,60309.80363722376,41656.05994589429,24843.8453638987,0.0,66499.90530979299,21117.268559313896,1538.3485574671226,0.0,0.8866240160240949,2.817419287261087,0.0014959162575277712,354111.5667106094,1555653.5260508268,4.393116950404937,1555653.5260508268,4.393116950404937,0.85,0.09580800631231223,4.296143414572793,1.2676283178711314,1.0,0.0,4.2961434145728115,1.2848450437734042,1.2851405079964198,3.343705480589037,19349.96366002734,1973.1471664663613,3099.015535412006,3099.015535412006,6.652021849449909,5.054874437323818,-0.9408993697805341,5.995773807104352,3.4211027503623437,3.4211027503623437,0.9774579286749553,0.0,0.0,0.000229949006751716,1.0000312073694364,0.0002299418308720511,199.0417512629205,0.0,1.4353647104429355e-06,4.067823589395279,0.05178443806789621,7.738481906072554e-05,0.00015256418769099046,0.0006554376302482962,0.09580800631230428,0.07669933962321215,0.01910866668909213,0.09580799563461222,0.07669933962321851,0.019108666689093716,0.4035673263809291,0.4035673263809291,0.10054367566011475,0.0,4.639571533380945,4.5219167135381895,5.112428497041321,4.638871823826889,4.522350816974551,5.107166192496663,24843.8453638987,21117.268559313896,0.85,0.9887771219664288,0.6787809053205446,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523606596526966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.05311343761,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.970464034672,1538.3485574671226,0.4035673263809291,0.10054367566011475,6.112885165565336,3.4211027503623437
3360.0,-30.14496548003892,5.054752377709206,35.01324961339714,24.123638751357817,4.9883033480857835,-26.63165902524514,-40.16650457689536,1.474996893291968,-0.4007745708312882,-5.03943246862464,40.02593576038025,45138.55202703116,20614.64715375341,20614.64715375341,65753.19918078458,82629.06666374383,82629.06666374383,20614.64715375341,103243.71381749724,103243.71381749724,103243.71381749724,128087.45049659905,97800.01753008207,60309.59006669674,41656.03051487258,24843.736679101814,0.0,66499.7671939744,21117.176177236543,1538.3434373331909,0.0,0.8866240333439133,2.817419520662917,0.0014959162575277712,354111.222309083,1555651.8069073781,4.3931163682509355,1555651.8069073781,4.3931163682509355,0.85,0.09580765729575799,4.296143414572793,1.2676277464115997,1.0,0.0,4.296143414573712,1.2848454661496607,1.2851409212494298,3.343704381389296,19349.916164015252,1973.1423232210034,3099.015535412006,3099.015535412006,6.651998648665291,5.054752377709206,-0.9409047234371766,5.995657101146382,3.42115741012452,3.42115741012452,0.9774735457498629,0.0,0.0,0.0002299418308720511,1.0000310517616497,0.0002299346909948313,199.04199762196964,0.0,1.4282996553574846e-06,4.047801223283112,0.05178586636755157,7.738271741045916e-05,0.00015255911346159193,0.0006554158306310817,0.09580765729574091,0.07669900294077026,0.019108654354970653,0.09580768656234585,0.07669900294078393,0.01910865435497406,0.40356576330869653,0.40356576330869653,0.10054366269299427,0.0,4.639398527235585,4.522022200198364,5.111133024827552,4.638657897793337,4.5223970347486215,5.10590368284204,24843.736679101814,21117.176177236543,0.85,0.9887733740328422,0.6787775947450415,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523624558672716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.0330910715,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.959652207663,1538.3434373331909,0.40356576330869653,0.10054366269299427,6.112885165565336,3.42115741012452
3361.0,-30.14526221568026,5.054630979719172,35.013228918724245,24.12350586326795,4.988245795482434,-26.631931884448242,-40.1667439850047,1.4749154642503368,-0.4009746971425443,-5.039453110472359,40.02589645308424,45138.24269497212,20614.56775880404,20614.56775880404,65752.81045377615,82628.74026014608,82628.74026014608,20614.56775880404,103243.30801895012,103243.30801895012,103243.30801895012,128086.93723827419,97799.7940278516,60309.38326807402,41656.01195530842,24843.629219324062,0.0,66499.64117463249,21117.084836425453,1538.338288937248,0.0,0.88662407062235,2.8174197461825274,0.0014959162575277712,354110.93730966235,1555650.1111695697,4.393115115247591,1555650.1111695697,4.393115115247591,0.85,0.0958073066284676,4.296143414572793,1.2676271716551861,1.0,0.0,4.296143414573792,1.2848458618637,1.2851413078803458,3.343703351576455,19349.87194368144,1973.13781400187,3099.015535412006,3099.015535412006,6.651973029255364,5.054630979719172,-0.9409072807543852,5.995538260473557,3.421212046202985,3.421212046202985,0.9774891560579958,0.0,0.0,0.0002299346909948313,1.000030921657541,0.00022992758125290458,199.0422429487499,0.0,1.421135424600708e-06,4.027497793318406,0.051787287502976176,7.738061795679928e-05,0.00015255407303803203,0.0006553941762485982,0.09580730662845774,0.07669866510714221,0.019108641521315535,0.09580737761852573,0.07669866510715011,0.019108641521317502,0.40356420052824354,0.40356420052824354,0.10054364867964827,0.0,4.639222595864226,4.522129924646151,5.109813871429651,4.638478413329835,4.522521836203623,5.104498005270045,24843.629219324062,21117.084836425453,0.85,0.988769402245418,0.678774229419315,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452364243125446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.01278764153,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.94886032749,1538.338288937248,0.40356420052824354,0.10054364867964827,6.112885165565336,3.421212046202985
3362.0,-30.145557282850113,5.05451014204791,35.013208294308754,24.123368854075693,4.988180939003837,-26.632203972308258,-40.166979481559224,1.474827628462079,-0.4010830248924435,-5.039479151603064,40.025857110119475,45137.923781510195,20614.500520551475,20614.500520551475,65752.42430206167,82628.4275723153,82628.4275723153,20614.500520551475,103242.92809286677,103242.92809286677,103242.92809286677,128086.45175355238,97799.58036830372,60309.162892360735,41656.01941771443,24843.523660685605,0.0,66499.54307840003,21116.995111582764,1538.333374787666,0.0,0.8866240805150435,2.817418130862416,0.0014959162575277712,354110.57776327163,1555648.413894394,4.393114782734248,1555648.413894394,4.393114782734248,0.85,0.09580695836429122,4.296143414572793,1.2676265655783938,1.0,0.0,4.29614341457359,1.2848462874900333,1.2851417244691494,3.3437022439200677,19349.829670740764,1973.1335033615726,3099.015535412006,3099.015535412006,6.651951332606285,5.05451014204791,-0.940912823877956,5.995422965925866,3.4212666784388404,3.4212666784388404,0.9775047652682402,0.0,0.0,0.00022992758125290458,1.0000307478645694,0.00022992051168814947,199.04248689664797,0.0,1.4151389798829876e-06,4.010503868988387,0.05178870264195606,7.737855285631226e-05,0.00015254902839659232,0.0006553725037454981,0.09580695836427813,0.07669832969137043,0.019108628672907704,0.09580701770596475,0.0766983296913809,0.01910862867291031,0.4035626381872978,0.4035626381872978,0.10054363152901521,0.0,4.639067433502873,4.522254886760777,5.108529727660425,4.6383961267106315,4.52270555129337,5.103343610078468,24843.523660685605,21116.995111582764,0.85,0.9887650539875508,0.6787704349832083,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523660228951227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.9957937172,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.938083540806,1538.333374787666,0.4035626381872978,0.10054363152901521,6.112885165565336,3.4212666784388404
3363.0,-30.145851093739925,5.05438970638251,35.01318766437887,24.123213125299685,4.988101315441569,-26.63247640600966,-40.16721878489477,1.4747266277111957,-0.4011994384302966,-5.039514133215407,40.02581570066649,45137.627540631634,20614.45227984799,20614.45227984799,65752.07982047962,82628.09784857233,82628.09784857233,20614.45227984799,103242.55012842032,103242.55012842032,103242.55012842032,128085.95934029612,97799.34275578566,60308.95839278405,41655.98262555735,24843.409211875798,0.0,66499.39183743316,21116.89783009443,1538.3281540705227,0.0,0.8866240523365996,2.8174155773611087,0.0014959162575277712,354110.09477730386,1555646.627471393,4.393115729868483,1555646.627471393,4.393115729868483,0.85,0.09580661178236827,4.296143414572793,1.267626036978327,1.0,0.0,4.296143414573316,1.2848467746266627,1.2851422026340105,3.343700976189259,19349.78265866019,1973.1287094634959,3099.015535412006,3099.015535412006,6.651935766145602,5.05438970638251,-0.9409235520997754,5.995313258482286,3.4213212773742083,3.4213212773742083,0.9775203649640595,0.0,0.0,0.00022992051168814947,1.0000306170241389,0.00022991347242181447,199.04272980643677,0.0,1.4071437501336486e-06,3.9878453878787603,0.05179010978570619,7.737645442585464e-05,0.00015254405726229485,0.0006553511470396231,0.09580661178235317,0.07669799587059403,0.019108615911759132,0.09580660268394339,0.07669799587060612,0.019108615911762147,0.40356107731552593,0.40356107731552593,0.10054361311303439,0.0,4.638930398499554,4.522375975909597,5.107352263356802,4.638314694785095,4.522794262249704,5.102575819959668,24843.409211875798,21116.89783009443,0.85,0.9887621225351888,0.678767523934305,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452367792661726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.97313523609,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.92733028798,1538.3281540705227,0.40356107731552593,0.10054361311303439,6.112885165565336,3.4213212773742083
3364.0,-30.146143453214297,5.054270066371708,35.013167082468954,24.123094172123842,4.988054769005157,-26.63274422535007,-40.16745361788196,1.4746555411407962,-0.40138509563115576,-5.039525282426297,40.02577583948344,45137.3182280339,20614.35680129628,20614.35680129628,65751.67502933019,82627.78418331449,82627.78418331449,20614.35680129628,103242.14098461077,103242.14098461077,103242.14098461077,128085.4347075987,97799.13486064287,60308.75442333181,41655.978263678946,24843.29372298794,0.0,66499.27198666689,21116.799664539747,1538.322324975908,0.0,0.88662413999766,2.8174167214587964,0.0014959162575277712,354109.94084189966,1555644.9078429402,4.393112783403877,1555644.9078429402,4.393112783403877,0.85,0.09580625560760264,4.296143414572793,1.267625430352055,1.0,0.0,4.296143414572796,1.2848471217458668,1.2851425407881765,3.3437000728422364,19349.74152621783,1973.1245151216604,3099.015535412006,3099.015535412006,6.651904956828702,5.054270066371708,-0.9409198905764287,5.995189956948137,3.421375796185226,3.421375796185226,0.9775359417672075,0.0,0.0,0.00022991347242181447,1.0000304658479988,0.00022990646812630258,199.04297151677986,0.0,1.4011147871537672e-06,3.9707593067937763,0.051791510900493345,7.73743952466477e-05,0.00015253907717516677,0.0006553297518711037,0.09580625560759234,0.07669765370872626,0.019108601898866075,0.09580628802720606,0.0766976537087345,0.019108601898868132,0.4035595174674413,0.4035595174674413,0.10054359930056708,0.0,4.638776853189825,4.522505372193166,5.106058417637371,4.6381401867951695,4.523001900135512,5.100861866213108,24843.29372298794,21116.799664539747,0.85,0.9887578174166087,0.6787640958999361,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523695548974533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.95604915501,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.916592367059,1538.322324975908,0.4035595174674413,0.10054359930056708,6.112885165565336,3.421375796185226
3365.0,-30.146434174532278,5.054150782771392,35.013146555788076,24.122943577263527,4.987975493939792,-26.633013843289074,-40.16768873026592,1.4745551626965316,-0.4014112342250087,-5.0395618423637325,40.025736284315514,45137.01757452505,20614.31403203797,20614.31403203797,65751.33160656302,82627.47520060383,82627.47520060383,20614.31403203797,103241.78923264181,103241.78923264181,103241.78923264181,128084.98013192974,97798.91680863615,60308.54421897231,41655.969544070926,24843.190899287925,0.0,66499.16044335885,21116.712264394737,1538.3178086226749,0.0,0.8866240970550907,2.8174127937019025,0.0014959162575277712,354109.4360649544,1555643.2014175276,4.393114226789979,1555643.2014175276,4.393114226789979,0.85,0.09580591338171687,4.296143414572793,1.2676248918613422,1.0,0.0,4.296143414571634,1.284847605836823,1.2851430159905166,3.343698813039161,19349.69838422097,1973.1201158622946,3099.015535412006,3099.015535412006,6.651891155911019,5.054150782771392,-0.9409311367026261,5.995081919474018,3.4214303542926046,3.4214303542926046,0.9775515297978871,0.0,0.0,0.00022990646812630258,1.0000302952107605,0.0002298995032723972,199.04321187327955,0.0,1.3941557920685835e-06,3.9510375147223655,0.051792905056285414,7.737233366824981e-05,0.00015253413445805278,0.0006553085172495243,0.0958059133816959,0.076697323400213,0.019108589981482904,0.0958058685467105,0.07669732340022979,0.019108589981487088,0.40355795902299874,0.40355795902299874,0.10054358132546183,0.0,4.63866571278129,4.522654318696993,5.104898978109361,4.638150608138744,4.523181053401117,5.100191627471872,24843.190899287925,21116.712264394737,0.85,0.9887543116061924,0.6787607132720246,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523713084318546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.936327362935,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.90587372913,1538.3178086226749,0.40355795902299874,0.10054358132546183,6.112885165565336,3.4214303542926046
3366.0,-30.146723702693198,5.054032088666796,35.013126018575356,24.122801015060418,4.987911863393509,-26.633280822479225,-40.167923423554726,1.474468983179599,-0.40163972766498546,-5.039584223864472,40.02569492418956,45136.72064639408,20614.243292551448,20614.243292551448,65750.96393894553,82627.13326898588,82627.13326898588,20614.243292551448,103241.37656153733,103241.37656153733,103241.37656153733,128084.44729607728,97798.6720510944,60308.3441135611,41655.91993059256,24843.070734539957,0.0,66498.99066513251,21116.610124358962,1538.3119655076025,0.0,0.8866241329087672,2.817413189816679,0.0014959162575277712,354109.12704759324,1555641.417127037,4.393113021675814,1555641.417127037,4.393113021675814,0.85,0.0958055616963815,4.296143414572793,1.2676243467768655,1.0,0.0,4.29614341457321,1.2848480234160962,1.2851434247165543,3.3436977263275076,19349.649958484115,1973.115177811395,3099.015535412006,3099.015535412006,6.6518683294728405,5.054032088666796,-0.9409338235625686,5.994965912229365,3.421484820517129,3.421484820517129,0.9775670915763225,0.0,0.0,0.0002298995032723972,1.0000301709452466,0.0002298925671963397,199.04345124383553,0.0,1.3863068915569177e-06,3.9287937306723046,0.051794291363176974,7.737027581532906e-05,0.00015252922745706814,0.0006552874360695589,0.09580556169636929,0.07669698500711501,0.019108576689254284,0.09580552198366808,0.07669698500712478,0.01910857668925672,0.4035564029737807,0.4035564029737807,0.10054356731165802,0.0,4.638530214711636,4.52277729537559,5.103721666759384,4.637944496199509,4.523226929783277,5.098969842765598,24843.070734539957,21116.610124358962,0.85,0.9887513070693988,0.6787579810600143,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523730521448175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.914083578886,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.89517816362,1538.3119655076025,0.4035564029737807,0.10054356731165802,6.112885165565336,3.421484820517129
3367.0,-30.147011631567047,5.053914049954485,35.01310555337229,24.122672771941893,4.987857453731944,-26.633545440094178,-40.16815396081654,1.4743912622590643,-0.40181162582410934,-5.039602104450102,40.02565594718831,45136.41279008024,20614.164645477373,20614.164645477373,65750.57743555761,82626.81320936457,82626.81320936457,20614.164645477373,103240.97785484194,103240.97785484194,103240.97785484194,128083.94085875453,97798.45245802253,60308.136253683304,41655.90689371025,24842.963003912595,0.0,66498.86989762285,21116.518553325706,1538.306734033172,0.0,0.8866241830616642,2.8174133659708844,0.0014959162575277712,354108.88017371076,1555639.7356468032,4.393111335936203,1555639.7356468032,4.393111335936203,0.85,0.09580521164719145,4.296143414572793,1.2676237588329244,1.0,0.0,4.2961434145734,1.2848484013620978,1.28514379383718,3.3436967427584072,19349.606511584636,1973.1107474606147,3099.015535412006,3099.015535412006,6.651842951389648,5.053914049954485,-0.9409335958515257,5.9948476458060105,3.4215392657668615,3.4215392657668615,0.9775826473619604,0.0,0.0,0.0002298925671963397,1.0000300043563906,0.0002298856696247792,199.04368929266806,0.0,1.3805805165746782e-06,3.912565183972638,0.05179567194369355,7.736825445281893e-05,0.00015252431274352077,0.0006552663217553179,0.09580521164718406,0.07669664774097332,0.01910856390621074,0.09580520757869623,0.07669664774097924,0.019108563906212215,0.40355484736453723,0.40355484736453723,0.10054355460971182,0.0,4.638389309830927,4.522904628571382,5.102499670423413,4.637790478626016,4.523380190103353,5.097577686292766,24842.963003912595,21116.518553325706,0.85,0.9887472905446776,0.6787545842443519,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523747887053378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.897855032184,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.884496810313,1538.306734033172,0.40355484736453723,0.10054355460971182,6.112885165565336,3.4215392657668615
3368.0,-30.147298187236586,5.05379647216675,35.01308513997138,24.1225310479291,4.987787911213437,-26.633810335003638,-40.168384567927546,1.474300058980406,-0.40188665778151744,-5.039630953108849,40.02561652561771,45136.11137963641,20614.1093345281,20614.1093345281,65750.2207141645,82626.5006450058,82626.5006450058,20614.1093345281,103240.6099795339,103240.6099795339,103240.6099795339,128083.46706333102,97798.23323420693,60307.9277798308,41655.89494930681,24842.857083797124,0.0,66498.75203310393,21116.428521227554,1538.301859303094,0.0,0.8866241789320025,2.817410983741041,0.0014959162575277712,354108.48186599126,1555638.0349891053,4.3931114747424225,1555638.0349891053,4.3931114747424225,0.85,0.0958048665982553,4.296143414572793,1.267623207154684,1.0,0.0,4.296143414573687,1.2848488423069433,1.2851442260206025,3.343695595241442,19349.563137743193,1973.1063245596808,3099.015535412006,3099.015535412006,6.651825103480002,5.05379647216675,-0.9409396974970274,5.994736169663778,3.4215937109030925,3.4215937109030925,0.9775982031151693,0.0,0.0,0.0002298856696247792,1.0000298613263299,0.00022987880513876264,199.04392620668622,0.0,1.372918090560585e-06,3.890849868648698,0.05179704486178411,7.736623252671543e-05,0.00015251943709806377,0.000655245375283196,0.0958048665982427,0.07669631487648446,0.01910855172175823,0.09580482252929186,0.07669631487649455,0.019108551721760746,0.40355329245355326,0.40355329245355326,0.10054353946148831,0.0,4.638271497074754,4.523044952241605,5.101341439409794,4.637744295327309,4.523551759737188,5.096653616315621,24842.857083797124,21116.428521227554,0.85,0.9887436786999132,0.678751254717789,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523765156774315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.876139716864,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.873837845116,1538.301859303094,0.40355329245355326,0.10054353946148831,6.112885165565336,3.4215937109030925
3369.0,-30.14758327327335,5.053679566655783,35.01306477637776,24.12240245556461,4.987735212216868,-26.634072222535497,-40.168614651169605,1.4742241614790146,-0.4020950629232516,-5.039646779083425,40.02557714954864,45135.81474150194,20614.02866131604,20614.02866131604,65749.84340281798,82626.17181996565,82626.17181996565,20614.02866131604,103240.20048128169,103240.20048128169,103240.20048128169,128082.94610502064,97798.00439083311,60307.73069124283,41655.85966621142,24842.745623738952,0.0,66498.60528995037,21116.33378017811,1538.296363804846,0.0,0.8866242410017733,2.817411881154506,0.0014959162575277712,354108.26336004277,1555636.3362957602,4.393109388452912,1555636.3362957602,4.393109388452912,0.85,0.09580451493401534,4.296143414572793,1.26762263129931,1.0,0.0,4.29614341457367,1.2848492115745724,1.2851445865528368,3.343694634258213,19349.517860654192,1973.1017075815078,3099.015535412006,3099.015535412006,6.651799071596281,5.053679566655783,-0.9409378560595796,5.994617422715363,3.4216480983537165,3.4216480983537165,0.9776137423867761,0.0,0.0,0.00022987880513876264,1.0000297082465046,0.00022987197604543378,199.04416190615888,0.0,1.3663342481265635e-06,3.872191259190681,0.051798411196032235,7.736421524249807e-05,0.00015251458989626456,0.0006552245510091072,0.095804514934004,0.07669597660359874,0.019108538330405267,0.09580451749488021,0.07669597660360782,0.019108538330407532,0.4035517389741545,0.4035517389741545,0.1005435254100083,0.0,4.63813380311359,4.523174794874819,5.100125513488763,4.6375517161601465,4.523664274689224,5.095231725525423,24842.745623738952,21116.33378017811,0.85,0.9887401865968827,0.6787482917077527,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523782344170635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.85748110741,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.86319679215,1538.296363804846,0.4035517389741545,0.1005435254100083,6.112885165565336,3.4216480983537165
3370.0,-30.147866996681913,5.053563239588201,35.013044501881744,24.122279870230727,4.987677711447816,-26.634333363778403,-40.168840892706044,1.4741440785443645,-0.40208635404889037,-5.039667534765941,40.02553901750209,45135.507118717105,20613.959248109903,20613.959248109903,65749.46636682701,82625.88963458002,82625.88963458002,20613.959248109903,103239.84888268993,103239.84888268993,103239.84888268993,128082.49253012927,97797.8195266658,60307.51998888613,41655.888375310744,24842.64364743935,0.0,66498.53202275009,21116.247100323446,1538.291530336587,0.0,0.8866242734404812,2.8174093409372634,0.0014959162575277712,354107.97679079894,1555634.6912711863,4.393108298122946,1555634.6912711863,4.393108298122946,0.85,0.09580416742642561,4.296143414572793,1.267622081818991,1.0,0.0,4.296143414573265,1.2848496003511785,1.2851449666440042,3.3436936225053575,19349.481284933354,1973.0979778959538,3099.015535412006,3099.015535412006,6.651776673126401,5.053563239588201,-0.9409387023590368,5.994501941947238,3.4217024926448527,3.4217024926448527,0.9776292836128151,0.0,0.0,0.00022987197604543378,1.0000295663165637,0.00022986517977876145,199.0443964795465,0.0,1.3592911582223364e-06,3.8522311424021014,0.05179977048719046,7.736223168834416e-05,0.0001525097443570896,0.0006552037338778907,0.09580416742641416,0.07669564219774345,0.01910852522867071,0.09580413359506504,0.07669564219775263,0.01910852522867299,0.40355018609772336,0.40355018609772336,0.10054350796361135,0.0,4.638031403094885,4.523347124184227,5.098915969566235,4.6375811807170635,4.523997240111214,5.094038318659159,24842.64364743935,21116.247100323446,0.85,0.9887356061383908,0.6787444135349575,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452379944345804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.837520990615,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.852575628973,1538.291530336587,0.40355018609772336,0.10054350796361135,6.112885165565336,3.4217024926448527
3371.0,-30.148149275094198,5.053447503567727,35.01302429811352,24.122146528121107,4.987621166599384,-26.63459310873706,-40.169066889770306,1.4740650002422728,-0.4022828292050349,-5.039686984481241,40.02550052859138,45135.205198588505,20613.888322456838,20613.888322456838,65749.09352104535,82625.5571406562,82625.5571406562,20613.888322456838,103239.44546311304,103239.44546311304,103239.44546311304,128081.9841949254,97797.58414453486,60307.31475570375,41655.85487647901,24842.538731812365,0.0,66498.39360829137,21116.15792204051,1538.2864920194797,0.0,0.8866243138279482,2.8174096576582213,0.0014959162575277712,354107.7082529294,1555633.030852752,4.393106940619339,1555633.030852752,4.393106940619339,0.8500000000000001,0.0958038186355434,4.296143414572793,1.2676214691484349,1.0,0.0,4.296143414572253,1.2848499843599703,1.2851453420084358,3.343692623160871,19349.434714139043,1973.0932289965526,3099.015535412006,3099.015535412006,6.651753786615421,5.053447503567727,-0.9409385571150892,5.9943860606828165,3.4217568665905587,3.4217568665905587,0.9776448190258739,0.0,0.0,0.00022986517977876145,1.00002941580207,0.00022985841830902438,199.04462985874255,0.0,1.3527587981063279e-06,3.833718433833333,0.05180112324598856,7.736025032452369e-05,0.00015250492945423778,0.000655183048364712,0.09580381863553222,0.07669530736152608,0.01910851127400614,0.09580383494474894,0.07669530736153503,0.019108511274008363,0.4035486363677531,0.4035486363677531,0.10054348737783815,0.0,4.637913580260147,4.523500194081805,5.097706473162418,4.637404155276215,4.524075738660542,5.092831500763168,24842.538731812365,21116.15792204051,0.85,0.9887320573236735,0.6787412860595899,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523816461054033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.819008282044,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.841972260912,1538.2864920194797,0.4035486363677531,0.10054348737783815,6.112885165565336,3.4217568665905587
3372.0,-30.148430149840475,5.053332336830056,35.01300416041649,24.122013395559065,4.9875634967215206,-26.634851702663063,-40.169292712211586,1.4739850495441384,-0.40244682503163176,-5.0397071639019675,40.0254620455049,45134.90894595103,20613.82000852066,20613.82000852066,65748.72895447169,82625.23017488307,82625.23017488307,20613.82000852066,103239.05018340373,103239.05018340373,103239.05018340373,128081.48415644093,97797.35320062251,60307.11411220165,41655.821209356516,24842.433973037205,0.0,66498.25518239372,21116.068877081623,1538.2814793736757,0.0,0.8866243504756953,2.817409461032725,0.0014959162575277712,354107.42964034877,1555631.3706869173,4.393105708815269,1555631.3706869173,4.393105708815269,0.85,0.09580346990403232,4.296143414572793,1.2676209586812184,1.0,0.0,4.296143414571964,1.2848503723787,1.285145721428433,3.3436916133815284,19349.389021454568,1973.0885696394355,3099.015535412006,3099.015535412006,6.6517317428614,5.053332336830056,-0.9409386330209735,5.994270969851029,3.421811224957029,3.421811224957029,0.9776603499877226,0.0,0.0,0.00022985841830902438,1.000029269593589,0.00022985169064345347,199.0448620779103,0.0,1.3458342411176712e-06,3.8140942393274804,0.05180246908022968,7.735827053852177e-05,0.00015250014777050261,0.0006551625055656226,0.09580346990402373,0.07669497313273921,0.01910849677128453,0.09580352003314753,0.07669497313274608,0.01910849677128624,0.4035470881014335,0.4035470881014335,0.10054346347708414,0.0,4.637790831496147,4.523643647698293,5.0965109545308565,4.637260338870362,4.524179348690495,5.091690502334075,24842.433973037205,21116.068877081623,0.85,0.9887286331668973,0.6787382439156251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523833392017649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.79938408754,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.831388383496,1538.2814793736757,0.4035470881014335,0.10054346347708414,6.112885165565336,3.421811224957029
3373.0,-30.148709682190077,5.053217609777892,35.012984045593036,24.12187149692329,4.987494604872456,-26.635110210494407,-40.16951849972827,1.473895133176906,-0.40251819387839305,-5.039734544604255,40.025422436344705,45134.618769794426,20613.767246259617,20613.767246259617,65748.38601605405,82624.91384620307,82624.91384620307,20613.767246259617,103238.68109246268,103238.68109246268,103238.68109246268,128081.00639785272,97797.12746986198,60306.91413919012,41655.7925896354,24842.32530539004,0.0,66498.11789502544,21115.976509581535,1538.2764089111658,0.0,0.8866243545068105,2.81740720206612,0.0014959162575277712,354107.05160162016,1555629.6619434967,4.39310557332143,1555629.6619434967,4.39310557332143,0.85,0.0958031229854,4.296143414572793,1.2676203861227262,1.0,0.0,4.296143414572509,1.284850806953059,1.2851461474581913,3.343690482446612,19349.344360201918,1973.0840154590935,3099.015535412006,3099.015535412006,6.65171471737042,5.053217609777892,-0.9409428321472566,5.994160441925149,3.4218655621637777,3.4218655621637777,0.9776758749039365,0.0,0.0,0.00022985169064345347,1.0000291297690458,0.00022984499531182373,199.04509318769848,0.0,1.339107265667182e-06,3.795029990900794,0.051803808187495345,7.735629110553643e-05,0.00015249539953791704,0.0006551421064774693,0.09580312298538535,0.07669464077858124,0.019108482206804105,0.09580312786855309,0.07669464077859296,0.019108482206807033,0.4035455405246933,0.4035455405246933,0.10054343696599939,0.0,4.637686557202983,4.523790853770549,5.095393172607373,4.637216350725851,4.524327962900202,5.090869942900042,24842.32530539004,21115.976509581535,0.85,0.9887255173123106,0.6787352815164538,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523850238827292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.78031983911,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.82082321691,1538.2764089111658,0.4035455405246933,0.10054343696599939,6.112885165565336,3.4218655621637777
3374.0,-30.148987901124528,5.053103456651836,35.012963946728185,24.121738399285846,4.987436323991354,-26.635366474876324,-40.16974020106716,1.4738148977431653,-0.40266351239199594,-5.039753533783657,40.02538267152229,45134.31641758202,20613.698375126784,20613.698375126784,65748.0147927088,82624.58974593128,82624.58974593128,20613.698375126784,103238.28812105807,103238.28812105807,103238.28812105807,128080.50006571144,97796.8979844339,60306.70601555277,41655.768854312366,24842.211944653372,0.0,66497.98079896574,21115.880152955368,1538.2708742605082,0.0,0.8866244018658134,2.8174068983623415,0.0014959162575277712,354106.7894228023,1555627.9464862198,4.393103981490752,1555627.9464862198,4.393103981490752,0.8500000000000001,0.09580277171535462,4.296143414572793,1.2676197921345014,1.0,0.0,4.296143414573166,1.2848511961678466,1.2851465281594925,3.3436894695559483,19349.298956081282,1973.0793855272987,3099.015535412006,3099.015535412006,6.651692493818443,5.053103456651836,-0.9409418806087606,5.994045337260596,3.4219198400644255,3.4219198400644255,0.9776913828755501,0.0,0.0,0.00022984499531182373,1.0000289929637234,0.0002298383316174129,199.04532321206142,0.0,1.332672908164937e-06,3.7767950217394315,0.05180514086040351,7.735434754080013e-05,0.0001524906477710236,0.0006551216922054223,0.09580277171534501,0.07669430469561786,0.01910846701972715,0.09580277796331894,0.07669430469562555,0.01910846701972907,0.40354399382290135,0.40354399382290135,0.10054341228566459,0.0,4.637574697133516,4.523930505635576,5.094267683552687,4.637090021391657,4.52445324749084,5.089729611139717,24842.211944653372,21115.880152955368,0.85,0.9887219732502223,0.6787321340482567,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523867005157334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.76208486995,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.810275580512,1538.2708742605082,0.40354399382290135,0.10054341228566459,6.112885165565336,3.4219198400644255
3375.0,-30.149264786554205,5.052990017705113,35.01294394594977,24.12162391645836,4.98739297808113,-26.635620045401918,-40.16996144838629,1.473748236928774,-0.402798593760906,-5.039763591388943,40.025345330753275,45134.018415475286,20613.612673606676,20613.612673606676,65747.63108908196,82624.28165543698,82624.28165543698,20613.612673606676,103237.89432904366,103237.89432904366,103237.89432904366,128080.00365206573,97796.69038385736,60306.5081112512,41655.75808067351,24842.109323022065,0.0,66497.86740369558,21115.792924568756,1538.2657510972622,0.0,0.8866244859545545,2.8174075034456063,0.0014959162575277712,354106.6505600411,1555626.3356040826,4.393101155100491,1555626.3356040826,4.393101155100491,0.85,0.09580241948704389,4.296143414572793,1.2676192486984657,1.0,0.0,4.296143414573011,1.2848515218074668,1.2851468453116595,3.3436886221134614,19349.257881919402,1973.0751971284183,3099.015535412006,3099.015535412006,6.651664839384599,5.052990017705113,-0.9409353563491383,5.9939253740542515,3.4219740998876946,3.4219740998876946,0.9777068856821984,0.0,0.0,0.0002298383316174129,1.0000288540639406,0.00022983170003884439,199.04555213438283,0.0,1.326377207790175e-06,3.7589530068773556,0.0518064672376113,7.735240800127694e-05,0.00015248592361613594,0.0006551013965585123,0.0958024194870398,0.07669396782014651,0.019108451666893293,0.09580248855630868,0.07669396782014978,0.019108451666894104,0.4035424474609167,0.4035424474609167,0.10054338785717583,0.0,4.637456824161234,4.524081130750915,5.093067848911858,4.636964997628013,4.524664635513659,5.088249414942652,24842.109323022065,21115.792924568756,0.85,0.9887178891007273,0.6787288100755994,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452388369274556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.74424285509,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.799744938451,1538.2657510972622,0.4035424474609167,0.10054338785717583,6.112885165565336,3.4219740998876946
