time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3376.0,-30.149540247866728,5.052876908895321,35.01292399122842,24.121482821088307,4.987318634050158,-26.635875434054096,-40.17018297510219,1.4736538202375293,-0.40272522424083945,-5.039795856870384,40.0253066706934,45133.72810288854,20613.573057175094,20613.573057175094,65747.30116006364,82623.99231411227,82623.99231411227,20613.573057175094,103237.56537128736,103237.56537128736,103237.56537128736,128079.57337481252,97796.48753288778,60306.303870442876,41655.759624938786,24842.008003525152,0.0,66497.76762846395,21115.706802996378,1538.2612157004269,0.0,0.8866244616525614,2.817402766006462,0.0014959162575277712,354106.20507915044,1555624.6678090158,4.393101971938899,1555624.6678090158,4.393101971938899,0.85,0.09580207662469349,4.296143414572793,1.2676186607545246,1.0,0.0,4.2961434145739466,1.2848519772393276,1.2851472923271612,3.3436874369011895,19349.217747476134,1973.0711045541684,3099.015535412006,3099.015535412006,6.651652055830877,5.052876908895321,-0.9409418618214689,5.99381877071679,3.4220283848998534,3.4220283848998534,0.9777223956856724,0.0,0.0,0.00022983170003884439,1.0000287057204074,0.00022982510274370245,199.04577987973974,0.0,1.319986217691601e-06,3.7408409409379972,0.05180778722382899,7.735046605750065e-05,0.00015248123398134373,0.0006550812492148831,0.09580207662467334,0.07669363925136001,0.01910843737331333,0.09580204237763627,0.07669363925137614,0.019108437373317355,0.40354090212958976,0.40354090212958976,0.10054335836953898,0.0,4.637392051811844,4.52426384303817,5.092005700096877,4.637070632629559,4.524933750768469,5.087695695769355,24842.008003525152,21115.706802996378,0.85,0.9887144110973272,0.6787254627111623,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523900300386468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.72613078915,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.789231736973,1538.2612157004269,0.40354090212958976,0.10054335836953898,6.112885165565336,3.4220283848998534
3377.0,-30.14981420714228,5.052764408751906,35.01290403687721,24.12134902495893,4.987264280346529,-26.636127471386107,-40.17040020609272,1.4735775445903412,-0.40295992215959586,-5.039811252855656,40.02526677202919,45133.42576285367,20613.50001720983,20613.50001720983,65746.9257800635,82623.64825329799,82623.64825329799,20613.50001720983,103237.14827050781,103237.14827050781,103237.14827050781,128079.03995460641,97796.23794885249,60306.0955658589,41655.713758881764,24841.891684098613,0.0,66497.60544298038,21115.60793148382,1538.255423857866,0.0,0.8866245278078255,2.817404060215758,0.0014959162575277712,354105.99251104647,1555622.9465819723,4.393099748328727,1555622.9465819723,4.393099748328727,0.85,0.0958017237243449,4.296143414572793,1.2676180909434338,1.0,0.0,4.296143414571184,1.2848523477261096,1.2851476544221057,3.3436864727499387,19349.168366808517,1973.0660691274306,3099.015535412006,3099.015535412006,6.651628487067044,5.052764408751906,-0.9409382002974542,5.99370260904936,3.4220825804384076,3.4220825804384076,0.9777378801252593,0.0,0.0,0.00022982510274370245,1.000028549255743,0.00022981854159538398,199.04600638370223,0.0,1.3131637566232458e-06,3.7215060862702787,0.05180910038758561,7.734856181461174e-05,0.0001524765409290907,0.000655061087189352,0.09580172372433535,0.07669330222228121,0.01910842150205414,0.09580173282086875,0.07669330222228884,0.019108421502056043,0.40353935966982746,0.40353935966982746,0.10054333238763401,0.0,4.637289991562454,4.524409066225303,5.090907073527603,4.636851330696061,4.524960879971616,5.086483294264269,24841.891684098613,21115.60793148382,0.85,0.9887111775241205,0.6787225714699483,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523916822644578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.706795934486,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.778737835793,1538.255423857866,0.40353935966982746,0.10054333238763401,6.112885165565336,3.4220825804384076
3378.0,-30.150086860910267,5.052652592544052,35.01288418477893,24.12123450720685,4.98722073071854,-26.63637725321169,-40.170617087837286,1.4735111230200415,-0.4030820937901467,-5.039821550759038,40.02522984164572,45133.127919839855,20613.41794494245,20613.41794494245,65746.5458647823,82623.34087587739,82623.34087587739,20613.41794494245,103236.75882081984,103236.75882081984,103236.75882081984,128078.54989823149,97796.02915145045,60305.89591903526,41655.703591572434,24841.791077411646,0.0,66497.49466898409,21115.5224157999,1538.2504195497977,0.0,0.8866246091845557,2.8174044670694682,0.0014959162575277712,354105.85033080284,1555621.353407746,4.393097013095087,1555621.353407746,4.393097013095087,0.85,0.09580137273203447,4.296143414572793,1.2676175436610357,1.0,0.0,4.296143414572871,1.2848526720351967,1.2851479703751831,3.3436856287715346,19349.127055852477,1973.061856582266,3099.015535412006,3099.015535412006,6.6516020037317904,5.052652592544052,-0.9409312408558899,5.993583833399942,3.4221367710766364,3.4221367710766364,0.9777533631647533,0.0,0.0,0.00022981854159538398,1.0000284132707118,0.00022981201188447748,199.04623180874995,0.0,1.3059703700829651e-06,3.701120028815123,0.051810406357955696,7.734666067644403e-05,0.00015247188091893995,0.000655041067117431,0.09580137273203101,0.07669296674393518,0.01910840598809584,0.0958014437825456,0.07669296674393794,0.019108405988096527,0.40353781735478633,0.40353781735478633,0.10054330628923155,0.0,4.637184038833539,4.524564973999361,5.089745917526727,4.636739456968883,4.525169155435663,5.085081737402334,24841.791077411646,21115.5224157999,0.85,0.9887071113289317,0.6787192231001592,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523933254845651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.68640987703,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.768264843378,1538.2504195497977,0.40353781735478633,0.10054330628923155,6.112885165565336,3.4221367710766364
3379.0,-30.150358084646065,5.052541098358494,35.012864372472194,24.12109316736462,4.987147434812315,-26.636628722610272,-40.17083802083505,1.4734180727764976,-0.40302706115289766,-5.0398527712827725,40.02519129645032,45132.85443419376,20613.37930226698,20613.37930226698,65746.23373646074,82623.04598293442,82623.04598293442,20613.37930226698,103236.4252852014,103236.4252852014,103236.4252852014,128078.11470617486,97795.8193771532,60305.707131825984,41655.68027258579,24841.689420973456,0.0,66497.36969355925,21115.436007827437,1538.2458377270602,0.0,0.8866245897914421,2.817400093421723,0.0014959162575277712,354105.4192781225,1555619.6905719552,4.393097664936147,1555619.6905719552,4.393097664936147,0.85,0.09580102998072902,4.296143414572793,1.2676170216547327,1.0,0.0,4.296143414572406,1.2848531208644183,1.2851484109174032,3.343684460744004,19349.0855516159,1973.0576243279713,3099.015535412006,3099.015535412006,6.651589534392729,5.052541098358494,-0.9409365576364452,5.99347765599494,3.422190980535187,3.422190980535187,0.977768851581482,0.0,0.0,0.00022981201188447748,1.0000282643078442,0.00022980551659061225,199.04645605192138,0.0,1.2997143507391546e-06,3.683390469994764,0.05181170607230644,7.73447240702929e-05,0.00015246728781418458,0.0006550213344806837,0.09580102998071373,0.0766926385982896,0.019108391382424122,0.0958010076149072,0.07669263859830185,0.019108391382427172,0.40353627590053587,0.40353627590053587,0.10054327557176122,0.0,4.637124440323078,4.524745271358597,5.088719522936287,4.6368257101298695,4.525407492568775,5.084554525493843,24841.689420973456,21115.436007827437,0.85,0.9887042756644364,0.6787163859590255,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452394960877707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.66868031821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.757808872655,1538.2458377270602,0.40353627590053587,0.10054327557176122,6.112885165565336,3.422190980535187
3380.0,-30.150628013632506,5.0524303108909425,35.012844589318796,24.12097864961254,4.987103813821339,-26.63687605879634,-40.1710469397716,1.473351858985164,-0.4031455685989158,-5.039860786748437,40.025152520983205,45132.53401056819,20613.294496106268,20613.294496106268,65745.82850667446,82622.7387654198,82622.7387654198,20613.294496106268,103236.03326152606,103236.03326152606,103236.03326152606,128077.60937494293,97795.60953612796,60305.48370406802,41655.69536895549,24841.576113416868,0.0,66497.27148237235,21115.33969640434,1538.2400497652138,0.0,0.8866246894871794,2.81740071869771,0.0014959162575277712,354105.3086109886,1555618.017803624,4.393094313964628,1555618.017803624,4.393094313964628,0.8500000000000001,0.09580067522791555,4.296143414572793,1.267616383158602,1.0,0.0,4.296143414572355,1.2848534440657704,1.2851487258470995,3.3436836196493687,19349.044034177063,1973.0533907274212,3099.015535412006,3099.015535412006,6.651562168876245,5.0524303108909425,-0.9409279051789685,5.993358216069911,3.422245100776784,3.422245100776784,0.9777843145076526,0.0,0.0,0.00022980551659061225,1.0000281294420976,0.00022979905247147168,199.04667922505936,0.0,1.2928652248905353e-06,3.663980047339777,0.05181299893753133,7.734289281561039e-05,0.00015246262377500186,0.0006550012970994635,0.09580067522790839,0.0766923003672823,0.019108374860626075,0.09580067917780648,0.07669230036728804,0.019108374860627504,0.4035347367184913,0.4035347367184913,0.10054324856045815,0.0,4.637045884096608,4.524924648630474,5.087601596597722,4.636715218149504,4.525627019388992,5.083114678690151,24841.576113416868,21115.33969640434,0.85,0.9886996419710681,0.6787125697711115,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523965876969238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.649269895555,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.747372461785,1538.2400497652138,0.4035347367184913,0.10054324856045815,6.112885165565336,3.422245100776784
3381.0,-30.150896479727578,5.052320034974918,35.01282489856992,24.12084488840776,4.987048573445481,-26.637123240304945,-40.171263402421005,1.4732753340228735,-0.40334277784074857,-5.039879728714085,40.02511564613937,45132.25362697915,20613.233109922952,20613.233109922952,65745.48673690211,82622.39874375807,82622.39874375807,20613.233109922952,103235.63185368101,103235.63185368101,103235.63185368101,128077.11084653586,97795.36124277803,60305.294619038825,41655.62958193245,24841.478992854845,0.0,66497.1085747873,21115.257143926618,1538.235439106424,0.0,0.8866247266120276,2.8174011044396337,0.0014959162575277712,354105.0470850491,1555616.4270291806,4.3930930661249565,1555616.4270291806,4.3930930661249565,0.85,0.09580032924035778,4.296143414572793,1.2676158171938736,1.0,0.0,4.296143414574229,1.2848538154447928,1.2851490890055908,3.343682653178367,19348.994908873952,1973.048381340616,3099.015535412006,3099.015535412006,6.651542360591128,5.052320034974918,-0.9409255063164279,5.993245541291346,3.422299248388003,3.422299248388003,0.9777997852537151,0.0,0.0,0.00022979905247147168,1.0000279770530298,0.00022979262355105675,199.04690118913996,0.0,1.286661449044933e-06,3.64639854659334,0.051814285598980374,7.734099547967341e-05,0.00015245805699179828,0.0006549816775438777,0.0958003292403469,0.07669196972246575,0.019108359517881143,0.09580040915649912,0.07669196972247447,0.019108359517883308,0.40353319941859106,0.40353319941859106,0.10054321827689978,0.0,4.636951516911267,4.525076320276355,5.086515745779423,4.636536950873335,4.525647229896322,5.08213631644378,24841.478992854845,21115.257143926618,0.85,0.988696924513043,0.6787100160335583,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523982067535997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.63168839481,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.73695294827,1538.235439106424,0.40353319941859106,0.10054321827689978,6.112885165565336,3.422299248388003
3382.0,-30.151163849868343,5.052210124933223,35.0128052095561,24.120708123687677,4.98697890371073,-26.637370878218874,-40.1714799349196,1.4731859320611738,-0.40327845541469287,-5.039906900379084,40.02507631517294,45131.9785323529,20613.189205003368,20613.189205003368,65745.16773735627,82622.10813795542,82622.10813795542,20613.189205003368,103235.29734295879,103235.29734295879,103235.29734295879,128076.66752940079,97795.15566296922,60305.1042279661,41655.612705559026,24841.370186441996,0.0,66496.98289200102,21115.164658475696,1538.2303513965996,0.0,0.8866247307002102,2.8173970814879,0.0014959162575277712,354104.67193442676,1555614.7302993834,4.393092928713046,1555614.7302993834,4.393092928713046,0.85,0.0957999836070528,4.296143414572793,1.2676152830990035,1.0,0.0,4.296143414573419,1.2848542469977644,1.2851495123970822,3.3436815301123164,19348.954234524746,1973.0442337112825,3099.015535412006,3099.015535412006,6.651528193214719,5.052210124933223,-0.9409278808070622,5.993138005740286,3.4223533656714875,3.4223533656714875,0.9778152473347107,0.0,0.0,0.00022979262355105675,1.0000278629023966,0.00022978622104000783,199.04712224753536,0.0,1.2796566865838444e-06,3.626547049778615,0.05181556525566696,7.733909757454771e-05,0.00015245352597650902,0.0006549622116523814,0.09579998360703726,0.0766916395748049,0.019108344032232348,0.09579995594618552,0.07669163957481735,0.019108344032235453,0.40353166206318314,0.40353166206318314,0.10054318657616784,0.0,4.636897434558989,4.525254296769731,5.085526443395452,4.636628444964401,4.525914881570827,5.0815175256954035,24841.370186441996,21115.164658475696,0.85,0.9886939959987991,0.678707161882105,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523998170391523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.611836897995,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.726553743709,1538.2303513965996,0.40353166206318314,0.10054318657616784,6.112885165565336,3.4223533656714875
3383.0,-30.151429631717782,5.0521007787432115,35.012785521776635,24.120584630314283,4.986924873537715,-26.63761552240319,-40.17169224154202,1.4731107642230823,-0.4033215175637679,-5.039921962302024,40.02503697309828,45131.692053141334,20613.121542801462,20613.121542801462,65744.8135959428,82621.80728594637,82621.80728594637,20613.121542801462,103234.92882874783,103234.92882874783,103234.92882874783,128076.18477775449,97794.9459065711,60304.90837801202,41655.59725395453,24841.25594900666,0.0,66496.8532029612,21115.06755665566,1538.2246710302566,0.0,0.8866247965405395,2.8173958889705526,0.0014959162575277712,354104.4639793346,1555613.0330917789,4.393090715689379,1555613.0330917789,4.393090715689379,0.85,0.09579963236514924,4.296143414572793,1.2676147424103696,1.0,0.0,4.296143414571835,1.284854611900553,1.2851498691570031,3.343680580496147,19348.912733829537,1973.040001818107,3099.015535412006,3099.015535412006,6.651506359764345,5.0521007787432115,-0.9409229162640642,5.993023695007276,3.4224074095338675,3.4224074095338675,0.9778306884382478,0.0,0.0,0.00022978622104000783,1.0000276974432412,0.0002297798567254682,199.0473419931808,0.0,1.274401399445306e-06,3.6116535660279974,0.051816839657066405,7.733723675099042e-05,0.0001524489842890174,0.0006549426999115733,0.0957996323651429,0.07669130439143569,0.019108327973707206,0.09579956874178534,0.07669130439144077,0.019108327973708466,0.40353012636031094,0.40353012636031094,0.10054315887506818,0.0,4.636843988394901,4.525439588698703,5.084510900116982,4.636600444738235,4.526152308470444,5.080420085295032,24841.25594900666,21115.06755665566,0.85,0.9886905985652731,0.6787041774050679,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524014207544558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.59694341424,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.7161675459,1538.2246710302566,0.40353012636031094,0.10054315887506818,6.112885165565336,3.4224074095338675
3384.0,-30.15169403080869,5.05199215406474,35.01276594336773,24.12047943742948,4.9868882261095235,-26.637857183610528,-40.171900287363655,1.4730513789114095,-0.4034151658884184,-5.0399270574358095,40.02500078317362,45131.39322817496,20613.034961416546,20613.034961416546,65744.4281895915,82621.51019240668,82621.51019240668,20613.034961416546,103234.54515382323,103234.54515382323,103234.54515382323,128075.70156583599,97794.74681967823,60304.707153462725,41655.59962912834,24841.15641201276,0.0,66496.7560411411,21114.982950210844,1538.2196042396777,0.0,0.8866249017470443,2.817396527861981,0.0014959162575277712,354104.39363249374,1555611.4718683995,4.39308717949116,1555611.4718683995,4.39308717949116,0.85,0.09579928117605015,4.296143414572793,1.267614169851877,1.0,0.0,4.2961434145734945,1.284854902884329,1.2851501520300002,3.343679823245816,19348.87334411588,1973.0359851851429,3099.015535412006,3099.015535412006,6.651478421412977,5.05199215406474,-0.9409117562936338,5.992903910358374,3.4224614403081026,3.4224614403081026,0.977846125802315,0.0,0.0,0.0002297798567254682,1.000027553402215,0.00022977352568309673,199.04756059600146,0.0,1.26679989272036e-06,3.5901108959695,0.051818106456959126,7.733541331262527e-05,0.00015244444341284293,0.0006549231916563,0.09579928117604586,0.07669096917756507,0.019108311998480794,0.09579928627714725,0.0766909691775685,0.01910831199848165,0.40352859254192136,0.40352859254192136,0.10054313212219182,0.0,4.63677974922814,4.525635666759456,5.083397755642125,4.6365118915474,4.526410356804263,5.078935527447527,24841.15641201276,21114.982950210844,0.85,0.988686247324845,0.6787006752668125,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524030149463691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.57540074418,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.70580425452,1538.2196042396777,0.40352859254192136,0.10054313212219182,6.112885165565336,3.4224614403081026
3385.0,-30.151957223702688,5.051883848922513,35.0127464267306,24.12034246316182,4.986819426158134,-26.638100974516966,-40.17211241936309,1.4729631769723361,-0.4033646706877789,-5.03995541180309,40.02496342557448,45131.1180115646,20612.99661706721,20612.99661706721,65744.11462863181,82621.21493129735,82621.21493129735,20612.99661706721,103234.21154836456,103234.21154836456,103234.21154836456,128075.2710686168,97794.5351612858,60304.51518498532,41655.57775144498,24841.059520252235,0.0,66496.63727169721,21114.9005922144,1538.2152246150188,0.0,0.8866248926556352,2.817392548952849,0.0014959162575277712,354104.00215324794,1555609.8602731086,4.393087485071341,1555609.8602731086,4.393087485071341,0.85,0.09579894026198,4.296143414572793,1.267613616525196,1.0,0.0,4.296143414572056,1.284855328621434,1.285150569730039,3.343678715316747,19348.83146710755,1973.0317149187083,3099.015535412006,3099.015535412006,6.6514660483387225,5.051883848922513,-0.9409142424726928,5.992798091395206,3.422515506494669,3.422515506494669,0.9778615732841912,0.0,0.0,0.00022977352568309673,1.000027427760318,0.0002297672236827566,199.0477782019706,0.0,1.2601785400729883e-06,3.5713459825668488,0.0518193666354992,7.733355410147476e-05,0.00015243997158162197,0.0006549039800280489,0.0957989402619629,0.07669064316437912,0.019108297097583774,0.09579887724119389,0.07669064316439282,0.019108297097587188,0.40352706100900454,0.40352706100900454,0.100543099529726,0.0,4.636752923885069,4.525846465067843,5.082413366852165,4.636590741115299,4.526636103240037,5.0784218529046825,24841.059520252235,21114.9005922144,0.85,0.9886832977735297,0.678697748687115,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524046008476466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.55663583078,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.695459805007,1538.2152246150188,0.40352706100900454,0.100543099529726,6.112885165565336,3.422515506494669
3386.0,-30.15221905953701,5.05177608605272,35.012726905019136,24.120208422560268,4.986765415192433,-26.63834206477822,-40.172316623479105,1.4728884204337094,-0.4035874176144034,-5.039970236292939,40.024924244496354,45130.81380548219,20612.93154437516,20612.93154437516,65743.74534985734,82620.86827811402,82620.86827811402,20612.93154437516,103233.79982248918,103233.79982248918,103233.79982248918,128074.74532101236,97794.27791342045,60304.29998556281,41655.53103095293,24840.945498523186,0.0,66496.47652947612,21114.803673744707,1538.2095436005538,0.0,0.8866249591224098,2.81739375243423,0.0014959162575277712,354103.7974766198,1555608.1700148522,4.393085250992157,1555608.1700148522,4.393085250992157,0.85,0.09579859000633328,4.296143414572793,1.2676130219874908,1.0,0.0,4.29614341457255,1.284855691392937,1.2851509244873192,3.3436777712485832,19348.780570136838,1973.0265248720857,3099.015535412006,3099.015535412006,6.651445050479468,5.05177608605272,-0.9409085673504238,5.992684653403144,3.422569488033538,3.422569488033538,0.9778769965810109,0.0,0.0,0.0002297672236827566,1.0000272863957043,0.00022976095433443924,199.04799468634994,0.0,1.2543991659330043e-06,3.554967236254134,0.051820621034665136,7.733176441255639e-05,0.00015243545927020019,0.0006548845944910497,0.09579859000632622,0.07669030941635317,0.019108280589973044,0.09579857153499631,0.07669030941635882,0.019108280589974456,0.4035255323282129,0.4035255323282129,0.10054306933467051,0.0,4.636684760112473,4.526009419103957,5.081413818698024,4.636382818678555,4.526633235177883,5.077387436526635,24840.945498523186,21114.803673744707,0.85,0.9886801343634335,0.6786948145361793,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452406179517279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.54025708447,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.685130706335,1538.2095436005538,0.4035255323282129,0.10054306933467051,6.112885165565336,3.422569488033538
3387.0,-30.152479464713878,5.051668914847814,35.01270745211484,24.120094149280362,4.986718923546858,-26.638581115372645,-40.17252802206201,1.4728205742056315,-0.40361865984169754,-5.039981588995328,40.024887205218924,45130.548267046186,20612.86054458873,20612.86054458873,65743.40881163492,82620.57473503891,82620.57473503891,20612.86054458873,103233.43527962765,103233.43527962765,103233.43527962765,128074.27816110404,97794.07640636613,60304.1260630039,41655.500381513586,24840.842881476394,0.0,66496.34326298998,21114.716449254935,1538.2044421430799,0.0,0.8866250355185511,2.8173928375759525,0.0014959162575277712,354103.6407338296,1555606.5721544202,4.393082683167691,1555606.5721544202,4.393082683167691,0.85,0.09579824121117131,4.296143414572793,1.2676124977832663,1.0,0.0,4.296143414570047,1.2848560217664853,1.285151246881151,3.3436769114925706,19348.740701589715,1973.022459411697,3099.015535412006,3099.015535412006,6.651422140046903,5.051668914847814,-0.9409006106471196,5.992569525494933,3.422623452649355,3.422623452649355,0.9778924150426729,0.0,0.0,0.00022976095433443924,1.0000271373603051,0.00022975471939783715,199.0482099882826,0.0,1.2479012105577124e-06,3.536552030720557,0.051821868935875696,7.732991171011912e-05,0.0001524310426243201,0.0006548656199469376,0.0957982412111623,0.07668997676730802,0.019108264443854286,0.0957982309669893,0.07668997676731523,0.019108264443856084,0.4035240031671012,0.4035240031671012,0.10054303948161601,0.0,4.636624937300894,4.526191145822565,5.080380652251392,4.63636292915362,4.5268966105310255,5.07622641215454,24840.842881476394,21114.716449254935,0.85,0.9886770547911599,0.6786921814415711,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524077500503225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.52184187894,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.674820020999,1538.2044421430799,0.4035240031671012,0.10054303948161601,6.112885165565336,3.422623452649355
3388.0,-30.15273852819291,5.051562148383206,35.012688043270835,24.1199612262659,4.9866576522555865,-26.63882043630613,-40.17273191185666,1.4727395603687758,-0.40365459747755494,-5.040003522461217,40.02484958274957,45130.25558330357,20612.811975752935,20612.811975752935,65743.06755905651,82620.26421143422,82620.26421143422,20612.811975752935,103233.07618718715,103233.07618718715,103233.07618718715,128073.81730320124,97793.85095874697,60303.91806113911,41655.48099734207,24840.741116014087,0.0,66496.22211335615,21114.629948611975,1538.1996311269338,0.0,0.8866250601084328,2.81739074817756,0.0014959162575277712,354103.33790629223,1555604.9491365757,4.393081856653499,1555604.9491365757,4.393081856653499,0.8500000000000001,0.09579789701688954,4.296143414572793,1.2676119164330886,1.0,0.0,4.296143414572824,1.2848564136754146,1.2851516308687152,3.343675891598967,19348.69609635712,1973.0179109438104,3099.015535412006,3099.015535412006,6.651406467703464,5.051562148383206,-0.940898775815179,5.992460924198385,3.422677416145963,3.422677416145963,0.9779078331845609,0.0,0.0,0.00022975471939783715,1.0000269975947937,0.00022974851674047774,199.04842418131338,0.0,1.2410529700358085e-06,3.517144117081481,0.051823109988845734,7.732812485376561e-05,0.00015242659454407155,0.0006548465103562702,0.09579789701687996,0.07668964820426812,0.019108248812611854,0.09579786295293519,0.07668964820427578,0.019108248812613762,0.4035224748692455,0.4035224748692455,0.10054300719628712,0.0,4.6365782795240875,4.526372252118222,5.079416134434155,4.636348924983679,4.527055249465036,5.075516333065309,24840.741116014087,21114.629948611975,0.85,0.9886737241550995,0.6786890164432199,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524093120052741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.502433965295,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.664529268637,1538.1996311269338,0.4035224748692455,0.10054300719628712,6.112885165565336,3.422677416145963
3389.0,-30.152996371316128,5.051456033891423,35.012668688229994,24.11985135348516,4.986616376754563,-26.639056658991066,-40.17293534763155,1.472676664429495,-0.4037160654345371,-5.040010345674054,40.02481233218271,45129.96646457341,20612.733739013907,20612.733739013907,65742.70020358732,82619.96709239109,82619.96709239109,20612.733739013907,103232.700831405,103232.700831405,103232.700831405,128073.33570656358,97793.64702559523,60303.72176969217,41655.47250655895,24840.634875158572,0.0,66496.10738171752,21114.539643884786,1538.1942153091175,0.0,0.8866251603528812,2.817390760994452,0.0014959162575277712,354103.2437006693,1555603.3421637157,4.393078487241136,1555603.3421637157,4.393078487241136,0.85,0.09579754553385796,4.296143414572793,1.2676113125542186,1.0,0.0,4.296143414572335,1.284856720751048,1.2851519300449634,3.3436750924737604,19348.655747802084,1973.0137965362367,3099.015535412006,3099.015535412006,6.6513812220284665,5.051456033891423,-0.9408877666117483,5.992343800503171,3.4227313231205527,3.4227313231205527,0.9779232351773007,0.0,0.0,0.00022974851674047774,1.0000268704739603,0.00022974234345482037,199.0486373657616,0.0,1.2346291731277549e-06,3.4989390766440573,0.05182434461801886,7.732634201441176e-05,0.00015242217472606598,0.000654827522184252,0.09579754553385088,0.07668931360293711,0.019108231930913766,0.09579753692701615,0.07668931360294277,0.01910823193091518,0.40352094734550675,0.40352094734550675,0.10054297644104458,0.0,4.636524307149443,4.526562099869068,5.078379712700951,4.636294280239497,4.527308604309837,5.074221078098731,24840.634875158572,21114.539643884786,0.85,0.9886699055358938,0.6786858395410597,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452410865915677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.484228924855,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.654256714784,1538.1942153091175,0.40352094734550675,0.10054297644104458,6.112885165565336,3.4227313231205527
3390.0,-30.153252750998778,5.05135042582005,35.01264942427685,24.119732330460124,4.986566244864535,-26.639292450159115,-40.17313871355725,1.4726059440248456,-0.40373890605735596,-5.040025194858667,40.02477627520776,45129.68376391559,20612.67296856484,20612.67296856484,65742.35673248043,82619.66876319736,82619.66876319736,20612.67296856484,103232.3417317622,103232.3417317622,103232.3417317622,128072.88092976007,97793.437427126,60303.52737012179,41655.45561889357,24840.539197997874,0.0,66495.99481689144,21114.45831829819,1538.1895901505775,0.0,0.8866252153704052,2.8173893268185344,0.0014959162575277712,354103.0386834336,1555601.786683074,4.393076637994554,1555601.786683074,4.393076637994554,0.85,0.09579719988486078,4.296143414572793,1.2676107465894897,1.0,0.0,4.296143414571339,1.2848570643739297,1.2851522658145933,3.3436741982394502,19348.61427835341,1973.009567829321,3099.015535412006,3099.015535412006,6.651361612430393,5.05135042582005,-0.9408812994378586,5.992231725257908,3.4227852488295034,3.4227852488295034,0.9779386425227152,0.0,0.0,0.00022974234345482037,1.0000267180194404,0.00022973620535841945,199.04884934063872,0.0,1.2287840981701104e-06,3.482374134214093,0.05182557340211703,7.73245598251746e-05,0.00015241778362964578,0.0006548086574042836,0.09579719988485325,0.07668898429543476,0.01910821558941848,0.09579720605520939,0.0766889842954408,0.019108215589419983,0.4035194210921141,0.4035194210921141,0.10054294190468836,0.0,4.636482564535129,4.526761875687384,5.077364810242557,4.63628628880133,4.527532932483155,5.073276966826313,24840.539197997874,21114.45831829819,0.85,0.9886664138721996,0.6786827370308274,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524124125093163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.467663982425,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.643999973276,1538.1895901505775,0.4035194210921141,0.10054294190468836,6.112885165565336,3.4227852488295034
3391.0,-30.15350781834483,5.051245339756928,35.01263021741888,24.119607998896413,4.986516567982028,-26.63952701450131,-40.173341835010774,1.4725357641384949,-0.40386264107826264,-5.040038636014058,40.02473941030623,45129.406259380354,20612.610327574534,20612.610327574534,65742.01658695488,82619.34535261671,82619.34535261671,20612.610327574534,103231.95568019125,103231.95568019125,103231.95568019125,128072.39346086254,97793.20237900842,60303.33784261185,41655.40504044063,24840.43778067129,0.0,66495.84282111192,21114.372113570596,1538.1845995960575,0.0,0.8866252804916626,2.8173893869723607,0.0014959162575277712,354102.8531064211,1555600.1963500783,4.393074449141935,1555600.1963500783,4.393074449141935,0.85,0.09579685205323388,4.296143414572793,1.2676102130440996,1.0,0.0,4.29614341457421,1.2848574053954336,1.2851525990274593,3.3436733107753636,19348.56777364426,1973.004825668731,3099.015535412006,3099.015535412006,6.6513413992402395,5.051245339756928,-0.9408738121857372,5.992119151942665,3.422839150451125,3.422839150451125,0.9779540429860357,0.0,0.0,0.00022973620535841945,1.0000265813112041,0.00022973009883116944,199.049060230871,0.0,1.2217810257447296e-06,3.4625274269605635,0.051826795183142774,7.732277981626725e-05,0.0001524134255421522,0.0006547899344353979,0.09579685205322909,0.07668865367358756,0.01910819837964153,0.09579690432898783,0.07668865367359139,0.019108198379642484,0.40351789658386616,0.40351789658386616,0.10054290495799605,0.0,4.6364265763452295,4.526941544400017,5.076359267620944,4.6361759949357975,4.527634831957641,5.072311544565537,24840.43778067129,21114.372113570596,0.85,0.9886635584695874,0.6786801150981444,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524139503280726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.44781727518,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.633763954589,1538.1845995960575,0.40351789658386616,0.10054290495799605,6.112885165565336,3.422839150451125
3392.0,-30.153761634643395,5.051140630335718,35.01261102671031,24.11947507588195,4.986454501703553,-26.639761691692318,-40.17354121953247,1.4724545587525109,-0.4038655480606508,-5.040060263959874,40.024701466970164,45129.11781845465,20612.565130545194,20612.565130545194,65741.68294899985,82619.03842750295,82619.03842750295,20612.565130545194,103231.60355804814,103231.60355804814,103231.60355804814,128071.93673790575,97792.97792774849,60303.13150804489,41655.38491078178,24840.333179857607,0.0,66495.71809063939,21114.283202878967,1538.179616202531,0.0,0.886625307801524,2.817386897932137,0.0014959162575277712,354102.5544976103,1555598.5594952544,4.3930735312042275,1555598.5594952544,4.3930735312042275,0.8500000000000001,0.0957965066890864,4.296143414572793,1.2676096349908041,1.0,0.0,4.2961434145713735,1.2848577979361875,1.285152983811971,3.3436722892397164,19348.523365543195,1973.0002973026667,3099.015535412006,3099.015535412006,6.651326814921826,5.051140630335718,-0.940871055202221,5.992011685537939,3.4228930335317833,3.4228930335317833,0.977969438151938,0.0,0.0,0.00022973009883116944,1.0000264509893293,0.00022972402240350418,199.04927008712662,0.0,1.2154985103879633e-06,3.444722778439488,0.05182801068165316,7.732103259196172e-05,0.00015240906623920772,0.0006547712062447608,0.09579650668907198,0.07668832534873624,0.019108181340335748,0.09579651228586106,0.07668832534874778,0.019108181340338624,0.40351637238508686,0.40351637238508686,0.10054286597426332,0.0,4.636388625838094,4.527123344434585,5.075435773669994,4.636194715899251,4.5278096933362235,5.071700648548017,24840.333179857607,21114.283202878967,0.85,0.9886603955368716,0.6786770504070619,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452415480278248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.43001262665,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.62354568039,1538.179616202531,0.40351637238508686,0.10054286597426332,6.112885165565336,3.4228930335317833
3393.0,-30.154014133309452,5.051036616086284,35.012591892750905,24.119369394052796,4.986419206499157,-26.639992505574266,-40.17374001033602,1.4723975787639723,-0.403966902835748,-5.0400625558840275,40.024664738484155,45128.832899177934,20612.48170993206,20612.48170993206,65741.31460910999,82618.73370603607,82618.73370603607,20612.48170993206,103231.21541596814,103231.21541596814,103231.21541596814,128071.44289481192,97792.76667356369,60302.93966911985,41655.36333827093,24840.227478843786,0.0,66495.59081711472,21114.19335701722,1538.1741234406595,0.0,0.8866254292452604,2.817387965967834,0.0014959162575277712,354102.5228538982,1555596.9750496384,4.3930694492438676,1555596.9750496384,4.3930694492438676,0.85,0.09579615321280702,4.296143414572793,1.2676090701250362,1.0,0.0,4.296143414572276,1.2848580770732025,1.285153255205362,3.3436715628227534,19348.4815685081,1972.9960351912327,3099.015535412006,3099.015535412006,6.651299896498158,5.051036616086284,-0.9408566028192391,5.991893218905523,3.422946855089313,3.422946855089313,0.9779848157398038,0.0,0.0,0.00022972402240350418,1.0000263137275374,0.00022971797766722942,199.0494788543468,0.0,1.2095084915076612e-06,3.4277470649327118,0.051829220190144666,7.731929060680028e-05,0.00015240473179670388,0.0006547525848581421,0.09579615321280219,0.07668799014137265,0.019108163071429533,0.09579621963795441,0.07668799014137652,0.019108163071430498,0.4035148486829618,0.4035148486829618,0.10054282966815585,0.0,4.636331137523996,4.52730486566935,5.074415263789206,4.636095653048301,4.528026622862171,5.070328904786891,24840.227478843786,21114.19335701722,0.85,0.9886567485342113,0.6786740646202758,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524170027274228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.413036913145,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.613343966597,1538.1741234406595,0.4035148486829618,0.10054282966815585,6.112885165565336,3.422946855089313
3394.0,-30.15426543912754,5.050932875670417,35.01257280199849,24.11923730922865,4.986351588504668,-26.640225478236083,-40.17394288731737,1.4723116276132093,-0.4038264734828658,-5.040089289197494,40.024627729051254,45128.57154801299,20612.448849904074,20612.448849904074,65741.02039791706,82618.45437985184,82618.45437985184,20612.448849904074,103230.90322975592,103230.90322975592,103230.90322975592,128071.03367466008,97792.56634275509,60302.756962900094,41655.34375539444,24840.13044490417,0.0,66495.4742002986,21114.110878168543,1538.1696936783724,0.0,0.8866254271530385,2.817382991159643,0.0014959162575277712,354102.15375752,1555595.37848537,4.393069519567512,1555595.37848537,4.393069519567512,0.85,0.0957958120107939,4.296143414572793,1.2676085684495049,1.0,0.0,4.29614341457208,1.2848584916904648,1.2851536621508417,3.3436704838370455,19348.44193268339,1972.9919934619254,3099.015535412006,3099.015535412006,6.651289293121827,5.050932875670417,-0.9408565160722864,5.991789391742703,3.4230007118412935,3.4230007118412935,0.9780002033832267,0.0,0.0,0.00022971797766722942,1.0000261894693232,0.00022971196163285707,199.0496866356983,0.0,1.2032016053022296e-06,3.4098733494265185,0.051830423391749966,7.731751285225631e-05,0.0001524004648149731,0.0006547342532926793,0.09579581201077808,0.07668766544223263,0.019108146568545453,0.09579577437807571,0.0766876654422453,0.019108146568548603,0.40351332548244623,0.40351332548244623,0.10054278900285289,0.0,4.6363278242569095,4.5275192014242975,5.073534890174869,4.636262815714645,4.5283260499927,5.0699625223634825,24840.13044490417,21114.110878168543,0.85,0.9886540578670217,0.678671324488582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524185172761577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.39516319764,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.603160188832,1538.1696936783724,0.40351332548244623,0.10054278900285289,6.112885165565336,3.4230007118412935
3395.0,-30.154515257161716,5.050829815253963,35.0125537395528,24.119126563332998,4.986315078063668,-26.640454000691964,-40.174137557018526,1.4722538215938854,-0.40398821590855505,-5.0400915865324185,40.0245903720335,45128.28067732272,20612.367249974435,20612.367249974435,65740.64792729716,82618.13283454826,82618.13283454826,20612.367249974435,103230.5000845227,103230.5000845227,103230.5000845227,128070.52061786453,97792.33658578101,60302.55744393252,41655.310157609434,24840.02053334183,0.0,66495.33069095126,21114.017453340555,1538.1639559782604,0.0,0.8866255508473068,2.817384854471942,0.0014959162575277712,354102.1220391318,1555593.7669277608,4.393065361963157,1555593.7669277608,4.393065361963157,0.85,0.0957954581093369,4.296143414572793,1.2676079288544138,1.0,0.0,4.2961434145734625,1.2848587745677515,1.2851539373629568,3.34366974768732,19348.39647483687,1972.9873580516153,3099.015535412006,3099.015535412006,6.6512629622019865,5.050829815253963,-0.9408417435652447,5.991671558819208,3.4230544778426504,3.4230544778426504,0.9780155650979001,0.0,0.0,0.00022971196163285707,1.0000260344735445,0.00022970598135856236,199.04989318731998,0.0,1.1974897566071486e-06,3.3936859702246593,0.05183162088150657,7.73158070513544e-05,0.00015239615458150266,0.00065471573591154,0.09579545810933451,0.0766873300127508,0.01910812809658371,0.09579549375953975,0.07668733001275271,0.019108128096584184,0.40351180479498006,0.40351180479498006,0.10054275267145378,0.0,4.6362840402974825,4.527707735322053,5.072555029942748,4.636103370623857,4.52845753303319,5.068631255840273,24840.02053334183,21114.017453340555,0.85,0.988650590111934,0.6786684148856156,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524200246728955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.378975818436,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.592991891166,1538.1639559782604,0.40351180479498006,0.10054275267145378,6.112885165565336,3.4230544778426504
3396.0,-30.15476379445875,5.050727149211247,35.01253474873585,24.119008343573682,4.986259072686586,-26.64068331998714,-40.17433229656888,1.4721785982150737,-0.40385136040168845,-5.040110235126597,40.02455433346968,45127.99616673152,20612.319925125892,20612.319925125892,65740.31609185741,82617.86332881205,82617.86332881205,20612.319925125892,103230.18325393794,103230.18325393794,103230.18325393794,128070.1087637303,97792.14989811245,60302.3553753466,41655.32724751761,24839.925509792356,0.0,66495.25275730997,21113.936683323504,1538.1594544668567,0.0,0.8866255864361926,2.817380871517533,0.0014959162575277712,354101.8645655003,1555592.212248596,4.393064165751799,1555592.212248596,4.393064165751799,0.8500000000000001,0.09579511481139209,4.296143414572793,1.2676073892647404,1.0,0.0,4.296143414572223,1.2848591388609116,1.2851542940555938,3.3436687996643175,19348.3595383329,1972.9835915764204,3099.015535412006,3099.015535412006,6.651247691272234,5.050727149211247,-0.9408364870068517,5.991563636218099,3.423108276076471,3.423108276076471,0.9780309360218489,0.0,0.0,0.00022970598135856236,1.0000259010542996,0.00022970003188556388,199.05009868039352,0.0,1.1903729595918297e-06,3.3735169674832455,0.05183281125446616,7.731410067320847e-05,0.0001523918806853539,0.0006546973746407459,0.0957951148113852,0.0766870035741058,0.019108111237279405,0.0957950818282818,0.07668700357411132,0.01910811123728078,0.4035102846955312,0.4035102846955312,0.10054271318474052,0.0,4.636286298383936,4.527936117380648,5.071646153238646,4.636258874724888,4.528814422397886,5.0679751715492785,24839.925509792356,21113.936683323504,0.85,0.9886467584654822,0.6786649316371011,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524215231484876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.3588068157,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.58284502191,1538.1594544668567,0.4035102846955312,0.10054271318474052,6.112885165565336,3.423108276076471
3397.0,-30.155011024725493,5.0506250933896935,35.012515810929386,24.11889274315911,4.986219529915737,-26.64090981636909,-40.174530423805095,1.4721183215594078,-0.40402557813649764,-5.040115655419123,40.024517895867184,45127.73252539259,20612.246698586427,20612.246698586427,65739.97922397901,82617.53406030603,82617.53406030603,20612.246698586427,103229.78075889246,103229.78075889246,103229.78075889246,128069.60288156656,97791.90999433007,60302.180715011105,41655.25475479884,24839.8221226741,0.0,66495.07687747295,21113.848804272984,1538.1541607123704,0.0,0.8866256908832721,2.8173825343176078,0.0014959162575277712,354101.78972973087,1555590.640356369,4.393060655083607,1555590.640356369,4.393060655083607,0.85,0.09579476438720044,4.296143414572793,1.2676068309927362,1.0,0.0,4.296143414573329,1.284859433160246,1.2851545807778995,3.343668033791042,19348.312072921406,1972.9787514514546,3099.015535412006,3099.015535412006,6.651224062304057,5.0506250933896935,-0.940823187076905,5.9914482804665985,3.4231620215123417,3.4231620215123417,0.978046291860669,0.0,0.0,0.00022970003188556388,1.0000257648940987,0.00022969411384104568,199.0503030931736,0.0,1.1842431874447957e-06,3.356145193218551,0.05183399549765361,7.731236464667041e-05,0.00015238766723889345,0.0006546792730704823,0.09579476438719128,0.07668667137323042,0.019108093013960874,0.09579481996073153,0.07668667137323774,0.019108093013962702,0.4035087676096405,0.4035087676096405,0.10054267482686984,0.0,4.636249339623532,4.528129391924551,5.070681538407541,4.636090077282631,4.528892253268509,5.0668127981192015,24839.8221226741,21113.848804272984,0.85,0.9886443073840592,0.6786627618845698,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524230139448067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.34143504143,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.572715482822,1538.1541607123704,0.4035087676096405,0.10054267482686984,6.112885165565336,3.4231620215123417
3398.0,-30.155256970417977,5.050523530258486,35.012496957156635,24.118783533945702,4.986172922779458,-26.64113586297531,-40.17472470933569,1.4720518153367264,-0.4039282653968712,-5.040127475328496,40.024482467900036,45127.45773794476,20612.187575744887,20612.187575744887,65739.64531368965,82617.26275870093,82617.26275870093,20612.187575744887,103229.45033444582,103229.45033444582,103229.45033444582,128069.17773091682,97791.72445355449,60301.99131126152,41655.25904699219,24839.72739647101,0.0,66494.9864434632,21113.76828700036,1538.1495166748512,0.0,0.8866257590582342,2.8173798705099427,0.0014959162575277712,354101.62653710385,1555589.1120202437,4.3930583635916856,1555589.1120202437,4.3930583635916856,0.85,0.09579441858329937,4.296143414572793,1.2676062853587795,1.0,0.0,4.296143414571421,1.2848597565407538,1.2851548966284385,3.3436671922384438,19348.275363332355,1972.975008115142,3099.015535412006,3099.015535412006,6.651204984361119,5.050523530258486,-0.9408134748895804,5.9913370051480666,3.423215779921525,3.423215779921525,0.97806165140615,0.0,0.0,0.00022969411384104568,1.0000256310733644,0.00022968822668525659,199.0505064442213,0.0,1.1779885550660094e-06,3.3384195650570705,0.051835173486208676,7.731066231684742e-05,0.00015238345152419826,0.0006546611617555567,0.09579441858329238,0.07668634335676973,0.019108075226522643,0.09579444752745696,0.07668634335677534,0.01910807522652404,0.4035072509569952,0.4035072509569952,0.10054263338470902,0.0,4.636244018031675,4.528357300889752,5.069736527632472,4.636199209931647,4.529246612143027,5.065934016321592,24839.72739647101,21113.76828700036,0.85,0.9886406303666851,0.6786595524207527,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524244969040931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.32370941327,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.56260384333,1538.1495166748512,0.4035072509569952,0.10054263338470902,6.112885165565336,3.423215779921525
3399.0,-30.1555016484798,5.050422417029331,35.01247814470541,24.118659237306588,4.986121888523298,-26.641361211243314,-40.17491504838688,1.47198145128683,-0.40399877433327447,-5.0401413856883455,40.024445963920954,45127.17156620471,20612.133587498578,20612.133587498578,65739.30515370329,82616.94538820589,82616.94538820589,20612.133587498578,103229.07897570447,103229.07897570447,103229.07897570447,128068.70580038094,97791.49038646976,60301.7880707799,41655.224795210954,24839.62682467647,0.0,66494.85161988743,21113.682800975,1538.1445797055733,0.0,0.8866258204802303,2.8173791743136296,0.0014959162575277712,354101.4344825632,1555587.5372669494,4.393056299080173,1555587.5372669494,4.393056299080173,0.85,0.09579407234813284,4.296143414572793,1.2676057133497673,1.0,0.0,4.296143414571932,1.2848600979070524,1.2851552305085856,3.343666303880797,19348.229052722392,1972.9702857471607,3099.015535412006,3099.015535412006,6.651187563265393,5.050422417029331,-0.9408048463091125,5.991227263338444,3.423269516865927,3.423269516865927,0.9780770048188362,0.0,0.0,0.00022968822668525659,1.000025499017636,0.000229682370010453,199.0507087475402,0.0,1.1718413413354639e-06,3.3209983613447047,0.051836345327550014,7.730899459968375e-05,0.00015237923208557283,0.000654643034442093,0.09579407234812538,0.07668601538508714,0.019108056963038245,0.09579412302261255,0.0766860153850931,0.019108056963039733,0.4035057368809508,0.4035057368809508,0.1005425900213523,0.0,4.636229229791979,4.528564220129226,5.068828426665732,4.636142611355069,4.529365623297906,5.0651695714672655,24839.62682467647,21113.682800975,0.85,0.9886375193300203,0.6786566247890984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524259721609996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.306288209555,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.552509697134,1538.1445797055733,0.4035057368809508,0.1005425900213523,6.112885165565336,3.423269516865927
