time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3400.0,-30.15574507554836,5.050321735377095,35.0124593499367,24.11853518513965,4.98606892058367,-26.641585626784313,-40.17510524773968,1.4719094718196948,-0.40402115069707634,-5.0401559813550545,40.02440885405418,45126.89050624981,20612.08179826842,20612.08179826842,65738.97230451823,82616.6376032782,82616.6376032782,20612.08179826842,103228.71940154662,103228.71940154662,103228.71940154662,128068.24209154559,97791.26453148857,60301.58857350798,41655.19550886733,24839.522689998965,0.0,66494.71819886629,21113.59428649912,1538.1394543105541,0.0,0.8866258806059399,2.81737776364815,0.0014959162575277712,354101.232966364,1555585.9363773684,4.393054278139532,1555585.9363773684,4.393054278139532,0.85,0.09579372572179008,4.296143414572793,1.2676051210099835,1.0,0.0,4.296143414572642,1.284860446768555,1.2851555719248202,3.3436653960184266,19348.184366892456,1972.965729060633,3099.015535412006,3099.015535412006,6.651170851755054,5.050321735377095,-0.9407964874821513,5.991118222859246,3.423323220258896,3.423323220258896,0.9780923486453988,0.0,0.0,0.000229682370010453,1.0000253686950156,0.00022967654341627086,199.05091001688052,0.0,1.1657752705555596e-06,3.303807116754456,0.05183751110282057,7.730732813975605e-05,0.00015237504187069696,0.0006546250326780484,0.09579372572178375,0.07668568712495058,0.019108038596833174,0.095793762350161,0.07668568712495565,0.019108038596834433,0.40350422374474976,0.40350422374474976,0.10054254673022668,0.0,4.636216101794901,4.528763702925801,5.067958590069111,4.636134830657966,4.529534065608175,5.064451484853635,24839.522689998965,21113.59428649912,0.85,0.9886344973733426,0.6786537597059732,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524274398171149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.28909696497,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.542432747614,1538.1394543105541,0.40350422374474976,0.10054254673022668,6.112885165565336,3.423323220258896
3401.0,-30.155987174698147,5.050221518339874,35.012440574748354,24.118421121407323,4.986019073036062,-26.641808534969392,-40.17529900940133,1.471840433307321,-0.4039341466774431,-5.040168217353728,40.02437183483293,45126.63126509871,20612.026044466515,20612.026044466515,65738.65730956523,82616.35952778668,82616.35952778668,20612.026044466515,103228.3855722532,103228.3855722532,103228.3855722532,128067.80348259347,97791.06916162174,60301.41164826294,41655.17501484311,24839.41791034027,0.0,66494.59292518339,21113.50522378923,1538.1342397975434,0.0,0.8866259524280342,2.8173751870916393,0.0014959162575277712,354101.06402917305,1555584.3393994025,4.39305186406117,1555584.3393994025,4.39305186406117,0.85,0.09579337836126918,4.296143414572793,1.2676046160375702,1.0,0.0,4.296143414572383,1.2848607818084086,1.2851558995548784,3.343664524125393,19348.14571259934,1972.961787419694,3099.015535412006,3099.015535412006,6.6511528609443396,5.050221518339874,-0.9407865822129349,5.991008100552809,3.423376885322187,3.423376885322187,0.9781076815206248,0.0,0.0,0.00022967654341627086,1.0000252303547301,0.000229670748741809,199.0511101886335,0.0,1.1597888742561696e-06,3.286841669641985,0.051838670891694826,7.730563050228052e-05,0.00015237091291399034,0.0006546072940878841,0.09579337836126313,0.07668535802390745,0.01910802033735567,0.09579335775014026,0.0766853580239123,0.01910802033735688,0.40350271104722535,0.40350271104722535,0.10054250521285711,0.0,4.636224555210163,4.52898700316257,5.067101342287401,4.636234070676267,4.5298570932177995,5.063649084704991,24839.41791034027,21113.50522378923,0.85,0.988631622777679,0.6786511395877419,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524288999721904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.27213151786,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.532372703723,1538.1342397975434,0.40350271104722535,0.10054250521285711,6.112885165565336,3.423376885322187
3402.0,-30.15622793763325,5.05012172397751,35.012421820372616,24.11829699939119,4.985966529384169,-26.642030510008134,-40.175488859508164,1.4717691017591144,-0.40396638439455046,-5.040182528117997,40.0243348906637,45126.36080190818,20611.97532348364,20611.97532348364,65738.33612539183,82616.04942648759,82616.04942648759,20611.97532348364,103228.02474997123,103228.02474997123,103228.02474997123,128067.33909742293,97790.84002633631,60301.22175897095,41655.13140818374,24839.3143474517,0.0,66494.44575563545,21113.417195333943,1538.1291390229803,0.0,0.8866260134050412,2.817373939692547,0.0014959162575277712,354100.8664466622,1555582.74566035,4.393049814507204,1555582.74566035,4.393049814507204,0.85,0.095793032933248,4.296143414572793,1.2676040132576603,1.0,0.0,4.2961434145736295,1.2848611275108417,1.2851562378909758,3.343663624485006,19348.100377755083,1972.9571645521237,3099.015535412006,3099.015535412006,6.651136494139366,5.05012172397751,-0.9407777688932306,5.99089949287074,3.423430522741587,3.423430522741587,0.9781230064975963,0.0,0.0,0.000229670748741809,1.0000250911490685,0.00022966498618340488,199.05130925593397,0.0,1.1534363848161202e-06,3.2688387145688846,0.05183982432807964,7.730396716921423e-05,0.00015236678157259475,0.0006545895452527541,0.09579303293323853,0.07668503029920437,0.019108002634034157,0.09579300425485632,0.07668503029921196,0.01910800263403605,0.40350120027855546,0.40350120027855546,0.10054246529832274,0.0,4.636228517939344,4.529197214130761,5.066274197842574,4.636216143723459,4.530011027665921,5.062938401242775,24839.3143474517,21113.417195333943,0.85,0.988628980636634,0.6786485741643119,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524303521647584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.25412856278,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.522331148239,1538.1291390229803,0.40350120027855546,0.10054246529832274,6.112885165565336,3.423430522741587
3403.0,-30.15646765491449,5.050022504119546,35.012403119184576,24.1181917017326,4.98592755915455,-26.64225018635753,-40.17567832544444,1.4717100905976133,-0.4039598441095791,-5.0401873923995195,40.02429893110846,45126.093616128535,20611.906382955607,20611.906382955607,65737.99999908415,82615.76217014277,82615.76217014277,20611.906382955607,103227.66855309838,103227.66855309838,103227.66855309838,128066.88102602599,97790.63914768622,60301.04064370408,41655.10944886904,24839.212472927615,0.0,66494.32192179665,21113.330601988473,1538.1239187278788,0.0,0.8866261189527785,2.817373285073938,0.0014959162575277712,354100.79928765877,1555581.194397868,4.3930462668460954,1555581.194397868,4.3930462668460954,0.85,0.09579268452080994,4.296143414572793,1.2676034813607115,1.0,0.0,4.296143414572514,1.2848614155042366,1.2851565185460434,3.343662875024382,19348.06063353891,1972.9531117699632,3099.015535412006,3099.015535412006,6.651114248194728,5.050022504119546,-0.940763158177992,5.990785662297538,3.423484120639507,3.423484120639507,0.9781383201827163,0.0,0.0,0.00022966498618340488,1.0000249822239118,0.00022965924878462835,199.05150745901784,0.0,1.14704479500273e-06,3.250724949037737,0.05184097137287464,7.730230723496948e-05,0.0001523626789484354,0.0006545719197909895,0.09579268452080364,0.0766846998335063,0.01910798468729733,0.0957926682866508,0.07668469983351135,0.01910798468729859,0.4034996904077537,0.4034996904077537,0.10054242792082711,0.0,4.636230395685516,4.529418298678081,5.065392840785307,4.636227548289924,4.530293450608042,5.061858184402126,24839.212472927615,21113.330601988473,0.85,0.9886257668195788,0.6786458198521207,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524317963450104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.23601479725,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.512308291616,1538.1239187278788,0.4034996904077537,0.10054242792082711,6.112885165565336,3.423484120639507
3404.0,-30.156705927687497,5.049923767763503,35.012384498520376,24.118076695036166,4.985883429267987,-26.642469078544167,-40.175863914750494,1.4716465801246472,-0.4040076310942027,-5.040197113602483,40.024263874146186,45125.81581581972,20611.848362725137,20611.848362725137,65737.66417854486,82615.45520615453,82615.45520615453,20611.848362725137,103227.30356887967,103227.30356887967,103227.30356887967,128066.42157303452,97790.41571063445,60300.8459466218,41655.07751556961,24839.118004154858,0.0,66494.19551972447,21113.25030353163,1538.1192327096173,0.0,0.8866261964780495,2.8173727789294314,0.0014959162575277712,354100.66507129854,1555579.6820735515,4.393043661073988,1555579.6820735515,4.393043661073988,0.85,0.09579234015792909,4.296143414572793,1.2676028873724867,1.0,0.0,4.296143414572342,1.2848617244965534,1.2851568202371808,3.343662070917513,19348.016426100825,1972.9486038658283,3099.015535412006,3099.015535412006,6.651095526045774,5.049923767763503,-0.9407512292029212,5.990674996966424,3.4235377255223174,3.4235377255223174,0.9781536358635192,0.0,0.0,0.00022965924878462835,1.0000248317307292,0.00022965354608961086,199.0517044680989,0.0,1.142037875362218e-06,3.236535338776526,0.051842113410750006,7.730068129630443e-05,0.00015235856748832392,0.0006545542563687072,0.09579234015792663,0.0766843729426766,0.01910796721525003,0.095792367613306,0.07668437294267857,0.01910796721525052,0.4034981820550509,0.4034981820550509,0.10054238873263437,0.0,4.636226120591118,4.529630356859286,5.064516909384395,4.636189482508257,4.530460228594279,5.060994707769282,24839.118004154858,21113.25030353163,0.85,0.988622595772962,0.6786429321102749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524332342557915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.22182518699,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.502298357495,1538.1192327096173,0.4034981820550509,0.10054238873263437,6.112885165565336,3.4235377255223174
3405.0,-30.15694293112436,5.0498254610223166,35.01236591996143,24.117967730294936,4.985834134672567,-26.642687344604525,-40.17604939928276,1.471578548152776,-0.4038344910157434,-5.040209595194551,40.02422785921228,45125.543402988515,20611.796808942378,20611.796808942378,65737.34021193089,82615.19670499348,82615.19670499348,20611.796808942378,103226.99351393586,103226.99351393586,103226.99351393586,128066.01210841759,97790.23795991321,60300.65391173562,41655.093386863984,24839.01859448174,0.0,66494.11198134572,21113.165805309476,1538.1143304984366,0.0,0.8866262634085069,2.817369038410943,0.0014959162575277712,354100.49274352216,1555578.128424397,4.393041411414004,1555578.128424397,4.393041411414004,0.85,0.0957919956255347,4.296143414572793,1.2676023664651446,1.0,0.0,4.296143414572969,1.2848620545719194,1.2851571430607978,3.3436612119455495,19347.98125778858,1972.9450176960104,3099.015535412006,3099.015535412006,6.651078890510335,5.0498254610223166,-0.9407407876107161,5.990566248633033,3.4235913108951106,3.4235913108951106,0.9781689459700316,0.0,0.0,0.00022965354608961086,1.000024699492639,0.0002296478739036398,199.05190042800734,0.0,1.1351311632925084e-06,3.2169617167709688,0.0518432485419133,7.729905630715e-05,0.00015235448978246084,0.000654536737959517,0.09579199562552332,0.07668404620675627,0.019107949418767048,0.095791942360765,0.07668404620676537,0.01910794941876932,0.40349667451661747,0.40349667451661747,0.10054234783746904,0.0,4.636260867597002,4.529883362799865,5.063672271492749,4.636375104178796,4.530871812043472,5.06026998610281,24839.01859448174,21113.165805309476,0.85,0.9886189656968856,0.6786396879117365,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524346635045873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.20225156498,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.492309371111,1538.1143304984366,0.40349667451661747,0.10054234783746904,6.112885165565336,3.4235913108951106
3406.0,-30.157178693818246,5.0497277509059515,35.01234740945644,24.117856460530334,4.985799388075693,-26.642903038933206,-40.17623446471987,1.4715237331907376,-0.40401587389925453,-5.0402117114398886,40.02419268429858,45125.274992876395,20611.72521396385,20611.72521396385,65737.00020684025,82614.86531655122,82614.86531655122,20611.72521396385,103226.59053051507,103226.59053051507,103226.59053051507,128065.51022967446,97789.99307015869,60300.47163619682,41655.02381551319,24838.919699159396,0.0,66493.94351467259,21113.081744285486,1538.109210744547,0.0,0.8866263801162547,2.817371181733027,0.0014959162575277712,354100.4635254726,1555576.611014028,4.393037488645157,1555576.611014028,4.393037488645157,0.85,0.09579164733394448,4.296143414572793,1.267601766432636,1.0,0.0,4.296143414572894,1.28486232274647,1.2851574040085814,3.3436605140615607,19347.93280589318,1972.9400769776814,3099.015535412006,3099.015535412006,6.65105578801933,5.0497277509059515,-0.9407239893317048,5.990451740237656,3.423644861307791,3.423644861307791,0.9781842460879403,0.0,0.0,0.0002296478739036398,1.0000245702336883,0.00022964223154034618,199.05209536237913,0.0,1.1290593971191777e-06,3.1997543314357495,0.05184437760131042,7.729743502107106e-05,0.00015235043888256873,0.0006545193347126224,0.09579164733393983,0.07668371659356395,0.01910793074037588,0.09579170899149755,0.07668371659356767,0.019107930740376807,0.4034951702551357,0.4034951702551357,0.10054230689124427,0.0,4.6362488886465485,4.5300926092240275,5.06276898963921,4.63619583754064,4.530925599310876,5.059151868238075,24838.919699159396,21113.081744285486,0.85,0.9886163571022779,0.6786373706790158,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452436085142099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.18504417965,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.482337871335,1538.109210744547,0.4034951702551357,0.10054230689124427,6.112885165565336,3.423644861307791
3407.0,-30.157413195547576,5.049630359872199,35.01232894448296,24.117732792533957,4.985742941849564,-26.64311976833421,-40.17641966985536,1.4714495146362028,-0.4039385173684309,-5.040229796415148,40.02415698948057,45125.01301608306,20611.686924050315,20611.686924050315,65736.69994013337,82614.57429039352,82614.57429039352,20611.686924050315,103226.26121444383,103226.26121444383,103226.26121444383,128065.08554785623,97789.77862892053,60300.28587432422,41654.991949551455,24838.824333412394,0.0,66493.81628296385,21113.000683400536,1538.1046651891331,0.0,0.8866264173315124,2.817368048852414,0.0014959162575277712,354100.21383441635,1555575.071176655,4.3930362377698815,1555575.071176655,4.3930362377698815,0.8500000000000001,0.09579130624185223,4.296143414572793,1.2676012103585528,1.0,0.0,4.2961434145738675,1.2848626816425075,1.2851577557370033,3.343659580088984,19347.89037829362,1972.9357505665669,3099.015535412006,3099.015535412006,6.651043432510591,5.049630359872199,-0.9407165267236159,5.990346886595815,3.423698427857725,3.423698427857725,0.9781995508164929,0.0,0.0,0.00022964223154034618,1.0000244388665616,0.000229636619481645,199.0522892544893,0.0,1.1231242363929828e-06,3.1829340859377133,0.05184550072554681,7.729581254262425e-05,0.00015234641899772192,0.0006545020647108104,0.09579130624184316,0.07668339338209111,0.019107912859752055,0.09579132340133514,0.07668339338209836,0.019107912859753863,0.4034936661291419,0.4034936661291419,0.10054226178334634,0.0,4.636264432949986,4.530312106264375,5.0619627371829665,4.636291279046702,4.531155934379456,5.058703322947963,24838.824333412394,21113.000683400536,0.85,0.98861373304837,0.6786347293416574,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524374993397966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.16822393415,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.472383327664,1538.1046651891331,0.4034936661291419,0.10054226178334634,6.112885165565336,3.423698427857725
3408.0,-30.1576464293733,5.049533472854671,35.01231048954772,24.117622814979427,4.985699701278222,-26.643334035721306,-40.176600753888465,1.4713873076261448,-0.40390790513470165,-5.040236591575516,40.024120351914505,45124.73851475268,20611.626442103327,20611.626442103327,65736.364956856,82614.28522223179,82614.28522223179,20611.626442103327,103225.91166433512,103225.91166433512,103225.91166433512,128064.62983670438,97789.57130286148,60300.092743094516,41654.97617751885,24838.718172369267,0.0,66493.69434988812,21112.910446513877,1538.0992391049438,0.0,0.8866265154968186,2.817366851335279,0.0014959162575277712,354100.1200167522,1555573.4906713085,4.393032938248412,1555573.4906713085,4.393032938248412,0.85,0.09579095797784863,4.296143414572793,1.2676006834069273,1.0,0.0,4.296143414573328,1.2848629842780963,1.285158051230992,3.343658792526109,19347.849358445543,1972.931567706153,3099.015535412006,3099.015535412006,6.6510239160072695,5.049533472854671,-0.9407022303532617,5.990235703207933,3.4237519278140534,3.4237519278140534,0.978214836518301,0.0,0.0,0.000229636619481645,1.0000243067755252,0.00022963103789155336,199.052482098595,0.0,1.117093131897193e-06,3.165841935796645,0.05184661781867871,7.729422619729022e-05,0.0001523423932843548,0.0006544847696688393,0.09579095797784652,0.07668306416493452,0.019107893812912002,0.09579095536126317,0.07668306416493621,0.019107893812912422,0.40349216287290673,0.40349216287290673,0.10054221863037208,0.0,4.636280078620871,4.530536640163291,5.061136735152104,4.636328686440834,4.531421942000293,5.057819819157714,24838.718172369267,21112.910446513877,0.85,0.9886105081025118,0.6786318455597828,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524389059763418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.15113178401,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.462446186559,1538.0992391049438,0.40349216287290673,0.10054221863037208,6.112885165565336,3.4237519278140534
3409.0,-30.157878479056002,5.049437009596788,35.01229207536032,24.11750826230275,4.9856520734151655,-26.643547676025293,-40.17678547007961,1.471321270384521,-0.4038596028487973,-5.040247691458452,40.02408462890542,45124.48573863694,20611.575590945944,20611.575590945944,65736.06132958288,82613.99531229958,82613.99531229958,20611.575590945944,103225.57090324552,103225.57090324552,103225.57090324552,128064.19023005286,97789.36073042273,60299.918956969486,41654.93530383694,24838.619326807337,0.0,66493.55463064427,21112.826427786236,1538.0943316379296,0.0,0.8866265884103672,2.8173649176364988,0.0014959162575277712,354099.9667658003,1555571.949620138,4.393030487486558,1555571.949620138,4.393030487486558,0.85,0.09579061371950003,4.296143414572793,1.267600130080246,1.0,0.0,4.29614341457366,1.2848633047713,1.2851583646258427,3.343657958491925,19347.807696295178,1972.9273193491333,3099.015535412006,3099.015535412006,6.651007507197181,5.049437009596788,-0.9406903305679322,5.990127340164721,3.423805417496886,3.423805417496886,0.9782301192848246,0.0,0.0,0.00022963103789155336,1.0000241834130947,0.00022962548476359823,199.05267396394657,0.0,1.1110293617996346e-06,3.1486572113401645,0.051847728848040515,7.729260806427651e-05,0.00015233842982727687,0.000654467742088815,0.09579061371949174,0.07668273822408211,0.019107875495409633,0.09579059186182393,0.07668273822408875,0.01910787549541128,0.40349066076437934,0.40349066076437934,0.10054217530569425,0.0,4.636306103723086,4.530767412853606,5.060337779013935,4.636388088609635,4.531669538342044,5.057120849153591,24838.619326807337,21112.826427786236,0.85,0.9886080191490877,0.6786294700184495,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524403050100692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.133947059556,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.452526629066,1538.0943316379296,0.40349066076437934,0.10054217530569425,6.112885165565336,3.423805417496886
3410.0,-30.158109247788225,5.049341027522493,35.01227370001481,24.117398145049833,4.985609295231438,-26.643759678280453,-40.17696239808572,1.471259725723679,-0.4038369694357584,-5.0402549774126095,40.02404893187548,45124.20431116752,20611.5178489155,20611.5178489155,65735.72216008302,82613.70375177953,82613.70375177953,20611.5178489155,103225.22160069502,103225.22160069502,103225.22160069502,128063.74039047836,97789.1500501948,60299.718034027384,41654.92446240824,24838.518789783335,0.0,66493.44325219157,21112.740971315834,1538.0892380952773,0.0,0.8866266806655546,2.817363767929352,0.0014959162575277712,354099.8661720277,1555570.409690831,4.393027386616149,1555570.409690831,4.393027386616149,0.85,0.09579026785949755,4.296143414572793,1.2675995509279896,1.0,0.0,4.296143414572737,1.2848636041865558,1.2851586569744735,3.3436571793102283,19347.76601281852,1972.9230688174373,3099.015535412006,3099.015535412006,6.650988874818679,5.049341027522493,-0.9406760092538287,5.9900170367763215,3.4238588735355155,3.4238588735355155,0.9782453924387188,0.0,0.0,0.00022962548476359823,1.0000240499608999,0.00022961996241248038,199.05286477049566,0.0,1.10536496833424e-06,3.132604320259236,0.05184883421300885,7.729105818593902e-05,0.00015233442657765922,0.0006544505435543333,0.09579026785948856,0.07668241091100557,0.01910785694848299,0.09579024551952389,0.07668241091101277,0.019107856948484783,0.4034891601021941,0.4034891601021941,0.1005421329337697,0.0,4.636331464478303,4.530999584762242,5.059529864741592,4.636418007976829,4.531914511588582,5.056284364404348,24838.518789783335,21112.740971315834,0.85,0.9886045743001348,0.6786263743332357,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524416969433687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.11789416847,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.442623019442,1538.0892380952773,0.4034891601021941,0.1005421329337697,6.112885165565336,3.4238588735355155
3411.0,-30.158338771759748,5.049245547093114,35.01225538803704,24.117292777542048,4.985569733926957,-26.64397023840782,-40.17714288840068,1.4712012005750512,-0.403797721831495,-5.0402605798789315,40.024014026893845,45123.94435987287,20611.457651525474,20611.457651525474,65735.40201139834,82613.4187141953,82613.4187141953,20611.457651525474,103224.87636572077,103224.87636572077,103224.87636572077,128063.29851159238,97788.94674602355,60299.539450979195,41654.89699449372,24838.422145871602,0.0,66493.31914036532,21112.65882399086,1538.0843290335351,0.0,0.8866267786289886,2.8173625959735418,0.0014959162575277712,354099.78882140195,1555568.9039307022,4.393024093881309,1555568.9039307022,4.393024093881309,0.8499999999999999,0.09578992253514029,4.296143414572793,1.2675990113383162,1.0,0.0,4.29614341457112,1.2848638894110658,1.285158935168643,3.3436564370580815,19347.725788708452,1972.9189670997184,3099.015535412006,3099.015535412006,6.650969450137084,5.049245547093114,-0.9406605035032509,5.989906050596365,3.4239123139590975,3.4239123139590975,0.9782606611311707,0.0,0.0,0.00022961996241248038,1.000023920279584,0.00022961446997016215,199.0530545481598,0.0,1.0992398102750506e-06,3.1152456223194935,0.05184993345281912,7.728947713160369e-05,0.00015233048528087668,0.0006544336111781161,0.09578992253513668,0.07668208412745653,0.019107838407680152,0.09578991052690175,0.07668208412745942,0.019107838407680874,0.4034876608358169,0.4034876608358169,0.10054209024795022,0.0,4.636360085193587,4.531239875273911,5.058705679265017,4.636462858047423,4.5321904567510956,5.0553983005160035,24838.422145871602,21112.65882399086,0.85,0.988601604811349,0.678623731575463,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524430811955074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.100535470534,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.432737336538,1538.0843290335351,0.4034876608358169,0.10054209024795022,6.112885165565336,3.4239123139590975
3412.0,-30.158567091172756,5.049150532143584,35.01223714036733,24.11718772435563,4.98552804506971,-26.644179927028933,-40.177323239017255,1.4711408809259519,-0.4037035335949213,-5.040267853438086,40.02397927603492,45123.689346657186,20611.40179394357,20611.40179394357,65735.09114060075,82613.14423570869,82613.14423570869,20611.40179394357,103224.54602965227,103224.54602965227,103224.54602965227,128062.87294756933,97788.75256362215,60299.36438045202,41654.87575907793,24838.326917917064,0.0,66493.20267699499,21112.577880229503,1538.079539855562,0.0,0.8866268675178819,2.8173605046323544,0.0014959162575277712,354099.68839880085,1555567.4048203425,4.393021106159241,1555567.4048203425,4.393021106159241,0.85,0.09578957837284612,4.296143414572793,1.267598454165273,1.0,0.0,4.2961434145728195,1.2848641829698237,1.2851592217374015,3.3436556731177025,19347.687369357594,1972.9150494162222,3099.015535412006,3099.015535412006,6.650951425838316,5.049150532143584,-0.9406458120270393,5.989796344170624,3.423965745742106,3.423965745742106,0.9782759273548874,0.0,0.0,0.00022961446997016215,1.0000237947873791,0.0002296090064726728,199.05324333017415,0.0,1.0932874203732488e-06,3.098376549337787,0.051851026740239496,7.728789733086209e-05,0.00015232657263930006,0.0006544168019087731,0.09578957837283911,0.07668175861141095,0.019107819761428155,0.09578955076139252,0.07668175861141656,0.019107819761429553,0.40348616333339604,0.40348616333339604,0.10054204578528554,0.0,4.636403904520421,4.531497486821479,5.057888173939546,4.63656431984316,4.532514196057662,5.054604333994973,24838.326917917064,21112.577880229503,0.85,0.9885986611281619,0.6786210850130832,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524444579835265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.08366639755,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.42286889805,1538.079539855562,0.40348616333339604,0.10054204578528554,6.112885165565336,3.423965745742106
3413.0,-30.158794124927883,5.0490560190120535,35.01221895711218,24.117076803836994,4.985489770254763,-26.64438811694598,-40.17749960822982,1.471083762272935,-0.40378323665657945,-5.040272514227717,40.02394465689409,45123.42251699938,20611.34157578372,20611.34157578372,65734.7640927831,82612.82987001586,82612.82987001586,20611.34157578372,103224.17144579958,103224.17144579958,103224.17144579958,128062.40262645565,97788.51941478874,60299.17839058674,41654.823360224436,24838.231180656065,0.0,66493.0545408805,21112.496503557653,1538.0746563112875,0.0,0.8866269692440101,2.817361010472301,0.0014959162575277712,354099.6240494884,1555565.9113932264,4.393017686954175,1555565.9113932264,4.393017686954175,0.85,0.09578923318255972,4.296143414572793,1.267597891497426,1.0,0.0,4.296143414571961,1.2848644614924967,1.2851594933038113,3.343654948306687,19347.641240425368,1972.9103455742143,3099.015535412006,3099.015535412006,6.65093199445465,5.0490560190120535,-0.940629387703753,5.9896854067158065,3.4240191588108195,3.4240191588108195,0.9782911882316627,0.0,0.0,0.0002296090064726728,1.0000236608424125,0.00022960357385869441,199.05343104947815,0.0,1.0875268951825235e-06,3.082051220947272,0.05185211426713468,7.728635243453222e-05,0.00015232265403814058,0.0006543999670362075,0.09578923318255883,0.07668143261010013,0.0191078005724587,0.09578927480939106,0.07668143261010084,0.019107800572458873,0.4034846684531434,0.4034846684531434,0.10054199975695023,0.0,4.636422960951904,4.531727145600996,5.057058755611479,4.6364892775711155,4.532636978700168,5.053732238841917,24838.231180656065,21112.496503557653,0.85,0.9885959450451896,0.6786185839794306,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452445827548536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.06734106916,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.413016940083,1538.0746563112875,0.4034846684531434,0.10054199975695023,6.112885165565336,3.4240191588108195
3414.0,-30.159019955737726,5.048961866183717,35.01220080994495,24.116962460707896,4.985440010451805,-26.64459637261057,-40.177675942517794,1.471016427324685,-0.4036710595837576,-5.040285137630968,40.02390934151231,45123.161223329706,20611.298339400375,20611.298339400375,65734.45956273007,82612.5501777828,82612.5501777828,20611.298339400375,103223.84851718319,103223.84851718319,103223.84851718319,128061.98294557494,97788.31546189042,60298.99248337332,41654.80330946345,24838.134428391753,0.0,66492.9377378552,21112.41426413299,1538.069900823191,0.0,0.8866270329161888,2.8173580568870515,0.0014959162575277712,354099.4497641905,1555564.3879322521,4.393015546813662,1555564.3879322521,4.393015546813662,0.85,0.09578889090078775,4.296143414572793,1.2675973590509972,1.0,0.0,4.296143414573402,1.2848647877503163,1.2851598126560089,3.3436540992729333,19347.60088796344,1972.9062307682482,3099.015535412006,3099.015535412006,6.6509180428036005,5.048961866183717,-0.9406175535936327,5.98957941977735,3.4240725649030477,3.4240725649030477,0.9783064471151565,0.0,0.0,0.00022960357385869441,1.0000235355169202,0.00022959817014707608,199.05361777445603,0.0,1.0813804519646181e-06,3.064632200867728,0.05185319564758664,7.728480787266534e-05,0.00015231876598602908,0.0006543832634067332,0.09578889090077754,0.07668110934233538,0.019107781558442154,0.09578888510225873,0.07668110934234355,0.019107781558444194,0.40348317414656515,0.40348317414656515,0.10054195120835271,0.0,4.636466176984072,4.53197115952122,5.056292953010654,4.6366140780472165,4.532923371838763,5.0532057358685165,24838.134428391753,21112.41426413299,0.85,0.9885931017499123,0.6786158464110177,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524471894040254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.04992204908,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.403183127484,1538.069900823191,0.40348317414656515,0.10054195120835271,6.112885165565336,3.4240725649030477
3415.0,-30.159244674987814,5.048868168144775,35.01218267918896,24.116852308530383,4.9853970874297096,-26.644802943946722,-40.17785199740899,1.4709553563885829,-0.40363444038354146,-5.040291813677803,40.023873525185806,45122.90391420021,20611.243764673018,20611.243764673018,65734.14767887323,82612.25890457664,82612.25890457664,20611.243764673018,103223.50266924966,103223.50266924966,103223.50266924966,128061.53457097083,97788.10240212361,60298.81306152432,41654.76593399921,24838.03190172117,0.0,66492.79783572038,21112.327116462995,1538.0646748778395,0.0,0.8866271287117428,2.817356794123452,0.0014959162575277712,354099.3575912287,1555562.8428623064,4.393012326947071,1555562.8428623064,4.393012326947071,0.8500000000000001,0.09578854507853714,4.296143414572793,1.2675967722060162,1.0,0.0,4.296143414572157,1.2848650846412661,1.2851601026717276,3.343653326662133,19347.558733690574,1972.9019322286995,3099.015535412006,3099.015535412006,6.650900432460339,5.048868168144775,-0.9406020585780537,5.989470226722829,3.4241259221648526,3.4241259221648526,0.9783216920471007,0.0,0.0,0.00022959817014707608,1.0000234197148583,0.000229592793149327,199.0538035806639,0.0,1.0756283470388315e-06,3.0483307355080487,0.05185427127593368,7.728326578658442e-05,0.00015231490436049168,0.0006543666733096111,0.09578854507853161,0.07668078310033424,0.019107761978197368,0.0957885270537703,0.07668078310033867,0.01910776197819847,0.4034816813229108,0.4034816813229108,0.10054190394995399,0.0,4.636507158609959,4.532212137284432,5.055528145815629,4.63665737329427,4.533163439589316,5.0524562327789795,24838.03190172117,21112.327116462995,0.85,0.9885904912781456,0.6786134045025832,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524485440461024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.03362058372,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.393365846094,1538.0646748778395,0.4034816813229108,0.10054190394995399,6.112885165565336,3.4241259221648526
3416.0,-30.159468036067036,5.048774956430493,35.01216460140367,24.11674662670123,4.985358678856492,-26.645007841317906,-40.17802403597159,1.4708984841073953,-0.4036133065428089,-5.04029617573283,40.023838806550145,45122.63501325417,20611.18540571382,20611.18540571382,65733.82041896798,82611.9676520652,82611.9676520652,20611.18540571382,103223.15305777901,103223.15305777901,103223.15305777901,128061.0879709736,97787.89072744173,60298.62334022805,41654.741541348536,24837.934913194586,0.0,66492.67645454312,21112.244676215396,1538.0597128652732,0.0,0.8866272323207622,2.817356005855953,0.0014959162575277712,354099.2973664474,1555561.3451464283,4.393008844455914,1555561.3451464283,4.393008844455914,0.85,0.09578820005605657,4.296143414572793,1.2675962056918073,1.0,0.0,4.296143414572028,1.2848653618329857,1.2851603730180154,3.343652605315724,19347.516853459343,1972.8976616336204,3099.015535412006,3099.015535412006,6.650881601009339,5.048774956430493,-0.9405850154935411,5.989359971924034,3.424179259700078,3.424179259700078,0.9783369313428795,0.0,0.0,0.000229592793149327,1.0000232782105771,0.0002295874487643488,199.05398826418968,0.0,1.0703118537969801e-06,3.033263793660642,0.05185534158778748,7.728175890749343e-05,0.00015231103424183357,0.0006543500467248245,0.09578820005605225,0.07668045745423117,0.01910774260182108,0.09578820241954224,0.07668045745423463,0.019107742601821943,0.40348018966407795,0.40348018966407795,0.10054185727356718,0.0,4.636544167268937,4.532451632114714,5.054749357832009,4.636682869189997,4.533401373843617,5.051625927930274,24837.934913194586,21112.244676215396,0.85,0.9885873741885857,0.6786105992304534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524498920229045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.01855364187,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.38356330526,1538.0597128652732,0.40348018966407795,0.10054185727356718,6.112885165565336,3.424179259700078
3417.0,-30.15969030980151,5.048682170519505,35.01214657627829,24.116641573514812,4.985316184581368,-26.645212168511907,-40.17819600468499,1.4708380432917079,-0.4034895736808153,-5.040303680058453,40.02380418480131,45122.37070037866,20611.134309318568,20611.134309318568,65733.50500969723,82611.69676647823,82611.69676647823,20611.134309318568,103222.8310757968,103222.8310757968,103222.8310757968,128060.67071569666,97787.69718739885,60298.4360538566,41654.734592824716,24837.839639899856,0.0,66492.57423272457,21112.163693914878,1538.054922895424,0.0,0.8866273195656033,2.8173534981634187,0.0014959162575277712,354099.19375787536,1555559.8516112042,4.39300591199555,1555559.8516112042,4.39300591199555,0.85,0.09578785693790934,4.296143414572793,1.267595650716685,1.0,0.0,4.296143414574477,1.2848656556535363,1.2851606600388543,3.3436518406958236,19347.478561200314,1972.8937569098841,3099.015535412006,3099.015535412006,6.650865113065131,5.048682170519505,-0.9405696769587832,5.989251847478288,3.4242325877798443,3.4242325877798443,0.9783521679370983,0.0,0.0,0.0002295874487643488,1.0000231649308378,0.00022958213051017397,199.05417204895758,0.0,1.0638211447328134e-06,3.0148691241727934,0.05185640540893221,7.728025266735682e-05,0.00015230719609699196,0.000654333557504139,0.09578785693790294,0.07668013350641611,0.019107723431486826,0.0957878282729474,0.07668013350642124,0.0191077234314881,0.40347869900778954,0.40347869900778954,0.10054180970475061,0.0,4.636601209466789,4.5327111716956665,5.053990571591328,4.636814106377642,4.533735156921125,5.050941165459847,24837.839639899856,21112.163693914878,0.85,0.9885841504591085,0.6786076674133563,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524512318550988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.00015897238,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.373780482474,1538.054922895424,0.40347869900778954,0.10054180970475061,6.112885165565336,3.4242325877798443
3418.0,-30.15991122933049,5.048589957788616,35.01212862795461,24.116539733391278,4.985286623135188,-26.645413983407074,-40.178367554303236,1.470789377211761,-0.40358793304562823,-5.040301987262926,40.023770371550036,45122.11095917784,20611.065527706567,20611.065527706567,65733.1764868844,82611.3837766152,82611.3837766152,20611.065527706567,103222.44930432177,103222.44930432177,103222.44930432177,128060.1944424728,97787.46654461807,60298.25826276362,41654.675868727165,24837.74513815104,0.0,66492.4210068782,21112.083367428382,1538.049960054326,0.0,0.8866274507484151,2.817354992332801,0.0014959162575277712,354099.2171294774,1555558.3929545141,4.3930015026995095,1555558.3929545141,4.3930015026995095,0.85,0.09578751045071929,4.296143414572793,1.2675950864003975,1.0,0.0,4.296143414573945,1.2848658943298974,1.2851608919364161,3.3436512195799097,19347.432928095284,1972.8891036281793,3099.015535412006,3099.015535412006,6.650842918400014,5.048589957788616,-0.9405486767151334,5.98913863450375,3.4242858889574133,3.4242858889574133,0.9783673968449752,0.0,0.0,0.00022958213051017397,1.0000230238384036,0.00022957684476999877,199.05435471431178,0.0,1.058620681516413e-06,3.0001310114175146,0.05185746402961373,7.727875012503454e-05,0.0001523033803851394,0.0006543171646587918,0.09578751045071526,0.07667980694722758,0.019107703503487686,0.09578758416729176,0.0766798069472308,0.01910770350348849,0.4034772105292482,0.4034772105292482,0.1005417621162373,0.0,4.636623351870583,4.532941606244208,5.053173590026518,4.636714054217293,4.53386654455511,5.049908915149388,24837.74513815104,21112.083367428382,0.85,0.9885814878072307,0.6786053248762028,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524525651671962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.98542085963,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.364011997459,1538.049960054326,0.4034772105292482,0.1005417621162373,6.112885165565336,3.4242858889574133
3419.0,-30.160131118437906,5.04849794041237,35.01211069892601,24.11641648449006,4.985226169512666,-26.645617960139013,-40.17854322502387,1.470713011213842,-0.4033888856729959,-5.040322273789626,40.02373503690566,45121.874037109534,20611.04208514949,20611.04208514949,65732.91612225902,82611.11174594045,82611.11174594045,20611.04208514949,103222.15383108993,103222.15383108993,103222.15383108993,128059.80447835935,97787.263077326,60298.0896017109,41654.63719512789,24837.65064726942,0.0,66492.28784239732,21112.003050179006,1538.0455079571755,0.0,0.886627475439206,2.8173499983541275,0.0014959162575277712,354098.937043381,1555556.8686681446,4.3930006727966315,1555556.8686681446,4.3930006727966315,0.85,0.09578717290588039,4.296143414572793,1.267594564943575,1.0,0.0,4.296143414572021,1.284866262538623,1.2851612534378576,3.343650261377807,19347.39267171146,1972.8849986194532,3099.015535412006,3099.015535412006,6.650835353882569,5.04849794041237,-0.9405406270574481,5.9890385674698186,3.424339208401128,3.424339208401128,0.9783826309717509,0.0,0.0,0.00022957684476999877,1.0000229164898877,0.0002295715837951202,199.05453652796527,0.0,1.0521495997615276e-06,2.9817919657241694,0.05185851617921349,7.727721151542736e-05,0.0001522996332545714,0.0006543010664484784,0.09578717290587054,0.07667948816875958,0.019107684737110955,0.09578713977405641,0.07667948816876746,0.019107684737112923,0.4034757222002255,0.4034757222002255,0.1005417104755928,0.0,4.636693246314223,4.533195126417581,5.0525035965604275,4.636933388116631,4.534170887366258,5.049785023293055,24837.65064726942,21112.003050179006,0.85,0.9885795519333281,0.6786031207718286,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524538903583912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.967081813935,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.354263232568,1538.0455079571755,0.4034757222002255,0.1005417104755928,6.112885165565336,3.424339208401128
3420.0,-30.160349609517976,5.048406477821635,35.012092767674744,24.116320441849552,4.985192761410904,-26.645817973702467,-40.178714495245345,1.470661125595432,-0.4033013109130934,-5.04032100257565,40.023699114107785,45121.62422752848,20610.975510888293,20610.975510888293,65732.59973841677,82610.8405386929,82610.8405386929,20610.975510888293,103221.81604958119,103221.81604958119,103221.81604958119,128059.35911808176,97787.07151078823,60297.91902311052,41654.61387519746,24837.543068500567,0.0,66492.15694369802,21111.91160822548,1538.039806738833,0.0,0.8866276121196397,2.817348992686025,0.0014959162575277712,354098.95459440217,1555555.319010823,4.392996078716506,1555555.319010823,4.392996078716506,0.85,0.0957868238570411,4.296143414572793,1.2675940528279175,1.0,0.0,4.296143414573545,1.2848665161601525,1.2851615003576133,3.3436496013701853,19347.354769914105,1972.881133711727,3099.015535412006,3099.015535412006,6.6508138714922955,5.048406477821635,-0.9405196586807802,5.988926136502415,3.4243924330889413,3.4243924330889413,0.9783978380254118,0.0,0.0,0.0002295715837951202,1.000022770828969,0.00022956635637888206,199.05471718596107,0.0,1.047220916136905e-06,2.967824076331989,0.05185956340012963,7.727571147479875e-05,0.00015229587232032146,0.000654284908935568,0.09578682385703727,0.07667915946403157,0.01910766439300569,0.09578676528549106,0.07667915946403464,0.019107664393006454,0.40347423554496864,0.40347423554496864,0.10054166396586693,0.0,4.636758267933942,4.533460107121982,5.051763024778381,4.637019691662545,4.5345224344372355,5.048803181285052,24837.543068500567,21111.91160822548,0.85,0.9885767398713746,0.6786006997146302,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524552093708718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.953113924545,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.34452774647,1538.039806738833,0.40347423554496864,0.10054166396586693,6.112885165565336,3.4243924330889413
3421.0,-30.160567003215657,5.0483154776728725,35.012074917539906,24.116214375849836,4.985156345494409,-26.646017300337174,-40.178878082055576,1.470606642615991,-0.4033205837137075,-5.040324679602171,40.023665614283416,45121.345527394355,20610.920017851517,20610.920017851517,65732.26554524587,82610.53888380514,82610.53888380514,20610.920017851517,103221.45890165666,103221.45890165666,103221.45890165666,128058.91118330494,97786.84772515538,60297.71787034715,41654.588727564704,24837.452281648275,0.0,66492.04100921298,21111.834439401035,1538.0351799172981,0.0,0.8866277148018009,2.8173488170201044,0.0014959162575277712,354098.9038275219,1555553.8738781107,4.39299262738132,1555553.8738781107,4.39299262738132,0.8500000000000001,0.09578648167503603,4.296143414572793,1.2675934478500865,1.0,0.0,4.296143414573485,1.2848667818647421,1.2851617594063212,3.3436489099187,19347.3104935086,1972.8766187748724,3099.015535412006,3099.015535412006,6.650795964826084,5.0483154776728725,-0.9405014266954028,5.988816904368275,3.424445671774757,3.424445671774757,0.978413049078502,0.0,0.0,0.00022956635637888206,1.0000226565005257,0.00022956115532644572,199.0548969368808,0.0,1.0405418608992568e-06,2.948895633788494,0.051860603941990525,7.727427875313538e-05,0.00015229207762574668,0.0006542686063834601,0.09578648167503262,0.07667883643479839,0.019107645240234228,0.09578648225492449,0.07667883643480113,0.01910764524023491,0.4034727510930102,0.4034727510930102,0.1005416168324625,0.0,4.636809037308069,4.5337085212350985,5.051017522835878,4.6370040958884715,4.534695234198068,5.048028539396114,24837.452281648275,21111.834439401035,0.85,0.9885734374755946,0.678597691431106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524565199995039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.934185482,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.334812937885,1538.0351799172981,0.4034727510930102,0.1005416168324625,6.112885165565336,3.424445671774757
3422.0,-30.16078331001794,5.048224841742346,35.01205710632109,24.11610436337071,4.985111182892164,-26.64621652330007,-40.179045440722234,1.4705443961743172,-0.4032168168114936,-5.040333778816683,40.02363104751553,45121.08844997968,20610.87631166314,20610.87631166314,65731.96476164283,82610.2582081988,82610.2582081988,20610.87631166314,103221.13451986194,103221.13451986194,103221.13451986194,128058.49158246139,97786.64067384881,60297.534098430886,41654.562861575476,24837.357062599443,0.0,66491.91992417492,21111.753503209526,1538.0304246907483,0.0,0.8866277937197301,2.817346386115141,0.0014959162575277712,354098.77819920867,1555552.3827201044,4.392989974805795,1555552.3827201044,4.392989974805795,0.85,0.09578614071736236,4.296143414572793,1.2675928802369167,1.0,0.0,4.296143414571857,1.284867083837901,1.2851620547657976,3.3436481240847127,19347.269528020814,1972.8724414576654,3099.015535412006,3099.015535412006,6.650781861576883,5.048224841742346,-0.9404862813026531,5.988711123044999,3.4244988975262496,3.4244988975262496,0.9784282564360713,0.0,0.0,0.00022956115532644572,1.000022543264427,0.0002295559803852791,199.05507578939105,0.0,1.0352949566778112e-06,2.934025907224917,0.051861639236947206,7.72728130223142e-05,0.00015228834230413154,0.000654252558906102,0.09578614071735558,0.07667851461765444,0.019107626099701135,0.09578611198491198,0.07667851461765987,0.019107626099702485,0.4034712675753044,0.4034712675753044,0.1005415684073043,0.0,4.636874276356593,4.533963952943452,5.050316477474098,4.637116962005166,4.534968493429176,5.047494995939758,24837.357062599443,21111.753503209526,0.85,0.9885707141048309,0.6785950608951314,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452457824047682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.91931575544,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.325112830491,1538.0304246907483,0.4034712675753044,0.1005415684073043,6.112885165565336,3.4244988975262496
3423.0,-30.160998266587676,5.048134669246388,35.01203932646966,24.116008914448344,4.985073804312643,-26.646413752410865,-40.17921629184855,1.4704892901358497,-0.40302619116835103,-5.040336636481566,40.02359633871358,45120.85298542233,20610.820699514956,20610.820699514956,65731.67368493728,82610.0066132264,82610.0066132264,20610.820699514956,103220.82731274136,103220.82731274136,103220.82731274136,128058.08535877793,97786.46548314553,60297.37464244345,41654.545378557865,24837.258046036568,0.0,66491.80342459443,21111.669339131084,1538.0253095606345,0.0,0.8866279049592141,2.817343539792032,0.0014959162575277712,354098.7387448625,1555550.8854360476,4.392986235844413,1555550.8854360476,4.392986235844413,0.8500000000000001,0.09578579657574937,4.296143414572793,1.2675923736160626,1.0,0.0,4.296143414572526,1.2848673523494567,1.2851623166895372,3.343647425329189,19347.2348662129,1972.8689069369154,3099.015535412006,3099.015535412006,6.650763916475428,5.048134669246388,-0.9404672894999617,5.98860195874635,3.4245520814833292,3.4245520814833292,0.9784434518523798,0.0,0.0,0.0002295559803852791,1.0000224025826636,0.00022955083785365857,199.05525352574776,0.0,1.0300983061256399e-06,2.9192985995600633,0.05186266933525333,7.727131673096986e-05,0.00015228466365430925,0.0006542367548988934,0.09578579657574264,0.07667819012503276,0.019107606450709885,0.09578570866932035,0.07667819012503814,0.019107606450711228,0.4034697853963442,0.4034697853963442,0.10054152114877433,0.0,4.6369628025943825,4.53425242594011,5.049599492866548,4.637310445313233,4.535400923176098,5.046726136835844,24837.258046036568,21111.669339131084,0.85,0.9885680685361591,0.6785927085974138,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524591215782778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.904588447775,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.31542725078,1538.0253095606345,0.4034697853963442,0.10054152114877433,6.112885165565336,3.4245520814833292
