time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3424.0,-30.161212006978477,5.048045096805825,35.012021647553375,24.11591646904128,4.985050475388985,-26.64660848181059,-40.17937540831042,1.4704469502211337,-0.4030837593375054,-5.04033088455929,40.02356371894643,45120.571282029014,20610.74869286764,20610.74869286764,65731.31997489666,82609.70733686585,82609.70733686585,20610.74869286764,103220.45602973348,103220.45602973348,103220.45602973348,128057.623895086,97786.24815443064,60297.17453017603,41654.52624917178,24837.167865352523,0.0,66491.6941145243,21111.592685549644,1538.0204974850787,0.0,0.8866280525011278,2.81734497066019,0.0014959162575277712,354098.81815877184,1555549.4782707177,4.392981276693321,1555549.4782707177,4.392981276693321,0.85,0.09578545153098422,4.296143414572793,1.2675917543517432,1.0,0.0,4.296143414572196,1.2848675610652835,1.2851625188454625,3.343646882182052,19347.19186732068,1972.8645222701616,3099.015535412006,3099.015535412006,6.650740681145859,5.048045096805825,-0.9404429572678863,5.988488054073711,3.424605254183285,3.424605254183285,0.9784586440523672,0.0,0.0,0.00022955083785365857,1.000022275871296,0.00022954572452264254,199.05543025678784,0.0,1.0236479354901144e-06,2.901018249178984,0.051863692983188825,7.72699232343407e-05,0.00015228091461931786,0.0006542206485069042,0.09578545153098361,0.07667786510876005,0.01910758642222355,0.09578547356790808,0.07667786510876055,0.019107586422223675,0.40346830646317317,0.40346830646317317,0.1005414733892025,0.0,4.637017700482943,4.534518553404098,5.048803515569489,4.637247125221791,4.535593932341328,5.0456305828990935,24837.167865352523,21111.592685549644,0.85,0.9885643740958384,0.6785895875101936,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45246041101161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.88630809739,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.305761510499,1538.0204974850787,0.40346830646317317,0.1005414733892025,6.112885165565336,3.424605254183285
3425.0,-30.161424653057544,5.047955826165021,35.012004037988156,24.11580670103433,4.9850035954228265,-26.646804581409523,-40.17954227803273,1.4703835237747815,-0.4029295123082193,-5.04034231701889,40.02353038109596,45120.32890894526,20610.712476896453,20610.712476896453,65731.04138584172,82609.43498969081,82609.43498969081,20610.712476896453,103220.14746658727,103220.14746658727,103220.14746658727,128057.22792026443,97786.04711362357,60297.00314255636,41654.493301185794,24837.080453677165,0.0,66491.57375486295,21111.51838562559,1538.0162422115523,0.0,0.8866281150746356,2.817341601800037,0.0014959162575277712,354098.66031654354,1555548.0401293978,4.392979173484668,1555548.0401293978,4.392979173484668,0.85,0.09578511399987338,4.296143414572793,1.2675912471814081,1.0,0.0,4.2961434145728985,1.2848678683785337,1.2851628196589635,3.3436460824523553,19347.152091021453,1972.8604662164403,3099.015535412006,3099.015535412006,6.650728994863304,5.047955826165021,-0.940428671920067,5.988384498085088,3.42465845761246,3.42465845761246,0.9784738450321314,0.0,0.0,0.00022954572452264254,1.00002216186037,0.0002295406374750856,199.05560608327252,0.0,1.0178363054426688e-06,2.8845480896245235,0.051864710819494265,7.726846186182524e-05,0.00015227726266081728,0.0006542049591694416,0.09578511399986434,0.07667754702444078,0.019107566975423554,0.0957851007803963,0.07667754702444803,0.019107566975425365,0.40346682896331976,0.40346682896331976,0.10054141995858425,0.0,4.63710125284814,4.534797671483375,5.048099224989926,4.637412804710664,4.535892550030326,5.045260321910632,24837.080453677165,21111.51838562559,0.85,0.9885619737047415,0.6785871706886065,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524616931517695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.86983793784,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.296112969116,1538.0162422115523,0.40346682896331976,0.10054141995858425,6.112885165565336,3.42465845761246
3426.0,-30.161636103646053,5.0478670347411105,35.01198645182311,24.115705489553534,4.984968890516231,-26.64699838724731,-40.17970502665264,1.470331174117498,-0.4028896184698283,-5.0403429175907055,40.02349584353812,45120.07379319613,20610.654970869233,20610.654970869233,65730.72876406537,82609.14705236196,82609.14705236196,20610.654970869233,103219.8020232312,103219.8020232312,103219.8020232312,128056.78286721402,97785.83522588234,60296.8237259596,41654.457222136385,24836.980843982823,0.0,66491.43806611921,21111.4337173854,1538.0110344785553,0.0,0.8866282371953723,2.8173410058327826,0.0014959162575277712,354098.6520247517,1555546.5502356896,4.3929750687866385,1555546.5502356896,4.3929750687866385,0.85,0.09578476910032367,4.296143414572793,1.2675906542921442,1.0,0.0,4.296143414573082,1.2848681238125925,1.2851630686151336,3.343645417729592,19347.110168636027,1972.8561913228298,3099.015535412006,3099.015535412006,6.650710438639056,5.0478670347411105,-0.9404078267464078,5.988274861487518,3.42471160279716,3.42471160279716,0.9784890293706171,0.0,0.0,0.0002295406374750856,1.0000220373039204,0.0002295355791297678,199.05578092153763,0.0,1.0126053346193788e-06,2.8697235183113197,0.05186572342482888,7.72670366047479e-05,0.00015227360087033772,0.0006541892275923873,0.09578476910032334,0.07667722304642254,0.019107546053900807,0.09578476938258185,0.0766772230464228,0.019107546053900873,0.4034653535756361,0.4034653535756361,0.10054136702280486,0.0,4.637172094446385,4.535065723274386,5.047375618420233,4.637453299120864,4.536136799040378,5.044480071561566,24836.980843982823,21111.4337173854,0.85,0.9885592893735071,0.6785847186569892,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524629687297523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.85501336653,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.286479225766,1538.0110344785553,0.4034653535756361,0.10054136702280486,6.112885165565336,3.42471160279716
3427.0,-30.161846253673282,5.047778637139831,35.011968913510614,24.1155945341103,4.984929158306864,-26.64719152522072,-40.17986763557417,1.4702744298543242,-0.40290825922153317,-5.040348147184665,40.02346206500785,45119.82419182995,20610.607712153607,20610.607712153607,65730.43190398355,82608.83875662312,82608.83875662312,20610.607712153607,103219.44646877673,103219.44646877673,103219.44646877673,128056.33423617577,97785.60024846363,60296.64706181218,41654.392429612715,24836.887767399032,0.0,66491.28019701174,21111.354602289175,1538.0063060357395,0.0,0.8866283329756526,2.817340640412566,0.0014959162575277712,354098.5798223937,1555545.0930862308,4.392971849439357,1555545.0930862308,4.392971849439357,0.8499999999999999,0.09578442794475515,4.296143414572793,1.267590085580014,1.0,0.0,4.296143414571844,1.2848683997485577,1.2851633381147942,3.3436446996544755,19347.063677914783,1972.8514505886092,3099.015535412006,3099.015535412006,6.650695189049281,5.047778637139831,-0.9403895757676617,5.9881682129074925,3.424764743761222,3.424764743761222,0.9785042125032063,0.0,0.0,0.0002295355791297678,1.0000219017962537,0.0002295305519983839,199.05595468470048,0.0,1.0068928774065226e-06,2.853534414570085,0.05186673031770629,7.726561259534235e-05,0.00015226996653442545,0.0006541736139640915,0.0957844279447429,0.07667690230070243,0.019107525644040474,0.09578447282676496,0.07667690230071224,0.01910752564404292,0.4034638793924122,0.4034638793924122,0.1005413128415328,0.0,4.637227835732574,4.5353072684739,5.046682800866165,4.637439887963126,4.536263572471341,5.043901596832995,24836.887767399032,21111.354602289175,0.85,0.9885571718460854,0.6785825759128298,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524642371385927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.838824262784,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.276862343875,1538.0063060357395,0.4034638793924122,0.1005413128415328,6.112885165565336,3.424764743761222
3428.0,-30.162055291799177,5.047690759645299,35.011951437214236,24.11550813065844,4.984900270539187,-26.647382577795142,-40.180029965098925,1.4702275565351233,-0.40272691713204267,-5.0403454746553855,40.023428794723316,45119.57831252656,20610.545299343798,20610.545299343798,65730.12361187035,82608.5896664322,82608.5896664322,20610.545299343798,103219.134965776,103219.134965776,103219.134965776,128055.9290845361,97785.42868116505,60296.478379422035,41654.389224158906,24836.794118760095,0.0,66491.183342919,21111.27500094608,1538.001367671433,0.0,0.8866284671826383,2.817338562681153,0.0014959162575277712,354098.6167206517,1555543.6578626551,4.392967338502266,1555543.6578626551,4.392967338502266,0.85,0.09578408323201137,4.296143414572793,1.2675895811570812,1.0,0.0,4.296143414571601,1.2848686294368823,1.2851635613963035,3.343644101930995,19347.029733004267,1972.847989171049,3099.015535412006,3099.015535412006,6.65067504948912,5.047690759645299,-0.9403664562409917,5.988057215886291,3.424817855542738,3.424817855542738,0.9785193872979251,0.0,0.0,0.0002295305519983839,1.0000217859502787,0.0002295255515661298,199.05612752875047,0.0,1.0006804369452966e-06,2.8359283583029704,0.051867730998143236,7.726419105688954e-05,0.00015226636094149438,0.000654158123819765,0.09578408323201659,0.07667657863063479,0.019107504601381806,0.09578410913341034,0.07667657863063061,0.01910750460138077,0.4034624047433907,0.4034624047433907,0.10054125904932913,0.0,4.637305172440335,4.535585684876935,5.045950147507426,4.6376185575233535,4.536704402656369,5.043024644382001,24836.794118760095,21111.27500094608,0.85,0.9885539752372342,0.6785798664437754,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524654977479754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.82121820652,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.267264468206,1538.001367671433,0.4034624047433907,0.10054125904932913,6.112885165565336,3.424817855542738
3429.0,-30.16226313798108,5.047603240822867,35.011934019167995,24.115402588527672,4.984859431174266,-26.64757375270845,-40.18018852276725,1.4701700459016824,-0.40261980255382923,-5.040351916906264,40.023395538778615,45119.32123840476,20610.50225869185,20610.50225869185,65729.8234970966,82608.30945449056,82608.30945449056,20610.50225869185,103218.81171318241,103218.81171318241,103218.81171318241,128055.51603594571,97785.22031760967,60296.2928043512,41654.36390362052,24836.7043227633,0.0,66491.06822638382,21111.198674348805,1537.9968566652901,0.0,0.8866285548890911,2.817336398148152,0.0014959162575277712,354098.5277757619,1555542.2232586753,4.3929643905318505,1555542.2232586753,4.3929643905318505,0.85,0.09578374345568748,4.296143414572793,1.2675890250829984,1.0,0.0,4.296143414573451,1.284868908839085,1.2851638344374066,3.3436433748361756,19346.9885078856,1972.8437853788603,3099.015535412006,3099.015535412006,6.650661160997289,5.047603240822867,-0.9403485929304152,5.987951833753282,3.4248709768937875,3.4248709768937875,0.9785345648267965,0.0,0.0,0.0002295255515661298,1.0000216617615463,0.0002295205797460614,199.05629938749965,0.0,9.95366680473108e-07,2.820869172460788,0.05186872636482371,7.726280257236384e-05,0.00015226274899376595,0.0006541426063743178,0.09578374345567854,0.07667625937963089,0.019107484076047645,0.09578376408091965,0.07667625937963805,0.019107484076049428,0.4034609321196142,0.4034609321196142,0.10054120268979636,0.0,4.637393199807889,4.535864433727738,5.045269864330578,4.6377321143524455,4.536967262214944,5.0425364890177775,24836.7043227633,21111.198674348805,0.85,0.9885511731185399,0.6785771749791395,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452466751689563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.80615902067,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.25768186263,1537.9968566652901,0.4034609321196142,0.10054120268979636,6.112885165565336,3.4248709768937875
3430.0,-30.162469896639323,5.047516144315384,35.01191662828692,24.11530165644365,4.984822636300319,-26.647763544181753,-40.180346835963405,1.4701162838426767,-0.40252001010037475,-5.040354244345798,40.023361493922366,45119.06823313186,20610.451580897963,20610.451580897963,65729.51981402983,82608.03163584764,82608.03163584764,20610.451580897963,103218.4832167456,103218.4832167456,103218.4832167456,128055.09092365153,97785.01562596353,60296.112607255316,41654.336687453564,24836.60770690593,0.0,66490.9443943595,21111.11655087004,1537.9918585198432,0.0,0.886628666423793,2.8173348109520897,0.0014959162575277712,354098.49564198946,1555540.75462345,4.3929606416520235,1555540.75462345,4.3929606416520235,0.85,0.09578340063150755,4.296143414572793,1.2675884552719077,1.0,0.0,4.296143414571397,1.2848691706438067,1.2851640899137513,3.3436426935359758,19346.948009261036,1972.8396556684531,3099.015535412006,3099.015535412006,6.650644808128675,5.047516144315384,-0.9403281586917887,5.987844303007173,3.4249240599817625,3.4249240599817625,0.9785497314233608,0.0,0.0,0.0002295205797460614,1.000021548455067,0.00022951563403873413,199.05647034728415,0.0,9.896721040382821e-07,2.8047307428444914,0.05186971603692775,7.726141625169036e-05,0.00015225916349437103,0.0006541272025547042,0.09578340063150256,0.07667593766148581,0.019107462970016757,0.0957834108930457,0.0766759376614898,0.01910746297001775,0.4034594613218132,0.4034594613218132,0.10054114696508908,0.0,4.637482488369244,4.536142891100042,5.0445970940754705,4.6378342342454175,4.537252327110195,5.041901602455937,24836.60770690593,21111.11655087004,0.85,0.9885484469010751,0.6785746336452902,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452467998483176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.790020591056,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.248116167726,1537.9918585198432,0.4034594613218132,0.10054114696508908,6.112885165565336,3.4249240599817625
3431.0,-30.162675431870152,5.047429427193719,35.011899268679734,24.115195834916108,4.984783162021014,-26.64795250236902,-40.18050500946117,1.4700602325197978,-0.4024464943314001,-5.040358737017249,40.02332762307326,45118.82028392518,20610.406054599855,20610.406054599855,65729.22633852504,82607.744425625,82607.744425625,20610.406054599855,103218.15048022485,103218.15048022485,103218.15048022485,128054.66340673124,97784.7998587854,60295.93574260307,41654.29346242481,24836.512926506384,0.0,66490.80638893119,21111.035987530428,1537.9870139773966,0.0,0.8866287662938561,2.8173333170585884,0.0014959162575277712,354098.43361396866,1555539.293495627,4.392957284842005,1555539.293495627,4.392957284842005,0.8500000000000001,0.09578305968178207,4.296143414572793,1.2675878755701708,1.0,0.0,4.296143414572238,1.2848694431055214,1.2851643560830859,3.343641984503142,19346.905319321777,1972.835302506134,3099.015535412006,3099.015535412006,6.650630117560787,5.047429427193719,-0.9403088772978059,5.987738304491525,3.4249771246033767,3.4249771246033767,0.9785648927438219,0.0,0.0,0.00022951563403873413,1.0000214209838876,0.00022951071769334837,199.05664029572674,0.0,9.84475043935774e-07,2.790002274513984,0.051870700511971686,7.72600311772973e-05,0.00015225560286143684,0.0006541119055649724,0.09578305968177969,0.07667561742806578,0.019107442253713913,0.09578306918349072,0.07667561742806768,0.01910744225371439,0.40345799215294215,0.40345799215294215,0.10054109175050399,0.0,4.637570339932154,4.5364125916725015,5.043952332624485,4.637912242685843,4.537482909788935,5.041364753301366,24836.512926506384,21111.035987530428,0.85,0.988546084913584,0.6785723129902689,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524692387551592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.77529212273,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.23856533134,1537.9870139773966,0.40345799215294215,0.10054109175050399,6.112885165565336,3.4249771246033767
3432.0,-30.1628799687621,5.047343175679611,35.01188195377881,24.11509402971717,4.9847514096721435,-26.648139789654177,-40.18066293848676,1.4700112305641855,-0.4024685018320042,-5.040357736963256,40.02329420601618,45118.57580487049,20610.350181692877,20610.350181692877,65728.92598656336,82607.44121384446,82607.44121384446,20610.350181692877,103217.79139553734,103217.79139553734,103217.79139553734,128054.20976901459,97784.57099509257,60295.76531890144,41654.22852910125,24836.418373477256,0.0,66490.6469025785,21110.955617455667,1537.9820534866733,0.0,0.8866288925097354,2.817333723968432,0.0014959162575277712,354098.44742120284,1555537.8519445967,4.392953042503099,1555537.8519445967,4.392953042503099,0.85,0.09578271692638357,4.296143414572793,1.2675873167486866,1.0,0.0,4.296143414572907,1.2848696825247072,1.285164589240033,3.343641361457823,19346.86003821262,1972.8306851180191,3099.015535412006,3099.015535412006,6.650612088316872,5.047343175679611,-0.9402861814209871,5.987629357100598,3.4250301585122,3.4250301585122,0.9785800452892,0.0,0.0,0.00022951071769334837,1.0000213169712395,0.00022950582532427062,199.0568094189395,0.0,9.78631195021947e-07,2.773440806692198,0.051871679143166705,7.725864826657232e-05,0.00015225206942677603,0.0006540967254229235,0.09578271692637949,0.07667529553317229,0.01910742139320721,0.09578278772216199,0.07667529553317555,0.01910742139320802,0.40345652394160747,0.40345652394160747,0.10054103819470395,0.0,4.637633941798526,4.536657608799089,5.043285067968895,4.63788923513124,4.537639569206533,5.040617932099451,24836.418373477256,21110.955617455667,0.85,0.9885439388620898,0.6785702637391665,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452470471690241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.7587306549,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.229032112327,1537.9820534866733,0.40345652394160747,0.10054103819470395,6.112885165565336,3.4250301585122
3433.0,-30.163083211880195,5.047257241459528,35.01186467150586,24.114994040597253,4.984708194042713,-26.648327058799435,-40.18082086751235,1.4699520409619025,-0.4022076028114725,-5.040365137556372,40.023260526566595,45118.33723785589,20610.31210640993,20610.31210640993,65728.64934426582,82607.19526898362,82607.19526898362,20610.31210640993,103217.50737539354,103217.50737539354,103217.50737539354,128053.83299344353,97784.39389062951,60295.59521329106,41654.220752598274,24836.32561804999,0.0,66490.54637064826,21110.87677534249,1537.9773948170903,0.0,0.8866289768673989,2.8173294206463417,0.0014959162575277712,354098.3452450078,1555536.3990754525,4.392950207093302,1555536.3990754525,4.392950207093302,0.85,0.09578237818465812,4.296143414572793,1.2675867881486194,1.0,0.0,4.2961434145741535,1.2848699695596124,1.2851648700544338,3.3436406145014743,19346.824997763764,1972.827111986638,3099.015535412006,3099.015535412006,6.650599802065801,5.047257241459528,-0.9402683491477211,5.987525590607249,3.425083188350767,3.425083188350767,0.9785951966716476,0.0,0.0,0.00022950582532427062,1.0000211821672336,0.00022950096399647097,199.05697747263503,0.0,9.73859379118039e-07,2.759917480420522,0.05187265300254582,7.725726537873323e-05,0.00015224855994553738,0.0006540816481882115,0.09578237818465118,0.07667497690161232,0.019107401283038873,0.09578236039915644,0.07667497690161787,0.019107401283040257,0.40345505517863983,0.40345505517863983,0.10054098417089656,0.0,4.63774166140837,4.536943440583173,5.042675213127495,4.638157534744892,4.538072790304113,5.040221723588729,24836.32561804999,21110.87677534249,0.85,0.9885412728880995,0.6785677017353108,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524716986386175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.74520732863,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.219512042197,1537.9773948170903,0.40345505517863983,0.10054098417089656,6.112885165565336,3.425083188350767
3434.0,-30.163285326651938,5.047171724175479,35.011847404241905,24.114892829116457,4.984672324972619,-26.648512577520343,-40.18097851714117,1.4698995758409275,-0.4021288030667165,-5.040366325457867,40.02322639918576,45118.1026858802,20610.26207408581,20610.26207408581,65728.364759966,82606.91248120554,82606.91248120554,20610.26207408581,103217.17455529135,103217.17455529135,103217.17455529135,128053.40183807584,97784.18263033807,60295.43185813904,41654.16752466559,24836.227282784483,0.0,66490.39480745007,21110.79319036681,1537.9722680128114,0.0,0.8866290945080462,2.8173282432919806,0.0014959162575277712,354098.32884426304,1555534.9268844286,4.392946252984359,1555534.9268844286,4.392946252984359,0.85,0.09578203623763941,4.296143414572793,1.2675862853741275,1.0,0.0,4.296143414573757,1.2848702250685569,1.2851651193755216,3.3436399495860085,19346.783199520454,1972.8228497520004,3099.015535412006,3099.015535412006,6.650583657479382,5.047171724175479,-0.9402467135214643,5.9874184376969435,3.425136170153841,3.425136170153841,0.9786103343296688,0.0,0.0,0.00022950096399647097,1.000021064603794,0.0002294961297514255,199.05714459359433,0.0,9.67681218301451e-07,2.7424085726663123,0.051873620683764124,7.725588496022528e-05,0.0001522450790362457,0.0006540666937026813,0.09578203623763744,0.07667465538234153,0.019107380855295907,0.09578201379295152,0.07667465538234311,0.0191073808552963,0.4034535886137998,0.4034535886137998,0.10054093281070225,0.0,4.6378414847424665,4.537221367684197,5.0420574947066825,4.638237522391137,4.538330835317424,5.039584376489756,24836.227282784483,21110.79319036681,0.85,0.9885392461619331,0.6785657209065759,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524729178280391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.72769842088,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.210011072772,1537.9722680128114,0.4034535886137998,0.10054093281070225,6.112885165565336,3.425136170153841
3435.0,-30.163486255708595,5.047086632673856,35.01183018442424,24.1147912334651,4.9846389831351345,-26.648696776240385,-40.181128413509555,1.4698495036669028,-0.40211058264873145,-5.040366590050173,40.02319324662516,45117.839251693615,20610.210980194865,20610.210980194865,65728.05023188848,82606.61696115274,82606.61696115274,20610.210980194865,103216.82794134761,103216.82794134761,103216.82794134761,128052.96227482802,97783.95921839504,60295.240184666305,41654.1322596986,24836.13433348041,0.0,66490.26659317901,21110.71418345835,1537.9674271000017,0.0,0.8866292133205413,2.8173279722369977,0.0014959162575277712,354098.32519117335,1555533.4967463247,4.392942259488269,1555533.4967463247,4.392942259488269,0.85,0.0957816958451603,4.296143414572793,1.2675856974301865,1.0,0.0,4.296143414573978,1.284870469325731,1.2851653574770536,3.343639313951472,19346.738997050183,1972.8183423544415,3099.015535412006,3099.015535412006,6.650567170343272,5.047086632673856,-0.9402243775397663,5.987311010213622,3.425189134508919,3.425189134508919,0.9786254670025484,0.0,0.0,0.0002294961297514255,1.0000209410606782,0.00022949132395968535,199.05731073437713,0.0,9.622910150182461e-07,2.7271327365617095,0.05187458297477914,7.7254572452301e-05,0.0001522415572991245,0.0006540515638149403,0.09578169584515503,0.07667433497350509,0.01910736087164993,0.09578171593007552,0.07667433497350933,0.019107360871650984,0.40345212351846566,0.40345212351846566,0.10054088269777137,0.0,4.637924691263436,4.5374811044590615,5.041429491525207,4.638256007401424,4.538519554654044,5.0389169922271435,24836.13433348041,21110.71418345835,0.85,0.9885364219404601,0.678563067399734,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524741302508177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.71242258477,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.200525933114,1537.9674271000017,0.40345212351846566,0.10054088269777137,6.112885165565336,3.425189134508919
3436.0,-30.163686036522098,5.047001951056631,35.0118130165307,24.114694946352415,4.984605101297731,-26.648879995383947,-40.18128194203598,1.469799060159589,-0.40198444406865974,-5.040367396738582,40.02316031938103,45117.597151743415,20610.161794066997,20610.161794066997,65727.7589458104,82606.34677030292,82606.34677030292,20610.161794066997,103216.50856436991,103216.50856436991,103216.50856436991,128052.55133324288,97783.7604081274,60295.06912886464,41654.101421403066,24836.04276887297,0.0,66490.14419027604,21110.636353542024,1537.9626798671989,0.0,0.8866293285538391,2.8173262155277237,0.0014959162575277712,354098.31405364163,1555532.0763289258,4.392938386295963,1555532.0763289258,4.392938386295963,0.85,0.09578135615037323,4.296143414572793,1.2675851622363554,1.0,0.0,4.296143414573846,1.2848707152616017,1.2851655972942262,3.343638673948679,19346.69966206734,1972.8143313024675,3099.015535412006,3099.015535412006,6.650551298810101,5.047001951056631,-0.9402022138158221,5.987204164872453,3.425242084779555,3.425242084779555,0.9786405956513013,0.0,0.0,0.00022949132395968535,1.00002082142239,0.00022948654572338404,199.05747592596327,0.0,9.566279797427236e-07,2.711083694590879,0.05187553960275888,7.725322816220114e-05,0.00015223809579748422,0.0006540366927074637,0.09578135615037071,0.07667401513876494,0.019107341011605775,0.09578137300655704,0.07667401513876695,0.01910734101160628,0.40345065868047447,0.40345065868047447,0.10054083254689677,0.0,4.638016850232759,4.537752091211416,5.04080120851728,4.638382952669929,4.538834517451335,5.03828655814101,24836.04276887297,21110.636353542024,0.85,0.9885338608638913,0.6785606754382962,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524753355627826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.69637354281,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.191057810123,1537.9626798671989,0.40345065868047447,0.10054083254689677,6.112885165565336,3.425242084779555
3437.0,-30.163884684125307,5.046917686113049,35.011795899044145,24.11459848461675,4.984572212815603,-26.64906209513755,-40.181435261014826,1.4697496238278762,-0.4018806463938063,-5.0403674108601475,40.023127451795155,45117.35950400787,20610.111793229862,20610.111793229862,65727.47129723773,82606.07152673413,82606.07152673413,20610.111793229862,103216.183319964,103216.183319964,103216.183319964,128052.13435782716,97783.55648623513,60294.902470781046,41654.06001717121,24835.951037863168,0.0,66490.01105503438,21110.55838218369,1537.9579035051024,0.0,0.8866294476097135,2.817324845876919,0.0014959162575277712,354098.31385867257,1555530.6584860478,4.392934384620904,1555530.6584860478,4.392934384620904,0.85,0.09578101622751077,4.296143414572793,1.267584610558115,1.0,0.0,4.2961434145736925,1.284870956428357,1.2851658323765933,3.343638046356869,19346.65931574002,1972.810217122057,3099.015535412006,3099.015535412006,6.650535164384004,5.046917686113049,-0.9401794318148102,5.987097117927859,3.425295016879482,3.425295016879482,0.9786557191084234,0.0,0.0,0.00022948654572338404,1.0000207033502961,0.00022948179468140214,199.05764018077878,0.0,9.511436575168587e-07,2.6955411254027775,0.0518764907464164,7.725188572847434e-05,0.0001522346599949097,0.0006540219320068595,0.09578101622750648,0.07667369523263523,0.019107320994871245,0.09578104184103384,0.07667369523263867,0.019107320994872102,0.40344919490401415,0.40344919490401415,0.1005407819300223,0.0,4.6381110390288995,4.538026466210056,5.040169502571757,4.638486764466336,4.539123942827757,5.037642669155105,24835.951037863168,21110.55838218369,0.85,0.9885315140470425,0.6785584599566967,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524765339886834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.680830973615,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.181605992637,1537.9579035051024,0.40344919490401415,0.1005407819300223,6.112885165565336,3.425295016879482
3438.0,-30.164082227949887,5.046833815803739,35.0117788284694,24.114507471118145,4.984537990460492,-26.649243334728812,-40.18158851014448,1.4696990972393797,-0.40164973845469376,-5.040368344528329,40.023094583219624,45117.126341319316,20610.06443711715,20610.06443711715,65727.19077843646,82605.82558806433,82605.82558806433,20610.06443711715,103215.89002518148,103215.89002518148,103215.89002518148,128051.74949168068,97783.38081803638,60294.739255151304,41654.04618098342,24835.859466499205,0.0,66489.90564748264,21110.480546524323,1537.953159568665,0.0,0.8866295619831777,2.8173216935322127,0.0014959162575277712,354098.3009679975,1555529.240601453,4.392930540330488,1555529.240601453,4.392930540330488,0.85,0.09578067685432858,4.296143414572793,1.2675840770127254,1.0,0.0,4.296143414572608,1.2848712026400553,1.285166072540002,3.3436374056367715,19346.624559458738,1972.8066729677046,3099.015535412006,3099.015535412006,6.650519883365832,5.046833815803739,-0.9401570537363728,5.9869908695401115,3.4253479335399293,3.4253479335399293,0.9786708381542655,0.0,0.0,0.00022948179468140214,1.000020588345071,0.00022947707012829644,199.05780352315554,0.0,9.457312053161864e-07,2.6802022358660724,0.05187743647762171,7.725054392788757e-05,0.00015223125075351456,0.0006540072854168911,0.09578067685432194,0.07667337596544839,0.019107300888873552,0.09578065158293361,0.0766733759654537,0.019107300888874874,0.4034477323629899,0.4034477323629899,0.10054073031383438,0.0,4.638233105102927,4.538333365317101,5.039546998688877,4.63871860607361,4.539559201980239,5.037055222848494,24835.859466499205,21110.480546524323,0.85,0.9885288622142141,0.6785560289485459,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524777256186652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.66549208408,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.172170217767,1537.953159568665,0.4034477323629899,0.10054073031383438,6.112885165565336,3.4253479335399293
3439.0,-30.16427860467757,5.046750323505137,35.01176179407883,24.114406119938963,4.984502527158587,-26.649423647872784,-40.181737777870126,1.4696475703538368,-0.40157341509535627,-5.040369902987668,40.02306149600364,45116.88119018233,20610.019075832235,20610.019075832235,65726.90026601456,82605.54035409822,82605.54035409822,20610.019075832235,103215.55942993046,103215.55942993046,103215.55942993046,128051.32609609464,97783.1648161256,60294.562994187916,41654.00202437521,24835.76666616417,0.0,66489.76869053938,21110.401666239544,1537.9483546723407,0.0,0.8866296739651598,2.817320505522665,0.0014959162575277712,354098.2794511531,1555527.8132861343,4.392926776422575,1555527.8132861343,4.392926776422575,0.85,0.09578033795025215,4.296143414572793,1.2675835588527846,1.0,0.0,4.296143414573507,1.2848714534772625,1.2851663173640155,3.343636752879901,19346.581823077187,1972.8023150695894,3099.015535412006,3099.015535412006,6.650505246044913,5.046750323505137,-0.9401349177874163,5.986885241292553,3.4254008288068087,3.4254008288068087,0.9786859510876597,0.0,0.0,0.00022947707012829644,1.0000204667401096,0.00022947237357686412,199.05796590073382,0.0,9.404591638491715e-07,2.665261270348552,0.05187837693678556,7.724923700792206e-05,0.0001522278331203744,0.0006539926027747825,0.09578033795024843,0.07667305729381389,0.019107280656434533,0.09578032405200683,0.07667305729381688,0.019107280656435275,0.40344627296636054,0.40344627296636054,0.10054067803531687,0.0,4.638346569481257,4.538625564980009,5.038940428826322,4.638796487892307,4.5397914231043615,5.036511199077893,24835.76666616417,21110.401666239544,0.85,0.9885265291254749,0.6785537396011707,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452478910629248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.65055111856,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.16274993368,1537.9483546723407,0.40344627296636054,0.10054067803531687,6.112885165565336,3.4254008288068087
3440.0,-30.16447398220503,5.046667305062515,35.011744817421125,24.11431388407948,4.984475831006592,-26.6496021848172,-40.181886766199,1.4696040336187655,-0.4015250887838988,-5.040365389884225,40.02302910880566,45116.63944720382,20609.962213114624,20609.962213114624,65726.60166031844,82605.25659815592,82605.25659815592,20609.962213114624,103215.21881127055,103215.21881127055,103215.21881127055,128050.89412509449,97782.95364821353,60294.39354640119,41653.95566868038,24835.67531382395,0.0,66489.63098250433,21110.324016750357,1537.9434922574108,0.0,0.8866298143500588,2.8173203959795052,0.0014959162575277712,354098.3417612465,1555526.416169127,4.392922057844463,1555526.416169127,4.392922057844463,0.85,0.09577999716687724,4.296143414572793,1.267582958820276,1.0,0.0,4.296143414570916,1.2848716668729587,1.2851665247739037,3.3436361975577538,19346.54004311131,1972.798054698731,3099.015535412006,3099.015535412006,6.650486897405818,5.046667305062515,-0.9401090153167813,5.986776320379296,3.4254536983230706,3.4254536983230706,0.9787010566637344,0.0,0.0,0.00022947237357686412,1.0000203626332673,0.00022946770101022173,199.0581274523381,0.0,9.348859748655698e-07,2.649466852769025,0.05187931182276043,7.724793255461135e-05,0.00015222444102225277,0.0006539780298347758,0.09577999716687532,0.0766727371838353,0.01910725998304002,0.09578003267185323,0.07667273718383684,0.0191072599830404,0.40344481539808014,0.40344481539808014,0.10054062577859699,0.0,4.63844380550313,4.538906248058765,5.038298691517753,4.638840301100345,4.540037510113905,5.035740349741843,24835.67531382395,21110.324016750357,0.85,0.9885240854715126,0.6785515091680316,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524800886405722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.63475670098,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.153346445635,1537.9434922574108,0.40344481539808014,0.10054062577859699,6.112885165565336,3.4254536983230706
3441.0,-30.16466810447592,5.046584554253404,35.011727873719636,24.1142084467225,4.984432719173712,-26.64978123354935,-40.18203582437707,1.4695458482470967,-0.401349886709113,-5.040372718816873,40.022996115402684,45116.4037817854,20609.930097093278,20609.930097093278,65726.33387887868,82604.98676338761,82604.98676338761,20609.930097093278,103214.9168604809,103214.9168604809,103214.9168604809,128050.50206002737,97782.74877180927,60294.22247175952,41653.918111166386,24835.585199546473,0.0,66489.50331071285,21110.2474196145,1537.938974595999,0.0,0.8866298965860833,2.8173172305129364,0.0014959162575277712,354098.24057445483,1555524.9929026628,4.392919293750596,1555524.9929026628,4.392919293750596,0.85,0.09577966164275356,4.296143414572793,1.2675824137357998,1.0,0.0,4.296143414572726,1.2848719487562694,1.2851668007179398,3.3436354640097594,19346.49950793201,1972.7939212607782,3099.015535412006,3099.015535412006,6.650476534107868,5.046584554253404,-0.9400900302491495,5.986674584502554,3.4255065716320545,3.4255065716320545,0.9787161633234441,0.0,0.0,0.00022946770101022173,1.0000202318389133,0.00022946305855058458,199.05828796623922,0.0,9.301123662301891e-07,2.6359384458963557,0.05188024193512666,7.724662751012173e-05,0.00015222107350010001,0.0006539635624766558,0.09577966164274852,0.07667242170377155,0.019107239938976974,0.09577965258906176,0.07667242170377558,0.01910723993897798,0.4034433587886059,0.4034433587886059,0.10054057100144358,0.0,4.638562579487086,4.539194449914987,5.037734887899774,4.639022832107742,4.540333414894349,5.03546573832665,24835.585199546473,21110.2474196145,0.85,0.9885219561910727,0.6785492677084896,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524812606597748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.62122829411,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.143956429012,1537.938974595999,0.4034433587886059,0.10054057100144358,6.112885165565336,3.4255065716320545
3442.0,-30.16486115161629,5.04650240219432,35.01171099037067,24.11412497693675,4.984416726005011,-26.649956602454196,-40.18217681497333,1.469512176842929,-0.40137549666565064,-5.040360069717281,40.022963985886015,45116.13719053196,20609.858247090175,20609.858247090175,65725.99543762213,82604.69470133554,82604.69470133554,20609.858247090175,103214.55294842571,103214.55294842571,103214.55294842571,128050.04450339236,97782.53291640183,60294.03177217806,41653.89016024864,24835.49155496665,0.0,66489.38171521529,21110.167821721654,1537.9337907269448,0.0,0.8866300774971559,2.8173190461208444,0.0014959162575277712,354098.41521406133,1555523.6069033933,4.392913213020285,1555523.6069033933,4.392913213020285,0.85,0.09577931719640503,4.296143414572793,1.2675818307371816,1.0,0.0,4.2961434145710955,1.2848721158831395,1.2851669619178847,3.343635029093846,19346.45680053642,1972.7895663184086,3099.015535412006,3099.015535412006,6.650453349324738,5.04650240219432,-0.9400590087234821,5.986561410917802,3.425559387313077,3.425559387313077,0.978731253518022,0.0,0.0,0.00022946305855058458,1.0000201198173206,0.00022945844188865112,199.058447591374,0.0,9.241200673230958e-07,2.6189562707936536,0.05188116605519398,7.724539311824352e-05,0.00015221766543234108,0.0006539489209287968,0.09577931719640348,0.07667209878747616,0.019107218408927325,0.0957794110161763,0.0766720987874774,0.019107218408927634,0.4034419035894378,0.4034419035894378,0.1005405185080957,0.0,4.638642387969298,4.539460643826715,5.037063924788015,4.63898457305163,4.540549319816648,5.0344041660229095,24835.49155496665,21110.167821721654,0.85,0.9885186738408417,0.67854649910525,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524824251508077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.60424611901,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.134585046779,1537.9337907269448,0.4034419035894378,0.1005405185080957,6.112885165565336,3.425559387313077
3443.0,-30.165053027248792,5.046420432192282,35.011694156166456,24.114025546610378,4.98436877425165,-26.650134112957343,-40.18232940053565,1.4694498599601964,-0.40098291901449556,-5.040371665161009,40.022931650623704,45115.92751420374,20609.83640024455,20609.83640024455,65725.76391444828,82604.4716329595,82604.4716329595,20609.83640024455,103214.30803320404,103214.30803320404,103214.30803320404,128049.71493309746,97782.3717489491,60293.88365367755,41653.87566141283,24835.406899893424,0.0,66489.28256130626,21110.09586490941,1537.92968805042,0.0,0.886630135605966,2.817312517237733,0.0014959162575277712,354098.25512173644,1555522.2120296364,4.392911259884235,1555522.2120296364,4.392911259884235,0.85,0.09577898480421919,4.296143414572793,1.2675813526893034,1.0,0.0,4.2961434145721125,1.2848724169814463,1.2851672571531554,3.3436342455430186,19346.424913254825,1972.7863147206056,3099.015535412006,3099.015535412006,6.650446299716444,5.046420432192282,-0.9400422582329302,5.9864626904252125,3.4256122456990092,3.4256122456990092,0.9787463559140026,0.0,0.0,0.00022945844188865112,1.000019997750387,0.00022945385332776691,199.05860624804686,0.0,9.189855575301013e-07,2.604405070040307,0.05188208504075151,7.724405723140548e-05,0.00015221438465724563,0.0006539348262484758,0.09577898480421015,0.07667178628835843,0.019107198515851725,0.0957789398274527,0.07667178628836566,0.01910719851585353,0.4034404483755006,0.4034404483755006,0.10054046096491388,0.0,4.638796240017427,4.539786858871992,5.036523421625702,4.639388746146494,4.541069816985669,5.034339352892289,24835.406899893424,21110.09586490941,0.85,0.9885166658828966,0.6785443574700136,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452483583194171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.58969491826,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.125228732251,1537.92968805042,0.4034404483755006,0.10054046096491388,6.112885165565336,3.4256122456990092
3444.0,-30.165243758382587,5.046339001282302,35.01167734360949,24.113937641400867,4.984347515680954,-26.6503079236683,-40.18247014665974,1.4694116809666689,-0.40097084553059403,-5.0403618477277785,40.02289861273187,45115.670498717,20609.771709197605,20609.771709197605,65725.4422079146,82604.18304068473,82604.18304068473,20609.771709197605,103213.95474988234,103213.95474988234,103213.95474988234,128049.2632733167,97782.15609249187,60293.6992388178,41653.840948526755,24835.308523434353,0.0,66489.14947196111,21110.0122449192,1537.924296374564,0.0,0.8866303053793148,2.8173135053104676,0.0014959162575277712,354098.3906659819,1555520.786846926,4.3929055535138986,1555520.786846926,4.3929055535138986,0.85,0.09577864088859447,4.296143414572793,1.2675807543052362,1.0,0.0,4.296143414574174,1.284872605086959,1.2851674394058097,3.34363375603454,19346.382245221903,1972.781963792111,3099.015535412006,3099.015535412006,6.650425425007619,5.046339001282302,-0.9400126703870022,5.986351671669304,3.4256650220853846,3.4256650220853846,0.9787614348815384,0.0,0.0,0.00022945385332776691,1.0000198784979097,0.00022944929222049114,199.05876395858675,0.0,9.133925342934617e-07,2.5885544421876703,0.0518829984332858,7.724282501780607e-05,0.00015221102830996084,0.0006539204068991912,0.09577864088859012,0.07667146418761522,0.01910717670097489,0.09577865597632784,0.07667146418761872,0.019107176700975757,0.4034389969684928,0.4034389969684928,0.10054040684912645,0.0,4.638911671345056,4.54008547341158,5.035900983269698,4.639391002197158,4.541298483186779,5.033429931170701,24835.308523434353,21110.0122449192,0.85,0.9885138060854792,0.6785418501667339,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524847342116893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.573844290404,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.115889452027,1537.924296374564,0.4034389969684928,0.10054040684912645,6.112885165565336,3.4256650220853846
3445.0,-30.165433412010596,5.046257914636235,35.01166060441443,24.11383583620193,4.984313998063106,-26.65048199053771,-40.182614664640255,1.4693625765901743,-0.4009310801154129,-5.040363101188563,40.02286712442928,45115.4352933162,20609.73039752804,20609.73039752804,65725.16569084424,82603.88758399265,82603.88758399265,20609.73039752804,103213.61798152069,103213.61798152069,103213.61798152069,128048.84222164376,97781.92781344318,60293.53089544743,41653.77435332861,24835.224240123072,0.0,66488.99859345169,21109.94060410461,1537.9199677018871,0.0,0.8866304131199868,2.8173128347589174,0.0014959162575277712,354098.37336009153,1555519.4285110412,4.392901932167857,1555519.4285110412,4.392901932167857,0.8499999999999999,0.09577830533336923,4.296143414572793,1.267580197132193,1.0,0.0,4.296143414573584,1.2848728442528632,1.2851676727658463,3.343633133651404,19346.337079785684,1972.777358199353,3099.015535412006,3099.015535412006,6.6504120944292175,5.046257914636235,-0.9399894869595853,5.98624740159582,3.4257178244811946,3.4257178244811946,0.9787765212803413,0.0,0.0,0.00022944929222049114,1.000019766227144,0.00022944475696330801,199.05892077838456,0.0,9.079283765987632e-07,2.573069019280895,0.0518839063616624,7.724155980101582e-05,0.00015220773241947532,0.0006539062472809867,0.09577830533336726,0.0766711492336011,0.019107156099766147,0.09577837523818866,0.07667114923360269,0.01910715609976654,0.4034375471500745,0.4034375471500745,0.10054035014418398,0.0,4.6390164073031315,4.540361124067658,5.0353172048218084,4.639432021073162,4.541461361899167,5.03297972018845,24835.224240123072,21109.94060410461,0.85,0.9885118904064427,0.6785398524224351,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524858783653518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.55835886749,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.106566704071,1537.9199677018871,0.4034375471500745,0.10054035014418398,6.112885165565336,3.4257178244811946
3446.0,-30.165621983758328,5.046177133828331,35.01164387646084,24.11374538149687,4.984275340828841,-26.650655597497167,-40.182762884628005,1.4693089545676195,-0.40058082580890186,-5.0403663437622885,40.02283397346484,45115.22145711482,20609.69369694849,20609.69369694849,65724.91515406332,82603.66318755275,82603.66318755275,20609.69369694849,103213.35688450123,103213.35688450123,103213.35688450123,128048.48726515862,97781.76790961876,60293.381234988665,41653.76297181122,24835.130380657385,0.0,66488.89335246861,21109.860823558778,1537.9151412189651,0.0,0.8866305167505607,2.8173078397531404,0.0014959162575277712,354098.3285915432,1555517.9984525612,4.3928984489697225,1555517.9984525612,4.3928984489697225,0.85,0.09577796822407438,4.296143414572793,1.267579713589512,1.0,0.0,4.296143414573471,1.2848731045023725,1.2851679272475394,3.343632456402515,19346.305442515313,1972.7741320956,3099.015535412006,3099.015535412006,6.650400251771725,5.046177133828331,-0.9399673958934516,5.986144529721782,3.4257705950117683,3.4257705950117683,0.9787915985747909,0.0,0.0,0.00022944475696330801,1.0000196534999377,0.00022944024765941492,199.05907670381947,0.0,9.027834003246339e-07,2.5584881565200126,0.05188480914506273,7.724026219403168e-05,0.00015220449476927635,0.0006538923378714057,0.09577796822407075,0.07667083305993905,0.01910713516413171,0.09577791603830861,0.07667083305994195,0.01910713516413243,0.403436097408462,0.403436097408462,0.10054029329832635,0.0,4.639171647603462,4.540688068541726,5.0347807626801,4.639785517953385,4.541989725000747,5.032628835369678,24835.130380657385,21109.860823558778,0.85,0.9885096869584621,0.6785377103203023,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524870160570047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.543778004736,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.097259184444,1537.9151412189651,0.403436097408462,0.10054029329832635,6.112885165565336,3.4257705950117683
3447.0,-30.16580945077258,5.046096853872435,35.01162719524224,24.113657476287358,4.984253612033553,-26.650826517109117,-40.18289933502672,1.4692706783700762,-0.4005534977778211,-5.040357683253197,40.02280187880758,45114.960757951885,20609.63359470743,20609.63359470743,65724.59435265932,82603.376711973,82603.376711973,20609.63359470743,103213.01030668043,103213.01030668043,103213.01030668043,128048.04799920732,97781.55276132538,60293.19153958462,41653.73469082306,24835.037692526897,0.0,66488.77238334996,21109.782038647863,1537.9101005608898,0.0,0.886630677209323,2.817308491591163,0.0014959162575277712,354098.4481627499,1555516.6139617567,4.392893055681548,1555516.6139617567,4.392893055681548,0.85,0.0957776273280347,4.296143414572793,1.2675791168538852,1.0,0.0,4.296143414575166,1.2848732928991942,1.2851681098934042,3.3436319661364853,19346.26287502356,1972.7697914194512,3099.015535412006,3099.015535412006,6.650380857793097,5.046096853872435,-0.9399380851007066,5.986034938973142,3.425823322659111,3.425823322659111,0.9788066636168888,0.0,0.0,0.00022944024765941492,1.00001953839037,0.00022943576485387633,199.05923171599085,0.0,8.976178695363689e-07,2.5438490422660696,0.05188570676293226,7.723906764293082e-05,0.00015220118001648412,0.0006538780972180264,0.09577762732803173,0.07667051362176852,0.019107113706263206,0.09577764161081671,0.07667051362177091,0.019107113706263796,0.4034346510238861,0.4034346510238861,0.10054023882228687,0.0,4.639295069786044,4.540990569973701,5.034182846317094,4.639804185475384,4.542216941908123,5.03180767862051,24835.037692526897,21109.782038647863,0.85,0.9885066605488717,0.6785350238959972,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452488147260378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.52913889048,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.087967016698,1537.9101005608898,0.4034346510238861,0.10054023882228687,6.112885165565336,3.425823322659111
