time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3448.0,-30.16599578171008,5.046016916583397,35.011610582767275,24.113565973844402,4.984221209428446,-26.650997481584593,-40.18304336406288,1.46922290930298,-0.40035364293049724,-5.040357953811428,40.02277051866374,45114.73872726984,20609.5924746846,20609.5924746846,65724.33120195444,82603.1208551239,82603.1208551239,20609.5924746846,103212.7133298085,103212.7133298085,103212.7133298085,128047.66642204428,97781.36313304452,60293.035404810136,41653.697475815985,24834.953092235784,0.0,66488.65056805177,21109.710128400417,1537.9057322117524,0.0,0.8866307894940755,2.8173058260404793,0.0014959162575277712,354098.4444272905,1555515.2611570973,4.392889281603444,1555515.2611570973,4.392889281603444,0.85,0.09577729236578957,4.296143414572793,1.267578584956937,1.0,0.0,4.2961434145724935,1.2848735256560677,1.2851683369435465,3.3436313604322607,19346.225356713956,1972.7659656165924,3099.015535412006,3099.015535412006,6.6503675890558585,5.046016916583397,-0.9399139195319224,5.985930836115319,3.4258760667621297,3.4258760667621297,0.9788217333606085,0.0,0.0,0.00022943576485387633,1.00001942001354,0.00022943130929474332,199.0593857889779,0.0,8.923438264430783e-07,2.528902404139684,0.051886599106758705,7.723780676339595e-05,0.0001521979580904804,0.0006538642553618433,0.09577729236578388,0.07667019932089676,0.019107093044887117,0.09577729107091912,0.07667019932090131,0.01910709304488825,0.40343320606002464,0.40343320606002464,0.10054018215503771,0.0,4.639437210251685,4.541308007288819,5.033618875167235,4.640004310880954,4.542577249803628,5.031362489403421,24834.953092235784,21109.710128400417,0.85,0.9885045137844233,0.6785329276775511,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452489271838349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.514192252354,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.07869069472,1537.9057322117524,0.40343320606002464,0.10054018215503771,6.112885165565336,3.4258760667621297
3449.0,-30.166181025751396,5.045937252937018,35.01159397526138,24.11345987292009,4.984181195608984,-26.651168228812804,-40.18318358631802,1.4691683986703892,-0.40024702452643623,-5.040362040988641,40.022737438443585,45114.50479633662,20609.559637565377,20609.559637565377,65724.06443390201,82602.83487567943,82602.83487567943,20609.559637565377,103212.3945132448,103212.3945132448,103212.3945132448,128047.25397930012,97781.1396276702,60292.86362966191,41653.63999778699,24834.85946605532,0.0,66488.49946384231,21109.630546147022,1537.9009297096432,0.0,0.8866308885640826,2.8173039432980453,0.0014959162575277712,354098.38799772755,1555513.8341532566,4.392885951695548,1555513.8341532566,4.392885951695548,0.85,0.09577695718533899,4.296143414572793,1.2675780684454367,1.0,0.0,4.296143414571621,1.2848737898988376,1.285168595521817,3.343630672792417,19346.181135758125,1972.761456334031,3099.015535412006,3099.015535412006,6.6503569930717985,5.045937252937018,-0.9398919423734187,5.985829195310437,3.4259287804363905,3.4259287804363905,0.9788367944103973,0.0,0.0,0.00022943130929474332,1.0000193067620202,0.0002294268798045739,199.05953896344317,0.0,8.86920864364362e-07,2.513533729608602,0.05188748602762307,7.723657922800848e-05,0.00015219473006673485,0.0006538503873088868,0.09577695718533481,0.07666988494452363,0.019107072240811183,0.09577693867821337,0.07666988494452698,0.019107072240812012,0.40343176334051256,0.40343176334051256,0.10054012539555283,0.0,4.639574507268662,4.541604630905567,5.033114290338858,4.640115016462232,4.5427834073086615,5.031088183613804,24834.85946605532,21109.630546147022,0.85,0.988502748052601,0.6785309513695784,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452490389602867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.49882357782,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.069430883246,1537.9009297096432,0.40343176334051256,0.10054012539555283,6.112885165565336,3.4259287804363905
3450.0,-30.16636517221051,5.045858151011104,35.01157742434112,24.113381397351645,4.9841659621981265,-26.651335509883147,-40.183323284704215,1.4691362998707673,-0.4001911487394523,-5.040348707768099,40.02270587160203,45114.27363569897,20609.492231109678,20609.492231109678,65723.76586680865,82602.56107720608,82602.56107720608,20609.492231109678,103212.05330831575,103212.05330831575,103212.05330831575,128046.82067592247,97780.93853183075,60292.704850270195,41653.592979511726,24834.767367606713,0.0,66488.36034711843,21109.552262465706,1537.8958138670002,0.0,0.8866310709210605,2.81730476491566,0.0014959162575277712,354098.57208270265,1555512.472433976,4.392879822375203,1555512.472433976,4.392879822375203,0.85,0.09577661555904408,4.296143414572793,1.2675775068765507,1.0,0.0,4.296143414571447,1.2848739492285324,1.285168749196436,3.343630258168356,19346.141348570633,1972.7573991700156,3099.015535412006,3099.015535412006,6.650335242146405,5.045858151011104,-0.9398594550232691,5.985717606034373,3.425981443430705,3.425981443430705,0.9788518409802015,0.0,0.0,0.0002294268798045739,1.0000191923962398,0.00022942247663749595,199.059691230547,0.0,8.817322709699738e-07,2.498829255928906,0.051888367759894034,7.723535629661682e-05,0.00015219152350795707,0.0006538366114725102,0.0957766155590417,0.07666956495682802,0.019107050602213682,0.09577666770563537,0.07666956495682993,0.019107050602214157,0.4034303213654072,0.4034303213654072,0.10054007178906879,0.0,4.639686262870157,4.541894038950488,5.032510466896952,4.640157559028637,4.543076865429612,5.030120563462447,24834.767367606713,21109.552262465706,0.85,0.9885003258266856,0.6785288943834542,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524915008489272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.48411910414,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.060186634895,1537.8958138670002,0.4034303213654072,0.10054007178906879,6.112885165565336,3.425981443430705
3451.0,-30.166548255245697,5.0457792453939945,35.011560924293356,24.113281024061166,4.984122923341361,-26.65150461449389,-40.18345942078156,1.4690792825895984,-0.39991226822206727,-5.040356598850997,40.02267425152162,45114.03179005271,20609.46867405318,20609.46867405318,65723.50046410589,82602.31278851615,82602.31278851615,20609.46867405318,103211.78146256933,103211.78146256933,103211.78146256933,128046.46538406801,97780.7504802072,60292.522930291576,41653.586166572924,24834.68392149868,0.0,66488.2700880716,21109.481333273878,1537.8916858554987,0.0,0.8866311453145345,2.817300167410994,0.0014959162575277712,354098.4631345369,1555511.1084189962,4.3928773218877035,1555511.1084189962,4.3928773218877035,0.85,0.09577628486776316,4.296143414572793,1.2675769431097432,1.0,0.0,4.296143414572874,1.284874225091257,1.285169019464644,3.343629540290345,19346.104142205626,1972.7536051766533,3099.015535412006,3099.015535412006,6.650327640681932,5.0457792453939945,-0.9398394459159434,5.985618691309938,3.4260341431046157,3.4260341431046157,0.9788668980298902,0.0,0.0,0.00022942247663749595,1.0000190815900938,0.00022941809897537122,199.05984261853047,0.0,8.764930789707855e-07,2.4839813858032063,0.051889244252973005,7.723416456720021e-05,0.00015218831207029575,0.0006538228146757501,0.09577628486775716,0.07666925431952104,0.01910703054823612,0.09577626236295582,0.07666925431952584,0.019107030548237314,0.4034288797458315,0.4034288797458315,0.10054001434811964,0.0,4.639841050369455,4.542209948653067,5.032016168266011,4.640444330628952,4.543458683045401,5.030023966810461,24834.68392149868,21109.481333273878,0.85,0.9884976760118337,0.6785261780806422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524926055123981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.46927123402,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.050958199972,1537.8916858554987,0.4034288797458315,0.10054001434811964,6.112885165565336,3.4260341431046157
3452.0,-30.166730228494163,5.045700772772337,35.01154442992884,24.11318850880491,4.984096529366656,-26.651671055447544,-40.183598979469366,1.4690373563201122,-0.39985977815490514,-5.040350241202495,40.022641416958805,45113.81001533252,20609.416714598905,20609.416714598905,65723.22672993143,82602.02654931873,82602.02654931873,20609.416714598905,103211.44326391764,103211.44326391764,103211.44326391764,128046.0300029472,97780.53118861545,60292.36777826031,41653.5149003946,24834.58673902956,0.0,66488.10163942416,21109.398728175125,1537.8864360619707,0.0,0.8866312967194812,2.8173002185404523,0.0014959162575277712,354098.5509113525,1555509.6920150951,4.392872232918322,1555509.6920150951,4.392872232918322,0.85,0.09577594540883787,4.296143414572793,1.2675764051685112,1.0,0.0,4.296143414572018,1.2848744302943174,1.285169219089746,3.3436290062902914,19346.06075495455,1972.7491809083174,3099.015535412006,3099.015535412006,6.650310874243144,5.045700772772337,-0.9398108849242348,5.985511657696572,3.4260867701618065,3.4260867701618065,0.9788819343319447,0.0,0.0,0.00022941809897537122,1.0000189659513072,0.00022941374792539884,199.0599930890535,0.0,8.714167335851445e-07,2.4695950229802994,0.05189011566970659,7.7232942894044e-05,0.00015218515608132722,0.0006538092560945265,0.09577594540883234,0.07666893625986765,0.019107009148964692,0.09577595351150237,0.07666893625987208,0.019107009148965796,0.4034274402113856,0.4034274402113856,0.10053996008155465,0.0,4.639968716320141,4.542501402382641,5.031484025663872,4.64049046304757,4.5436792327233775,5.029367566619044,24834.58673902956,21109.398728175125,0.85,0.9884960633461792,0.6785245615823428,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524937037981598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.45488487119,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.04174493076,1537.8864360619707,0.4034274402113856,0.10053996008155465,6.112885165565336,3.4260867701618065
3453.0,-30.166911231213117,5.045622668823294,35.01152799021316,24.11310685509818,4.984067708187475,-26.65183686558798,-40.18373462660236,1.4689933425623234,-0.3995594275710914,-5.040347295660056,40.0226100199867,45113.57553709293,20609.37247388506,20609.37247388506,65722.948010978,82601.79780608225,82601.79780608225,20609.37247388506,103211.17027996731,103211.17027996731,103211.17027996731,128045.66987285814,97780.36792679038,60292.1984971839,41653.521588451644,24834.499592890836,0.0,66488.02118134248,21109.32465395721,1537.8818461983974,0.0,0.8866314255262208,2.817296604376654,0.0014959162575277712,354098.5915789621,1555508.337626306,4.392867903512788,1555508.337626306,4.392867903512788,0.85,0.0957756101666096,4.296143414572793,1.2675759012950585,1.0,0.0,4.296143414572865,1.284874645209326,1.2851694284632178,3.3436284470170117,19346.028453297477,1972.7458870559751,3099.015535412006,3099.015535412006,6.650296598511599,5.045622668823294,-0.9397842017901903,5.985406870613485,3.42613939632993,3.42613939632993,0.9788969703799799,0.0,0.0,0.00022941374792539884,1.000018864826091,0.00022940942015658392,199.06014275726193,0.0,8.661199774330079e-07,2.4545840160451444,0.05189098178968402,7.723175547909868e-05,0.00015218199244630015,0.0006537956646647389,0.09577561016660852,0.07666862160379243,0.019106988562816087,0.09577555871404285,0.0766686216037933,0.019106988562816302,0.40342600107198756,0.40342600107198756,0.10053990572909696,0.0,4.640131620760599,4.542835545246987,5.030957168107875,4.640787868088978,4.544177686730563,5.0288553554452164,24834.499592890836,21109.32465395721,0.85,0.9884930675214745,0.6785218560505523,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524947954280625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.439873864256,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.032547791507,1537.8818461983974,0.40342600107198756,0.10053990572909696,6.112885165565336,3.42613939632993
3454.0,-30.167091139331948,5.0455450037760725,35.01151161426939,24.113018914964073,4.98404518108773,-26.652001061001396,-40.18387006418777,1.4689551027571857,-0.3995053139387892,-5.040339811288476,40.022578998036934,45113.34501940515,20609.319805666622,20609.319805666622,65722.66482507177,82601.51477773883,82601.51477773883,20609.319805666622,103210.83458340546,103210.83458340546,103210.83458340546,128045.24716277233,97780.15262648951,60292.035387087635,41653.46359933541,24834.41257936686,0.0,66487.87617870227,21109.250692461832,1537.8771528419384,0.0,0.8866315761028638,2.8172967657701693,0.0014959162575277712,354098.6949118998,1555506.9994159397,4.392862842386221,1555506.9994159397,4.392862842386221,0.85,0.09577527359123436,4.296143414572793,1.2675753040099518,1.0,0.0,4.29614341457305,1.2848748330614141,1.2851696107974733,3.3436279581697175,19345.985855730756,1972.7415433130332,3099.015535412006,3099.015535412006,6.65027960336658,5.0455450037760725,-0.9397546696714993,5.985299673447572,3.426192002926589,3.426192002926589,0.9789120008361684,0.0,0.0,0.00022940942015658392,1.0000187507691678,0.0002294051186341585,199.06029152056047,0.0,8.61486278118288e-07,2.441452112187228,0.05189184327596214,7.723056991531079e-05,0.00015217885024127313,0.0006537821653013049,0.09577527359123665,0.07666830601376264,0.019106967577474016,0.09577528817532621,0.0766683060137608,0.019106967577473558,0.4034245650327378,0.4034245650327378,0.10053985127378953,0.0,4.640269551781444,4.543146406268988,5.030398545623939,4.640834497349715,4.544403995178584,5.028178312311525,24834.41257936686,21109.250692461832,0.85,0.9884909641033832,0.6785198687675346,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524958812374607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.4267419604,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.023364029423,1537.8771528419384,0.4034245650327378,0.10053985127378953,6.112885165565336,3.426192002926589
3455.0,-30.16727000514616,5.0454676729254615,35.01149529583576,24.11292699342596,4.984014866630161,-26.652165096992285,-40.184001660067565,1.4689099584761838,-0.39935014815461045,-5.040338141425444,40.02254792124398,45113.10243503761,20609.279702073334,20609.279702073334,65722.38213711095,82601.2479315741,82601.2479315741,20609.279702073334,103210.52763364743,103210.52763364743,103210.52763364743,128044.85515025741,97779.94969669929,60291.85641392471,41653.43698086064,24834.32751660997,0.0,66487.7644974706,21109.178389118475,1537.8727062426349,0.0,0.8866316972482848,2.8172949159548493,0.0014959162575277712,354098.71796685917,1555505.6588406467,4.392858770491877,1555505.6588406467,4.392858770491877,0.85,0.09577493992566435,4.296143414572793,1.2675747298030182,1.0,0.0,4.296143414572771,1.2848750531637143,1.285169825423063,3.3436273853979115,19345.945705692677,1972.737449148555,3099.015535412006,3099.015535412006,6.6502666626139995,5.0454676729254615,-0.9397284516810398,5.985196124606501,3.4262446117520495,3.4262446117520495,0.978927031929157,0.0,0.0,0.0002294051186341585,1.0000186421622765,0.00022940084210643357,199.0604394221879,0.0,8.562623079858466e-07,2.4266473808318896,0.05189269953827013,7.722941799631875e-05,0.00015217570063783974,0.0006537686341532559,0.09577493992565682,0.07666799316111987,0.019106946764536944,0.09577496145295464,0.07666799316112591,0.019106946764538446,0.40342313028393684,0.40342313028393684,0.10053979445789163,0.0,4.640412794087069,4.543456530930712,5.029869569605296,4.640987993270812,4.544700188764466,5.027756855436394,24834.32751660997,21109.178389118475,0.85,0.9884883727683644,0.6785173599385169,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524969604820472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.411937229044,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.014196162401,1537.8727062426349,0.40342313028393684,0.10053979445789163,6.112885165565336,3.4262446117520495
3456.0,-30.167447638121587,5.045390701110102,35.011479009235714,24.112840031180554,4.9839858546323565,-26.65232789298372,-40.1841368531808,1.468866109494576,-0.3991337683767142,-5.040334688421588,40.02251621159028,45112.88141181723,20609.23661784315,20609.23661784315,65722.11802966039,82600.99718807213,82600.99718807213,20609.23661784315,103210.23380591528,103210.23380591528,103210.23380591528,128044.47141905985,97779.762901192,60291.69897792801,41653.40435918222,24834.237613144556,0.0,66487.64197232678,21109.101971172873,1537.8679414124722,0.0,0.8866318297740218,2.8172924677649043,0.0014959162575277712,354098.7656407494,1555504.290966221,4.392854316087496,1555504.290966221,4.392854316087496,0.85,0.09577460441466891,4.296143414572793,1.267574223182164,1.0,0.0,4.296143414573767,1.2848752671540764,1.2851700339674272,3.343626828531379,19345.908747852616,1972.7336804976844,3099.015535412006,3099.015535412006,6.650252760060205,5.045390701110102,-0.939701062237531,5.985091763347633,3.426297191951742,3.426297191951742,0.9789420548433548,0.0,0.0,0.00022940084210643357,1.0000185136963848,0.00022939659512751965,199.06058630459054,0.0,8.512874881267381e-07,2.4125487413511757,0.05189355082575826,7.722823460563746e-05,0.0001521726075007961,0.0006537553455929155,0.0957746044146657,0.07666767894691016,0.01910692546775554,0.09577459579963021,0.07666767894691273,0.019106925467756178,0.40342169673006306,0.40342169673006306,0.1005397371796586,0.0,4.640569297686056,4.543780639758268,5.0293509574368045,4.6412009200448665,4.545083603663272,5.02728309152883,24834.237613144556,21109.101971172873,0.85,0.9884862221014694,0.6785152860526161,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524980334755078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.39783858956,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.005043179277,1537.8679414124722,0.40342169673006306,0.1005397371796586,6.112885165565336,3.426297191951742
3457.0,-30.167624270120687,5.045314024488762,35.01146274144671,24.112738121207826,4.983951751534975,-26.652490297069484,-40.18426820458842,1.4688177784837637,-0.399070323880494,-5.040334714792087,40.02248418629749,45112.647975036045,20609.201194560676,20609.201194560676,65721.84916959672,82600.70371830896,82600.70371830896,20609.201194560676,103209.90491286964,103209.90491286964,103209.90491286964,128044.05210537493,97779.53075020375,60291.526566849316,41653.33798150492,24834.14719250529,0.0,66487.48517401022,21109.025113629497,1537.8632222335893,0.0,0.886631945713336,2.8172916285470344,0.0014959162575277712,354098.765276665,1555502.909476843,4.392850419180352,1555502.909476843,4.392850419180352,0.85,0.09577427068254893,4.296143414572793,1.2675736533710733,1.0,0.0,4.296143414572127,1.2848755020538227,1.2851702634639395,3.3436262172526265,19345.862816345918,1972.7289967874779,3099.015535412006,3099.015535412006,6.650241329564916,5.045314024488762,-0.9396756415119141,5.9849896660006765,3.4263497515756507,3.4263497515756507,0.9789570718787574,0.0,0.0,0.00022939659512751965,1.0000184093959608,0.0002293923721525103,199.06073235948884,0.0,8.454061126278981e-07,2.3958809231874634,0.051894396231870886,7.72270848587522e-05,0.00015216951026876747,0.0006537420394399323,0.0957742706825422,0.07666736624724796,0.01910690443529424,0.09577428589535088,0.07666736624725334,0.019106904435295582,0.40342026518725355,0.40342026518725355,0.10053967980764701,0.0,4.640708510759737,4.544073052228839,5.0288729899671125,4.641264390911601,4.545242656037772,5.026961079781415,24834.14719250529,21109.025113629497,0.85,0.9884845094921295,0.678513375215919,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524990990748234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.3811707714,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.995908931833,1537.8632222335893,0.40342026518725355,0.10053967980764701,6.112885165565336,3.4263497515756507
3458.0,-30.16779995962832,5.045237701470459,35.011446488673215,24.112656502425693,4.983922309537747,-26.65265138660961,-40.184403118304886,1.4687737365190257,-0.3987511940931654,-5.0403310039984035,40.02245208807544,45112.43471428657,20609.158762196403,20609.158762196403,65721.59347648297,82600.47769694004,82600.47769694004,20609.158762196403,103209.63645913644,103209.63645913644,103209.63645913644,128043.69094749626,97779.36765486331,60291.37595614261,41653.32410968966,24834.054488359823,0.0,66487.37859804949,21108.946315105848,1537.8582918322575,0.0,0.8866320809609174,2.8172878563500108,0.0014959162575277712,354098.8165097358,1555501.5248424138,4.392845873292112,1555501.5248424138,4.392845873292112,0.85,0.09577393514846524,4.296143414572793,1.2675731500471015,1.0,0.0,4.296143414572434,1.2848757168366567,1.285170472869766,3.3436256583242376,19345.830547628142,1972.725706294009,3099.015535412006,3099.015535412006,6.6502276373572515,5.045237701470459,-0.9396479034166658,5.984885604887125,3.4264022719633966,3.4264022719633966,0.9789720777038277,0.0,0.0,0.0002293923721525103,1.0000183111907273,0.00022938817178194625,199.06087763524008,0.0,8.406284980954046e-07,2.382341163602377,0.05189523686036898,7.722590394669212e-05,0.00015216646820581818,0.0006537289703012261,0.09577393514846208,0.07666705179034497,0.019106883358117117,0.09577386521563784,0.0766670517903475,0.019106883358117745,0.40341883354645564,0.40341883354645564,0.10053962448064954,0.0,4.640881551685652,4.544407470968451,5.028395962285913,4.641579809905238,4.545752161946666,5.0264949230204365,24834.054488359823,21108.946315105848,0.85,0.9884822482444965,0.6785112553017697,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525001586708814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.36763101182,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.986788816179,1537.8582918322575,0.40341883354645564,0.10053962448064954,6.112885165565336,3.4264022719633966
3459.0,-30.167974417520544,5.045161912171386,35.011430321000894,24.112582636903994,4.983910178058975,-26.652809636467076,-40.184533841069765,1.468745397005526,-0.39866924194194553,-5.040316208356869,40.022422061270284,45112.20852981907,20609.09471588873,20609.09471588873,65721.3032457078,82600.21038438173,82600.21038438173,20609.09471588873,103209.30510027046,103209.30510027046,103209.30510027046,128043.27455642642,97779.17021282029,60291.21928182559,41653.278812216326,24833.96945615595,0.0,66487.24826837228,21108.87403773256,1537.8535413322654,0.0,0.886632265187267,2.817288505195451,0.0014959162575277712,354099.02078580996,1555500.2295644039,4.392839681150393,1555500.2295644039,4.392839681150393,0.85,0.09577359756716108,4.296143414572793,1.267572615952231,1.0,0.0,4.296143414572779,1.2848758581048363,1.2851706087731172,3.3436252907028,19345.791483351102,1972.7217228463444,3099.015535412006,3099.015535412006,6.650206970694905,5.045161912171386,-0.939613395110281,5.984775307281667,3.4264547712270232,3.4264547712270232,0.9789870774934352,0.0,0.0,0.00022938817178194625,1.000018182850874,0.00022938400092686447,199.0610218927674,0.0,8.361294508754668e-07,2.369590863781073,0.05189607298981986,7.722475973433896e-05,0.00015216341204760727,0.0006537158406072543,0.09577359756715985,0.07666673558664554,0.01910686198051431,0.09577361132421398,0.07666673558664652,0.01910686198051456,0.403417404570589,0.403417404570589,0.10053957052803222,0.0,4.6410292211757,4.544732418306069,5.027829633390695,4.641646966414896,4.546060167060489,5.025592487448137,24833.96945615595,21108.87403773256,0.85,0.9884798206782031,0.6785091834110206,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525012126145014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.354880711995,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.97768169404,1537.8535413322654,0.403417404570589,0.10053957052803222,6.112885165565336,3.4264547712270232
3460.0,-30.168147826005736,5.045086206599498,35.01141417806294,24.112477723415964,4.983861413713704,-26.652970605202018,-40.18466494800521,1.468684192909983,-0.3983357862741741,-5.040327718598407,40.02239044635869,45111.98889358734,20609.084668626558,20609.084668626558,65721.07356221389,82599.96733504458,82599.96733504458,20609.084668626558,103209.05200367114,103209.05200367114,103209.05200367114,128042.93785499595,97778.98076286183,60291.05293780974,41653.25313894676,24833.88585132481,0.0,66487.13899027157,21108.802973626087,1537.849480557128,0.0,0.8866323211190652,2.8172827656226533,0.0014959162575277712,354098.86186961376,1555498.86578051,4.3928378011937115,1555498.86578051,4.3928378011937115,0.85,0.09577327140142954,4.296143414572793,1.2675721197715033,1.0,0.0,4.296143414571851,1.284876153077713,1.2851708984543497,3.3436245230967017,19345.754000322915,1972.717900641189,3099.015535412006,3099.015535412006,6.650203728613006,5.045086206599498,-0.939594428226922,5.98468063482642,3.4265073042909204,3.4265073042909204,0.979002086940263,0.0,0.0,0.00022938400092686447,1.0000180735013475,0.00022937985522974186,199.06116528273336,0.0,8.302546747444028e-07,2.3529417482256374,0.051896903244494606,7.722361217509602e-05,0.00015216038875176844,0.000653702852094746,0.09577327140142224,0.07666642929393791,0.019106842107484326,0.09577316935511958,0.07666642929394375,0.019106842107485783,0.40341597737501483,0.40341597737501483,0.10053951193929357,0.0,4.6412263010773245,4.545079598658845,5.027422019563801,4.641991932324231,4.546446577879294,5.025769667818054,24833.88585132481,21108.802973626087,0.85,0.9884779907860108,0.6785069951677142,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525022591712318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.33823159644,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.968593388945,1537.849480557128,0.40341597737501483,0.10053951193929357,6.112885165565336,3.4265073042909204
3461.0,-30.16832027018586,5.0450111068232895,35.01139806113516,24.112397885788255,4.983853177156346,-26.653126652796523,-40.1847915147431,1.468659559767078,-0.3984442966873871,-5.040308081326913,40.022358918079625,45111.75374866784,20609.011973145072,20609.011973145072,65720.76572181292,82599.65767762269,82599.65767762269,20609.011973145072,103208.66965076776,103208.66965076776,103208.66965076776,128042.45882295244,97778.74179167674,60290.88819682057,41653.170660951306,24833.789172184675,0.0,66486.95983313597,21108.720796356974,1537.8439436308088,0.0,0.8866325354592779,2.8172864903081902,0.0014959162575277712,354099.13299171533,1555497.5057346134,4.392830596879791,1555497.5057346134,4.392830596879791,0.85,0.09577292985390637,4.296143414572793,1.267571484022774,1.0,0.0,4.296143414573411,1.284876276891837,1.2851710169698907,3.3436242008960755,19345.706719427533,1972.7130793316305,3099.015535412006,3099.015535412006,6.650180271008275,5.0450111068232895,-0.9395568427871455,5.984567949610435,3.42655973629702,3.42655973629702,0.9790170675134343,0.0,0.0,0.00022937985522974186,1.0000179730212169,0.00022937573265483223,199.06130787550495,0.0,8.252473001370922e-07,2.338750848588519,0.05189772849179474,7.722250437047464e-05,0.00015215735085926722,0.0006536898008728827,0.09577292985390515,0.07666610995838595,0.01910681989551919,0.09577297430262272,0.07666610995838694,0.019106819895519433,0.40341455316910907,0.40341455316910907,0.10053945889281941,0.0,4.641346551384856,4.5453665339945815,5.0268708791644485,4.641863784639497,4.546551381799361,5.024703699455756,24833.789172184675,21108.720796356974,0.85,0.9884760242723386,0.6785052867793319,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525032994340943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.3240406968,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.959520291706,1537.8439436308088,0.40341455316910907,0.10053945889281941,6.112885165565336,3.42655973629702
3462.0,-30.168491641211833,5.044936311463236,35.01138204632638,24.112310644146078,4.983825571755531,-26.65328367156375,-40.18491825610397,1.4686176021073836,-0.3982540952468412,-5.040305776259865,40.022329658644026,45111.52414053956,20608.975443206327,20608.975443206327,65720.49958374588,82599.39944256734,82599.39944256734,20608.975443206327,103208.37488577366,103208.37488577366,103208.37488577366,128042.08854255978,97778.5454158266,60290.72013383271,41653.139202215425,24833.71365678612,0.0,66486.85285900155,21108.6566082682,1537.8400259856603,0.0,0.8866326532541635,2.8172842530100706,0.0014959162575277712,354099.16481664707,1555496.243561378,4.392826637608184,1555496.243561378,4.392826637608184,0.85,0.09577260038303573,4.296143414572793,1.2675709466310217,1.0,0.0,4.2961434145719615,1.2848764817156022,1.2851712165433655,3.343623667884764,19345.66786609874,1972.7091173947008,3099.015535412006,3099.015535412006,6.650168483413691,5.044936311463236,-0.9395293593833856,5.984465670846622,3.4266122248755293,3.4266122248755293,0.9790320642501512,0.0,0.0,0.00022937573265483223,1.0000178611957269,0.00022937163580315098,199.06144958107254,0.0,8.206451533241691e-07,2.325708364520695,0.051898549136948066,7.722139505214802e-05,0.00015215433760268422,0.0006536768554904573,0.0957726003830325,0.07666580094256863,0.01910679944046387,0.09577266698953926,0.07666580094257121,0.019106799440464513,0.4034131279315273,0.4034131279315273,0.10053940130113558,0.0,4.641486886828488,4.545667065170733,5.026365939207437,4.642051681013015,4.546873549072075,5.024350576798838,24833.71365678612,21108.6566082682,0.85,0.9884736118149423,0.6785029250250033,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525043339135846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.310998212735,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.95046073243,1537.8400259856603,0.4034131279315273,0.10053940130113558,6.112885165565336,3.4266122248755293
3463.0,-30.168661930937006,5.044861770850606,35.0113660386037,24.112219281401508,4.983790567976894,-26.653440456795035,-40.18504869947208,1.4685690938349152,-0.3979759266754854,-5.040306172973272,40.02229783541685,45111.31604546774,20608.944873515644,20608.944873515644,65720.26091898339,82599.15544028833,82599.15544028833,20608.944873515644,103208.10031380398,103208.10031380398,103208.10031380398,128041.72375939455,97778.35961270957,60290.56992149659,41653.0996569033,24833.62344559057,0.0,66486.72310249387,21108.579928751984,1537.83532745224,0.0,0.8866327665734683,2.8172805407061863,0.0014959162575277712,354099.1593394192,1555494.8707939598,4.392822828768569,1555494.8707939598,4.392822828768569,0.85,0.09577226814154101,4.296143414572793,1.2675704685831444,1.0,0.0,4.296143414572384,1.284876717135108,1.2851714467526505,3.343623055254602,19345.63110460495,1972.7053687655773,3099.015535412006,3099.015535412006,6.650158619090543,5.044861770850606,-0.9395034132999678,5.984365184150573,3.426664680119952,3.426664680119952,0.9790470514628434,0.0,0.0,0.00022937163580315098,1.0000177485206827,0.000229367564868182,199.06159039269622,0.0,8.15525234388652e-07,2.31119851425744,0.05189936466218246,7.72202533469628e-05,0.0001521513824561882,0.0006536641597572993,0.09577226814153597,0.07666548989882209,0.019106778242713878,0.09577226041946456,0.07666548989882613,0.019106778242714884,0.40341170288470923,0.40341170288470923,0.10053934250868389,0.0,4.641655889517779,4.545988898957546,5.025919289219246,4.6423302462977745,4.547275489086928,5.024131942977249,24833.62344559057,21108.579928751984,0.85,0.988471951274709,0.6785011193276218,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525053619566999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.29648836247,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.941416923872,1537.83532745224,0.40341170288470923,0.10053934250868389,6.112885165565336,3.426664680119952
3464.0,-30.16883125467748,5.04478765243355,35.01135005641127,24.1121414694004,4.983769549906509,-26.65359497382927,-40.18517128480596,1.4685332690583237,-0.3977633765404107,-5.040296370604142,40.02226656359113,45111.07744290336,20608.894210046656,20608.894210046656,65719.97165295001,82598.90951491059,82598.90951491059,20608.894210046656,103207.80372495724,103207.80372495724,103207.80372495724,128041.33577816555,97778.17751035104,60290.394859197855,41653.09183461466,24833.532053208306,0.0,66486.62388782296,21108.50224522706,1537.8303252050896,0.0,0.8866329298668388,2.817278884958592,0.0014959162575277712,354099.2946759532,1555493.521813392,4.3928173402233694,1555493.521813392,4.3928173402233694,0.85,0.09577193190031633,4.296143414572793,1.2675698789907623,1.0,0.0,4.296143414573206,1.284876893158016,1.2851716175850123,3.3436225971918443,19345.595075313136,1972.7016948002772,3099.015535412006,3099.015535412006,6.650142270844328,5.04478765243355,-0.9394712969074908,5.984258949341041,3.4267170875542474,3.4267170875542474,0.9790620250154992,0.0,0.0,0.000229367564868182,1.000017647864191,0.00022936351709198203,199.0617304057272,0.0,8.103667893105211e-07,2.2965794809060167,0.05190017502897177,7.721918043342255e-05,0.00015214838443475945,0.0006536512798272815,0.09577193190031347,0.07666517537511504,0.019106756525198436,0.09577191024521829,0.07666517537511733,0.019106756525199005,0.4034102794832146,0.4034102794832146,0.1005392859552494,0.0,4.641827782440657,4.546324005466829,5.025433781828724,4.6425329940637425,4.54768295738711,5.023510415489284,24833.532053208306,21108.50224522706,0.85,0.9884690755817824,0.6784985430906421,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525063835145426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.28186932912,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.932389065003,1537.8303252050896,0.4034102794832146,0.1005392859552494,6.112885165565336,3.4267170875542474
3465.0,-30.168999562172676,5.044713935654856,35.01133414988021,24.112058209162228,4.983749582663261,-26.653748471079314,-40.18529743244869,1.4684984915699653,-0.39766609751467286,-5.0402873725289075,40.02223680299461,45110.8595486535,20608.846013443334,20608.846013443334,65719.70556209683,82598.63554731912,82598.63554731912,20608.846013443334,103207.48156076245,103207.48156076245,103207.48156076245,128040.93162438806,97777.96738170958,60290.24050648909,41653.029861356095,24833.45006362562,0.0,66486.47992498172,21108.432554081777,1537.8258777155868,0.0,0.8866330835842127,2.817278654368475,0.0014959162575277712,354099.41890802974,1555492.2380239163,4.392812173543624,1555492.2380239163,4.392812173543624,0.85,0.09577159877834408,4.296143414572793,1.267569314124994,1.0,0.0,4.29614341457283,1.2848770642331215,1.2851717834981935,3.343622152004826,19345.55350096889,1972.6974553969899,3099.015535412006,3099.015535412006,6.650126718614026,5.044713935654856,-0.9394394929630252,5.984153428617881,3.4267694981165198,3.4267694981165198,0.9790769994618628,0.0,0.0,0.00022936351709198203,1.0000175419687898,0.00022935949367490236,199.06186957860209,0.0,8.05757334661156e-07,2.283516286429716,0.05190098078630643,7.721807635558797e-05,0.00015214544073639406,0.0006536386332769345,0.09577159877834096,0.07666486356840231,0.019106735209938653,0.09577164203296679,0.07666486356840481,0.019106735209939274,0.40340885841774643,0.40340885841774643,0.10053922853791292,0.0,4.6419832561853696,4.546643071711628,5.024930343667393,4.642621275014221,4.547936342526157,5.022933724382483,24833.45006362562,21108.432554081777,0.85,0.988467213729016,0.6784967349685704,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525073992788629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.26880613464,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.923374881704,1537.8258777155868,0.40340885841774643,0.10053922853791292,6.112885165565336,3.4267694981165198
3466.0,-30.169166652523188,5.044640472761439,35.01131827920802,24.111971631087386,4.9837170400175115,-26.65390213034843,-40.18542364994062,1.4684525178428358,-0.39735225226615967,-5.04028680188027,40.02220603438946,45110.64732867223,20608.815547209975,20608.815547209975,65719.46287588221,82598.40170746972,82598.40170746972,20608.815547209975,103207.2172546797,103207.2172546797,103207.2172546797,128040.5825479838,97777.79142607712,60290.0858146957,41653.00623486824,24833.3652933041,0.0,66486.37152817234,21108.360499308485,1537.8214678220043,0.0,0.8866331980103904,2.8172745849522802,0.0014959162575277712,354099.4267867008,1555490.910752591,4.39280832750281,1555490.910752591,4.39280832750281,0.85,0.09577126850890773,4.296143414572793,1.2675688415719195,1.0,0.0,4.2961434145718425,1.2848772876426189,1.2851720017890693,3.3436215706287276,19345.518687818316,1972.6939054435834,3099.015535412006,3099.015535412006,6.65011688767481,5.044640472761439,-0.9394125907560085,5.984053063517448,3.426821906309003,3.426821906309003,0.9790919732311437,0.0,0.0,0.00022935949367490236,1.0000174151338515,0.00022935549941818044,199.06200774519448,0.0,8.009089259739742e-07,2.269775896210243,0.0519017816952324,7.721697168102109e-05,0.00015214252199388127,0.0006536260939405094,0.09577126850890391,0.07666455440747741,0.019106714101426506,0.09577124141976484,0.07666455440748046,0.019106714101427266,0.40340743847139443,0.40340743847139443,0.10053916901798317,0.0,4.642173477406118,4.546990481092166,5.024487418326714,4.642934549614097,4.54838120212554,5.022716811322766,24833.3652933041,21108.360499308485,0.85,0.9884651751229172,0.6784946492313458,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452508408948126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.25506574442,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.914375413062,1537.8214678220043,0.40340743847139443,0.10053916901798317,6.112885165565336,3.426821906309003
3467.0,-30.169332821194814,5.044567375247637,35.01130242541876,24.11187852211299,4.983692631963513,-26.654054146394937,-40.18554581617934,1.4684139571636374,-0.397332344031895,-5.0402793730948,40.02217478479238,45110.42151965111,20608.77170165628,20608.77170165628,65719.19322130739,82598.10438680481,82598.10438680481,20608.77170165628,103206.8760884611,103206.8760884611,103206.8760884611,128040.15060125524,97777.55510617157,60289.92073665477,41652.927077240885,24833.274512794153,0.0,66486.20159003504,21108.28333587503,1537.8165476806225,0.0,0.8866333491275205,2.8172751906440388,0.0014959162575277712,354099.5293523791,1555489.562733498,4.392803248223371,1555489.562733498,4.392803248223371,0.85,0.09577093455447767,4.296143414572793,1.267568249232136,1.0,0.0,4.29614341457399,1.284877476307994,1.285172185365321,3.343621079667037,19345.471931483546,1972.689137624321,3099.015535412006,3099.015535412006,6.650102739454772,5.044567375247637,-0.9393815222292936,5.983948897476931,3.426874268228914,3.426874268228914,0.9791069337796897,0.0,0.0,0.00022935549941818044,1.0000173190939043,0.00022935152725754275,199.06214514982105,0.0,7.951047625156489e-07,2.253326896969349,0.051902576799994916,7.721590247755032e-05,0.00015213959694063012,0.0006536135274922471,0.0957709345544772,0.07666424215245088,0.019106692402026323,0.09577097192017896,0.07666424215245125,0.019106692402026417,0.4034060213525297,0.4034060213525297,0.10053911115146448,0.0,4.642325555349828,4.547292826738953,5.024034178049078,4.642947029062896,4.548516249752424,5.022235361843627,24833.274512794153,21108.28333587503,0.85,0.9884636458335047,0.6784929871285091,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525094113171186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.238616745184,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.905394717634,1537.8165476806225,0.4034060213525297,0.10053911115146448,6.112885165565336,3.426874268228914
3468.0,-30.169498029597396,5.044494560849002,35.011286597874346,24.111791524942987,4.983662640442979,-26.654205856470195,-40.185667912568874,1.4683704673157374,-0.39708151781383094,-5.0402765079014955,40.02214384164657,45110.1999014935,20608.737727836262,20608.737727836262,65718.93762932977,82597.85764591664,82597.85764591664,20608.737727836262,103206.5953737529,103206.5953737529,103206.5953737529,128039.78276882658,97777.36654131571,60289.757013500915,41652.899475349775,24833.18739507368,0.0,66486.08687042346,21108.209285812627,1537.811947498899,0.0,0.8866334758786971,2.8172722198717453,0.0014959162575277712,354099.5689107355,1555488.2279347149,4.392798987922055,1555488.2279347149,4.392798987922055,0.85,0.09577060362837418,4.296143414572793,1.2675677365669977,1.0,0.0,4.296143414573146,1.2848776879902644,1.2851723919921383,3.343620528808922,19345.434623574565,1972.6853332763549,3099.015535412006,3099.015535412006,6.650091776676552,5.044494560849002,-0.9393530614061669,5.983847622255169,3.4269266179335194,3.4269266179335194,0.9791218908381484,0.0,0.0,0.00022935152725754275,1.0000172190314445,0.00022934757811438348,199.06228176056885,0.0,7.907068174168457e-07,2.240863120559341,0.051903367506812334,7.72148338990783e-05,0.00015213669335846446,0.0006536010532868474,0.09577060362837006,0.0766639322514154,0.01910667137695465,0.0957705981360286,0.07666393225141871,0.019106671376955472,0.4034046039933945,0.4034046039933945,0.10053905368661824,0.0,4.642498536840378,4.547612815724676,5.023614953279832,4.643194990087636,4.548898189861347,5.021943513865551,24833.18739507368,21108.209285812627,0.85,0.9884615071031506,0.6784908245451412,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452510408158304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.226152968775,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.896426916828,1537.811947498899,0.4034046039933945,0.10053905368661824,6.112885165565336,3.4269266179335194
3469.0,-30.16966206031126,5.044422205782309,35.01127082390394,24.111723142582946,4.98364779814149,-26.654354991477785,-40.185789624787844,1.468340729307921,-0.39683116680055264,-5.0402628790307675,40.02211374700719,45109.98200514353,20608.68260800311,20608.68260800311,65718.66461314664,82597.62585326875,82597.62585326875,20608.68260800311,103206.30846127187,103206.30846127187,103206.30846127187,128039.40904342248,97777.19895941824,60289.60298343234,41652.88441776211,24833.100582150608,0.0,66485.98499991272,21108.135494828017,1537.8071173137316,0.0,0.8866336544039068,2.8172705131102,0.0014959162575277712,354099.75707809435,1555486.9297389048,4.392792987417533,1555486.9297389048,4.392792987417533,0.85,0.0957702687258567,4.296143414572793,1.2675671837897973,1.0,0.0,4.296143414574696,1.2848778352832781,1.285172534244505,3.3436201455102683,19345.401467183096,1972.6819522653605,3099.015535412006,3099.015535412006,6.650073990436851,5.044422205782309,-0.9393180681875144,5.983740273969824,3.4269789312153436,3.4269789312153436,0.9791368374900982,0.0,0.0,0.00022934757811438348,1.0000170963075385,0.00022934365718468825,199.0624173976503,0.0,7.861254482834873e-07,2.227879520435403,0.05190415363226062,7.72137686964452e-05,0.0001521338094179383,0.0006535886634647479,0.09577026872585576,0.07666361889142054,0.019106649834435226,0.0957702585895837,0.07666361889142129,0.01910664983443541,0.4034031877139694,0.4034031877139694,0.10053899830455727,0.0,4.6426801939439315,4.547959418192647,5.023132279513675,4.6434317122302105,4.549371584842675,5.021227528151371,24833.100582150608,21108.135494828017,0.85,0.9884589152621099,0.6784885868082235,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525113992401588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.213169368646,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.887472814456,1537.8071173137316,0.4034031877139694,0.10053899830455727,6.112885165565336,3.4269789312153436
3470.0,-30.169825109457285,5.044350194252827,35.01125513024387,24.111640091892355,4.983625732163781,-26.65450396538451,-40.185911337006814,1.4683045880910406,-0.39667829159333223,-5.040255689064364,40.02208453826333,45109.76848100445,20608.641383537855,20608.641383537855,65718.40986454231,82597.36200689933,82597.36200689933,20608.641383537855,103206.0033904372,103206.0033904372,103206.0033904372,128039.0251448891,97776.99578170196,60289.449840731155,41652.82882330089,24833.02175445191,0.0,66485.8505777528,21108.068491284124,1537.8028897990366,0.0,0.8866337969068268,2.8172693385680745,0.0014959162575277712,354099.8563465849,1555485.6697588495,4.3927881976782714,1555485.6697588495,4.3927881976782714,0.85,0.09576993881540886,4.296143414572793,1.2675666409032424,1.0,0.0,4.296143414571953,1.2848780124772503,1.2851727064409397,3.343619684400864,19345.361268092383,1972.6778530989059,3099.015535412006,3099.015535412006,6.650060687997806,5.044350194252827,-0.9392867391286801,5.983636933381507,3.427031261704973,3.427031261704973,0.9791517890585638,0.0,0.0,0.00022934365718468825,1.0000169940243033,0.00022933975977923682,199.0625522232348,0.0,7.805097435796247e-07,2.2119646133046564,0.0519049341420042,7.721270350739899e-05,0.00015213095367728926,0.0006535763947933649,0.09576993881540383,0.07666331000426198,0.019106628811141845,0.0957699707772061,0.07666331000426602,0.019106628811142848,0.40340177412618944,0.40340177412618944,0.10053894046000221,0.0,4.642857091159783,4.54829728682131,5.0226608420740035,4.643577397471006,4.549662351721281,5.020788783221462,24833.02175445191,21108.068491284124,0.85,0.9884570821228645,0.678486747014693,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452512383258361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.19725446152,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.878536798169,1537.8028897990366,0.40340177412618944,0.10053894046000221,6.112885165565336,3.427031261704973
3471.0,-30.169987101098393,5.044278458666594,35.011239466540715,24.11155292009937,4.983596785461362,-26.654652675455253,-40.18602917259557,1.4682623598182376,-0.39644957736402375,-5.040252213652003,40.022054023493915,45109.54289721484,20608.608270347926,20608.608270347926,65718.15116756276,82597.10980443128,82597.10980443128,20608.608270347926,103205.7180747792,103205.7180747792,103205.7180747792,128038.65438971488,97776.8008213775,60289.28118972141,41652.79959072899,24832.936314935672,0.0,66485.73590566465,21107.99586769532,1537.7983684337426,0.0,0.8866339252146546,2.8172667305287513,0.0014959162575277712,354099.9043299788,1555484.353441482,4.392783885058485,1555484.353441482,4.392783885058485,0.85,0.09576960892471297,4.296143414572793,1.2675661079073328,1.0,0.0,4.296143414573329,1.2848782181026785,1.285172907105577,3.343619149304837,19345.32269482799,1972.673919720597,3099.015535412006,3099.015535412006,6.650050002930387,5.044278458666594,-0.9392575219310801,5.983535980597674,3.4270835752365496,3.4270835752365496,0.9791667357818713,0.0,0.0,0.00022933975977923682,1.0000168838259442,0.0002293358877120259,199.06268617452676,0.0,7.758274762103003e-07,2.198695067579991,0.05190570996948041,7.721167225840715e-05,0.00015212808752082969,0.0006535640813741659,0.09576960892471305,0.07666300144822434,0.01910660747648871,0.09576961440147472,0.07666300144822427,0.019106607476488693,0.4034003623929411,0.4034003623929411,0.10053888100533984,0.0,4.643045060812824,4.548638459454253,5.022231725075869,4.643802636288001,4.550009721886568,5.020521878130694,24832.936314935672,21107.99586769532,0.85,0.9884548959615788,0.6784845242778077,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525133613894132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.18398491579,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.869614978266,1537.7983684337426,0.4034003623929411,0.10053888100533984,6.112885165565336,3.4270835752365496
