time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3472.0,-30.170148123772904,5.044207004833365,35.0112238068076,24.11146043976771,4.98356749525625,-26.654800547630348,-40.18615067526696,1.4682199191136687,-0.3963065980939291,-5.040248159002083,40.022022811721214,45109.33791768445,20608.574459987492,20608.574459987492,65717.91237767194,82596.83654092623,82596.83654092623,20608.574459987492,103205.41100091372,103205.41100091372,103205.41100091372,128038.25725083883,97776.58423474494,60289.13260355237,41652.72403465841,24832.846249925096,0.0,66485.5702845835,21107.91931243633,1537.7935654068594,0.0,0.8866340590002889,2.8172653200470483,0.0014959162575277712,354099.9603106423,1555483.0070583157,4.392779388322248,1555483.0070583157,4.392779388322248,0.85,0.09576927815650019,4.296143414572793,1.267565578208305,1.0,0.0,4.296143414573535,1.2848784246697647,1.2851731087446452,3.34361861175852,19345.279842758144,1972.6695500255587,3099.015535412006,3099.015535412006,6.6500390928978135,5.044207004833365,-0.9392278878557514,5.983434892689116,3.4271358519917907,3.4271358519917907,0.9791816719976545,0.0,0.0,0.0002293358877120259,1.0000167828552897,0.00022933203886560434,199.06281932473567,0.0,7.707841000535727e-07,2.184402139551825,0.05190648075358046,7.721060892993992e-05,0.00015212527878208598,0.0006535520146297089,0.09576927815649348,0.07666269211535573,0.019106586041137758,0.09576928178620632,0.07666269211536109,0.019106586041139097,0.4033989525690067,0.4033989525690067,0.10053882251574009,0.0,4.6432230022940075,4.548959775314017,5.021832101120879,4.643941560908161,4.550252704580544,5.020241327432814,24832.846249925096,21107.91931243633,0.85,0.9884537666801126,0.6784831313712034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525143331777453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.169691987765,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.860708908742,1537.7935654068594,0.4033989525690067,0.10053882251574009,6.112885165565336,3.4271358519917907
3473.0,-30.170308057403673,5.044135984081814,35.01120819311464,24.111386853642784,4.983552003862357,-26.65494605959896,-40.18626805683596,1.4681900060576545,-0.3961304361398561,-5.040234826477071,40.02199283326713,45109.119666542254,20608.522490186093,20608.522490186093,65717.64215672834,82596.58498979946,82596.58498979946,20608.522490186093,103205.10747998556,103205.10747998556,103205.10747998556,128037.8670104209,97776.3948501949,60288.976200447476,41652.687388608254,24832.75953043534,0.0,66485.44691904359,21107.84560087004,1537.7887421309342,0.0,0.8866342355937235,2.8172645563863625,0.0014959162575277712,354100.1443866559,1555481.7138776793,4.392773452752924,1555481.7138776793,4.392773452752924,0.8500000000000001,0.09576894477572803,4.296143414572793,1.267565028178506,1.0,0.0,4.296143414574329,1.2848785725748244,1.2851732517380687,3.343618226867589,19345.24237267114,1972.6657291400365,3099.015535412006,3099.015535412006,6.650022323120186,5.044135984081814,-0.9391926118455913,5.983328595927405,3.427188094183211,3.427188094183211,0.9791965983380603,0.0,0.0,0.00022933203886560434,1.0000166693688914,0.00022932821610897278,199.06295157456648,0.0,7.661622198233284e-07,2.1713037309793126,0.05190724691580028,7.720958168008466e-05,0.00015212245718551967,0.0006535398926462019,0.09576894477572775,0.07666238036595059,0.019106564409777167,0.09576897452170306,0.07666238036595081,0.019106564409777226,0.4033975432953277,0.4033975432953277,0.10053876630135708,0.0,4.643394411328416,4.549286231375731,5.021379010751616,4.644104390337191,4.550617252350435,5.019592027218948,24832.75953043534,21107.84560087004,0.85,0.9884515364204414,0.6784811076244949,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525152991544747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.156593579195,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.851816851125,1537.7887421309342,0.4033975432953277,0.10053876630135708,6.112885165565336,3.427188094183211
3474.0,-30.170467152499068,5.044065305514617,35.01119265386655,24.1113087971695,4.983531232071784,-26.655091344852057,-40.18638536855576,1.468155424424762,-0.39591369363341755,-5.040226478444589,40.02196377423528,45108.90508938585,20608.48142806367,20608.48142806367,65717.38651744951,82596.33709161745,82596.33709161745,20608.48142806367,103204.81851968111,103204.81851968111,103204.81851968111,128037.49889146959,97776.20647740093,60288.8209032581,41652.65063793648,24832.680371788476,0.0,66485.33100972496,21107.778316020205,1537.7844673649256,0.0,0.8866343834548314,2.8172626754989047,0.0014959162575277712,354100.2596441214,1555480.4603589391,4.392768482921282,1555480.4603589391,4.392768482921282,0.85,0.09576861545872128,4.296143414572793,1.267564506721683,1.0,0.0,4.296143414573535,1.2848787422692953,1.2851734165594237,3.343617785274536,19345.205102761964,1972.6619286669725,3099.015535412006,3099.015535412006,6.650009073066432,5.044065305514617,-0.9391601435243171,5.983225449038934,3.4272403479312152,3.4272403479312152,0.9792115279803472,0.0,0.0,0.00022932821610897278,1.0000165819919953,0.00022932441345338458,199.06308313116273,0.0,7.60969218229977e-07,2.156586764463755,0.05190800788501851,7.72085550541307e-05,0.0001521196610548421,0.0006535278800678052,0.09576861545871541,0.07666207216331183,0.01910654329540358,0.09576866033486886,0.07666207216331652,0.019106543295404753,0.4033961349879024,0.4033961349879024,0.10053870839710234,0.0,4.643575102270688,4.54962284392235,5.0209316988590444,4.644312784811177,4.550985072919332,5.019158344432924,24832.680371788476,21107.778316020205,0.85,0.988449414621052,0.6784790630400511,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525162585992355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.14187661267,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.842941243263,1537.7844673649256,0.4033961349879024,0.10053870839710234,6.112885165565336,3.4272403479312152
3475.0,-30.170625191671462,5.043994967059905,35.011177165152326,24.111225606780522,4.98350976842266,-26.655235748818654,-40.18649876872075,1.468120325569859,-0.3957715006386593,-5.040217931259001,40.02193416763529,45108.67805127705,20608.44061456543,20608.44061456543,65717.11866584248,82596.06986810341,82596.06986810341,20608.44061456543,103204.51048266885,103204.51048266885,103204.51048266885,128037.10806624556,97775.99802573415,60288.65232814937,41652.60633064975,24832.59758357672,0.0,66485.20391422647,21107.707946040213,1537.7799767670963,0.0,0.8866345343152624,2.817261800340387,0.0014959162575277712,354100.37765123363,1555479.1832205479,4.392763412279091,1555479.1832205479,4.392763412279091,0.85,0.09576828522173457,4.296143414572793,1.2675639468012379,1.0,0.0,4.296143414572838,1.2848789143422672,1.2851735837856524,3.34361733749207,19345.16386021029,1972.6577230971118,3099.015535412006,3099.015535412006,6.649995903239509,5.043994967059905,-0.9391274368516775,5.983122403911582,3.4272925865369137,3.4272925865369137,0.979226453296261,0.0,0.0,0.00022932441345338458,1.0000164719569036,0.00022932063609374973,199.06321381476266,0.0,7.569683454731789e-07,2.145248291070989,0.05190876485336398,7.720756267122535e-05,0.00015211685078215923,0.0006535158067333256,0.09576828522173705,0.0766617634834977,0.019106521738239367,0.09576836721905481,0.0766617634834957,0.019106521738238874,0.40339472828727757,0.40339472828727757,0.10053864918945091,0.0,4.643746307530591,4.549946274555964,5.020489774526993,4.644446430620349,4.551256151896325,5.0187383489728745,24832.59758357672,21107.707946040213,0.85,0.9884472754362775,0.6784769451782446,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525172130148087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.13053813928,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.834077102938,1537.7799767670963,0.40339472828727757,0.10053864918945091,6.112885165565336,3.4272925865369137
3476.0,-30.170782236787293,5.043924805131201,35.011161676775785,24.111134104337566,4.983473972598729,-26.655380691262856,-40.18661604551596,1.4680724270742624,-0.39546337011728383,-5.040218832473745,40.021903200039354,45108.472624608534,20608.419431444414,20608.419431444414,65716.89205605295,82595.82887020007,82595.82887020007,20608.419431444414,103204.24830164449,103204.24830164449,103204.24830164449,128036.7587044328,97775.80918269814,60288.498765567994,41652.567130144605,24832.51040278831,0.0,66485.07753293292,21107.63384237006,1537.7754537252254,0.0,0.8866346419616142,2.8172576343369644,0.0014959162575277712,354100.36520856956,1555477.8473737943,4.392759794126725,1555477.8473737943,4.392759794126725,0.85,0.09576795796845478,4.296143414572793,1.2675634171022105,1.0,0.0,4.29614341457301,1.2848791462498184,1.2851738108926851,3.3436167340033207,19345.126497262845,1972.6539131367842,3099.015535412006,3099.015535412006,6.64998906780394,5.043924805131201,-0.9391002824036025,5.983025087534804,3.4273448099456005,3.4273448099456005,0.9792413742701715,0.0,0.0,0.00022932063609374973,1.000016368369595,0.00022931688255026176,199.06334367652119,0.0,7.519333486480586e-07,2.1309791100685977,0.05190951678671263,7.720653637571704e-05,0.00015211409971803267,0.0006535039877672952,0.09576795796844674,0.07666145737334255,0.019106500595104183,0.09576795554834691,0.07666145737334899,0.01910650059510579,0.40339332229679875,0.40339332229679875,0.10053858896771953,0.0,4.643948652611755,4.550287016246671,5.020134598745415,4.644755462356443,4.551648285215322,5.018712186278435,24832.51040278831,21107.63384237006,0.85,0.9884457459420206,0.6784751450769441,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452518161097059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.116268958285,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.8252288131,1537.7754537252254,0.40339332229679875,0.10053858896771953,6.112885165565336,3.4273448099456005
3477.0,-30.170938225668664,5.04385501416467,35.01114618761336,24.111061251629167,4.983453292552865,-26.655523171245832,-40.186729131359584,1.4680382381300416,-0.3951590288314719,-5.040208020033234,40.02187220039592,45108.25370777877,20608.374915983764,20608.374915983764,65716.62862376253,82595.60299728584,82595.60299728584,20608.374915983764,103203.9779132696,103203.9779132696,103203.9779132696,128036.3957010911,97775.64153759673,60288.33776764041,41652.55974439591,24832.417787821494,0.0,66484.97753221741,21107.55511964827,1537.7703494417344,0.0,0.8866348094139542,2.817254887019154,0.0014959162575277712,354100.5144910685,1555476.5101454798,4.392754165808233,1555476.5101454798,4.392754165808233,0.85,0.09576762535717076,4.296143414572793,1.2675628896011042,1.0,0.0,4.2961434145726995,1.2848793139641923,1.28517397382242,3.3436162975634303,19345.09332836636,1972.6505308506332,3099.015535412006,3099.015535412006,6.649974703416236,5.04385501416467,-0.9390660979124412,5.982921112077111,3.427396969375541,3.427396969375541,0.9792562769644403,0.0,0.0,0.00022931688255026176,1.0000162583012289,0.0002293131543079233,199.06347266501996,0.0,7.471929173492271e-07,2.1175447277677097,0.05191026397962998,7.720554676739432e-05,0.00015211133578286746,0.0006534921135054368,0.09576762535716832,0.07666114641137421,0.01910647894579411,0.09576756236594305,0.07666114641137617,0.0191064789457946,0.4033919181402613,0.4033919181402613,0.10053853290285335,0.0,4.644164803444767,4.550653177386209,5.0197465266502945,4.645048991201747,4.552138258544005,5.018214818150398,24832.417787821494,21107.55511964827,0.85,0.9884432703901788,0.678472872851918,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452519103217103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.102834575984,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.816395169559,1537.7703494417344,0.4033919181402613,0.10053853290285335,6.112885165565336,3.427396969375541
3478.0,-30.171093308241527,5.043785668878261,35.011130780617364,24.11098686223852,4.9834423215566765,-26.65566386453,-40.18684197273103,1.4680128778451251,-0.3950907297181061,-5.040192382539253,40.02184361533394,45108.03776826226,20608.32143436905,20608.32143436905,65716.35920263131,82595.3284756004,82595.3284756004,20608.32143436905,103203.64990996945,103203.64990996945,103203.64990996945,128035.98757165899,97775.42904607892,60288.18359314367,41652.49494770583,24832.337661689537,0.0,66484.83260939537,21107.487012436104,1537.7658451938007,0.0,0.8866349927020085,2.817255814175567,0.0014959162575277712,354100.7303909958,1555475.2770754753,4.392748005229838,1555475.2770754753,4.392748005229838,0.8499999999999999,0.09576729474276321,4.296143414572793,1.2675623538577931,1.0,0.0,4.296143414572286,1.2848794403189319,1.285174095415545,3.3436159687529963,19345.05128652262,1972.6462437756645,3099.015535412006,3099.015535412006,6.64995744580197,5.043785668878261,-0.9390288767155646,5.9828145455938255,3.427449123775856,3.427449123775856,0.9792711782216731,0.0,0.0,0.0002293131543079233,1.000016163858977,0.00022930944778234725,199.06360090423112,0.0,7.421568668323284e-07,2.103272560602819,0.05191100613649681,7.7204559310125e-05,0.0001521085949977983,0.0006534803386997112,0.09576729474276072,0.07666083700436929,0.01910645773839143,0.09576733316963973,0.07666083700437129,0.019106457738391928,0.40339051722015135,0.40339051722015135,0.1005384779309858,0.0,4.644346430443477,4.550991602756255,5.019296644245003,4.645101652821154,4.55237485733187,5.017526877398723,24832.337661689537,21107.487012436104,0.85,0.9884413726168357,0.6784711038271873,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525200390019095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.08856240882,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.807577451076,1537.7658451938007,0.40339051722015135,0.1005384779309858,6.112885165565336,3.427449123775856
3479.0,-30.171247308515223,5.043716486415496,35.011115412233885,24.110900319088273,4.983408256800004,-26.65580589313371,-40.186958795506484,1.4679668414184468,-0.39473268121975025,-5.040193172708026,40.021813926004356,45107.844369287894,20608.30189553176,20608.30189553176,65716.14626481966,82595.10130469195,82595.10130469195,20608.30189553176,103203.40320022372,103203.40320022372,103203.40320022372,128035.66079969524,97775.25346634231,60288.04146885075,41652.457774990624,24832.25759947151,0.0,66484.71537446213,21107.418959550785,1537.7617268698546,0.0,0.8866350962810616,2.81725100334193,0.0014959162575277712,354100.7194814844,1555473.9963716117,4.392744523787804,1555473.9963716117,4.392744523787804,0.85,0.09576697104059903,4.296143414572793,1.2675618362473324,1.0,0.0,4.296143414573846,1.2848796633681545,1.2851743137532312,3.343615388316583,19345.016547743737,1972.64270140606,3099.015535412006,3099.015535412006,6.649951140949006,5.043716486415496,-0.9390013180934655,5.982717804508962,3.427501296304731,3.427501296304731,0.9792860846584945,0.0,0.0,0.00022930944778234725,1.000016051073134,0.00022930576717870824,199.0637282486237,0.0,7.378343280115682e-07,2.091022485584784,0.05191174397082482,7.720353702451035e-05,0.0001521059107578369,0.000653468806819878,0.09576697104059749,0.07666053365100972,0.019106437389587765,0.09576692434598166,0.07666053365101096,0.019106437389588077,0.4033891174506541,0.4033891174506541,0.10053841982497695,0.0,4.644569714183831,4.551358496885143,5.018941458425843,4.645460491488279,4.552824586220879,5.0175192171278695,24832.25759947151,21107.418959550785,0.85,0.988439912763202,0.6784693912762776,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525209693508696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.0763123338,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.798772689344,1537.7617268698546,0.4033891174506541,0.10053841982497695,6.112885165565336,3.427501296304731
3480.0,-30.171400252880204,5.043647764554392,35.011100073844986,24.110831168387108,4.983397068697981,-26.655944683396637,-40.187067550700135,1.4679414992143731,-0.39456798126036574,-5.040176094608939,40.021784062887775,45107.62024890529,20608.24662333247,20608.24662333247,65715.86687223776,82594.85042409116,82594.85042409116,20608.24662333247,103203.09704742362,103203.09704742362,103203.09704742362,128035.26559563196,97775.06360167798,60287.878055628884,41652.42838449899,24832.168548208345,0.0,66484.59693270734,21107.34326597709,1537.7566772255432,0.0,0.8866352915419224,2.817250828428421,0.0014959162575277712,354100.95527131826,1555472.7081719278,4.392737960788888,1555472.7081719278,4.392737960788888,0.85,0.0957666383346843,4.296143414572793,1.2675613005040218,1.0,0.0,4.296143414571766,1.2848797895399822,1.2851744352246133,3.343615059982316,19344.978982665227,1972.6388708341,3099.015535412006,3099.015535412006,6.649933305543324,5.043647764554392,-0.9389630443533274,5.98261080890772,3.4275534023765934,3.4275534023765934,0.9793009721075981,0.0,0.0,0.00022930576717870824,1.0000159410375271,0.00022930211186513794,199.06385472001713,0.0,7.326746825859024e-07,2.076400050448447,0.051912476645507404,7.720258534744708e-05,0.00015210318183126115,0.0006534570829599406,0.09576663833468199,0.07666022275231993,0.019106415582362056,0.09576662501470151,0.07666022275232177,0.019106415582362514,0.4033877205543686,0.4033877205543686,0.10053836465665966,0.0,4.64477110457716,4.5517176151209355,5.018507618141484,4.645608113348601,4.553186364255623,5.01680475987439,24832.168548208345,21107.34326597709,0.85,0.9884374712950783,0.6784672289517097,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525218932081847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.06168989866,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.789984440253,1537.7566772255432,0.4033877205543686,0.10053836465665966,6.112885165565336,3.4275534023765934
3481.0,-30.171552273672255,5.0435793291646585,35.01108480743186,24.11074270438405,4.983374750036158,-26.656083755508934,-40.187176305893786,1.4679062318728322,-0.39449665023522584,-5.040168930058048,40.02175548254775,45107.400525252546,20608.21224676808,20608.21224676808,65715.61277202063,82594.56433348855,82594.56433348855,20608.21224676808,103202.77658025663,103202.77658025663,103202.77658025663,128034.86806505588,97774.83332254441,60287.713873298024,41652.35494360709,24832.091484799257,0.0,66484.44642840634,21107.277762079368,1537.7525401611729,0.0,0.8866354316365408,2.817250725575064,0.0014959162575277712,354101.0541891718,1555471.4753078925,4.392733252008087,1555471.4753078925,4.392733252008087,0.85,0.09576631300704722,4.296143414572793,1.2675607015704737,1.0,0.0,4.296143414572842,1.2848799620972537,1.2851746031245717,3.343614610940297,19344.93342150847,1972.6342248890776,3099.015535412006,3099.015535412006,6.649922212806292,5.0435793291646585,-0.9389305120746894,5.982509841239348,3.4276055320925196,3.4276055320925196,0.9793158663121485,0.0,0.0,0.00022930211186513794,1.0000158447946965,0.00022929847867781907,199.0639804278387,0.0,7.276408095145046e-07,2.062134054164106,0.05191320428631692,7.720163368122961e-05,0.00015210047818390833,0.0006534454677031706,0.09576631300704389,0.07665991824285656,0.01910639476418733,0.0957663790068914,0.07665991824285923,0.019106394764187993,0.4033863257295111,0.4033863257295111,0.10053830683000087,0.0,4.644948799788494,4.552039658199078,5.018103893627199,4.645672279822804,4.553341373153671,5.016502634626988,24832.091484799257,21107.277762079368,0.85,0.9884358869226108,0.6784654599452274,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452522810732148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.047423902375,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.781212211192,1537.7525401611729,0.4033863257295111,0.10053830683000087,6.112885165565336,3.4276055320925196
3482.0,-30.171703266531754,5.043511058922747,35.01106953190933,24.110661504697077,4.983340000604264,-26.656223145421098,-40.18729270957408,1.4678598794935585,-0.3940294116236487,-5.0401687579351,40.021724684387344,45107.219155182465,20608.192429029303,20608.192429029303,65715.41158421178,82594.36308116447,82594.36308116447,20608.192429029303,103202.55551019378,103202.55551019378,103202.55551019378,128034.55915043056,97774.6820712559,60287.582203676684,41652.333186199125,24832.003640236788,0.0,66484.33682643592,21107.203094201268,1537.747952914708,0.0,0.8866355441377761,2.817244588279495,0.0014959162575277712,354101.05656559917,1555470.1467750382,4.392729470681144,1555470.1467750382,4.392729470681144,0.85,0.09576598783168287,4.296143414572793,1.267560235611163,1.0,0.0,4.296143414574351,1.2848801864734738,1.285174822883791,3.343614027051141,19344.9034961585,1972.631173352623,3099.015535412006,3099.015535412006,6.649915817956523,5.043511058922747,-0.9389020931185001,5.982413152041247,3.4276576336908744,3.4276576336908744,0.979330752483107,0.0,0.0,0.00022929847867781907,1.000015737674236,0.00022929487010984927,199.0641052857893,0.0,7.232367293337576e-07,2.049652890931869,0.05191392752304625,7.720061509867339e-05,0.00015209786357914568,0.0006534342349861378,0.09576598783167825,0.07665961393154257,0.01910637390013569,0.09576589685541498,0.07665961393154626,0.019106373900136614,0.40338493055198194,0.40338493055198194,0.10053824841446539,0.0,4.645187014708256,4.552416758803247,5.017782655243138,4.646139346311429,4.553925492701865,5.016498033667347,24832.003640236788,21107.203094201268,0.85,0.988434490303611,0.6784638504094495,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525237227166308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.03494273915,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.772453386226,1537.747952914708,0.40338493055198194,0.10053824841446539,6.112885165565336,3.4276576336908744
3483.0,-30.17185344469461,5.043443234318108,35.01105427860349,24.110581806767755,4.98332840026291,-26.6563594869096,-40.18739730874074,1.4678344424778746,-0.3940396669343045,-5.040151745420536,40.02169478044888,45106.98935351075,20608.138952556706,20608.138952556706,65715.12830606746,82594.06864377517,82594.06864377517,20608.138952556706,103202.20759633188,103202.20759633188,103202.20759633188,128034.12153006607,97774.44728112861,60287.41181091241,41652.26163357356,24831.91393373419,0.0,66484.17556730774,21107.12684367406,1537.7428607153445,0.0,0.8866357392119024,2.8172467113180817,0.0014959162575277712,354101.29145011166,1555468.8568168448,4.392722913963138,1555468.8568168448,4.392722913963138,0.85,0.09576565623982057,4.296143414572793,1.2675596542609857,1.0,0.0,4.296143414572669,1.2848803129402389,1.2851749447427367,3.3436136979496323,19344.857042493208,1972.626436397058,3099.015535412006,3099.015535412006,6.649898562001531,5.043443234318108,-0.9388635728351122,5.98230680715322,3.4277096710498385,3.4277096710498385,0.9793456202999539,0.0,0.0,0.00022929487010984927,1.0000156527787396,0.00022929128106415986,199.06422947019408,0.0,7.183363542713425e-07,2.0357652280049847,0.051914645859400525,7.719969982131635e-05,0.00015209517028853294,0.0006534226642234082,0.0957656562398168,0.07665930395937984,0.019106352280436955,0.09576567296762116,0.07665930395938286,0.01910635228043771,0.40338353864716736,0.40338353864716736,0.10053819426283746,0.0,4.645365761910227,4.552739136491084,5.017382866243452,4.646112078486226,4.554060798877799,5.01581608655448,24831.91393373419,21107.12684367406,0.85,0.9884326269420051,0.6784620395547358,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525246285355498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.02105507622,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.76371008682,1537.7428607153445,0.40338353864716736,0.10053819426283746,6.112885165565336,3.4277096710498385
3484.0,-30.172002660095583,5.043375688854333,35.011039092715336,24.110509058833145,4.983306373389999,-26.656496004598917,-40.18750567976383,1.4677997178933224,-0.3936971526743491,-5.040144208738176,40.02166623751208,45106.78079428972,20608.10545565301,20608.10545565301,65714.88624994273,82593.84901997789,82593.84901997789,20608.10545565301,103201.9544756309,103201.9544756309,103201.9544756309,128033.7908640851,97774.28238694559,60287.25769975898,41652.249652429564,24831.836388454194,0.0,66484.08604088376,21107.060930186064,1537.7386919017486,0.0,0.8866358810669045,2.8172430782345756,0.0014959162575277712,354101.39550590055,1555467.6255685666,4.392718146016589,1555467.6255685666,4.392718146016589,0.85,0.09576533163726113,4.296143414572793,1.2675591355515645,1.0,0.0,4.296143414572095,1.2848804828213436,1.2851751100510616,3.3436132558721035,19344.824417871067,1972.623109611444,3099.015535412006,3099.015535412006,6.649887753116159,5.043375688854333,-0.9388305403526589,5.982206229206992,3.427761729058977,3.427761729058977,0.9793604940168505,0.0,0.0,0.00022929128106415986,1.0000155524502505,0.00022928771507837805,199.06435285861338,0.0,7.144506146968376e-07,2.024753042050838,0.05191536031001522,7.719875154954782e-05,0.00015209252951461206,0.0006534113190799187,0.09576533163726013,0.07665899980365073,0.01910633183360939,0.09576530517126695,0.07665899980365154,0.01910633183360959,0.403382146292068,0.403382146292068,0.10053813854277263,0.0,4.645579340017036,4.553098774058583,5.017008152934977,4.646447056063835,4.554551571494358,5.015523645602741,24831.836388454194,21107.060930186064,0.85,0.9884303171368256,0.6784598161814502,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525255294681059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.010042890266,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.754978075405,1537.7386919017486,0.403382146292068,0.10053813854277263,6.112885165565336,3.427761729058977
3485.0,-30.17215073296275,5.043308478021377,35.01102394647075,24.110435717180394,4.9832878605371675,-26.656631142399192,-40.18761384123934,1.4677682699735874,-0.3934415516112608,-5.040133113974851,40.021637020430674,45106.57656868096,20608.065299954753,20608.065299954753,65714.64186863572,82593.61172879724,82593.61172879724,20608.065299954753,103201.67702875199,103201.67702875199,103201.67702875199,128033.42999966726,97774.10085095867,60287.10889535569,41652.21328400331,24831.752970915277,0.0,66483.96625491859,21106.990025277984,1537.7341011320298,0.0,0.8866360434960963,2.8172410062810376,0.0014959162575277712,354101.54868665437,1555466.3652406745,4.392712686543802,1555466.3652406745,4.392712686543802,0.85,0.09576500440995628,4.296143414572793,1.2675586102483796,1.0,0.0,4.2961434145744475,1.2848806373240216,1.285175260007063,3.3436128538135876,19344.788500636932,1972.619447072847,3099.015535412006,3099.015535412006,6.649874795550181,5.043308478021377,-0.938795293700478,5.982103771721855,3.4278137582346018,3.4278137582346018,0.9793753594956005,0.0,0.0,0.00022928771507837805,1.0000154333839089,0.00022928417644765868,199.0644753023882,0.0,7.098606519586342e-07,2.011745087650769,0.05191607017066718,7.719780512210768e-05,0.00015208990995627038,0.0006534000650816,0.09576500440995249,0.07665869362708533,0.019106310782867158,0.09576496638630985,0.07665869362708837,0.019106310782867918,0.4033807560520919,0.4033807560520919,0.10053808282269089,0.0,4.645797756605361,4.553466954386465,5.016623392932615,4.646691562363571,4.554960646687221,5.015105468887725,24831.752970915277,21106.990025277984,0.85,0.9884284222253971,0.6784579667784773,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452526424626023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.99703493586,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.746260345382,1537.7341011320298,0.4033807560520919,0.10053808282269089,6.112885165565336,3.4278137582346018
3486.0,-30.172297885012643,5.043241525761406,35.01100883188696,24.110352771263592,4.983263534218896,-26.656766032697245,-40.18772196779025,1.4677316819035457,-0.39322850419756605,-5.040126241696277,40.02160765012362,45106.37638057218,20608.034271196502,20608.034271196502,65714.41065176869,82593.35804188615,82593.35804188615,20608.034271196502,103201.39231308266,103201.39231308266,103201.39231308266,128033.06259056463,97773.90001254299,60286.96128645983,41652.154140092396,24831.670277481964,0.0,66483.82441757436,21106.91973585967,1537.7296468091472,0.0,0.8866361849639548,2.8172390017230895,0.0014959162575277712,354101.6435693541,1555465.0983039145,4.392707931611908,1555465.0983039145,4.392707931611908,0.85,0.09576467956584703,4.296143414572793,1.2675580745050685,1.0,0.0,4.296143414572616,1.2848808158199658,1.2851754339969808,3.3436123893181056,19344.748764381216,1972.615395102427,3099.015535412006,3099.015535412006,6.649864783093679,5.043241525761406,-0.9387624612046581,5.982003986966064,3.427865775781417,3.427865775781417,0.9793902216518334,0.0,0.0,0.00022928417644765868,1.000015337426503,0.00022928065987238934,199.06459698485673,0.0,7.04415667439383e-07,1.9963140015232115,0.051916774586334626,7.719685901098403e-05,0.00015208731743667465,0.0006533889272456116,0.09576467956584447,0.07665838958191064,0.01910628998393384,0.09576463612601781,0.07665838958191268,0.01910628998393435,0.40337936826223364,0.40337936826223364,0.10053802624328731,0.0,4.646015321747143,4.553826250746681,5.016270085450685,4.646897737498705,4.55527642800638,5.014869936461196,24831.670277481964,21106.91973585967,0.85,0.988427053158478,0.678456403128469,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525273129308094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.98160384974,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.737560530275,1537.7296468091472,0.40337936826223364,0.10053802624328731,6.112885165565336,3.427865775781417
3487.0,-30.17244410783048,5.0431749492370255,35.01099375842219,24.110278766043507,4.9832490001927825,-26.656899107260948,-40.18782984986899,1.4677039996232304,-0.3930702045622638,-5.0401121549926104,40.021578618628496,45106.17926219087,20607.989182925674,20607.989182925674,65714.16844511655,82593.10070764518,82593.10070764518,20607.989182925674,103201.08989057085,103201.08989057085,103201.08989057085,128032.67624640545,97773.69935545375,60286.82057350311,41652.08753550071,24831.586355834606,0.0,66483.67389133532,21106.848402459415,1537.7249545417983,0.0,0.8866363619662724,2.8172385616371094,0.0014959162575277712,354101.8380586916,1555463.845983135,4.392701982318771,1555463.845983135,4.392701982318771,0.85,0.09576435178925694,4.296143414572793,1.2675575761264195,1.0,0.0,4.296143414572733,1.2848809526020115,1.2851755662917743,3.3436120333737347,19344.709064001272,1972.611346790318,3099.015535412006,3099.015535412006,6.649850233869801,5.0431749492370255,-0.9387252342922547,5.98190018352928,3.4279177593130283,3.4279177593130283,0.9794050740894367,0.0,0.0,0.00022928065987238934,1.0000152405916953,0.0002292771655527241,199.0647178990581,0.0,7.000256387586076e-07,1.983872660241894,0.05191747461197339,7.719591504968508e-05,0.00015208474482270425,0.0006533778749270445,0.095764351789256,0.07665808310588856,0.019106268683367438,0.09576434806562284,0.07665808310588931,0.019106268683367626,0.4033779821389625,0.4033779821389625,0.10053797062803915,0.0,4.6462154862666125,4.554172521882208,5.015881790342689,4.647041950430321,4.555584230665772,5.014355418337857,24831.586355834606,21106.848402459415,0.85,0.9884256479646945,0.6784549743131669,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525281957125442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.96916250845,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.728874226443,1537.7249545417983,0.4033779821389625,0.10053797062803915,6.112885165565336,3.4279177593130283
3488.0,-30.172589286171515,5.043108722455635,35.010978756812925,24.11020476082342,4.983234241902038,-26.657031264136386,-40.18792997868729,1.4676762198669149,-0.3929026582839583,-5.040099244928361,40.02155056463346,45105.952879186225,20607.94721376686,20607.94721376686,65713.90009295309,82592.84441949283,82592.84441949283,20607.94721376686,103200.7916332597,103200.7916332597,103200.7916332597,128032.30037115393,97773.4991975872,60286.650015444735,41652.05464682496,24831.508737894237,0.0,66483.5633847192,21106.782427210102,1537.7206507363524,0.0,0.8866365294298071,2.817237862211751,0.0014959162575277712,354102.0163027248,1555462.6358291355,4.392696353638827,1555462.6358291355,4.392696353638827,0.8500000000000001,0.09576402605767154,4.296143414572793,1.2675569914793599,1.0,0.0,4.29614341457304,1.2848810897941942,1.285175699025395,3.343611676362151,19344.66946239347,1972.6073085501646,3099.015535412006,3099.015535412006,6.649836691130715,5.043108722455635,-0.9386885630880863,5.981797285543721,3.4279697446044426,3.4279697446044426,0.9794199270298407,0.0,0.0,0.0002292771655527241,1.0000151317446508,0.0002292736962416974,199.06483794969185,0.0,6.955957584110737e-07,1.9713183793369828,0.0519181702077318,7.719503893846863e-05,0.00015208212661425548,0.0006533666267280594,0.09576402605766976,0.0766577785379757,0.01910624751969406,0.09576407435152086,0.07665777853797713,0.019106247519694412,0.4033765967982949,0.4033765967982949,0.10053791342599439,0.0,4.64640698912666,4.554511005835764,5.015481329871534,4.647196586644384,4.5558893423342965,5.013904057955074,24831.508737894237,21106.782427210102,0.85,0.9884232545221394,0.6784526969195747,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525290729207267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.95660822755,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.720201633158,1537.7206507363524,0.4033765967982949,0.10053791342599439,6.112885165565336,3.4279697446044426
3489.0,-30.172733551075517,5.043042647109515,35.01096376786127,24.11011776365342,4.983202087121395,-26.657164338490627,-40.188037825841434,1.467632874536516,-0.3925858178178032,-5.040097835251753,40.02152093008882,45105.76470523679,20607.92904153441,20607.92904153441,65713.6937467712,82592.60698665807,82592.60698665807,20607.92904153441,103200.53602819248,103200.53602819248,103200.53602819248,128031.96229708238,97773.30998959829,60286.50979924632,41652.000211502185,24831.42626888991,0.0,66483.4264803921,21106.712328556423,1537.7163346807006,0.0,0.8866366440192708,2.817233851581375,0.0014959162575277712,354102.0357655635,1555461.3574963699,4.3926925021300285,1555461.3574963699,4.3926925021300285,0.85,0.09576370379087552,4.296143414572793,1.2675564766163006,1.0,0.0,4.296143414572544,1.2848812997629804,1.28517590458444,3.3436111299660864,19344.632027239415,1972.6034912268121,3099.015535412006,3099.015535412006,6.6498308272580635,5.043042647109515,-0.9386586604347302,5.981701307544245,3.428021724440785,3.428021724440785,0.9794347784116528,0.0,0.0,0.0002292736962416974,1.0000150365554574,0.00022927024880688648,199.06495724511458,0.0,6.906178373256748e-07,1.9572109509809623,0.051918860825569124,7.719409530332562e-05,0.00015207960093837177,0.0006533557760622442,0.09576370379087323,0.07665747710296815,0.01910622668790508,0.09576368160892429,0.07665747710296998,0.01910622668790554,0.4033752118421353,0.4033752118421353,0.10053785395761689,0.0,4.646627628145211,4.554863375131845,5.015171330792725,4.6475120174339395,4.5562755215871675,5.013934020713293,24831.42626888991,21106.712328556423,0.85,0.9884221861842829,0.6784512636174039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525299438639698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.942500799196,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.711545090133,1537.7163346807006,0.4033752118421353,0.10053785395761689,6.112885165565336,3.428021724440785
3490.0,-30.172876902203733,5.042976944638991,35.01094878504167,24.11004906697201,4.983186950447716,-26.657294888359168,-40.18813771018756,1.4676049366031987,-0.3923183197201183,-5.040083126089767,40.0214911307934,45105.54562404073,20607.884296462835,20607.884296462835,65713.42992050356,82592.37517020192,82592.37517020192,20607.884296462835,103200.25946666475,103200.25946666475,103200.25946666475,128031.59636258922,97773.13335386438,60286.34563159052,41651.98635808207,24831.336895924465,0.0,66483.32325400654,21106.636361535795,1537.7113156199464,0.0,0.8866368269757653,2.81723204521851,0.0014959162575277712,354102.2388491056,1555460.0720576213,4.392686352713102,1555460.0720576213,4.392686352713102,0.85,0.09576337485373274,4.296143414572793,1.2675559364771471,1.0,0.0,4.296143414571962,1.2848814375984887,1.2851760380217763,3.3436107712805874,19344.597079529492,1972.5999275521706,3099.015535412006,3099.015535412006,6.64981638877879,5.042976944638991,-0.9386207877299562,5.9815977323689475,3.4280736395821316,3.4280736395821316,0.9794496113091805,0.0,0.0,0.00022927024880688648,1.0000149413306125,0.0002292668232554817,199.06507578504372,0.0,6.862634632428521e-07,1.9448706548302428,0.05191954708903237,7.719322135023865e-05,0.00015207702745664782,0.0006533447200156833,0.09576337485372871,0.07665716986221517,0.019106204991513547,0.09576332739788725,0.07665716986221838,0.01910620499151435,0.4033738282616155,0.4033738282616155,0.10053779789719068,0.0,4.646849665458205,4.555228227955297,5.0148181585478255,4.647764806369651,4.55671544073067,5.0134334607352,24831.336895924465,21106.636361535795,0.85,0.988419752566196,0.678449021745051,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525308093283775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.93016050304,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.702902007015,1537.7113156199464,0.4033738282616155,0.10053779789719068,6.112885165565336,3.4280736395821316
3491.0,-30.173019249286266,5.042911683094241,35.01093389632733,24.10998410722243,4.983181213463168,-26.657423594525532,-40.18824112191794,1.4675855587023827,-0.39218492240405567,-5.0400639800985765,40.021463906159774,45105.34666306599,20607.831385370053,20607.831385370053,65713.17804843604,82592.11895509687,82592.11895509687,20607.831385370053,103199.95034046692,103199.95034046692,103199.95034046692,128031.21149819592,97772.93594584671,60286.20518419464,41651.9230685023,24831.26115772899,0.0,66483.18422623129,21106.57198406964,1537.7069739197652,0.0,0.8866370232092363,2.8172325244765584,0.0014959162575277712,354102.5031903189,1555458.8976815995,4.392679757040829,1555458.8976815995,4.392679757040829,0.85,0.09576304793688789,4.296143414572793,1.2675554391974586,1.0,0.0,4.296143414574162,1.284881535338127,1.2851761313821677,3.343610516935499,19344.55802198443,1972.5959447909768,3099.015535412006,3099.015535412006,6.649799315262321,5.042911683094241,-0.938580102906295,5.981491786000536,3.4281255570820393,3.4281255570820393,0.9794644448805826,0.0,0.0,0.0002292668232554817,1.0000148366966362,0.00022926342174364354,199.06519349483074,0.0,6.819076499947172e-07,1.9325262800850285,0.05192022899668236,7.719231654341106e-05,0.00015207450671207067,0.0006533338905354684,0.09576304793688728,0.07665686433321646,0.019106183603670814,0.09576309449735632,0.07665686433321696,0.019106183603670935,0.4033724467738543,0.4033724467738543,0.10053774173728738,0.0,4.647048465882676,4.555580314859583,5.014399661952268,4.647879057694524,4.557024847930734,5.012762110214226,24831.26115772899,21106.57198406964,0.85,0.9884180310140525,0.6784474478475633,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525316693118984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.9178161283,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.694272421044,1537.7069739197652,0.4033724467738543,0.10053774173728738,6.112885165565336,3.4281255570820393
3492.0,-30.173160677089065,5.042846558917319,35.0109190504487,24.109896830655657,4.983150486885987,-26.657553972304864,-40.1883447431959,1.4675437821017976,-0.39189950219736147,-5.040062495339712,40.021435376401875,45105.15298126076,20607.81490123069,20607.81490123069,65712.96788249144,82591.87417004889,82591.87417004889,20607.81490123069,103199.68907127957,103199.68907127957,103199.68907127957,128030.8739244022,97772.73878073519,60286.05885356079,41651.86658574933,24831.18485312263,0.0,66483.05143887196,21106.507125154236,1537.703006932264,0.0,0.8866371341768775,2.817228936705501,0.0014959162575277712,354102.52368981024,1555457.6670077716,4.3926760272692515,1555457.6670077716,4.3926760272692515,0.85,0.09576272807358617,4.296143414572793,1.2675548990583048,1.0,0.0,4.296143414570855,1.2848817378272581,1.2851763295469572,3.3436099900039005,19344.5190124988,1972.591966930481,3099.015535412006,3099.015535412006,6.6497939961088095,5.042846558917319,-0.938549815791359,5.981396374708678,3.428177498090438,3.428177498090438,0.9794792851686965,0.0,0.0,0.00022926342174364354,1.0000147408974538,0.00022926004224487056,199.06531044456804,0.0,6.771226122411822e-07,1.9189654830915102,0.051920906119294605,7.719140991297056e-05,0.00015207201183067297,0.0006533231721671816,0.09576272807358141,0.07665656514464092,0.019106162928940497,0.09576273747743314,0.07665656514464472,0.019106162928941444,0.40337106642906956,0.40337106642906956,0.10053768129934365,0.0,4.64727097425299,4.555936382105926,5.014084203114464,4.648162993142364,4.557363462401952,5.01282519695269,24831.18485312263,21106.507125154236,0.85,0.9884168439968708,0.6784458896675768,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452532523272971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.904255331305,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.685658171085,1537.703006932264,0.40337106642906956,0.10053768129934365,6.112885165565336,3.428177498090438
3493.0,-30.17330119615039,5.042781760413641,35.01090419986567,24.109828553069406,4.983132467131102,-26.657682261233038,-40.18844427829606,1.467513532213698,-0.39155889677959976,-5.040049706915844,40.02140554761683,45104.945374379095,20607.77582044132,20607.77582044132,65712.72119482042,82591.65657528346,82591.65657528346,20607.77582044132,103199.43239572478,103199.43239572478,103199.43239572478,128030.52792008687,97772.57390239795,60285.903697426504,41651.85578330161,24831.095524362092,0.0,66482.9513076637,21106.431195707777,1537.6980335329295,0.0,0.8866373074523042,2.8172259425279114,0.0014959162575277712,354102.700254672,1555456.38029925,4.392670203250526,1555456.38029925,4.392670203250526,0.85,0.09576240067929111,4.296143414572793,1.2675543545233086,1.0,0.0,4.296143414572002,1.2848818863397446,1.2851764737510112,3.3436096035342655,19344.48639101178,1972.5886404645603,3099.015535412006,3099.015535412006,6.649781385397787,5.042781760413641,-0.9385127648118319,5.981294525225473,3.4282293717688903,3.4282293717688903,0.9794941062196829,0.0,0.0,0.00022926004224487056,1.0000146461963388,0.0002292566845064573,199.0654266429674,0.0,6.72740972389464e-07,1.9065479157517409,0.05192157886026699,7.719053904365827e-05,0.0001520695032012123,0.0006533123947352445,0.09576240067928798,0.07665625959255418,0.019106141086733808,0.09576234468921557,0.07665625959255667,0.01910614108673443,0.40336968747486457,0.40336968747486457,0.10053762341092715,0.0,4.647510267368602,4.556317726957502,5.013751383111867,4.648490810136252,4.557867279183142,5.012444438859461,24831.095524362092,21106.431195707777,0.85,0.988414622129531,0.6784437887789694,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525333717201008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.891837763964,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.677057592458,1537.6980335329295,0.40336968747486457,0.10053762341092715,6.112885165565336,3.4282293717688903
3494.0,-30.17344067035334,5.042717356016497,35.01088941610449,24.109753604885213,4.983123133567857,-26.657808741075435,-40.18853976214302,1.4674912042900004,-0.39152190814888854,-5.040032520283978,40.021377792772554,45104.72465155126,20607.72852765731,20607.72852765731,65712.45317920856,82591.3727288929,82591.3727288929,20607.72852765731,103199.1012565502,103199.1012565502,103199.1012565502,128030.11812694372,97772.3460730822,60285.738686293844,41651.78598532039,24831.01687039352,0.0,66482.8028557139,21106.36433983449,1537.6935644020962,0.0,0.8866374956226644,2.8172274633112337,0.0014959162575277712,354102.9375440126,1555455.183053937,4.392663878594919,1555455.183053937,4.392663878594919,0.85,0.09576207484916138,4.296143414572793,1.2675537698762498,1.0,0.0,4.2961434145738835,1.2848819977419885,1.2851765808642743,3.343609313635572,19344.441314556057,1972.584043945288,3099.015535412006,3099.015535412006,6.64976612481472,5.042717356016497,-0.9384729573195969,5.981190313336094,3.4282812351518093,3.4282812351518093,0.9795089243290883,0.0,0.0,0.0002292566845064573,1.0000145373074272,0.00022925335178000374,199.06554197746826,0.0,6.684096297924763e-07,1.8942728908318778,0.05192224726989678,7.71897036287908e-05,0.0001520669808776665,0.0006533015584715537,0.09576207484915777,0.07665595528386997,0.019106119565287804,0.0957621383851061,0.07665595528387285,0.019106119565288522,0.4033683114040097,0.4033683114040097,0.10053756629858251,0.0,4.647703997660983,4.556653581941646,5.013372712353259,4.648510612135112,4.558029484756844,5.01189073422205,24831.01687039352,21106.36433983449,0.85,0.988412797845223,0.6784419837027781,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452534214716488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.87956273904,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.668470504696,1537.6935644020962,0.4033683114040097,0.10053756629858251,6.112885165565336,3.4282812351518093
3495.0,-30.17357925413572,5.042653146091463,35.010874675355595,24.109681171271973,4.983097874108218,-26.65793601207998,-40.188642929401226,1.467454632052463,-0.3910922207550698,-5.0400268500876315,40.02134947806607,45104.54194975086,20607.70519100403,20607.70519100403,65712.24714075489,82591.16851100554,82591.16851100554,20607.70519100403,103198.87370200957,103198.87370200957,103198.87370200957,128029.8131884848,97772.19061167144,60285.60448065684,41651.762367794,24830.93948647523,0.0,66482.70185426922,21106.298563503944,1537.6894406448039,0.0,0.886637627138172,2.817222463492258,0.0014959162575277712,354103.0158303013,1555453.9616588769,4.392659458185201,1555453.9616588769,4.392659458185201,0.85,0.09576175397817686,4.296143414572793,1.2675532808387655,1.0,0.0,4.296143414572162,1.2848821757389945,1.2851767546197057,3.3436088504394452,19344.410556225528,1972.5809074684555,3099.015535412006,3099.015535412006,6.649758594470645,5.042653146091463,-0.9384398924331281,5.981093038524591,3.428333109426027,3.428333109426027,0.9795237455502935,0.0,0.0,0.00022925335178000374,1.0000144445152532,0.00022925004037429873,199.06565657577642,0.0,6.634309977405349e-07,1.880163447596676,0.051922910700894526,7.718880099900705e-05,0.0001520645507809967,0.000653291118427749,0.09576175397817388,0.07665565529986305,0.019106098678310823,0.09576172582491067,0.07665565529986544,0.01910609867831142,0.4033669351343461,0.4033669351343461,0.10053750680360286,0.0,4.64794814200684,4.55703613826131,5.013059393949732,4.648934629332587,4.5585770851074585,5.011816912455799,24830.93948647523,21106.298563503944,0.85,0.9884112003269184,0.6784402662909291,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452535051445527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.86545329581,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.659899664955,1537.6894406448039,0.4033669351343461,0.10053750680360286,6.112885165565336,3.428333109426027
