time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3496.0,-30.17371685399091,5.042589314572317,35.01085996532596,24.109606502484553,4.983086589725043,-26.658060999789843,-40.18873816877601,1.4674307355239915,-0.3910071335949965,-5.040010059354766,40.02132089132626,45104.3288212631,20607.659782297498,20607.659782297498,65711.9886035606,82590.89429092106,82590.89429092106,20607.659782297498,103198.55407321856,103198.55407321856,103198.55407321856,128029.40958321726,97771.97075950544,60285.44543250639,41651.694807776716,24830.85550999869,0.0,66482.5503177754,21106.227183498886,1537.6846742384423,0.0,0.8866378163058922,2.8172233041796475,0.0014959162575277712,354103.24765377527,1555452.7285300056,4.392653100010115,1555452.7285300056,4.392653100010115,0.85,0.09576142745074537,4.296143414572793,1.2675527214678008,1.0,0.0,4.296143414574856,1.2848822943848033,1.2851768690377277,3.3436085416911827,19344.367058063788,1972.5764718903795,3099.015535412006,3099.015535412006,6.649743941847572,5.042589314572317,-0.9384001309979979,5.980989445570315,3.428384935025336,3.428384935025336,0.9795385528643817,0.0,0.0,0.00022925004037429873,1.0000143419765384,0.00022924675252275256,199.06577036056666,0.0,6.591871508561426e-07,1.8681363855263082,0.05192356988804538,7.718796774043117e-05,0.00015206207263386757,0.0006532804719522799,0.09576142745074784,0.07665535062314197,0.019106076827605876,0.09576147799765884,0.07665535062313998,0.01910607682760538,0.4033655617627533,0.4033655617627533,0.10053744911477756,0.0,4.648152908615259,4.557380328184138,5.012702633569177,4.64900292575976,4.558788823201667,5.011307542707016,24830.85550999869,21106.227183498886,0.85,0.9884095644566636,0.6784386069077074,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452535882833697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.85342623374,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.651342014171,1537.6846742384423,0.4033655617627533,0.10053744911477756,6.112885165565336,3.428384935025336
3497.0,-30.17385357962524,5.0425257072575915,35.01084529777919,24.109538783691846,4.983064338429524,-26.65818629736087,-40.18884102171285,1.4673970561651484,-0.390558214246596,-5.040002091974964,40.021292708664475,45104.15332987851,20607.632877767028,20607.632877767028,65711.78620764553,82590.69759587587,82590.69759587587,20607.632877767028,103198.3304736429,103198.3304736429,103198.3304736429,128029.10803647248,97771.82332001415,60285.31894111003,41651.67153211569,24830.77756282958,0.0,66482.44909494527,21106.16092840514,1537.6804643274986,0.0,0.8866379590482312,2.8172183193760256,0.0014959162575277712,354103.35765649984,1555451.5128323294,4.392648302254182,1555451.5128323294,4.392648302254182,0.85,0.09576110620039997,4.296143414572793,1.267552274190821,1.0,0.0,4.296143414573303,1.2848824587539869,1.285177029219872,3.343608113958511,19344.337886885012,1972.5734972579844,3099.015535412006,3099.015535412006,6.649735260209754,5.0425257072575915,-0.9383655064530956,5.980891213710687,3.4284367677605463,3.4284367677605463,0.9795533622172989,0.0,0.0,0.00022924675252275256,1.0000142508722323,0.00022924348560312915,199.06588342255537,0.0,6.544987008689908e-07,1.85484931826272,0.05192422438674625,7.718706787939868e-05,0.00015205968464335388,0.0006532702128025604,0.09576110620039535,0.07665505039288431,0.019106055807511048,0.09576106179617914,0.076655050392888,0.019106055807511967,0.40336418863709317,0.40336418863709317,0.10053739002651688,0.0,4.648408250271359,4.557776287133322,5.0123916579808,4.649443877728345,4.559375186176339,5.011162918053515,24830.77756282958,21106.16092840514,0.85,0.9884080250082373,0.6784370001993175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452536708320017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.840139166474,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.642799455267,1537.6804643274986,0.40336418863709317,0.10053739002651688,6.112885165565336,3.4284367677605463
3498.0,-30.173989403310898,5.042462471432363,35.01083067006707,24.109464010130637,4.983053648495333,-26.658309626823755,-40.18893601661546,1.467373872008196,-0.39048720494656664,-5.0399851516147525,40.021264533833204,45103.94723871756,20607.58829902747,20607.58829902747,65711.53553774503,82590.42027284151,82590.42027284151,20607.58829902747,103198.00857186898,103198.00857186898,103198.00857186898,128028.70421975685,97771.5998569416,60285.16644626636,41651.59267852804,24830.69564788787,0.0,66482.2883264159,21106.09130070469,1537.675810795329,0.0,0.8866381474851428,2.8172193630636895,0.0014959162575277712,354103.59154600033,1555450.2974731512,4.392641968645743,1555450.2974731512,4.392641968645743,0.85,0.09576078097289772,4.296143414572793,1.2675517032807697,1.0,0.0,4.296143414574274,1.2848825739749234,1.2851771402693974,3.343607814122817,19344.293674298668,1972.5689888288732,3099.015535412006,3099.015535412006,6.649720875403016,5.042462471432363,-0.9383254515324762,5.980787922964839,3.428488561744891,3.428488561744891,0.9795681604985402,0.0,0.0,0.00022924348560312915,1.0000141568775296,0.0002292402402771227,199.0659957388117,0.0,6.503322409054152e-07,1.8430415707259467,0.05192487471898716,7.718623677697664e-05,0.0001520572488261525,0.0006532597481825317,0.09576078097289373,0.07665474689822982,0.019106034074663904,0.0957608278196429,0.07665474689823303,0.019106034074664706,0.40336281907829347,0.40336281907829347,0.10053733235847834,0.0,4.648619941669438,4.5581277077334335,5.0120406058146045,4.649497946668191,4.559565408782646,5.010668631980991,24830.69564788787,21106.09130070469,0.85,0.9884066447158585,0.6784355408656425,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525375285626159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.82833141894,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.63426982326,1537.675810795329,0.40336281907829347,0.10053733235847834,6.112885165565336,3.428488561744891
3499.0,-30.174124199540536,5.042399386379489,35.010816065252286,24.10938668707388,4.983025646324527,-26.658433762787812,-40.18903108136726,1.4673352095718761,-0.3900831993146312,-5.0399810143315555,40.02123594533756,45103.74636924647,20607.570206344833,20607.570206344833,65711.3165755913,82590.20679442199,82590.20679442199,20607.570206344833,103197.77700076683,103197.77700076683,103197.77700076683,128028.39351003923,97771.43231981466,60285.01121784121,41651.579002192724,24830.616509272404,0.0,66482.19551146514,21106.02403288154,1537.6716173420714,0.0,0.886638272181332,2.817214522615602,0.0014959162575277712,354103.64866800996,1555449.0642707348,4.392637777446475,1555449.0642707348,4.392637777446475,0.85,0.0957604619283382,4.296143414572793,1.267551159844734,1.0,0.0,4.296143414572889,1.284882761571234,1.285177323738635,3.3436073259471577,19344.260526765134,1972.5656087211366,3099.015535412006,3099.015535412006,6.649715037199746,5.042399386379489,-0.9382929251363699,5.980692311515859,3.428540361783043,3.428540361783043,0.9795829605094408,0.0,0.0,0.0002292402402771227,1.0000140498008199,0.0002292370195426576,199.06610720554787,0.0,6.460340529684727e-07,1.8308605061126517,0.051925520753040126,7.718540507173187e-05,0.00015205483520539084,0.0006532493789215911,0.09576046192833662,0.07665444859726486,0.01910601333107175,0.09576041560191632,0.07665444859726613,0.01910601333107207,0.40336144993496154,0.40336144993496154,0.10053727318798808,0.0,4.648874112588146,4.5585119895741855,5.011770708669189,4.649897815016914,4.560056941934192,5.01069899450232,24830.616509272404,21106.02403288154,0.85,0.9884047310720825,0.6784334666184143,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452538343395133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.81615035432,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.62575370277,1537.6716173420714,0.40336144993496154,0.10053727318798808,6.112885165565336,3.428540361783043
3500.0,-30.174258175326393,5.042336775360399,35.01080150564546,24.109326197672658,4.9830237534921675,-26.65855454910274,-40.18912569209931,1.4673201272684628,-0.38995089030487406,-5.0399574937680685,40.02120805247996,45103.54706991757,20607.51332229082,20607.51332229082,65711.0603922084,82589.95344781209,82589.95344781209,20607.51332229082,103197.46677010291,103197.46677010291,103197.46677010291,128027.99983729394,97771.23583663863,60284.86854209905,41651.51921615509,24830.53306719103,0.0,66482.05228334611,21105.953107112375,1537.6667251766446,0.0,0.8866384931261974,2.8172155273913444,0.0014959162575277712,354103.9734082689,1555447.8610762968,4.392630351207391,1555447.8610762968,4.392630351207391,0.85,0.0957601344703591,4.296143414572793,1.267550593330525,1.0,0.0,4.296143414572966,1.2848828387897915,1.285177396836413,3.3436071250039068,19344.221652201715,1972.5616446188776,3099.015535412006,3099.015535412006,6.649696681675752,5.042336775360399,-0.9382487743056283,5.980585549666027,3.4285921019111467,3.4285921019111467,0.9795977434031847,0.0,0.0,0.0002292370195426576,1.000013964300813,0.00022923381845266024,199.0662179939456,0.0,6.411390723093845e-07,1.8169881309247955,0.05192616189211244,7.718457734685549e-05,0.00015205244219580212,0.0006532390982092055,0.09576013447035439,0.07665414312811937,0.019105991342235024,0.09576016895245913,0.07665414312812313,0.01910599134223596,0.4033600833518661,0.4033600833518661,0.10053721750490627,0.0,4.649091872666531,4.558876156844974,5.011398884968514,4.650006603463169,4.560377280472096,5.0099563442180965,24830.53306719103,21105.953107112375,0.85,0.9884030070574272,0.6784319304356989,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525391520646078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.802277979135,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.617253638193,1537.6667251766446,0.4033600833518661,0.10053721750490627,6.112885165565336,3.4285921019111467
3501.0,-30.174391160589494,5.04227436411289,35.01078701709839,24.109247826878004,4.983002363553696,-26.658676393730573,-40.189220442529745,1.4672875966947292,-0.3897063692699021,-5.0399498349961425,40.02118100302282,45103.352988495884,20607.489349700998,20607.489349700998,65710.84233819688,82589.70675102262,82589.70675102262,20607.489349700998,103197.19610072361,103197.19610072361,103197.19610072361,128027.6575431351,97771.03715668488,60284.7221880615,41651.46107624819,24830.461442411484,0.0,66481.92251865967,21105.89222604976,1537.662876964126,0.0,0.8866386301883588,2.817213200076431,0.0014959162575277712,354104.0791503253,1555446.6942636992,4.392625744374372,1555446.6942636992,4.392625744374372,0.85,0.09575981660519417,4.296143414572793,1.2675501268217344,1.0,0.0,4.296143414572169,1.2848829976049816,1.2851775515747712,3.3436067117245636,19344.18234300172,1972.5576361960223,3099.015535412006,3099.015535412006,6.649688946125687,5.04227436411289,-0.9382139121083055,5.9804882762211955,3.428643879897687,3.428643879897687,0.9796125371136248,0.0,0.0,0.00022923381845266024,1.000013861073035,0.00022923064107000253,199.0663279633597,0.0,6.372288792358177e-07,1.8059066437543074,0.05192679912099167,7.718374840801848e-05,0.00015205007004464175,0.0006532289071076195,0.09575981660519653,0.07665384592261426,0.01910597068258227,0.09575986499552078,0.07665384592261237,0.019105970682581797,0.4033587178528639,0.4033587178528639,0.10053715824827542,0.0,4.649319453797432,4.5592370866576175,5.011089395584349,4.650243465726248,4.560695285101701,5.00986601300383,24830.461442411484,21105.89222604976,0.85,0.9884016564014619,0.6784303353417103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525399558129286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.79119649197,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.608765516632,1537.662876964126,0.4033587178528639,0.10053715824827542,6.112885165565336,3.428643879897687
3502.0,-30.174523294835783,5.042212148956407,35.010772518600206,24.109175183717184,4.9829775634722715,-26.65879781324857,-40.18931508818639,1.4672520818849728,-0.389288791501599,-5.039942247977311,40.02115173607803,45103.162513955554,20607.465818777953,20607.465818777953,65710.62833273351,82589.49976745379,82589.49976745379,20607.465818777953,103196.96558623174,103196.96558623174,103196.96558623174,128027.34165613892,97770.87635149393,60284.577643153396,41651.44300926726,24830.37606990717,0.0,66481.81907917443,21105.819659421097,1537.6582441140438,0.0,0.8866387749216764,2.817208583913189,0.0014959162575277712,354104.1839017362,1555445.4317977063,4.392620879705115,1555445.4317977063,4.392620879705115,0.85,0.09575949556545924,4.296143414572793,1.2675496207503603,1.0,0.0,4.296143414572526,1.284883170333937,1.2851777202605459,3.3436062622380205,19344.150527394304,1972.5543919069514,3099.015535412006,3099.015535412006,6.649681353094037,5.042212148956407,-0.9381790618296133,5.980391210786021,3.4286956137969558,3.4286956137969558,0.9796273182277017,0.0,0.0,0.00022923064107000253,1.000013772385794,0.00022922748406065745,199.06643722914936,0.0,6.325098982045805e-07,1.792533051511781,0.05192743163088988,7.718292039402882e-05,0.0001520477206759737,0.0006532188138828878,0.09575949556545243,0.07665354610793498,0.019105949457517445,0.09575943520314237,0.07665354610794044,0.0191059494575188,0.4033573532675087,0.4033573532675087,0.10053709966653808,0.0,4.649583543858341,4.5596318397884374,5.01082721363457,4.650653456475709,4.561225197112151,5.009792923060559,24830.37606990717,21105.819659421097,0.85,0.9883999752545506,0.6784285258536829,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525407536197406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.77782289973,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.600292772682,1537.6582441140438,0.4033573532675087,0.10053709966653808,6.112885165565336,3.4286956137969558
3503.0,-30.174654433812446,5.042150338732506,35.01075805723767,24.10910491542893,4.9829710673189815,-26.65891650641691,-40.189405577816046,1.4672331399234602,-0.3892287725434471,-5.0399220476953595,40.02112382073326,45102.95810309108,20607.41722686812,20607.41722686812,65710.3753299592,82589.22382934633,82589.22382934633,20607.41722686812,103196.64105621446,103196.64105621446,103196.64105621446,128026.93447610879,97770.65406737235,60284.42659545967,41651.36385768076,24830.293419894326,0.0,66481.65727757508,21105.749406910178,1537.6534693471137,0.0,0.886638979028527,2.817210153339705,0.0014959162575277712,354104.4628003364,1555444.2276353794,4.392614019418401,1555444.2276353794,4.392614019418401,0.85,0.09575917091190178,4.296143414572793,1.267549027861096,1.0,0.0,4.296143414573659,1.2848832654795652,1.2851778113713859,3.3436060146439184,19344.106548065607,1972.5499072635007,3099.015535412006,3099.015535412006,6.649665673304996,5.042150338732506,-0.93813661508268,5.980286953815186,3.428747302831605,3.428747302831605,0.9796420865233157,0.0,0.0,0.00022922748406065745,1.000013668662626,0.00022922435087033977,199.0665456720254,0.0,6.28454602624204e-07,1.781040343836994,0.0519280600854925,7.718212874700428e-05,0.00015204535531365319,0.0006532086519471315,0.0957591709119007,0.0766532430278287,0.019105927884072005,0.0957592132391317,0.07665324302782957,0.01910592788407222,0.4033559917056389,0.4033559917056389,0.10053704428837365,0.0,4.649798007282072,4.559981668390435,5.010496499352939,4.650693275151923,4.561419162892037,5.009212077641791,24830.293419894326,21105.749406910178,0.85,0.9883985751980338,0.6784271023024685,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452541546321951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.76633019205,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.591832644597,1537.6534693471137,0.4033559917056389,0.10053704428837365,6.112885165565336,3.428747302831605
3504.0,-30.174784818673864,5.042088732541885,35.01074364861738,24.10903164362537,4.98295020637574,-26.659035957369884,-40.18949994407592,1.4672013450718173,-0.38890588962846095,-5.039913419403405,40.02109643423047,45102.77434180229,20607.39274287457,20607.39274287457,65710.16708467685,82588.9970081109,82588.9970081109,20607.39274287457,103196.38975098547,103196.38975098547,103196.38975098547,128026.60853026675,97770.47437220388,60284.28973977929,41651.31625824955,24830.218779281277,0.0,66481.53503753082,21105.685962389085,1537.64942529372,0.0,0.8866391222521739,2.8172069067146537,0.0014959162575277712,354104.581928357,1555443.04628598,4.392609205493645,1555443.04628598,4.392609205493645,0.85,0.09575885312033519,4.296143414572793,1.2675485498132186,1.0,0.0,4.296143414574561,1.2848834207123248,1.2851779626137372,3.343605610687279,19344.07099504085,1972.546281863924,3099.015535412006,3099.015535412006,6.649657772733582,5.042088732541885,-0.9381009312736106,5.980189663815495,3.428799010328989,3.428799010328989,0.9796568600939969,0.0,0.0,0.00022922435087033977,1.0000135900749603,0.00022922123573656362,199.06665349140383,0.0,6.237133734739422e-07,1.7676037004251524,0.05192868379886598,7.718130319334041e-05,0.00015204304767699937,0.000653198738009118,0.09575885312033179,0.07665294570818558,0.01910590741214621,0.09575886650423279,0.0766529457081883,0.019105907412146888,0.40335463010030476,0.40335463010030476,0.10053698714065144,0.0,4.650036807227593,4.560349616074291,5.010215125553032,4.651007529774972,4.56183771867876,5.009106048886565,24830.218779281277,21105.685962389085,0.85,0.9883972601953535,0.6784255856357772,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525423330541394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.75289354864,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.583388050603,1537.64942529372,0.40335463010030476,0.10053698714065144,6.112885165565336,3.428799010328989
3505.0,-30.17491421707567,5.042027451508014,35.01072926825961,24.108962213527434,4.982937961296551,-26.65915365870883,-40.18959025908259,1.4671774029297078,-0.3887029401753921,-5.039897403752556,40.021068440190085,45102.5772402458,20607.353724064447,20607.353724064447,65709.93096431025,82588.74971130265,82588.74971130265,20607.353724064447,103196.1034353671,103196.1034353671,103196.1034353671,128026.2405010054,97770.27749737355,60284.14277197518,41651.26080599819,24830.13706563831,0.0,66481.3978716365,21105.616505792565,1537.6448020129626,0.0,0.8866393053206272,2.817206103712073,0.0014959162575277712,354104.8030513235,1555441.838730425,4.39260305233697,1555441.838730425,4.39260305233697,0.85,0.09575853080520659,4.296143414572793,1.267547991541215,1.0,0.0,4.2961434145722714,1.2848835391664384,1.285178077092212,3.3436053024384558,19344.032042987892,1972.542309859931,3099.015535412006,3099.015535412006,6.649645182022217,5.042027451508014,-0.9380607796758547,5.980088231183869,3.4288506763593722,3.4288506763593722,0.9796716218169635,0.0,0.0,0.00022922123573656362,1.0000134872694784,0.00022921814420968334,199.06676049514957,0.0,6.201192559961398e-07,1.7574179714930602,0.05192930391812197,7.718051308930117e-05,0.00015204072264726244,0.000653188749347925,0.09575853080520781,0.076652644610321,0.019105886194886814,0.0957585710613275,0.07665264461032002,0.01910588619488657,0.4033532697926426,0.4033532697926426,0.10053693135012938,0.0,4.6502624384416436,4.56070728581858,5.0099089633623635,4.651194463577156,4.562168237282606,5.008714787879057,24830.13706563831,21105.616505792565,0.85,0.9883957478027792,0.6784240206159727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525431152630286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.74270781971,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.574954192753,1537.6448020129626,0.4033532697926426,0.10053693135012938,6.112885165565336,3.4288506763593722
3506.0,-30.175042672116607,5.041966380970721,35.01071491787887,24.108888871874683,4.982917303015167,-26.659271352278832,-40.189680574089266,1.4671459831773483,-0.38838512292704763,-5.0398879164471415,40.021040552614586,45102.384441723145,20607.328464475147,20607.328464475147,65709.71290619829,82588.52173548438,82588.52173548438,20607.328464475147,103195.85019995953,103195.85019995953,103195.85019995953,128025.90886381669,97770.09590418368,60283.99608043788,41651.22202638422,24830.05866385715,0.0,66481.28069024137,21105.54986427858,1537.6405206456388,0.0,0.8866394547372398,2.817203024233858,0.0014959162575277712,354104.93403956445,1555440.635768059,4.392598030261471,1555440.635768059,4.392598030261471,0.85,0.09575821226180818,4.296143414572793,1.267547465688549,1.0,0.0,4.296143414571785,1.2848836925581992,1.2851782265466762,3.343604903272751,19343.99611443605,1972.5386461672488,3099.015535412006,3099.015535412006,6.6496370311791475,5.041966380970721,-0.9380244213947657,5.979990802365487,3.4289023378017247,3.4289023378017247,0.9796863822290642,0.0,0.0,0.00022921814420968334,1.0000133889559306,0.00022921507525914208,199.0668667189001,0.0,6.154202410408121e-07,1.7441009631096613,0.05192991933836301,7.717972299274022e-05,0.00015203842121694312,0.0006531788620732146,0.09575821226180298,0.07665234664883691,0.019105865612966066,0.09575821589844832,0.07665234664884107,0.019105865612967107,0.403351910144888,0.403351910144888,0.10053687495395587,0.0,4.650507079426632,4.561078857035284,5.0096423524457805,4.651502793520081,4.562583077458839,5.008593961054714,24830.05866385715,21105.54986427858,0.85,0.9883942099786241,0.6784223163791069,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525438915547146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.72939081132,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.566535750813,1537.6405206456388,0.403351910144888,0.10053687495395587,6.112885165565336,3.4289023378017247
3507.0,-30.175170192807816,5.04190564943657,35.010700599883215,24.108824401069455,4.982906946456734,-26.659387174552773,-40.18977060969917,1.4671239282016375,-0.3881356682867363,-5.039870591379053,40.02101279513236,45102.1946994335,20607.28778409811,20607.28778409811,65709.48248353161,82588.28756286523,82588.28756286523,20607.28778409811,103195.57534696333,103195.57534696333,103195.57534696333,128025.55283866642,97769.91216068728,60283.85649426659,41651.172962689656,24829.977491703095,0.0,66481.15045439274,21105.48086794763,1537.6358981594979,0.0,0.8866396436202308,2.817201761423092,0.0014959162575277712,354105.1732414267,1555439.4384181148,4.392591681674263,1555439.4384181148,4.392591681674263,0.85,0.09575789024315465,4.296143414572793,1.2675469651119786,1.0,0.0,4.296143414574031,1.284883802087275,1.2851783321574093,3.343604618249347,19343.959760442045,1972.5349390915396,3099.015535412006,3099.015535412006,6.649623904308187,5.04190564943657,-0.937983319570189,5.979888969006759,3.428953960608821,3.428953960608821,0.9797011316025203,0.0,0.0,0.00022921507525914208,1.000013291581323,0.00022921202866882284,199.06697217010486,0.0,6.109263683639479e-07,1.7313653279434285,0.05193053026473137,7.717893534784953e-05,0.00015203613991129255,0.0006531690612569673,0.09575789024314936,0.07665204570632281,0.01910584453682655,0.09575790550422014,0.07665204570632704,0.0191058445368276,0.40335055210686205,0.40335055210686205,0.10053682026859703,0.0,4.650746252267652,4.561452395554738,5.009340384092809,4.651734923092306,4.562979297562549,5.008165474683153,24829.977491703095,21105.48086794763,0.85,0.988392680247155,0.6784207913245186,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525446621877394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.716655176155,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.558131894257,1537.6358981594979,0.40335055210686205,0.10053682026859703,6.112885165565336,3.428953960608821
3508.0,-30.17529674588585,5.041845163607534,35.01068632872663,24.10876090815293,4.982890405382331,-26.659502744360097,-40.189860575459875,1.4670964038565368,-0.3877333810635264,-5.039858499542501,40.02098552342185,45102.00921563035,20607.258299484303,20607.258299484303,65709.26751511465,82588.08426702864,82588.08426702864,20607.258299484303,103195.34256651293,103195.34256651293,103195.34256651293,128025.2438841461,97769.75620650151,60283.718069417424,41651.15348564898,24829.901317633172,0.0,66481.05480328215,21105.416119988196,1537.6316854408176,0.0,0.8866398040760795,2.817197873203419,0.0014959162575277712,354105.3401897529,1555438.2620231528,4.392586288559349,1555438.2620231528,4.392586288559349,0.85,0.09575757200786249,4.296143414572793,1.2675464650848887,1.0,0.0,4.2961434145737645,1.2848839371603857,1.2851784633467636,3.3436042667537267,19343.92890461506,1972.5317926728353,3099.015535412006,3099.015535412006,6.649614390121029,5.041845163607534,-0.9379452230402157,5.97979038664775,3.4290055838976365,3.4290055838976365,0.9797158811136104,0.0,0.0,0.00022921202866882284,1.0000131907393215,0.00022920900523258465,199.06707682125494,0.0,6.06475510294277e-07,1.718751596173981,0.05193113674024166,7.717814832143304e-05,0.0001520338803473898,0.0006531593538463867,0.09575757200786418,0.0766517480002436,0.01910582400762058,0.09575752832010295,0.07665174800024224,0.01910582400762024,0.40334919572368283,0.40334919572368283,0.10053676462913151,0.0,4.651017609078394,4.561860974169406,5.009059127865896,4.652125118478978,4.563518147864613,5.007957110383586,24829.901317633172,21105.416119988196,0.85,0.988390868790346,0.6784189773926944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525454272161462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.70404144438,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.549742474004,1537.6316854408176,0.40334919572368283,0.10053676462913151,6.112885165565336,3.4290055838976365
3509.0,-30.175422462840114,5.041784929520452,35.01067208083284,24.108681629318767,4.982873669828002,-26.65961758094797,-40.189946664590366,1.467068787935832,-0.38760629247627776,-5.03984583418608,40.02095765868194,45101.810347981926,20607.228090449782,20607.228090449782,65709.03843843171,82587.81375407282,82587.81375407282,20607.228090449782,103195.04184452261,103195.04184452261,103195.04184452261,128024.86297912119,97769.532591492,60283.56585538222,41651.07415123308,24829.82113459857,0.0,66480.89528583165,21105.347964408782,1537.6272216657042,0.0,0.8866399696035105,2.8171976784033785,0.0014959162575277712,354105.5150565612,1555437.0600479145,4.392580724983809,1555437.0600479145,4.392580724983809,0.85,0.09575725327529662,4.296143414572793,1.2675458776904271,1.0,0.0,4.296143414573778,1.2848840726141724,1.2851785949466321,3.343603914267562,19343.884661967702,1972.5272811783539,3099.015535412006,3099.015535412006,6.649604642175535,5.041784929520452,-0.9379067147827458,5.979691644303198,3.4290571800882717,3.4290571800882717,0.9797306228823633,0.0,0.0,0.00022920900523258465,1.0000131036023683,0.0002292060018082765,199.06718078108145,0.0,6.018666138911785e-07,1.7056899837676,0.05193173860685556,7.717739521498117e-05,0.0001520316100176035,0.0006531496001840263,0.09575725327529282,0.07665144999197575,0.01910580328331707,0.09575726158979757,0.07665144999197879,0.01910580328331783,0.4033478430391724,0.4033478430391724,0.10053670928160406,0.0,4.651257361632304,4.562227108698437,5.008789848183596,4.6522395417097755,4.563715588603827,5.007736827582335,24829.82113459857,21105.347964408782,0.85,0.9883897946307526,0.6784176138734098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525461864403617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.69097983198,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.541368187582,1537.6272216657042,0.4033478430391724,0.10053670928160406,6.112885165565336,3.4290571800882717
3510.0,-30.17554728254701,5.041725087579386,35.010657894759596,24.108621349465125,4.982869725835389,-26.659730330686635,-40.19002866754306,1.467052773975005,-0.38742060406224255,-5.0398245640983985,40.020930963541815,45101.5975069516,20607.181032928012,20607.181032928012,65708.77853987961,82587.57000783461,82587.57000783461,20607.181032928012,103194.75104076263,103194.75104076263,103194.75104076263,128024.4952119664,97769.34088062245,60283.40478756786,41651.040103393985,24829.74417120376,0.0,66480.78427459774,21105.282545523198,1537.6227463923817,0.0,0.8866401747378061,2.817197716840141,0.0014959162575277712,354105.80872648547,1555435.9085252672,4.392573830175997,1555435.9085252672,4.392573830175997,0.85,0.09575693193428435,4.296143414572793,1.2675453260121872,1.0,0.0,4.296143414573566,1.284884153743158,1.285178672234961,3.343603703148767,19343.846731614034,1972.523413358694,3099.015535412006,3099.015535412006,6.649589457507622,5.041725087579386,-0.9378629717866804,5.979588059366066,3.429108751411348,3.429108751411348,0.9797453575460995,0.0,0.0,0.0002292060018082765,1.0000130100941467,0.00022920301985540948,199.06728399903713,0.0,5.97883209710619e-07,1.6944010163198944,0.05193233649006527,7.717667786067152e-05,0.000152029323947605,0.0006531397788994569,0.0957569319342832,0.07665114980311669,0.019105782131166513,0.09575700634865367,0.0766511498031176,0.019105782131166742,0.40334649101104164,0.40334649101104164,0.10053665470669995,0.0,4.6514787908176345,4.562585488789125,5.0084597632099985,4.6524039600361675,4.5640592127439845,5.007179892721524,24829.74417120376,21105.282545523198,0.85,0.9883875356895705,0.6784155451695669,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452546940649208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.679690864534,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.533006433068,1537.6227463923817,0.40334649101104164,0.10053665470669995,6.112885165565336,3.429108751411348
3511.0,-30.17567126890012,5.041665342694012,35.01064373641185,24.108543747011595,4.982842039359026,-26.65984470468097,-40.19011842375619,1.4670154751398787,-0.3870209653666734,-5.039820502755146,40.0209033989527,45101.42296941291,20607.169386244837,20607.169386244837,65708.59235565775,82587.3541673906,82587.3541673906,20607.169386244837,103194.52355363543,103194.52355363543,103194.52355363543,128024.19271332127,97769.16646386156,60283.27143020518,41650.99448184042,24829.669159685847,0.0,66480.66364152626,21105.21878573297,1537.6187819050851,0.0,0.8866402953347613,2.817192925228279,0.0014959162575277712,354105.86480029416,1555434.71949871,4.392569776769814,1555434.71949871,4.392569776769814,0.85,0.09575661812330011,4.296143414572793,1.26754484851379,1.0,0.0,4.296143414572064,1.284884334415957,1.2851788491175096,3.3436032329910854,19343.812222932072,1972.5198944524454,3099.015535412006,3099.015535412006,6.649585699319565,5.041665342694012,-0.9378293786378853,5.979494721331897,3.4291603406416606,3.4291603406416606,0.9797600973261887,0.0,0.0,0.00022920301985540948,1.0000129232453898,0.00022920005784681858,199.0673865279559,0.0,5.936092582531617e-07,1.6822886378894601,0.051932930099323524,7.717589268861646e-05,0.00015202712716679302,0.0006531303412140384,0.09575661812329721,0.0766508561476701,0.019105761975627102,0.09575660961336596,0.07665085614767243,0.01910576197562768,0.4033451392816683,0.4033451392816683,0.10053659688152038,0.0,4.651741560458049,4.562969926698372,5.00823246645075,4.652799537388489,4.564515360318637,5.007331008017957,24829.669159685847,21105.21878573297,0.85,0.9883865285997799,0.6784141508064144,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452547689475974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.6675784861,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.524658462846,1537.6187819050851,0.4033451392816683,0.10053659688152038,6.112885165565336,3.4291603406416606
3512.0,-30.175794367127907,5.041605972293719,35.01062958912411,24.10848388625311,4.982835217568086,-26.65995619258439,-40.19020398901773,1.466997043024576,-0.38676595775166334,-5.039799861423827,40.02087540440057,45101.23389885566,20607.124448035196,20607.124448035196,65708.35834689086,82587.12469689862,82587.12469689862,20607.124448035196,103194.24914493383,103194.24914493383,103194.24914493383,128023.83333768345,97768.98704509699,60283.13215190135,41650.94988132849,24829.584192749622,0.0,66480.53407407811,21105.146563837177,1537.613861565888,0.0,0.8866405019742392,2.8171919767708262,0.0014959162575277712,354106.1497893808,1555433.5119259653,4.3925628313745,1555433.5119259653,4.3925628313745,0.85,0.09575629554785899,4.296143414572793,1.2675443363981325,1.0,0.0,4.2961434145724615,1.2848844267735615,1.285178937690247,3.3436029926525936,19343.77672459434,1972.5162746293934,3099.015535412006,3099.015535412006,6.649571198517898,5.041605972293719,-0.9377858767522413,5.97939184904596,3.429211859413871,3.429211859413871,0.9797748169753918,0.0,0.0,0.00022920005784681858,1.000012830687432,0.00022919711709024887,199.06748832254323,0.0,5.896393090642334e-07,1.6710378018880374,0.05193351973863259,7.717514418516822e-05,0.00015202491366165036,0.0006531208316784966,0.0957562955478559,0.07665055503502238,0.019105740512833518,0.09575629327358047,0.07665055503502485,0.019105740512834136,0.40334378961106204,0.40334378961106204,0.10053654247188214,0.0,4.651992375693567,4.563355020126892,5.007942521309246,4.653033903672167,4.564934410467288,5.006822012608836,24829.584192749622,21105.146563837177,0.85,0.9883849349596556,0.6784126290050578,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452548433303958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.656327650104,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.51632302682,1537.613861565888,0.40334378961106204,0.10053654247188214,6.112885165565336,3.429211859413871
3513.0,-30.175916540569084,5.0415468006155635,35.010615487279125,24.108415364194684,4.982816669849132,-26.660068020786838,-40.19028962412847,1.4669681500669411,-0.3864068868465438,-5.039789326805774,40.02084843343712,45101.049275194986,20607.10060137868,20607.10060137868,65708.14987657366,82586.9084150478,82586.9084150478,20607.10060137868,103194.00901642648,103194.00901642648,103194.00901642648,128023.51868500156,97768.81535275956,60282.99184759669,41650.91500573652,24829.509668575072,0.0,66480.4246743116,21105.08321828881,1537.6097742981544,0.0,0.886640653404422,2.8171884761358155,0.0014959162575277712,354106.29523797444,1555432.3485074015,4.39255774162977,1555432.3485074015,4.39255774162977,0.85,0.09575598029448201,4.296143414572793,1.2675438116444275,1.0,0.0,4.296143414571938,1.284884568031732,1.285179075202066,3.3436026250621866,19343.742754944647,1972.5128106891393,3099.015535412006,3099.015535412006,6.649563503604386,5.0415468006155635,-0.9377482757424245,5.979295076357988,3.42926339158094,3.42926339158094,0.9797895404516971,0.0,0.0,0.00022919711709024887,1.0000127343079084,0.00022919419846075483,199.06758935248055,0.0,5.854090240999678e-07,1.6590491742993088,0.05193410514765669,7.717439507741619e-05,0.0001520227220128327,0.0006531114160408615,0.09575598029447957,0.07665026004278137,0.019105720251698193,0.09575593610334218,0.07665026004278333,0.019105720251698682,0.40334244188352947,0.40334244188352947,0.10053648684247726,0.0,4.652266559010059,4.563758778619388,5.007694859142305,4.653382439959216,4.565393729265509,5.006724254192989,24829.509668575072,21105.08321828881,0.85,0.9883834256245907,0.6784109682834545,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525491718045558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.64433902251,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.508001250026,1537.6097742981544,0.40334244188352947,0.10053648684247726,6.112885165565336,3.42926339158094
3514.0,-30.176037926346694,5.041488031855962,35.010601440913966,24.108354735095077,4.982814642439799,-26.660177487818604,-40.19037487506864,1.4669542039117094,-0.38626863723050064,-5.039766447775987,40.020821845706784,45100.86671499197,20607.0522511522,20607.0522511522,65707.91896614418,82586.65482999758,82586.65482999758,20607.0522511522,103193.70708114978,103193.70708114978,103193.70708114978,128023.13902282737,97768.61315245982,60282.860441990066,41650.83634496639,24829.43194167758,0.0,66480.26828664397,21105.01715042594,1537.605213871585,0.0,0.8866408663470298,2.817189327698052,0.0014959162575277712,354106.6111226493,1555431.2016206142,4.392550584382823,1555431.2016206142,4.392550584382823,0.85,0.09575565968112469,4.296143414572793,1.267543273153715,1.0,0.0,4.2961434145705475,1.2848846393107616,1.285179142747136,3.34360243957569,19343.702749237626,1972.5087312423332,3099.015535412006,3099.015535412006,6.64954790180248,5.041488031855962,-0.9377032329497199,5.9791912648056815,3.4293148847451858,3.4293148847451858,0.9798042527843388,0.0,0.0,0.00022919419846075483,1.0000126522207489,0.0002291912986818502,199.06768973115814,0.0,5.810045375912013e-07,1.6465668595334646,0.05193468615219428,7.717364933693959e-05,0.00015202054912381524,0.0006531020809980185,0.09575565968112298,0.07664996065929881,0.019105699021824175,0.09575570404082218,0.07664996065930017,0.019105699021824515,0.40334109709953203,0.40334109709953203,0.10053643260912944,0.0,4.652504307918548,4.5641348525610965,5.007375593788026,4.6534978105455025,4.5656823941671405,5.006142061628111,24829.43194167758,21105.01715042594,0.85,0.9883822773222026,0.6784098180911348,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452549904757811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.63185670775,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.49969389652,1537.605213871585,0.40334109709953203,0.10053643260912944,6.112885165565336,3.4293148847451858
3515.0,-30.17615830705102,5.041429323502783,35.0105874178723,24.108277342189126,4.982785294648147,-26.660288782395053,-40.19046040540559,1.4669157699921596,-0.38582936661754275,-5.039763592003028,40.02079443231711,45100.689939271,20607.045002381434,20607.045002381434,65707.73494165242,82586.44704086604,82586.44704086604,20607.045002381434,103193.49204324748,103193.49204324748,103193.49204324748,128022.84965644796,97768.44451698227,60282.72252636669,41650.80221179509,24829.357613200482,0.0,66480.15982499557,21104.95397122041,1537.601313806865,0.0,0.8866409802525184,2.817183873049372,0.0014959162575277712,354106.6505515618,1555430.0191189016,4.392546755888771,1555430.0191189016,4.392546755888771,0.85,0.09575534831161936,4.296143414572793,1.2675427676318218,1.0,0.0,4.296143414571896,1.2848848251248526,1.2851793248777408,3.343601956039395,19343.66938439337,1972.5053289750704,3099.015535412006,3099.015535412006,6.6495455627465185,5.041429323502783,-0.9376700184119198,5.9790993419147025,3.4293664008370652,3.4293664008370652,0.9798189716677329,0.0,0.0,0.0002291912986818502,1.000012547472251,0.00022918842294647303,199.0677892787895,0.0,5.772522872752875e-07,1.6359329821381647,0.051935263404481555,7.717290115910913e-05,0.0001520183975227411,0.0006530928374112331,0.09575534831161736,0.0766496692271596,0.019105679084457764,0.09575528806048658,0.0766496692271612,0.01910567908445816,0.4033397532600056,0.4033397532600056,0.10053637498359244,0.0,4.652789365974115,4.564540435041351,5.0071752062163455,4.6539342253855125,4.566168169402715,5.006379090448718,24829.357613200482,21104.95397122041,0.85,0.9883811217455478,0.6784082658344301,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525506329863478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.62122283035,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.491398250088,1537.601313806865,0.4033397532600056,0.10053637498359244,6.112885165565336,3.4293664008370652
3516.0,-30.17627787693392,5.0413711031802375,35.01057342984084,24.1082209389657,4.982789565237055,-26.660395984988565,-40.190537728462346,1.4669076732916442,-0.3857546160385823,-5.0397352362814605,40.020767405975555,45100.48076255731,20606.986438705462,20606.986438705462,65707.46720126277,82586.18451942671,82586.18451942671,20606.986438705462,103193.17095813216,103193.17095813216,103193.17095813216,128022.44544105491,97768.23531836894,60282.566435587985,41650.74320308995,24829.27448292275,0.0,66480.0176860127,21104.883310484336,1537.5963144051207,0.0,0.8866412226910119,2.8171862012732123,0.0014959162575277712,354107.04205180466,1555428.853313529,4.392538607255303,1555428.853313529,4.392538607255303,0.85,0.09575502487041991,4.296143414572793,1.2675422230968252,1.0,0.0,4.296143414572636,1.284884868946742,1.2851793650144931,3.3436018420035314,19343.62799405693,1972.5011083353572,3099.015535412006,3099.015535412006,6.649526665236873,5.0413711031802375,-0.9376215688921867,5.978992672072424,3.4294178372036166,3.4294178372036166,0.9798336677724618,0.0,0.0,0.00022918842294647303,1.0000124629707605,0.0002291855666134576,199.0678881560072,0.0,5.724662840854666e-07,1.6223694490982123,0.05193583587076564,7.71722247803502e-05,0.00015201619816612282,0.0006530833886597813,0.0957550248704096,0.07664936758613373,0.01910565728427586,0.09575508203713162,0.07664936758614199,0.01910565728427792,0.40333841221695665,0.40333841221695665,0.10053632164337936,0.0,4.653017042072406,4.564905698486598,5.006848842697195,4.653980620242862,4.566420348878182,5.005597336436267,24829.27448292275,21104.883310484336,0.85,0.9883792075928934,0.6784065698593578,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525513551858475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.60765929731,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.483118692433,1537.5963144051207,0.40333841221695665,0.10053632164337936,6.112885165565336,3.4294178372036166
3517.0,-30.176396695547,5.041312988609201,35.010559502402025,24.1081531503238,4.982765975449337,-26.660505297628774,-40.19062294447792,1.4668745775311003,-0.3852692633832362,-5.039729163019088,40.02074119479423,45100.30982912146,20606.973748524364,20606.973748524364,65707.28357764582,82585.99322545408,82585.99322545408,20606.973748524364,103192.96697397844,103192.96697397844,103192.96697397844,128022.17270838302,97768.08499221705,60282.436250459126,41650.72082417546,24829.205734404575,0.0,66479.92655858005,21104.82487424389,1537.5926606876187,0.0,0.8866413486339584,2.817180515375382,0.0014959162575277712,354107.1259038386,1555427.7226714527,4.3925343741708405,1555427.7226714527,4.3925343741708405,0.85,0.0957547141684692,4.296143414572793,1.2675417247181762,1.0,0.0,4.296143414573062,1.2848850296948482,1.2851795221291922,3.3436014236955494,19343.59825174696,1972.4980754637884,3099.015535412006,3099.015535412006,6.649522570329649,5.041312988609201,-0.9375862404581845,5.978899229067386,3.4294693229454865,3.4294693229454865,0.9798483779844247,0.0,0.0,0.0002291855666134576,1.0000123846762634,0.00022918272825956293,199.06798641205526,0.0,5.686041812527471e-07,1.6114242496702853,0.05193640447494689,7.71714793647599e-05,0.0001520140872486977,0.0006530743198557866,0.09575471416847098,0.07664907680633386,0.019105637362137114,0.09575467483928841,0.07664907680633244,0.019105637362136763,0.40333707123545653,0.40333707123545653,0.10053626395529287,0.0,4.653303469462287,4.5653197019044,5.006621491061139,4.654459899635867,4.566987201294523,5.005723640340989,24829.205734404575,21104.82487424389,0.85,0.9883778003236301,0.6784049285821709,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525520725216687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.59671409788,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.474851365543,1537.5926606876187,0.40333707123545653,0.10053626395529287,6.112885165565336,3.4294693229454865
3518.0,-30.176514547584308,5.041255199298537,35.010545584913366,24.10808822549882,4.982757383051249,-26.66061224032377,-40.190700232610084,1.4668550757907737,-0.38506364643842517,-5.039709953722969,40.02071362973146,45100.108338634804,20606.9347172797,20606.9347172797,65707.0430559145,82585.74952459757,82585.74952459757,20606.9347172797,103192.68424187727,103192.68424187727,103192.68424187727,128021.80710849336,97767.88831962355,60282.281505934676,41650.67423743209,24829.12286661609,0.0,66479.79710404818,21104.754436623676,1537.5878873128763,0.0,0.8866415464185874,2.8171800504584925,0.0014959162575277712,354107.391121951,1555426.5336291925,4.392527726408058,1555426.5336291925,4.392527726408058,0.85,0.09575439514862152,4.296143414572793,1.2675411829305818,1.0,0.0,4.296143414573488,1.2848851268017727,1.285179615611225,3.343601170998367,19343.559339706942,1972.49410753998,3099.015535412006,3099.015535412006,6.649509975605867,5.041255199298537,-0.9375430606454689,5.978798259944006,3.429520743555191,3.429520743555191,0.9798630695871974,0.0,0.0,0.00022918272825956293,1.0000122839396388,0.00022917991302734487,199.06808386888633,0.0,5.650253945357546e-07,1.6012819681143284,0.05193696950034143,7.717080330301556e-05,0.00015201192495654735,0.0006530650303386044,0.09575439514861765,0.07664877914000337,0.01910561600861428,0.09575438313181577,0.07664877914000648,0.01910561600861505,0.40333573350359614,0.40333573350359614,0.1005362085780529,0.0,4.653564921786597,4.565711813426105,5.0063567707407515,4.654646307284565,4.567316571195136,5.005334435502107,24829.12286661609,21104.754436623676,0.85,0.9883761070009851,0.678403218771083,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525527853510662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.586571816326,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.46659510343,1537.5878873128763,0.40333573350359614,0.1005362085780529,6.112885165565336,3.429520743555191
3519.0,-30.176631527206823,5.04119769934701,35.010531727651355,24.108028574287914,4.982748531186023,-26.6607184237228,-40.19078495968131,1.4668354277019997,-0.3847566519058887,-5.0396925633326175,40.020687548976866,45099.94378484731,20606.899994183295,20606.899994183295,65706.8437790306,82585.52976928867,82585.52976928867,20606.899994183295,103192.42976347197,103192.42976347197,103192.42976347197,128021.47941836373,97767.7151047651,60282.16323776782,41650.61318555253,24829.04965489176,0.0,66479.66284044429,21104.692206657997,1537.5837119242976,0.0,0.8866417295551975,2.8171780371659967,0.0014959162575277712,354107.63122700574,1555425.4086144522,4.3925215709833845,1555425.4086144522,4.3925215709833845,0.85,0.09575407966921715,4.296143414572793,1.2675406900467352,1.0,0.0,4.296143414573547,1.2848852245457008,1.2851797097601168,3.3436009166435765,19343.52506882362,1972.490612882444,3099.015535412006,3099.015535412006,6.6494987710488065,5.04119769934701,-0.9375008422272391,5.978698541574249,3.4295721654274893,3.4295721654274893,0.9798777615507113,0.0,0.0,0.00022917991302734487,1.0000121930173804,0.00022917711866675378,199.06818060436416,0.0,5.604228832939234e-07,1.5882384512549788,0.05193752992322472,7.717006217700255e-05,0.00015200985085034232,0.0006530561196808906,0.0957540796692164,0.0766484844531326,0.019105595216083796,0.0957540744540917,0.0766484844531332,0.019105595216083945,0.4033343973193414,0.4033343973193414,0.10053615263088886,0.0,4.653832692090475,4.566113888358359,5.006083723176687,4.654935911426719,4.56775506263665,5.005024618797563,24829.04965489176,21104.692206657997,0.85,0.988375105582763,0.6784021136372222,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525534923823389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.573528299465,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.45835424443,1537.5837119242976,0.4033343973193414,0.10053615263088886,6.112885165565336,3.4295721654274893
