time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3520.0,-30.176747619471122,5.041140303494223,35.010517875911574,24.107945209275954,4.98272343107021,-26.66082543326117,-40.19086224781347,1.4668012448602559,-0.38451578682122545,-5.039685956581782,40.0206599952954,45099.75037395978,20606.887502334423,20606.887502334423,65706.6378762942,82585.27770474563,82585.27770474563,20606.887502334423,103192.16520708005,103192.16520708005,103192.16520708005,128021.13717732731,97767.5021821454,60282.00870962451,41650.548302800984,24828.97197024726,0.0,66479.52027304824,21104.62617471017,1537.5795241899523,0.0,0.8866418630817614,2.8171756352605,0.0014959162575277712,354107.7224449037,1555424.2200644703,4.392517083008496,1555424.2200644703,4.392517083008496,0.85,0.09575376797196236,4.296143414572793,1.2675401619961488,1.0,0.0,4.296143414572587,1.2848853902521777,1.2851798719139522,3.343600485432877,19343.482941685565,1972.486317109876,3099.015535412006,3099.015535412006,6.649494740140047,5.041140303494223,-0.937464988309265,5.978605291803488,3.429623578274276,3.429623578274276,0.9798924509355074,0.0,0.0,0.00022917711866675378,1.000012100537288,0.0002291743455340402,199.0682766061295,0.0,5.562682788208545e-07,1.5764643021783018,0.051938086191503544,7.71693861267373e-05,0.00015200773254001648,0.0006530470191159342,0.09575376797196085,0.076648193046636,0.01910557492532484,0.09575374644140461,0.07664819304663721,0.019105574925325143,0.40333306323902574,0.40333306323902574,0.10053609554611923,0.0,4.654097840343297,4.566491335633657,5.0058965155907345,4.655170169760538,4.568013617661109,5.005160255103249,24828.97197024726,21104.62617471017,0.85,0.9883741279482822,0.6784006591612526,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525541941803726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.56175415039,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.45012693441,1537.5795241899523,0.40333306323902574,0.10053609554611923,6.112885165565336,3.429623578274276
3521.0,-30.176862910035123,5.041083281868959,35.01050404161684,24.107895197253697,4.982719802207969,-26.660929573864863,-40.1909428887069,1.466786466037708,-0.3841554529405471,-5.039663192690852,40.02063279993783,45099.575487234615,20606.842595031696,20606.842595031696,65706.41808226632,82585.07711190304,82585.07711190304,20606.842595031696,103191.91970693474,103191.91970693474,103191.91970693474,128020.8089837278,97767.34965841798,60281.88165782576,41650.52000065802,24828.889276793045,0.0,66479.40927745106,21104.555885274087,1537.5746809477798,0.0,0.8866420776383219,2.8171735470028407,0.0014959162575277712,354108.0367408807,1555423.0469717511,4.392509871528093,1555423.0469717511,4.392509871528093,0.85,0.09575344882162513,4.296143414572793,1.2675396377919248,1.0,0.0,4.296143414574156,1.2848854651267292,1.2851799432423208,3.343600290590151,19343.452764581172,1972.483239901615,3099.015535412006,3099.015535412006,6.649480249311517,5.041083281868959,-0.9374194708291137,5.9785027526980725,3.4296749266909305,3.4296749266909305,0.9799071219116945,0.0,0.0,0.0002291743455340402,1.0000120169852884,0.00022917159158239564,199.06837194501486,0.0,5.520427500941555e-07,1.5644891537668366,0.05193863823425364,7.716868075523014e-05,0.00015200566477881005,0.0006530381357172443,0.09575344882162051,0.07664789506548543,0.01910555375613508,0.09575339701842761,0.07664789506548914,0.019105553756136002,0.4033317296158335,0.4033317296158335,0.10053604257685876,0.0,4.654371359559889,4.566897038803688,5.0056377413910695,4.6555077397503055,4.568562882447736,5.004645952134126,24828.889276793045,21104.555885274087,0.85,0.9883724719640833,0.6783991611449501,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525548906555021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.54977900198,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.441913501807,1537.5746809477798,0.4033317296158335,0.10053604257685876,6.112885165565336,3.4296749266909305
3522.0,-30.176977346917713,5.041026501719687,35.01049027351609,24.107830656599276,4.98270841104041,-26.661033722402774,-40.1910197577439,1.466764786525418,-0.38388018167165683,-5.039647962998147,40.020607059381604,45099.387784508355,20606.813617912707,20606.813617912707,65706.20140242107,82584.8471689316,82584.8471689316,20606.813617912707,103191.66078684431,103191.66078684431,103191.66078684431,128020.47935570315,97767.16406452845,60281.73805484014,41650.47334409812,24828.818568858846,0.0,66479.29191295696,21104.49578353002,1537.5706957493362,0.0,0.8866422485315641,2.817171699289583,0.0014959162575277712,354108.2470139812,1555421.936633624,4.392504127621211,1555421.936633624,4.392504127621211,0.85,0.09575313634391527,4.296143414572793,1.2675391311710706,1.0,0.0,4.296143414573254,1.2848855722488408,1.2851800468502863,3.343600011831068,19343.416044483427,1972.4794954937138,3099.015535412006,3099.015535412006,6.649470898884372,5.041026501719687,-0.9373783065365444,5.978404808256231,3.4297262923397995,3.4297262923397995,0.9799217978113713,0.0,0.0,0.00022917159158239564,1.0000119280149355,0.000229168858052834,199.068466578033,0.0,5.482246702971016e-07,1.553668715621986,0.05193918645892394,7.716800838196308e-05,0.00015200358320043256,0.000653029192958006,0.0957531363439155,0.07664760269264484,0.019105533651270653,0.09575310449134229,0.07664760269264466,0.019105533651270608,0.40333039832416245,0.40333039832416245,0.10053598843349267,0.0,4.654645033657516,4.567299593294308,5.005392411188041,4.655767781326517,4.568938602639776,5.00444006491341,24828.818568858846,21104.49578353002,0.85,0.9883709575073675,0.6783975353341328,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525555823216034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.53895856383,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.433712260192,1537.5706957493362,0.40333039832416245,0.10053598843349267,6.112885165565336,3.4297262923397995
3523.0,-30.177090971650422,5.040970064423713,35.010476567327395,24.107770097348862,4.982705070324401,-26.661136334772213,-40.19109634738413,1.466750433446198,-0.38370918738485216,-5.039626466402874,40.02058132649034,45099.20279538938,20606.772475516875,20606.772475516875,65705.97527090626,82584.59959331264,82584.59959331264,20606.772475516875,103191.37206882951,103191.37206882951,103191.37206882951,128020.1170419653,97766.96396497381,60281.60030456504,41650.40406712085,24828.744973135792,0.0,66479.14904025664,21104.433227165424,1537.5663975273094,0.0,0.8866424513297835,2.8171719578730303,0.0014959162575277712,354108.54381302913,1555420.8266267278,4.392497311355461,1555420.8266267278,4.392497311355461,0.85,0.09575282074353977,4.296143414572793,1.2675385992741215,1.0,0.0,4.296143414570891,1.2848856450496438,1.2851801161553182,3.343599822384819,19343.37645441274,1972.4754584300185,3099.015535412006,3099.015535412006,6.649457622927744,5.040970064423713,-0.9373333116929086,5.978303376116622,3.4297776357978838,3.4297776357978838,0.979936467370824,0.0,0.0,0.000229168858052834,1.0000118433732836,0.00022916614395264721,199.0685605395265,0.0,5.441595381814781e-07,1.5421481312063088,0.05193973061846212,7.716733845796557e-05,0.00015200151959486843,0.0006530203274125513,0.09575282074353622,0.07664730793903402,0.0191055128045022,0.0957528675072454,0.07664730793903686,0.019105512804502907,0.40332906897715726,0.40332906897715726,0.1005359339939284,0.0,4.654891499919188,4.567678505178321,5.0051055502989925,4.655917279018013,4.569234788007179,5.003999003766978,24828.744973135792,21104.433227165424,0.85,0.988369680110042,0.6783962106386082,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525562688668112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.52743797942,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.425524277642,1537.5663975273094,0.40332906897715726,0.1005359339939284,6.112885165565336,3.4297776357978838
3524.0,-30.177203717456614,5.040913678259562,35.01046287097309,24.10769232027235,4.982677430875335,-26.66124058600305,-40.191173216421134,1.4667142994218252,-0.3833118573845127,-5.039622035639586,40.020554200555836,45099.02288595317,20606.766339698108,20606.766339698108,65705.78922565127,82584.38270315071,82584.38270315071,20606.766339698108,103191.14904284882,103191.14904284882,103191.14904284882,128019.81912371743,97766.78367927507,60281.456742905095,41650.36326263331,24828.67008086862,0.0,66479.03334350193,21104.369568738326,1537.5624205809636,0.0,0.8866425722178406,2.817167240043496,0.0014959162575277712,354108.60498768615,1555419.6565305511,4.392493248179155,1555419.6565305511,4.392493248179155,0.85,0.09575251184423479,4.296143414572793,1.2675381030933934,1.0,0.0,4.296143414571484,1.2848858197197326,1.2851802873779476,3.343599367848806,19343.340784550466,1972.471821116331,3099.015535412006,3099.015535412006,6.649455643002609,5.040913678259562,-0.9372984091559662,5.978212087415528,3.429828988049798,3.429828988049798,0.9799511394427994,0.0,0.0,0.00022916614395264721,1.0000117517710752,0.00022916345087623373,199.06865377427292,0.0,5.402920173430242e-07,1.5311875771501307,0.05194027091047946,7.716666609551203e-05,0.0001519994778571352,0.0006530115558144344,0.09575251184423361,0.07664701900845294,0.019105492835780672,0.09575247254186076,0.07664701900845389,0.019105492835780905,0.40332774001993627,0.40332774001993627,0.10053587663432385,0.0,4.655173710044153,4.568073217755625,5.004934607723158,4.656310178255069,4.5696604491753305,5.004259267410475,24828.67008086862,21104.369568738326,0.85,0.9883686016633959,0.6783946850268308,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525569505402731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.516477425364,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.4173487506,1537.5624205809636,0.40332774001993627,0.10053587663432385,6.112885165565336,3.429828988049798
3525.0,-30.177315518989897,5.0408576298922645,35.0104491688845,24.107632145192497,4.982671298255143,-26.66134183637209,-40.191249596513785,1.4666976156373719,-0.38307576250718967,-5.039600529764374,40.020526640823746,45098.845349406096,20606.725804075657,20606.725804075657,65705.57115348175,82584.14896558884,82584.14896558884,20606.725804075657,103190.8747696645,103190.8747696645,103190.8747696645,128019.45981610916,97766.59542739386,60281.3244163028,41650.3011234345,24828.585046444663,0.0,66478.88616987917,21104.297289477963,1537.5574655431953,0.0,0.8866427816838718,2.8171666419053016,0.0014959162575277712,354108.9019150955,1555418.467722895,4.392486207804617,1555418.467722895,4.392486207804617,0.85,0.09575219400741031,4.296143414572793,1.2675375624047596,1.0,0.0,4.296143414575567,1.2848859033420024,1.2851803675589057,3.3435991502424276,19343.3035385641,1972.4680230827146,3099.015535412006,3099.015535412006,6.649442562841509,5.0408576298922645,-0.9372533290673655,5.97811095895963,3.4298802616643185,3.4298802616643185,0.9799657890469481,0.0,0.0,0.00022916345087623373,1.0000116533573455,0.00022916078038377034,199.0687462282324,0.0,5.36107096143691e-07,1.5193275104712205,0.051940807017575606,7.716599801514883e-05,0.0001519974528610849,0.0006530028561409885,0.09575219400740966,0.07664672229613724,0.01910547171127241,0.09575216625547751,0.07664672229613777,0.019105471711272543,0.40332641258572594,0.40332641258572594,0.10053582377982415,0.0,4.655435935213916,4.568457281852886,5.004706142745022,4.656524767257167,4.570034191706327,5.003833195967559,24828.585046444663,21104.297289477963,0.85,0.9883675094311704,0.6783935163137536,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525576269413605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.50461735868,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.409187043893,1537.5574655431953,0.40332641258572594,0.10053582377982415,6.112885165565336,3.4298802616643185
3526.0,-30.177426497693222,5.0408018773926715,35.010435536260935,24.107571935188048,4.982665475245926,-26.661442315209303,-40.19132209997622,1.4666812927619706,-0.38284373742038724,-5.039581182546081,40.020501259957065,45098.65434382375,20606.690299951133,20606.690299951133,65705.34464377488,82583.91361951739,82583.91361951739,20606.690299951133,103190.60391946853,103190.60391946853,103190.60391946853,128019.11803698074,97766.40534612545,60281.17843521217,41650.25212323698,24828.514117512204,0.0,66478.76624074919,21104.236999885372,1537.5533694157778,0.0,0.8866429722535295,2.8171658451730983,0.0014959162575277712,354109.16903851763,1555417.3729026786,4.3924798025591105,1555417.3729026786,4.3924798025591105,0.85,0.09575188097226586,4.296143414572793,1.2675370162213224,1.0,0.0,4.29614341457281,1.2848859852290098,1.2851804460332228,3.3435989371516697,19343.265930630067,1972.4641881407074,3099.015535412006,3099.015535412006,6.649431106259855,5.0408018773926715,-0.937209401962031,5.9780112793547024,3.42993154320395,3.42993154320395,0.9799804409154144,0.0,0.0,0.00022916078038377034,1.0000115676017625,0.0002291581295737868,199.06883800183007,0.0,5.316115864997951e-07,1.5065872361404193,0.05194133862916211,7.71653638477897e-05,0.00015199541653598063,0.0006529941077963018,0.09575188097225895,0.07664642945907886,0.019105451513180095,0.09575190466749652,0.0766464294590844,0.019105451513181472,0.4033250859870581,0.4033250859870581,0.10053577092575419,0.0,4.655689067658955,4.568835260910305,5.0044565008508926,4.656737445125714,4.570383750642179,5.003494740257224,24828.514117512204,21104.236999885372,0.85,0.9883658852185463,0.6783918669684912,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452558297678022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.49187708435,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.40104049593,1537.5533694157778,0.4033250859870581,0.10053577092575419,6.112885165565336,3.42993154320395
3527.0,-30.177536722704538,5.040746326196256,35.010421945466824,24.107507708854996,4.982651610247726,-26.661542919837224,-40.191398410219676,1.4666578073804462,-0.3825060425463107,-5.0395671918767535,40.02047521307365,45098.48358347265,20606.666143569888,20606.666143569888,65705.14972704253,82583.69575076799,82583.69575076799,20606.666143569888,103190.36189433788,103190.36189433788,103190.36189433788,128018.80311112679,97766.22894500638,60281.04892235104,41650.200025172606,24828.441216788902,0.0,66478.64124196151,21104.175034270567,1537.549284378797,0.0,0.88664313794267,2.817163030191967,0.0014959162575277712,354109.36220516986,1555416.249354,4.3924742335753235,1555416.249354,4.3924742335753235,0.85,0.09575156966127939,4.296143414572793,1.2675365387229252,1.0,0.0,4.296143414574009,1.2848861005875645,1.2851805580120483,3.343598636959504,19343.231029339135,1972.4606291994855,3099.015535412006,3099.015535412006,6.649423311403401,5.040746326196256,-0.9371685757221071,5.977914901918363,3.4299828205830596,3.4299828205830596,0.9799950915951599,0.0,0.0,0.0002291581295737868,1.0000114890524252,0.0002291554967942706,199.06892915223784,0.0,5.276936631880739e-07,1.4954838414750014,0.0519418663228253,7.716469638879458e-05,0.00015199343318499222,0.0006529855870360141,0.09575156966127879,0.07664613824181456,0.019105431419464233,0.0957515724857089,0.07664613824181503,0.019105431419464355,0.40332375994370784,0.40332375994370784,0.10053571663498514,0.0,4.655958340724908,4.569225825623789,5.00423729765788,4.6570611493304455,4.570814534398721,5.003387101379587,24828.441216788902,21104.175034270567,0.85,0.9883648116076303,0.6783905738886605,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525589634788232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.48077368969,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.392906705272,1537.549284378797,0.40332375994370784,0.10053571663498514,6.112885165565336,3.4299828205830596
3528.0,-30.177646147550302,5.0406910375165825,35.01040838075907,24.107448022719495,4.982642076283249,-26.661642371057816,-40.19147447599096,1.466638299790761,-0.38218280708474595,-5.039549383683496,40.02044879130094,45098.31573352876,20606.634641560846,20606.634641560846,65704.95037508961,82583.47886169521,82583.47886169521,20606.634641560846,103190.11350325606,103190.11350325606,103190.11350325606,128018.47770677764,97766.055049416,60280.9238322029,41650.145796903445,24828.364203521585,0.0,66478.51000042503,21104.109572993348,1537.5448745811464,0.0,0.8866433244423688,2.8171608518029134,0.0014959162575277712,354109.6080798069,1555415.1096348632,4.392467965128791,1555415.1096348632,4.392467965128791,0.85,0.09575125603386365,4.296143414572793,1.267536043641158,1.0,0.0,4.296143414573649,1.2848861972974677,1.2851806513611164,3.3435983852958926,19343.19662377173,1972.4571208079958,3099.015535412006,3099.015535412006,6.649413146236857,5.0406910375165825,-0.9371254150483228,5.977816452564905,3.4300340657677952,3.4300340657677952,0.980009733076513,0.0,0.0,0.0002291554967942706,1.0000114056587892,0.0002291528831546748,199.06901964102286,0.0,5.241045989801442e-07,1.4853124335097287,0.051942390427424275,7.716403107342386e-05,0.00015199146572084674,0.0006529771345278821,0.09575125603386264,0.07664584514496324,0.019105410888899405,0.09575124396394084,0.07664584514496404,0.019105410888899606,0.4033224353601275,0.4033224353601275,0.10053566287504342,0.0,4.656233399517532,4.569625541748962,5.004010355758908,4.657366576598747,4.571258072041871,5.00313646675022,24828.364203521585,21104.109572993348,0.85,0.9883637640896212,0.6783893882886428,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525596247585348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.470602281726,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.384784314288,1537.5448745811464,0.4033224353601275,0.10053566287504342,6.112885165565336,3.4300340657677952
3529.0,-30.177754565699836,5.040636029712794,35.01039486447976,24.107393191102915,4.982635223034312,-26.66174064806758,-40.19154663020743,1.466621305402038,-0.3818320828208357,-5.039530234081604,40.020423072460716,45098.13500728326,20606.60093645465,20606.60093645465,65704.7359437379,82583.2711948168,82583.2711948168,20606.60093645465,103189.87213127145,103189.87213127145,103189.87213127145,128018.16283849183,97765.89109990779,60280.78652942004,41650.11618943084,24828.29070722038,0.0,66478.40689665123,21104.047101137323,1537.5406359061856,0.0,0.8866435152293495,2.8171584679516197,0.0014959162575277712,354109.87247518974,1555414.0002377504,4.392461552584159,1555414.0002377504,4.392461552584159,0.85,0.09575094312377766,4.296143414572793,1.267535508447327,1.0,0.0,4.296143414573301,1.2848862822090008,1.285180732933704,3.3435981643346535,19343.164186055263,1972.4538130814562,3099.015535412006,3099.015535412006,6.64940227016805,5.040636029712794,-0.9370813606893691,5.977717390402163,3.430085297559754,3.430085297559754,0.9800243707313584,0.0,0.0,0.0002291528831546748,1.0000113007375202,0.00022915029358735428,199.06910929739303,0.0,5.202946720347904e-07,1.474515100546596,0.05194291072209631,7.716339997568253e-05,0.00015198948317899226,0.0006529686172437499,0.09575094312377451,0.07664555272660932,0.019105390397165186,0.09575091957882771,0.07664555272661185,0.019105390397165814,0.40332111275992527,0.40332111275992527,0.10053560892414662,0.0,4.656519253077022,4.570042292599055,5.0037691347167765,4.6576981512607745,4.571745497976849,5.002840681029397,24828.29070722038,21104.047101137323,0.85,0.9883620713998744,0.6783877218567195,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525602812383327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.45980494876,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.376674279121,1537.5406359061856,0.40332111275992527,0.10053560892414662,6.112885165565336,3.430085297559754
3530.0,-30.177862174904895,5.040581138897324,35.010381360293515,24.107314191665523,4.982614543379592,-26.66183957959803,-40.19161511734126,1.4665919480726826,-0.38160669894710963,-5.039520598179977,40.02039639213436,45097.941669069995,20606.586897856392,20606.586897856392,65704.52856692638,82583.01910637147,82583.01910637147,20606.586897856392,103189.60600422787,103189.60600422787,103189.60600422787,128017.82132926448,97765.67641006979,60280.630353583125,41650.051173874075,24828.215325036606,0.0,66478.26649891069,21103.983026281116,1537.5365029369025,0.0,0.8866436610242214,2.8171566240567527,0.0014959162575277712,354110.00551654666,1555412.849367004,4.3924566522713615,1555412.849367004,4.3924566522713615,0.85,0.09575063425045757,4.296143414572793,1.2675349490763619,1.0,0.0,4.296143414573715,1.2848864249150205,1.2851808723449536,3.3435977929776404,19343.121709269763,1972.4494816547713,3099.015535412006,3099.015535412006,6.649397740149374,5.040581138897324,-0.9370429101494748,5.977624049046799,3.4301365219348057,3.4301365219348057,0.9800390062670873,0.0,0.0,0.00022915029358735428,1.0000112164283548,0.00022914772336833246,199.06919828487725,0.0,5.155028599585937e-07,1.4609351051226547,0.05194342622495627,7.716280095653912e-05,0.00015198749263081518,0.0006529600655633075,0.09575063425045645,0.07664526382708649,0.019105370423369957,0.09575061527032183,0.07664526382708739,0.01910537042337018,0.4033197930463429,0.4033197930463429,0.10053555380292313,0.0,4.656794685266448,4.570428286949436,5.003599235990691,4.657913899232881,4.571990483648449,5.002937972505663,24828.215325036606,21103.983026281116,0.85,0.9883610392879757,0.6783862462750735,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525609316791503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.44622495334,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.368580763943,1537.5365029369025,0.4033197930463429,0.10053555380292313,6.112885165565336,3.4301365219348057
3531.0,-30.17796903478496,5.040526583184901,35.01036787483297,24.107258801255398,4.98261111837791,-26.661936111027206,-40.19168699216095,1.4665781946201748,-0.38134326332067303,-5.039497889308864,40.02036992918525,45097.76692043278,20606.546685490765,20606.546685490765,65704.31360592355,82582.79417283132,82582.79417283132,20606.546685490765,103189.34085832207,103189.34085832207,103189.34085832207,128017.4762999556,97765.49600395303,60280.499913531996,41649.99565602337,24828.135441633523,0.0,66478.1310976569,21103.915125388496,1537.5318123159093,0.0,0.8866438726436731,2.8171558062621322,0.0014959162575277712,354110.3190544641,1555411.7078735845,4.39244953952995,1555411.7078735845,4.39244953952995,0.85,0.09575031927961407,4.296143414572793,1.2675344495987524,1.0,0.0,4.296143414571919,1.2848864945730962,1.2851809387163808,3.343597611709809,19343.086015582554,1972.4458419116165,3099.015535412006,3099.015535412006,6.649384764297794,5.040526583184901,-0.9369966331016713,5.977523216286572,3.4301876899216603,3.4301876899216603,0.9800536256919029,0.0,0.0,0.00022914772336833246,1.0000111383333257,0.0002291451710730371,199.06928665277644,0.0,5.116514400913966e-07,1.4500201812190179,0.05194393787639636,7.716217231180139e-05,0.00015198555105653107,0.0006529517242817329,0.09575031927961161,0.07664496958277363,0.01910534969683799,0.0957503182180246,0.07664496958277559,0.01910534969683848,0.403318474053996,0.403318474053996,0.10053550191151144,0.0,4.657058229680217,4.570813449864488,5.00337300430499,4.658154625988175,4.5723970301771715,5.002511278207066,24828.135441633523,21103.915125388496,0.85,0.9883598188012146,0.6783849993343497,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525615772673592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.43531002943,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.360499840677,1537.5318123159093,0.403318474053996,0.10053550191151144,6.112885165565336,3.4301876899216603
3532.0,-30.178075118271245,5.0404722391555445,35.01035444225411,24.107204598281555,4.982599988489077,-26.662032714192296,-40.19175886698065,1.4665575844101595,-0.3808885341347832,-5.03948220477458,40.020344498549576,45097.59576633112,20606.52128352281,20606.52128352281,65704.11704985393,82582.60773778004,82582.60773778004,20606.52128352281,103189.12902130286,103189.12902130286,103189.12902130286,128017.193713659,97765.35043449087,60280.369398295246,41649.97892910625,24828.064692356143,0.0,66478.04362146239,21103.85498850272,1537.527811119926,0.0,0.8866440447294898,2.817151647159534,0.0014959162575277712,354110.53560856194,1555410.6109101519,4.392443755555247,1555410.6109101519,4.392443755555247,0.85,0.09575000977990226,4.296143414572793,1.2675339726498356,1.0,0.0,4.296143414574575,1.284886596275826,1.285181037162836,3.3435973470537643,19343.057214392535,1972.442905007575,3099.015535412006,3099.015535412006,6.649376567511534,5.0404722391555445,-0.9369544267610301,5.977426665916575,3.430238867513242,3.430238867513242,0.9800682478609263,0.0,0.0,0.0002291451710730371,1.0000110574166274,0.00022914263734742884,199.0693743787045,0.0,5.080836037741333e-07,1.4399089330958939,0.051944445960000134,7.716154367179929e-05,0.0001519836274012378,0.0006529434599827128,0.09575000977989577,0.07664467989173518,0.01910532988816059,0.09574994626553891,0.07664467989174038,0.019105329888161885,0.40331715584552663,0.40331715584552663,0.10053544907315047,0.0,4.657359531851625,4.571240760382125,5.003166894036383,4.658593670639789,4.572979656062671,5.002372290942219,24828.064692356143,21103.85498850272,0.85,0.9883581626436642,0.6783833174021293,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525622183606275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.42519878131,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.352430341916,1537.527811119926,0.40331715584552663,0.10053544907315047,6.112885165565336,3.430238867513242
3533.0,-30.17818027377918,5.04041810593918,35.010341030647105,24.10713998777794,4.982587743949714,-26.662128593501677,-40.191830637026555,1.466536063672216,-0.38059445338603837,-5.039466393010078,40.02031824423646,45097.4283890791,20606.495985963746,20606.495985963746,65703.92437504284,82582.3813924729,82582.3813924729,20606.495985963746,103188.87737843665,103188.87737843665,103188.87737843665,128016.86604961992,97765.16407386538,60280.24173480417,41649.91371006801,24827.988671183262,0.0,66477.90238125128,21103.790370505772,1537.523499255148,0.0,0.8866442204486092,2.8171496197155923,0.0014959162575277712,354110.7539194145,1555409.4784175884,4.392437849463208,1555409.4784175884,4.392437849463208,0.85,0.09574969961769077,4.296143414572793,1.2675334220705556,1.0,0.0,4.296143414572841,1.284886702200436,1.2851811398559994,3.3435970714113714,19343.02034259465,1972.4391451305646,3099.015535412006,3099.015535412006,6.649368404416266,5.04041810593918,-0.9369120899414245,5.977330195880604,3.4302900180363607,3.4302900180363607,0.9800828622961031,0.0,0.0,0.00022914263734742884,1.000010960699474,0.00022914012581137238,199.0694613373067,0.0,5.043871716827975e-07,1.4294332445490483,0.051944950347171816,7.716091595290617e-05,0.00015198172139452266,0.0006529352715045155,0.09574969961769139,0.07664438975340235,0.019105309864289044,0.09574962781012226,0.07664438975340185,0.019105309864288916,0.4033158410778891,0.4033158410778891,0.10053539654710827,0.0,4.6576561787069295,4.571658670700344,5.002975205303869,4.658871939624021,4.5733602058887755,5.002238530042007,24827.988671183262,21103.790370505772,0.85,0.988357364199465,0.6783822409203739,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452562854796548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.41472309276,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.344372834916,1537.523499255148,0.4033158410778891,0.10053539654710827,6.112885165565336,3.4302900180363607
3534.0,-30.178284599171068,5.040364365641365,35.010327687053106,24.107088578771823,4.982591846178621,-26.66222209082934,-40.191894479189045,1.4665293378368827,-0.3804226994629403,-5.039439531330512,40.02029340203854,45097.22981056742,20606.44883573781,20606.44883573781,65703.67864630523,82582.14131918018,82582.14131918018,20606.44883573781,103188.590154918,103188.590154918,103188.590154918,128016.50645528149,97764.97068704128,60280.089600385734,41649.86787406171,24827.916300363486,0.0,66477.7841744252,21103.728855308964,1537.51914008334,0.0,0.8866444473536791,2.817150495204042,0.0014959162575277712,354111.12479516235,1555408.4068378715,4.392430222963502,1555408.4068378715,4.392430222963502,0.8500000000000001,0.09574938627111934,4.296143414572793,1.2675328555563468,1.0,0.0,4.296143414573481,1.2848867388562548,1.2851811732930107,3.343596976023751,19342.982080650243,1972.4352434980594,3099.015535412006,3099.015535412006,6.649353189834279,5.040364365641365,-0.9368630713758117,5.977227437017176,3.43034114158135,3.43034114158135,0.9800974690232429,0.0,0.0,0.00022914012581137238,1.0000108741826477,0.00022913763412688742,199.0695476095088,0.0,4.999701298896723e-07,1.4169153481073313,0.0519454503173017,7.7160357577246e-05,0.00015197976823412638,0.0006529268804473414,0.09574938627111827,0.07664409700949738,0.019105289261620893,0.09574941060147668,0.07664409700949824,0.019105289261621104,0.40331452877751195,0.40331452877751195,0.10053534500842076,0.0,4.657918292254749,4.572053328912375,5.00270364496032,4.659016831867575,4.573682740880315,5.00166850441002,24827.916300363486,21103.728855308964,0.85,0.9883554252336562,0.6783804600382103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525634856656928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.40220519632,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.336330382297,1537.51914008334,0.40331452877751195,0.10053534500842076,6.112885165565336,3.43034114158135
3535.0,-30.178388192066176,5.0403107650352945,35.010314403087236,24.107019218523078,4.98257656097903,-26.662316867692613,-40.19196607461197,1.4665052366054274,-0.38014221311556184,-5.039427364319692,40.020268451636845,45097.06884986172,20606.43207272838,20606.43207272838,65703.5009225901,82581.90736660258,82581.90736660258,20606.43207272838,103188.33943933096,103188.33943933096,103188.33943933096,128016.18887765396,97764.77473326452,60279.966424578284,41649.78700965137,24827.849438322995,0.0,66477.63644797436,21103.672022574545,1537.5154356938694,0.0,0.8866445997751993,2.8171482210360796,0.0014959162575277712,354111.2927836131,1555407.3305912984,4.392425099929704,1555407.3305912984,4.392425099929704,0.85,0.09574908020377264,4.296143414572793,1.2675323879485956,1.0,0.0,4.296143414572712,1.2848868567677827,1.285181288029859,3.3435966691884635,19342.94331082946,1972.431290076577,3099.015535412006,3099.015535412006,6.649347780694107,5.0403107650352945,-0.9368226810195273,5.977133446054822,3.4303922934347404,3.4303922934347404,0.9801120838384972,0.0,0.0,0.00022913763412688742,1.0000107978408639,0.00022913515996189385,199.0696332760358,0.0,4.960185032067279e-07,1.4057164380878668,0.05194594633580491,7.715973139454353e-05,0.00015197790273234387,0.0006529188659841436,0.09574908020376736,0.07664381076069704,0.019105269443070325,0.09574911907539235,0.07664381076070126,0.019105269443071376,0.4033132173189222,0.4033132173189222,0.10053528928628011,0.0,4.6581872063852074,4.572439573001532,5.002500055177279,4.659285151204131,4.574007553353169,5.0017088424691,24827.849438322995,21103.672022574545,0.85,0.988354948118679,0.6783795462577079,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525641115551635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.3910062863,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.328301054486,1537.5154356938694,0.4033132173189222,0.10053528928628011,6.112885165565336,3.4303922934347404
3536.0,-30.178490893145003,5.040257356601743,35.010301114231005,24.10696012610572,4.98256280536207,-26.66241068876052,-40.19203375848008,1.466482600977639,-0.37971642642327197,-5.039411979973515,40.0202417412597,45096.89462754527,20606.409012026194,20606.409012026194,65703.30363957146,82581.71111508651,82581.71111508651,20606.409012026194,103188.1201271127,103188.1201271127,103188.1201271127,128015.8903752954,97764.6167573105,60279.830217471324,41649.762822043536,24827.770248182696,0.0,66477.53307022623,21103.604710955293,1537.5109524105478,0.0,0.8866447749687346,2.8171444082780526,0.0014959162575277712,354111.5051935145,1555406.1784280313,4.392419211508066,1555406.1784280313,4.392419211508066,0.8500000000000001,0.09574876977006008,4.296143414572793,1.267531855502166,1.0,0.0,4.296143414572696,1.284886967785824,1.285181395894152,3.343596380291804,19342.912054991848,1972.4281028681405,3099.015535412006,3099.015535412006,6.649340339394787,5.040257356601743,-0.936780357236703,5.977037713838446,3.430443397861312,3.430443397861312,0.980126685103232,0.0,0.0,0.00022913515996189385,1.0000107048923728,0.00022913270712092505,199.06971820513644,0.0,4.925311179342016e-07,1.3958331882255273,0.051946438866922844,7.715913942711864e-05,0.00015197602053477522,0.0006529107797934541,0.09574876977006498,0.07664352094235956,0.01910524882770542,0.09574872920957178,0.07664352094235563,0.019105248827704445,0.40331190628641117,0.40331190628641117,0.10053523415988407,0.0,4.658483200259582,4.572853575463341,5.002320819469048,4.65969555355025,4.574538671702953,5.001633142738683,24827.770248182696,21103.604710955293,0.85,0.9883535174231438,0.6783779804209242,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525647330506046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.38112303644,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.320282923516,1537.5109524105478,0.40331190628641117,0.10053523415988407,6.112885165565336,3.430443397861312
3537.0,-30.178592736446273,5.04020428964554,35.010287869984396,24.106909275893145,4.982562888295433,-26.66250235379856,-40.192101093102224,1.466472505647712,-0.3794447759962054,-5.039387527585244,40.02021646289366,45096.72292600425,20606.36803474438,20606.36803474438,65703.09096074864,82581.49097426145,82581.49097426145,20606.36803474438,103187.85900900583,103187.85900900583,103187.85900900583,128015.55477129153,97764.44049867465,60279.70214769906,41649.70927886177,24827.695762285697,0.0,66477.40504114746,21103.54139794284,1537.5065272537274,0.0,0.8866449911774825,2.817143686007242,0.0014959162575277712,354111.8428050382,1555405.0880357532,4.392411944528232,1555405.0880357532,4.392411944528232,0.85,0.09574845739682844,4.296143414572793,1.267531343386509,1.0,0.0,4.296143414573624,1.284887020085774,1.285181445054299,3.3435962441942944,19342.877181891487,1972.424546801557,3099.015535412006,3099.015535412006,6.6493271167176715,5.04020428964554,-0.9367325527153456,5.976936842360885,3.430494470925583,3.430494470925583,0.9801412774073094,0.0,0.0,0.00022913270712092505,1.0000106154916357,0.0002291302747904095,199.06980242495737,0.0,4.882863604614249e-07,1.3838035455476783,0.05194692715328331,7.71585505183874e-05,0.00015197415660253767,0.0006529027720732465,0.09574845739682045,0.07664322938147526,0.01910522801534519,0.09574845243218165,0.07664322938148166,0.019105228015346785,0.403310597536267,0.403310597536267,0.10053518085183771,0.0,4.658766003085475,4.573264888363326,5.002086185529947,4.659942751589028,4.574956366579556,5.001194166263474,24827.695762285697,21103.54139794284,0.85,0.9883522216320034,0.6783767040559235,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525653491961836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.36909339376,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.3122792055,1537.5065272537274,0.403310597536267,0.10053518085183771,6.112885165565336,3.430494470925583
3538.0,-30.178693837124662,5.0401513569393135,35.01027466633735,24.1068399156444,4.982547213938363,-26.66259492621615,-40.192168567422755,1.4664483030299307,-0.3791560520126609,-5.03937509106498,40.020191156942666,45096.55520004692,20606.351924747163,20606.351924747163,65702.90712479409,82581.2587884536,82581.2587884536,20606.351924747163,103187.61071320076,103187.61071320076,103187.61071320076,128015.23684379496,97764.24507069927,60279.57096274074,41649.63789773169,24827.626130594195,0.0,66477.26402832588,21103.482211005066,1537.50265565735,0.0,0.886645146260354,2.817141334820664,0.0014959162575277712,354112.01451484713,1555403.9964541676,4.392406732048209,1555403.9964541676,4.392406732048209,0.85,0.0957481515751452,4.296143414572793,1.2675308774271983,1.0,0.0,4.296143414573498,1.2848871383491465,1.285181560219338,3.343595936443554,19342.83851610149,1972.420603988262,3099.015535412006,3099.015535412006,6.6493219182935155,5.0401513569393135,-0.9366918052797821,5.976843162219096,3.4305455579881308,3.4305455579881308,0.9801558737108945,0.0,0.0,0.0002291302747904095,1.000010538093758,0.00022912786021953593,199.06988603072506,0.0,4.842035551624649e-07,1.3722328753304254,0.05194741135683847,7.715796039202328e-05,0.00015197231439838623,0.000652894857700013,0.09574815157514555,0.07664294344657938,0.019105208128566167,0.09574814816380828,0.0766429434465791,0.019105208128566097,0.4033092907248513,0.4033092907248513,0.10053512551815463,0.0,4.659052049419358,4.573664736014791,5.0019139239817605,4.660219039052322,4.575287640911483,5.001248536157732,24827.626130594195,21103.482211005066,0.85,0.9883515527473898,0.678375619983869,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525659601960983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.35752272354,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.30428924826,1537.50265565735,0.4033092907248513,0.10053512551815463,6.112885165565336,3.4305455579881308
3539.0,-30.178794241980178,5.040098694466883,35.0102614778989,24.106779565941565,4.982541183098319,-26.662685907824006,-40.192231990490086,1.4664328489421061,-0.3789207025608903,-5.039354458371308,40.02016519262727,45096.3728972628,20606.319496691678,20606.319496691678,65702.69239395448,82581.02371692518,82581.02371692518,20606.319496691678,103187.34321361686,103187.34321361686,103187.34321361686,128014.89198200565,97764.05062217626,60279.42907978006,41649.57949155134,24827.548768388784,0.0,66477.12825994013,21103.416453130467,1537.4981502861644,0.0,0.8866453454918024,2.8171406445720883,0.0014959162575277712,354112.2993885587,1555402.8764743907,4.3924000356951325,1555402.8764743907,4.3924000356951325,0.85,0.09574784079612347,4.296143414572793,1.2675303169572731,1.0,0.0,4.296143414573183,1.2848872156428628,1.2851816344281528,3.3435957353060903,19342.80004409797,1972.4166809356886,3099.015535412006,3099.015535412006,6.649311454307414,5.040098694466883,-0.9366461409726057,5.976744835439488,3.430596597104495,3.430596597104495,0.9801704563155701,0.0,0.0,0.00022912786021953593,1.0000104655738618,0.00022912546229008672,199.0699690611396,0.0,4.806683486138346e-07,1.3622140999716073,0.051947892025187084,7.715740570148054e-05,0.00015197045451805538,0.0006528868673873777,0.09574784079612003,0.076642653281084,0.019105187515036037,0.09574786564621475,0.07664265328108676,0.019105187515036724,0.4033079850430684,0.4033079850430684,0.1005350721914646,0.0,4.65932072823739,4.574048443833647,5.0017193586937765,4.660433755810402,4.575622281311269,5.000980347118798,24827.548768388784,21103.416453130467,0.85,0.9883503411435368,0.6783742631138654,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525665667411989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.347503948185,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.296310773456,1537.4981502861644,0.4033079850430684,0.1005350721914646,6.112885165565336,3.430596597104495
3540.0,-30.17889381606484,5.040046198595253,35.01024831410525,24.106725572515302,4.982527826204674,-26.662776874316574,-40.19229922033844,1.4664108844563513,-0.3784125263226201,-5.039339751626712,40.020139533579474,45096.211108934185,20606.29950459555,20606.29950459555,65702.51061352974,82580.84795397427,82580.84795397427,20606.29950459555,103187.14745856982,103187.14745856982,103187.14745856982,128014.62308951,97763.91196058759,60279.30415028877,41649.564233665355,24827.47563094019,0.0,66477.03986460554,21103.35428629916,1537.4940293154734,0.0,0.886645513421699,2.8171356671291083,0.0014959162575277712,354112.50244334387,1555401.7696630384,4.3923943914177235,1555401.7696630384,4.3923943914177235,0.85,0.09574753382449974,4.296143414572793,1.267529861987569,1.0,0.0,4.296143414572871,1.284887323363356,1.2851817390920994,3.3435954549906297,19342.772609643624,1972.4138833998995,3099.015535412006,3099.015535412006,6.649305003195472,5.040046198595253,-0.9366039315888086,5.976650130184062,3.4306476295202106,3.4306476295202106,0.9801850370057744,0.0,0.0,0.00022912546229008672,1.0000103789875592,0.00022912308422444602,199.07005140460348,0.0,4.77355741266237e-07,1.3528261707485156,0.05194836938092835,7.715681772131326e-05,0.00015196864456877346,0.0006528790915856895,0.09574753382449634,0.07664236614962551,0.019105167674870832,0.09574745797588348,0.07664236614962823,0.019105167674871512,0.4033066795524072,0.4033066795524072,0.10053501900243443,0.0,4.659636607859795,4.574482234526386,5.0015604138434355,4.6609272253040785,4.576245204296924,5.0009526109440685,24827.47563094019,21103.35428629916,0.85,0.9883489208807539,0.678372731408951,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452567169112247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.33811601896,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.28834286828,1537.4940293154734,0.4033066795524072,0.10053501900243443,6.112885165565336,3.4306476295202106
3541.0,-30.17899251880088,5.039993938814791,35.010235165726584,24.106660263519757,4.982519664972679,-26.662866536860214,-40.19236246878279,1.4663936830319653,-0.3782202850588874,-5.03932077415511,40.020113654983625,45096.03573503829,20606.271173655416,20606.271173655416,65702.3069086937,82580.60070878375,82580.60070878375,20606.271173655416,103186.87188243917,103186.87188243917,103186.87188243917,128014.27107422288,97763.70368534315,60279.16749198905,41649.48465928233,24827.399191783716,0.0,66476.88385106604,21103.289313016157,1537.4896123344397,0.0,0.8866457039080635,2.8171353514962707,0.0014959162575277712,354112.7644638324,1555400.6533820105,4.392387988998551,1555400.6533820105,4.392387988998551,0.85,0.09574722521714084,4.296143414572793,1.2675293295411394,1.0,0.0,4.296143414572664,1.2848874087572204,1.2851818214498252,3.3435952327746326,19342.731401997436,1972.409681389408,3099.015535412006,3099.015535412006,6.649295861279334,5.039993938814791,-0.9365591357198788,5.97655307453467,3.4306986244230475,3.4306986244230475,0.9801996069780136,0.0,0.0,0.00022912308422444602,1.0000102881714514,0.00022912072699112363,199.07013302755914,0.0,4.734016493379397e-07,1.341620274223721,0.05194884278257769,7.715626456557126e-05,0.00015196681965887475,0.000652871251511046,0.09574722521713863,0.07664207751383521,0.019105147703303425,0.09574719275105525,0.07664207751383698,0.019105147703303862,0.4033053775088094,0.4033053775088094,0.10053496795479516,0.0,4.659922348377847,4.574880718461316,5.001392098712984,4.6611004890962136,4.576510532651753,5.000754938571106,24827.399191783716,21103.289313016157,0.85,0.9883481761252875,0.6783716853526238,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525677664996222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.326910122436,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.280388259383,1537.4896123344397,0.4033053775088094,0.10053496795479516,6.112885165565336,3.4306986244230475
3542.0,-30.17909042056441,5.039942045016064,35.01022209031116,24.106613918580138,4.982524247782311,-26.662954203974802,-40.19242540290577,1.466388031192717,-0.3779683023708458,-5.039293826967141,40.0200894834283,45095.8627249119,20606.22725584731,20606.22725584731,65702.0899807592,82580.38047553993,82580.38047553993,20606.22725584731,103186.60773138724,103186.60773138724,103186.60773138724,128013.93723801932,97763.52758045327,60279.03837639494,41649.432448953696,24827.329506632082,0.0,66476.76195558578,21103.23008063727,1537.485401366265,0.0,0.8866459288161933,2.8171351799026803,0.0014959162575277712,354113.1365218423,1555399.610735238,4.392380429635088,1555399.610735238,4.392380429635088,0.85,0.09574691530072099,4.296143414572793,1.2675287926988683,1.0,0.0,4.29614341457217,1.2848874400693555,1.2851818497401977,3.3435951512927047,19342.696559316006,1972.406128424692,3099.015535412006,3099.015535412006,6.649281689744019,5.039942045016064,-0.9365094844211725,5.976451529437236,3.4307496030536,3.4307496030536,0.9802141723010286,0.0,0.0,0.00022912072699112363,1.0000102046907702,0.00022911838890881503,199.07021398820322,0.0,4.692547510635709e-07,1.32986796451416,0.051949312037328756,7.715571416244819e-05,0.00015196501282867546,0.000652863489109384,0.09574691530071822,0.07664178770654712,0.019105127594171104,0.09574694896826413,0.07664178770654934,0.01910512759417166,0.40330407637011295,0.40330407637011295,0.10053491794584174,0.0,4.660192931456436,4.5752782110619705,5.001151693178201,4.661325524596293,4.576919124637641,5.000241332549592,24827.329506632082,21103.23008063727,0.85,0.9883467252008432,0.678370326687109,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452568358659869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.31515781273,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.272447787369,1537.485401366265,0.40330407637011295,0.10053491794584174,6.112885165565336,3.4307496030536
3543.0,-30.17918749714089,5.039890261389917,35.01020906424629,24.10655500078576,4.982508600083364,-26.663043151497288,-40.19249228350816,1.4663642544397342,-0.37749560421781325,-5.039281760470826,40.02006477002836,45095.71103824311,20606.214035137644,20606.214035137644,65701.92507338076,82580.19328466039,82580.19328466039,20606.214035137644,103186.40731979803,103186.40731979803,103186.40731979803,128013.67002372845,97763.37542622494,60278.92148550123,41649.39326747079,24827.262703930428,0.0,66476.65597140123,21103.173298340862,1537.4817011781577,0.0,0.8866460798652851,2.8171303614859706,0.0014959162575277712,354113.30312324385,1555398.5447163915,4.392375352741431,1555398.5447163915,4.392375352741431,0.85,0.09574661219537299,4.296143414572793,1.2675283201457939,1.0,0.0,4.2961434145737885,1.284887556145609,1.2851819628387189,3.3435948492335896,19342.6664553177,1972.4030586711774,3099.015535412006,3099.015535412006,6.649277423644183,5.039890261389917,-0.9364685883592587,5.976358849749175,3.4308006049890087,3.4308006049890087,0.9802287442825739,0.0,0.0,0.00022911838890881503,1.000010118685877,0.00022911607055526773,199.0702942665097,0.0,4.654425454949026e-07,1.319064173932554,0.051949777479874254,7.715512924856805e-05,0.000151963259660247,0.0006528559572463855,0.09574661219537127,0.07664150394249619,0.019105108252875078,0.09574657108552968,0.07664150394249757,0.01910510825287542,0.4033027761608525,0.4033027761608525,0.10053486428214237,0.0,4.660507154381094,4.575711723207462,5.000985570408602,4.661786156253015,4.577468588565125,5.0003440333915705,24827.262703930428,21103.173298340862,0.85,0.9883458202477308,0.6783691264139947,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525689460151927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.30435402215,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.264520071412,1537.4817011781577,0.4033027761608525,0.10053486428214237,6.112885165565336,3.4308006049890087
