time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3544.0,-30.17928377957888,5.039838656172222,35.01019602513449,24.10649035535755,4.982495745732134,-26.663131104741613,-40.19255148069931,1.4663430708948288,-0.3771889066894687,-5.039265572298626,40.02003833787728,45095.52888757199,20606.192626123404,20606.192626123404,65701.7215136954,82579.96934858816,82579.96934858816,20606.192626123404,103186.16197471156,103186.16197471156,103186.16197471156,128013.34545477809,97763.18739158774,60278.775004448835,41649.347096821,24827.18348006652,0.0,66476.53057688753,21103.10595805654,1537.4771882924404,0.0,0.8866462581447073,2.817128211893653,0.0014959162575277712,354113.5266324775,1555397.4045593867,4.392369360613783,1555397.4045593867,4.392369360613783,0.85,0.09574630497455003,4.296143414572793,1.2675277640717106,1.0,0.0,4.296143414573031,1.284887660047917,1.285182063785855,3.343594578854137,19342.62925231347,1972.3992650205187,3099.015535412006,3099.015535412006,6.649270515316685,5.039838656172222,-0.9364252346147133,5.976263890786935,3.4308515536701476,3.4308515536701476,0.9802433010486136,0.0,0.0,0.00022911607055526773,1.0000100359171358,0.0002291137711884454,199.0703738881531,0.0,4.615153228756832e-07,1.3079344250296863,0.05195023899519713,7.715461153448114e-05,0.0001519614590207866,0.0006528482214410256,0.09574630497455147,0.07664121678893951,0.019105088185611963,0.09574623623916319,0.07664121678893836,0.019105088185611675,0.4033014791453217,0.4033014791453217,0.10053481204086363,0.0,4.660815074572952,4.5761321692225465,5.000840328713082,4.662076665609163,4.577844560699077,5.000290155888308,24827.18348006652,21103.10595805654,0.85,0.9883446224333869,0.678367665945111,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452569528420308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.29322427324,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.256605623312,1537.4771882924404,0.4033014791453217,0.10053481204086363,6.112885165565336,3.4308515536701476
3545.0,-30.179379225655502,5.039787426693055,35.01018304136085,24.10643856218087,4.982501210884775,-26.663216473138394,-40.1926102587953,1.4663384583676504,-0.3770531403941959,-5.039237464601298,40.02001387149096,45095.3488852207,20606.14753750009,20606.14753750009,65701.49642272078,82579.72181206336,82579.72181206336,20606.14753750009,103185.86934956345,103185.86934956345,103185.86934956345,128012.9803373421,97762.98330722829,60278.63821014215,41649.272330095715,24827.11098777865,0.0,66476.38331787437,21103.044339611854,1537.4727842841094,0.0,0.8866464900337704,2.8171297071769463,0.0014959162575277712,354113.91471422475,1555396.3491966655,4.39236156662156,1555396.3491966655,4.39236156662156,0.85,0.09574599513797823,4.296143414572793,1.2675272514065732,1.0,0.0,4.296143414572311,1.2848876863777785,1.2851820871671675,3.3435945103373452,19342.588873841712,1972.3951475622882,3099.015535412006,3099.015535412006,6.649255965979065,5.039787426693055,-0.9363746970158653,5.97616212370892,3.4309024698651265,3.4309024698651265,0.9802578485328933,0.0,0.0,0.0002291137711884454,1.000009948747118,0.00022911149181615152,199.07045281821541,0.0,4.5773581302616535e-07,1.2972232941161526,0.05195069673101015,7.715409748880513e-05,0.00015195967369964028,0.00065284055144534,0.09574599513797585,0.07664092727045257,0.019105067867523282,0.09574603784124035,0.07664092727045448,0.019105067867523754,0.40330018418110414,0.40330018418110414,0.10053476209355805,0.0,4.66107843153452,4.576517440034024,5.0006127916734044,4.6621843242070895,4.578111660588888,4.999756111818215,24827.11098777865,21103.044339611854,0.85,0.9883434257930631,0.678366460906656,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525701060614775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.28251314233,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.248703848567,1537.4727842841094,0.40330018418110414,0.10053476209355805,6.112885165565336,3.4309024698651265
3546.0,-30.179474012349495,5.039736356688131,35.01017012326741,24.10637877127158,4.982490898873279,-26.6633028258384,-40.1926729833707,1.4663197123621694,-0.37671138396444803,-5.039221862420542,40.0199898170102,45095.18924873438,20606.128400590846,20606.128400590846,65701.31764932522,82579.50775639992,82579.50775639992,20606.128400590846,103185.63615699077,103185.63615699077,103185.63615699077,128012.68237129351,97762.80560663612,60278.5147362149,41649.21207824579,24827.046214302743,0.0,66476.25829254853,21102.98928215733,1537.4691142704119,0.0,0.8866466567098359,2.817127027196921,0.0014959162575277712,354114.1301329953,1555395.3116021042,4.392355964496366,1555395.3116021042,4.392355964496366,0.85,0.0957456921768008,4.296143414572793,1.267526744236239,1.0,0.0,4.2961434145714525,1.2848877787947297,1.2851821766764038,3.343594269845673,19342.553715447597,1972.391562403838,3099.015535412006,3099.015535412006,6.6492497908214965,5.039736356688131,-0.9363314817069046,5.976067838395036,3.430953413399198,3.430953413399198,0.9802724038283424,0.0,0.0,0.00022911149181615152,1.000009880024248,0.00022910922821142132,199.07053120304954,0.0,4.537556746849719e-07,1.2859435820572105,0.05195115048668484,7.715354893256157e-05,0.00015195794288358995,0.0006528331156113636,0.09574569217679904,0.07664064374245323,0.01910504843434581,0.09574573620556576,0.07664064374245465,0.01910504843434616,0.4032988890042721,0.4032988890042721,0.10053470889201899,0.0,4.661359079608246,4.576912625195007,5.000432207077324,4.662510478456113,4.578522864998035,4.999739548273396,24827.046214302743,21102.98928215733,0.85,0.9883425953396331,0.6783653353394169,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525706786853767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.27123343027,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.240815619512,1537.4691142704119,0.4032988890042721,0.10053470889201899,6.112885165565336,3.430953413399198
3547.0,-30.17956793524507,5.039685430746998,35.01015720144573,24.10631430046635,4.982476690439094,-26.66338879060886,-40.19273183131588,1.466297545802841,-0.37636894203086513,-5.039207064608503,40.01996387222672,45095.01659230525,20606.11111293602,20606.11111293602,65701.12770524126,82579.29042489154,82579.29042489154,20606.11111293602,103185.40153782757,103185.40153782757,103185.40153782757,128012.37164172622,97762.62257577668,60278.376128326185,41649.16271938944,24826.97010389865,0.0,66476.13282328809,21102.92458831385,1537.4648108785902,0.0,0.8866468261379853,2.8171242442158437,0.0014959162575277712,354114.3344459706,1555394.1924695661,4.392350269872744,1555394.1924695661,4.392350269872744,0.8499999999999999,0.0957453868099329,4.296143414572793,1.2675262040970852,1.0,0.0,4.2961434145741695,1.2848878871833822,1.2851822821812608,3.3435939877917438,19342.517502450144,1972.3878697057758,3099.015535412006,3099.015535412006,6.649244212387109,5.039685430746998,-0.9362887263588782,5.975974157105876,3.4310043196588675,3.4310043196588675,0.9802869484739621,0.0,0.0,0.00022910922821142132,1.0000097899939544,0.00022910698525542076,199.07060887361052,0.0,4.506169960742422e-07,1.2770485668744023,0.05195160110368091,7.715303428257172e-05,0.00015195619392884962,0.0006528256018509735,0.09574538680992624,0.07664035830072453,0.019105028509201708,0.09574539192317359,0.07664035830072986,0.019105028509203037,0.4032975945156662,0.4032975945156662,0.10053465578385003,0.0,4.661649431059118,4.577309433072969,5.000293805215563,4.662838122577625,4.578924643486232,4.999768346653127,24826.97010389865,21102.92458831385,0.85,0.9883416034427422,0.6783640184392231,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45257124735377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.26233841509,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.232937418554,1537.4648108785902,0.4032975945156662,0.10053465578385003,6.112885165565336,3.4310043196588675
3548.0,-30.179661133917175,5.039634752764884,35.010144290685936,24.1062642185949,4.982471276813164,-26.663473223925557,-40.19279427649451,1.4662833668215571,-0.3759657327564696,-5.039185969623168,40.01993835078351,45094.86296997764,20606.081357853654,20606.081357853654,65700.9443278313,82579.0971628789,82579.0971628789,20606.081357853654,103185.17852073256,103185.17852073256,103185.17852073256,128012.07223919345,97762.46710072043,60278.26008154928,41649.11891019017,24826.89371846089,0.0,66476.01262865106,21102.859660691756,1537.4603484724316,0.0,0.886647026117866,2.8171213963564594,0.0014959162575277712,354114.6257039997,1555393.0915984747,4.392343548381449,1555393.0915984747,4.392343548381449,0.85,0.0957450793006698,4.296143414572793,1.2675257117627194,1.0,0.0,4.296143414573348,1.2848879581567412,1.2851823502887842,3.3435938031016352,19342.48674141983,1972.3847329536418,3099.015535412006,3099.015535412006,6.649234610924315,5.039634752764884,-0.9362421827640421,5.975876935528926,3.4310551842611057,3.4310551842611057,0.9803014812174587,0.0,0.0,0.00022910698525542076,1.000009714512067,0.0002291047596144689,199.07068594532,0.0,4.465066167090451e-07,1.2653997517534337,0.05195204761029762,7.715248817673612e-05,0.00015195449707868463,0.0006528183119393116,0.09574507930066782,0.07664007079642188,0.019105008504245947,0.09574503883272242,0.07664007079642346,0.019105008504246342,0.40329630093954294,0.40329630093954294,0.1005346051890733,0.0,4.661955752325241,4.577731156303344,5.000135417417084,4.663220236866721,4.579457932684534,4.999541993592288,24826.89371846089,21102.859660691756,0.85,0.9883406319035791,0.678362934038884,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525718108402645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.25068959997,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.2250733628,1537.4603484724316,0.40329630093954294,0.1005346051890733,6.112885165565336,3.4310551842611057
3549.0,-30.179753490106865,5.039584351364576,35.01013143491004,24.10620819954204,4.9824702176273865,-26.66355646348565,-40.192852705344535,1.466273191006159,-0.3757614232557671,-5.039162931449673,40.019914130781416,45094.695704794314,20606.048168036945,20606.048168036945,65700.74387283126,82578.85933987823,82578.85933987823,20606.048168036945,103184.90750791517,103184.90750791517,103184.90750791517,128011.73181791513,97762.26858201205,60278.13187477758,41649.04078581608,24826.82430999996,0.0,66475.86509581604,21102.800663499966,1537.4562366555751,0.0,0.8866472312820299,2.8171213962116877,0.0014959162575277712,354114.9437918037,1555392.0468657778,4.392336652644194,1555392.0468657778,4.392336652644194,0.85,0.09574477339627308,4.296143414572793,1.2675252007460225,1.0,0.0,4.296143414573068,1.2848880103641416,1.285182399648298,3.3435936672451723,19342.447464122535,1972.3807277839564,3099.015535412006,3099.015535412006,6.649223901130726,5.039584351364576,-0.936194386940989,5.975778738305565,3.4311060387877466,3.4311060387877466,0.9803160110822133,0.0,0.0,0.0002291047596144689,1.0000096267032739,0.00022910255411216115,199.070762320381,0.0,4.4305987095553417e-07,1.2556316742879838,0.05195249067016858,7.715197719839311e-05,0.0001519527824160758,0.0006528109455028365,0.09574477339627516,0.07663978456443464,0.019104988831840513,0.09574480491992074,0.07663978456443298,0.019104988831840097,0.4032950098694757,0.4032950098694757,0.10053455530026228,0.0,4.662236327986875,4.578128073122912,4.9999475131751865,4.6634015081938855,4.579759296396901,4.999239720151024,24826.82430999996,21102.800663499966,0.85,0.9883398099164629,0.6783619233807091,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525723699822235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.2409215225,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.217220684894,1537.4562366555751,0.4032950098694757,0.10053455530026228,6.112885165565336,3.4311060387877466
3550.0,-30.1798451339981,5.039534066724326,35.01011860493102,24.106148967426293,4.98245596218138,-26.663640381557357,-40.192911273892946,1.4662512097406606,-0.37532594368349237,-5.0391491602448335,40.01988917061279,45094.53212774517,20606.03415682999,20606.03415682999,65700.56628457516,82578.66478913248,82578.66478913248,20606.03415682999,103184.69894596247,103184.69894596247,103184.69894596247,128011.4530979678,97762.10733041985,60278.00138896489,41649.006601616624,24826.754152005316,0.0,66475.76075362194,21102.741029204517,1537.4522987809503,0.0,0.8866473919103092,2.8171172674816027,0.0014959162575277712,354115.13393078133,1555390.9702064595,4.392331253796374,1555390.9702064595,4.392331253796374,0.8499999999999999,0.09574447131293663,4.296143414572793,1.2675247457763184,1.0,0.0,4.296143414573742,1.2848881177658784,1.2851825042406713,3.3435933877595403,19342.41556019379,1972.3774744886164,3099.015535412006,3099.015535412006,6.649219379950759,5.039534066724326,-0.9361520407961637,5.97568610752049,3.4311568922865954,3.4311568922865954,0.9803305406533129,0.0,0.0,0.00022910255411216115,1.0000095524640404,0.00022910036563915674,199.07083810644946,0.0,4.390510257027198e-07,1.244270606841508,0.05195292972119428,7.715146500148478e-05,0.00015195108911067635,0.0006528036708199958,0.09574447131293096,0.07663950162323896,0.019104969689692,0.09574443671314897,0.0766395016232435,0.019104969689693132,0.4032937195804798,0.4032937195804798,0.10053450407996774,0.0,4.662548636851966,4.578550368199728,4.999816890280215,4.6638232165613545,4.580265588213194,4.999320594499636,24826.754152005316,21102.741029204517,0.85,0.9883386897681417,0.6783605274541847,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525729240701464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.22956045505,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.209381778099,1537.4522987809503,0.4032937195804798,0.10053450407996774,6.112885165565336,3.4311568922865954
3551.0,-30.179936054684482,5.039484090256713,35.01010580203139,24.106097837816947,4.982456697512829,-26.663722149442943,-40.19296949319539,1.4662427922712697,-0.37507525872558745,-5.039123903063003,40.01986429939557,45094.37046230692,20605.997176113542,20605.997176113542,65700.36763842046,82578.44059302211,82578.44059302211,20605.997176113542,103184.43776913565,103184.43776913565,103184.43776913565,128011.11718988912,97761.92259583742,60277.87897396267,41648.9373576386,24826.679420753473,0.0,66475.61677839207,21102.677507640452,1537.4478298880392,0.0,0.886647610740636,2.8171169155891804,0.0014959162575277712,354115.48265681276,1555389.8973846324,4.392323898732273,1555389.8973846324,4.392323898732273,0.85,0.09574416394676305,4.296143414572793,1.2675242067361254,1.0,0.0,4.296143414573836,1.284888161669496,1.2851825453422583,3.3435932735115848,19342.379010111563,1972.3737474174732,3099.015535412006,3099.015535412006,6.649207446897818,5.039484090256713,-0.9361028131883744,5.9755869034450875,3.4312076970057275,3.4312076970057275,0.9803450562873507,0.0,0.0,0.00022910036563915674,1.0000094770878105,0.00022909819445545064,199.070913294505,0.0,4.356611551604449e-07,1.234663713724701,0.05195336538234944,7.715095586193776e-05,0.00015194940977721898,0.0006527964561626221,0.09574416394676047,0.07663921419798955,0.019104949748770923,0.09574417008467993,0.07663921419799162,0.019104949748771437,0.4032924317205665,0.4032924317205665,0.10053445514428526,0.0,4.662839222424907,4.578958838904555,4.999632797695881,4.664048644337413,4.580640473288554,4.998944471909624,24826.679420753473,21102.677507640452,0.85,0.9883378420909423,0.6783595647203512,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525734738850575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.21995356194,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.201554062474,1537.4478298880392,0.4032924317205665,0.10053445514428526,6.112885165565336,3.4312076970057275
3552.0,-30.18002615591582,5.039434266987725,35.01009304212061,24.106043215747945,4.982446486176518,-26.66380427449934,-40.19302397556601,1.466224604760056,-0.374647342317985,-5.039107580337811,40.019839945732535,45094.19605246675,20605.978792278518,20605.978792278518,65700.17484474527,82578.24840366027,82578.24840366027,20605.978792278518,103184.22719593879,103184.22719593879,103184.22719593879,128010.83870407782,97761.76478766094,60277.738706159485,41648.91786833495,24826.61150813903,0.0,66475.52937647398,21102.619781918176,1537.4439607896331,0.0,0.8866477821712418,2.8171131846639508,0.0014959162575277712,354115.7080249012,1555388.8468880847,4.392318136812814,1555388.8468880847,4.392318136812814,0.85,0.09574386229510506,4.296143414572793,1.2675236907741056,1.0,0.0,4.29614341457265,1.2848882512499744,1.285182632153387,3.3435930404012857,19342.347787469054,1972.3705635939955,3099.015535412006,3099.015535412006,6.649201514744585,5.039434266987725,-0.9360588122500291,5.975493079237754,3.4312585108825377,3.4312585108825377,0.9803595745378679,0.0,0.0,0.00022909819445545064,1.0000093916787396,0.0002290960428590156,199.07098780495096,0.0,4.322195233041775e-07,1.224910129044039,0.05195379760187274,7.71504794054272e-05,0.00015194771505002344,0.0006527891753715415,0.0957438622951049,0.07663893162823696,0.01910493066686795,0.09574382084826803,0.07663893162823708,0.019104930666867977,0.40329114524677073,0.40329114524677073,0.10053440470538268,0.0,4.663157390283686,4.579392239850733,4.999486955157408,4.664460238019842,4.58115670729876,4.998934634215743,24826.61150813903,21102.619781918176,0.85,0.9883362413357011,0.6783578329565859,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525740193615149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.21019997726,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.193737780257,1537.4439607896331,0.40329114524677073,0.10053440470538268,6.112885165565336,3.4312585108825377
3553.0,-30.180115498316415,5.0393847525982824,35.01008032466794,24.105997115280502,4.982448542228458,-26.66388448965624,-40.19307817853985,1.4662175335682854,-0.37433664281775236,-5.039081855097053,40.019815662587625,45094.023869640325,20605.9417267331,20605.9417267331,65699.96559637343,82578.04019431843,82578.04019431843,20605.9417267331,103183.98192105153,103183.98192105153,103183.98192105153,128010.52166989399,97761.59593052346,60277.60565407032,41648.87808494793,24826.539748842468,0.0,66475.4178337904,21102.558786516096,1537.4396515553312,0.0,0.8866480012546675,2.817112096748278,0.0014959162575277712,354116.0632138792,1555387.799433874,4.3923107732462565,1555387.799433874,4.3923107732462565,0.85,0.09574355632102745,4.296143414572793,1.2675231764605277,1.0,0.0,4.296143414572832,1.2848882887784125,1.2851826669257183,3.343592942743127,19342.314378768966,1972.367156854682,3099.015535412006,3099.015535412006,6.64918955431877,5.0393847525982824,-0.9360091523844183,5.975393904982701,3.4313092876801545,3.4313092876801545,0.9803740821943299,0.0,0.0,0.0002290960428590156,1.0000093125887024,0.00022909390940166312,199.0710616879201,0.0,4.2832042768006637e-07,1.213860092045308,0.05195422592230042,7.7150005394983e-05,0.0001519460374640326,0.0006527819682215346,0.09574355632102613,0.07663864555695213,0.019104910764074,0.09574353917520534,0.07663864555695318,0.019104910764074265,0.40328986166661746,0.40328986166661746,0.10053435526167841,0.0,4.663465360160899,4.579825338920784,4.9992911470992,4.664745212279286,4.5816063730621295,4.998556849649617,24826.539748842468,21102.558786516096,0.85,0.9883347519626601,0.6783563810368167,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525745599220579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.19914994026,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.185934883764,1537.4396515553312,0.40328986166661746,0.10053435526167841,6.112885165565336,3.4313092876801545
3554.0,-30.180204077182093,5.039335362595758,35.010067645888306,24.10593219045552,4.9824365889590005,-26.663965418566505,-40.19313625814391,1.4661979303434112,-0.37405200004218386,-5.03906682442971,40.01979135411074,45093.872360719935,20605.926800302947,20605.926800302947,65699.79916102288,82577.81119128644,82577.81119128644,20605.926800302947,103183.73799158938,103183.73799158938,103183.73799158938,128010.21029371794,97761.3999010769,60277.48689590246,41648.7922279716,24826.47230212856,0.0,66475.26453010016,21102.501456809277,1537.4358334734595,0.0,0.8866481659376988,2.8171101026016636,0.0014959162575277712,354116.27074277034,1555386.7508875013,4.392305238121443,1555386.7508875013,4.392305238121443,0.85,0.09574325623954552,4.296143414572793,1.2675226830272006,1.0,0.0,4.296143414571677,1.2848883849049104,1.2851827603328423,3.3435926925985355,19342.27559397677,1972.36320190654,3099.015535412006,3099.015535412006,6.649184737811725,5.039335362595758,-0.9359657733043729,5.975301135900131,3.4313600746176527,3.4313600746176527,0.9803885927479008,0.0,0.0,0.00022909390940166312,1.0000092330081414,0.0002290917941952622,199.07113493952107,0.0,4.2470962022546857e-07,1.2036270637189779,0.051954650631920646,7.714949748600655e-05,0.00015194441191565658,0.0006527749846325838,0.09574325623954191,0.076638364655301,0.019104891584240925,0.09574325141473877,0.07663836465530388,0.019104891584241643,0.40328858067199835,0.40328858067199835,0.10053430348566289,0.0,4.663769705015284,4.580239989068161,4.9991513019540434,4.6650148243875265,4.581927010537811,4.998620512660182,24826.47230212856,21102.501456809277,0.85,0.9883345275184855,0.6783556662689371,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525750959303902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.18891691193,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.17814418581,1537.4358334734595,0.40328858067199835,0.10053430348566289,6.112885165565336,3.4313600746176527
3555.0,-30.18029181323139,5.0392862170546735,35.01005498287085,24.10587645079943,4.98243310754047,-26.664044741550256,-40.193190321419365,1.4661860358593388,-0.37379188172235445,-5.039044554460856,40.01976645565462,45093.706941862096,20605.897464930204,20605.897464930204,65699.60440679229,82577.58515436342,82577.58515436342,20605.897464930204,103183.48261929362,103183.48261929362,103183.48261929362,128009.88058102512,97761.21013346357,60277.35750041257,41648.72514783444,24826.397961731505,0.0,66475.12310956595,21102.438267471778,1537.4314523624498,0.0,0.8866483696449967,2.8171092774232074,0.0014959162575277712,354116.5782250981,1555385.6768929237,4.3922983913625915,1555385.6768929237,4.3922983913625915,0.85,0.09574295174074442,4.296143414572793,1.2675221533281729,1.0,0.0,4.2961434145725335,1.2848884449256741,1.2851828176494113,3.343592536409889,19342.23804809998,1972.3593732926106,3099.015535412006,3099.015535412006,6.6491752717821395,5.0392862170546735,-0.9359180526301918,5.975204269684865,3.4314108165545547,3.4314108165545547,0.9804030904441585,0.0,0.0,0.0002290917941952622,1.0000091451634756,0.00022908969913251306,199.07120749418957,0.0,4.210765388641727e-07,1.1933309111410655,0.05195507170845951,7.714902470279863e-05,0.00015194276949246355,0.0006527679285469991,0.09574295174074264,0.07663808005200201,0.019104871688740633,0.09574297253487851,0.07663808005200343,0.019104871688740987,0.4032873009153046,0.4032873009153046,0.10053425310834307,0.0,4.664058010626206,4.580639260692294,4.998992762288367,4.665252672738518,4.582278452627463,4.998400965208987,24826.397961731505,21102.438267471778,0.85,0.9883337003905142,0.6783546209841166,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525756273582804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.178620759354,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.170365805923,1537.4314523624498,0.4032873009153046,0.10053425310834307,6.112885165565336,3.4314108165545547
3556.0,-30.180378807321603,5.039237214038613,35.01004234077653,24.105816590040945,4.982422230943809,-26.66412413623909,-40.19324438469482,1.4661675598613235,-0.3734422954429988,-5.039028136446682,40.01974173904772,45093.54495478424,20605.880361927277,20605.880361927277,65699.42531671152,82577.3733590844,82577.3733590844,20605.880361927277,103183.25372101169,103183.25372101169,103183.25372101169,128009.58086572267,97761.03109454892,60277.228053168525,41648.670045978215,24826.327144710984,0.0,66474.9971906892,21102.378073004336,1537.4274093518288,0.0,0.8866485428756908,2.8171065897293666,0.0014959162575277712,354116.80490939395,1555384.6107429634,4.392292568947502,1555384.6107429634,4.392292568947502,0.85,0.0957426507932057,4.296143414572793,1.2675216417619963,1.0,0.0,4.296143414573059,1.2848885356987751,1.2851829057512465,3.3435923001961982,19342.20262491626,1972.3557611331353,3099.015535412006,3099.015535412006,6.6491697529318055,5.039237214038613,-0.9358737542542848,5.975110968292897,3.431461549920654,3.431461549920654,0.9804175856916154,0.0,0.0,0.00022908969913251306,1.0000090678315512,0.00022908762180454806,199.07127943532984,0.0,4.1706667124472053e-07,1.181966946307538,0.05195548877513076,7.714855192226932e-05,0.00015194114721024372,0.0006527609589899239,0.09574265079320307,0.07663779832052336,0.0191048524726797,0.09574264811941402,0.07663779832052547,0.019104852472680223,0.4032860214924209,0.4032860214924209,0.10053420262261548,0.0,4.6643575036167135,4.581043137636755,4.998871865538774,4.66558584100369,4.582689688841356,4.998419508399593,24826.327144710984,21102.378073004336,0.85,0.9883328784241557,0.6783534691311015,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525761537300692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.16725679452,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.16260135783,1537.4274093518288,0.4032860214924209,0.10053420262261548,6.112885165565336,3.431461549920654
3557.0,-30.180465078732823,5.039188518184319,35.01002973642496,24.105775623489194,4.982424968500355,-26.664201518914474,-40.19329813364891,1.4661614086819974,-0.37305678195667724,-5.039001794257514,40.019717554192475,45093.384965132085,20605.843502515225,20605.843502515225,65699.2284676473,82577.1842272718,82577.1842272718,20605.843502515225,103183.02772978703,103183.02772978703,103183.02772978703,128009.28281964822,97760.8802871176,60277.10617699308,41648.637900138354,24826.255089861173,0.0,66474.89298999953,21102.316826381997,1537.423068117061,0.0,0.8866487647453677,2.8171045882280086,0.0014959162575277712,354117.1686174799,1555383.5675306267,4.392285111741543,1555383.5675306267,4.392285111741543,0.85,0.09574234578032798,4.296143414572793,1.267521113161929,1.0,0.0,4.29614341457218,1.284888568769249,1.285182936160023,3.3435922141387886,19342.172787384257,1972.3527185516214,3099.015535412006,3099.015535412006,6.649157859021746,5.039188518184319,-0.9358234905294305,5.975012008713749,3.4315122443725663,3.4315122443725663,0.9804320698207333,0.0,0.0,0.00022908762180454806,1.000008992509132,0.00022908556175054202,199.07135077888466,0.0,4.135363357991796e-07,1.171961975654875,0.05195590231146656,7.714808189311906e-05,0.000151939539911429,0.0006527540538037058,0.0957423457803294,0.07663751304767334,0.01910483273265606,0.09574233370566253,0.0766375130476722,0.01910483273265577,0.40328474288215566,0.40328474288215566,0.10053415422813879,0.0,4.6646651762518445,4.581470927005682,4.9986959197768215,4.665945012300824,4.583231889545402,4.998042244220812,24826.255089861173,21102.316826381997,0.85,0.9883314664008724,0.6783521256952746,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525766756508407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.15725182387,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.154848849113,1537.423068117061,0.40328474288215566,0.10053415422813879,6.112885165565336,3.4315122443725663
3558.0,-30.180550551345355,5.039139992828312,35.01001718511468,24.10571506423878,4.982418191975702,-26.66427913407372,-40.19335191752759,1.4661467747040549,-0.37280694221561816,-5.03898329218748,40.019693890422836,45093.22877839518,20605.823042720876,20605.823042720876,65699.05182111607,82576.95180497704,82576.95180497704,20605.823042720876,103182.77484769792,103182.77484769792,103182.77484769792,128008.96432055539,97760.68173647317,60276.98362881527,41648.553452953216,24826.189472857466,0.0,66474.74292581069,21102.261051928846,1537.4192720567673,0.0,0.8866489447788263,2.81710345825975,0.0014959162575277712,354117.4240767753,1555382.5467957994,4.392279060684065,1555382.5467957994,4.392279060684065,0.85,0.09574204602598638,4.296143414572793,1.267520627421327,1.0,0.0,4.296143414571616,1.28488864149382,1.2851830062541774,3.3435920248917976,19342.133503768353,1972.3487127376172,3099.015535412006,3099.015535412006,6.649151256991483,5.039139992828312,-0.9357777953724931,5.974917788200805,3.431562949813252,3.431562949813252,0.9804465570895006,0.0,0.0,0.00022908556175054202,1.0000089092521687,0.00022908352078768762,199.0714214619044,0.0,4.1009773366048303e-07,1.162216977193809,0.05195631240920022,7.714761156120703e-05,0.00015193795018933498,0.0006527472241296005,0.09574204602598271,0.0766372323397342,0.01910481368624851,0.09574207834497579,0.07663723233973713,0.019104813686249243,0.4032834666419236,0.4032834666419236,0.1005341040864249,0.0,4.664960548342265,4.58187648415975,4.998547597523498,4.666176349971863,4.583533696329823,4.997989502638006,24826.189472857466,21102.261051928846,0.85,0.988331040173253,0.6783513074841313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525771932362552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.14750682541,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.147107918267,1537.4192720567673,0.4032834666419236,0.1005341040864249,6.112885165565336,3.431562949813252
3559.0,-30.180635315368487,5.039091601705561,35.010004637164,24.105660546943568,4.982406758314726,-26.664356577078696,-40.19340566648168,1.4661280200249183,-0.3723523098260557,-5.038966819705604,40.01966888565432,45093.07571347778,20605.806934730033,20605.806934730033,65698.88264820781,82576.76534588214,82576.76534588214,20605.806934730033,103182.57228061218,103182.57228061218,103182.57228061218,128008.6886019634,97760.52683316609,60276.86191289975,41648.51657807371,24826.116321351223,0.0,66474.63289942493,21102.19887314854,1537.4150939273313,0.0,0.886649119330772,2.8170993929524935,0.0014959162575277712,354117.65151353594,1555381.4682176413,4.392273193865875,1555381.4682176413,4.392273193865875,0.85,0.09574174545126383,4.296143414572793,1.2675201669568201,1.0,0.0,4.296143414573677,1.2848887334591306,1.2851830956180101,3.3435917855757613,19342.10285585968,1972.3455875206805,3099.015535412006,3099.015535412006,6.649146059214751,5.039091601705561,-0.9357332823647564,5.974824884070317,3.4316136255278304,3.4316136255278304,0.9804610358650944,0.0,0.0,0.00022908352078768762,1.000008835398074,0.00022908149676147233,199.071491558988,0.0,4.0629737657565745e-07,1.1514467652154132,0.051956718706576796,7.714714153735383e-05,0.0001519363792503338,0.0006527404751503559,0.09574174545126143,0.0766369509822795,0.019104794468981924,0.09574169883910912,0.07663695098228143,0.019104794468982406,0.40328219123415665,0.40328219123415665,0.10053405410545027,0.0,4.665285245894438,4.582309184092026,4.998437375534422,4.666614509879537,4.5840711318344916,4.998027820706284,24826.116321351223,21102.19887314854,0.85,0.9883301310984174,0.6783501276600187,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525777060296239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.13673661343,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.139380114304,1537.4150939273313,0.40328219123415665,0.10053405410545027,6.112885165565336,3.4316136255278304
3560.0,-30.180719286941958,5.03904359461509,35.00999214534204,24.105623561795824,4.982417023123902,-26.664431136828124,-40.19345141770316,1.4661288730100597,-0.37205992753013106,-5.038935349781514,40.01964542461628,45092.89095807795,20605.760850856495,20605.760850856495,65698.65180893445,82576.56109127031,82576.56109127031,20605.760850856495,103182.32194212681,103182.32194212681,103182.32194212681,128008.36788678882,97760.36316319714,60276.717510913506,41648.495169204034,24826.04594466201,0.0,66474.54111386604,21102.13905296271,1537.410726971629,0.0,0.8866493647034941,2.8170992176421787,0.0014959162575277712,354118.0860213948,1555380.4562286555,4.392264946712391,1555380.4562286555,4.392264946712391,0.85,0.09574144000816433,4.296143414572793,1.2675196136301388,1.0,0.0,4.296143414575117,1.2848887336480748,1.2851830932062138,3.3435917850840826,19342.070473450578,1972.3422854339228,3099.015535412006,3099.015535412006,6.649131188726685,5.03904359461509,-0.9356797667479384,5.974723361363028,3.4316642608605146,3.4316642608605146,0.9804755031030041,0.0,0.0,0.00022908149676147233,1.0000087528025847,0.0002290794916739055,199.07156100078458,0.0,4.029259176329904e-07,1.1418920505718948,0.05195712163249443,7.714674145415916e-05,0.00015193475530731317,0.0006527334984582421,0.09574144000815846,0.07663666546978136,0.019104774538377105,0.09574144742686178,0.07663666546978605,0.019104774538378274,0.40328091840939506,0.40328091840939506,0.10053400646560158,0.0,4.665591509882688,4.582742795660124,4.9982309763280455,4.666875422251394,4.584536741715226,4.997465240607539,24826.04594466201,21102.13905296271,0.85,0.9883280231509601,0.678348284959758,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525782145721486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.12718189879,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.131663656663,1537.410726971629,0.40328091840939506,0.10053400646560158,6.112885165565336,3.4316642608605146
3561.0,-30.180802571328435,5.038995692629949,35.00997971626267,24.10556359626355,4.982406512590068,-26.664507155711146,-40.19350495710967,1.466111096972767,-0.37171842887369166,-5.0389201074927366,40.01962226847506,45092.74372929552,20605.748238216987,20605.748238216987,65698.49196751251,82576.34719565371,82576.34719565371,20605.748238216987,103182.0954338707,103182.0954338707,103182.0954338707,128008.07967897502,97760.18058465597,60276.60139867066,41648.42131776146,24825.984245104326,0.0,66474.40556286578,21102.086608338675,1537.4072302358013,0.0,0.8866495262872198,2.8170964992015866,0.0014959162575277712,354118.2964730941,1555379.4573918455,4.392259515768972,1555379.4573918455,4.392259515768972,0.85,0.09574114366858064,4.296143414572793,1.2675190905248748,1.0,0.0,4.296143414574199,1.2848888209603868,1.28518317796208,3.3435915578763082,19342.03434994514,1972.3386018615065,3099.015535412006,3099.015535412006,6.649127118840825,5.038995692629949,-0.9356357927180339,5.974631485347983,3.431714931391065,3.431714931391065,0.9804899803974472,0.0,0.0,0.0002290794916739055,1.0000086811790834,0.0002290775030110779,199.0716298743419,0.0,3.991559118700626e-07,1.1312078542397574,0.0519575207884063,7.71462732676345e-05,0.00015193321840627103,0.0006527268957109511,0.09574114366857849,0.0766363879495012,0.019104755719077285,0.09574115472917344,0.07663638794950292,0.019104755719077715,0.4032796479948103,0.4032796479948103,0.10053395479042113,0.0,4.665907912610635,4.583172033985704,4.998093053485491,4.667201678619051,4.584917809941203,4.997570355395283,24825.984245104326,21102.086608338675,0.85,0.9883276339399609,0.6783474533916769,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525787183607002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.11649770245,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.12396024896,1537.4072302358013,0.4032796479948103,0.10053395479042113,6.112885165565336,3.431714931391065
3562.0,-30.18088507074454,5.038947901802949,35.009967266992874,24.105498811136954,4.98239315851848,-26.664582752293626,-40.19355461988596,1.4660908400675052,-0.3714042056533913,-5.038904455054084,40.0195968222251,45092.583093736815,20605.734899239993,20605.734899239993,65698.31799297681,82576.12476173177,82576.12476173177,20605.734899239993,103181.85966097176,103181.85966097176,103181.85966097176,128007.76788598775,97759.98790221449,60276.47028555385,41648.35290740071,24825.90822501598,0.0,66474.2611324167,21102.021991263584,1537.4029001505792,0.0,0.8866496982602134,2.817094188055292,0.0014959162575277712,354118.51258787303,1555378.3597720822,4.392253735636375,1555378.3597720822,4.392253735636375,0.85,0.09574084399350263,4.296143414572793,1.2675186075316747,1.0,0.0,4.296143414571225,1.2848889198464122,1.2851832743154152,3.343591300550967,19341.996227364154,1972.3347144401152,3099.015535412006,3099.015535412006,6.64912281457812,5.038947901802949,-0.9355915837416173,5.974539485544566,3.4317655536165725,3.4317655536165725,0.9805044438904493,0.0,0.0,0.0002290775030110779,1.0000085993628987,0.0002290755331074375,199.07169809879505,0.0,3.9588635036476915e-07,1.121941916933756,0.05195791667475666,7.714583898346119e-05,0.0001519316640276167,0.0006527202178773316,0.09574084399350297,0.07663610771344584,0.019104736280057124,0.09574082509948266,0.07663610771344558,0.019104736280057058,0.40327837953213136,0.40327837953213136,0.10053390390360854,0.0,4.666220593649086,4.583584856760638,4.998002423210835,4.667500249400689,4.5852657454427685,4.997669675033308,24825.90822501598,21102.021991263584,0.85,0.9883271641350897,0.6783465107481588,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452579218026794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.10723176515,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.116267808855,1537.4029001505792,0.40327837953213136,0.10053390390360854,6.112885165565336,3.4317655536165725
3563.0,-30.180966882541515,5.038900371052459,35.00995482993228,24.105458228755765,4.982392738098519,-26.6646564364806,-40.1936078100465,1.466082292037596,-0.3709459179581813,-5.038879856623119,40.01957227930475,45092.441079988035,20605.703690058766,20605.703690058766,65698.1447700468,82575.95110936489,82575.95110936489,20605.703690058766,103181.65479942366,103181.65479942366,103181.65479942366,128007.48848635415,97759.84929060221,60276.36311190808,41648.31797632681,24825.833686930488,0.0,66474.1516632573,21101.958633890914,1537.3984533562752,0.0,0.8866499125410984,2.8170910240873566,0.0014959162575277712,354118.8522210676,1555377.301117847,4.392246533508088,1555377.301117847,4.392246533508088,0.85,0.0957405416380809,4.296143414572793,1.2675181591557343,1.0,0.0,4.296143414573895,1.2848889639095737,1.285183315857432,3.3435911858879823,19341.96880279773,1972.3319179126138,3099.015535412006,3099.015535412006,6.649112743902168,5.038900371052459,-0.9355420167049484,5.974442387757407,3.4318161295381446,3.4318161295381446,0.9805188941537556,0.0,0.0,0.0002290755331074375,1.0000085276940491,0.0002290735796380356,199.0717657546494,0.0,3.921520627818911e-07,1.1113589459238793,0.05195830882681944,7.714537385601354e-05,0.00015193015925142397,0.0006527137531430007,0.0957405416380787,0.07663582484586637,0.019104716792212328,0.09574046378688938,0.07663582484586813,0.01910471679221277,0.4032771119212592,0.4032771119212592,0.10053385642462413,0.0,4.666554091127466,4.584033310555867,4.997873067964008,4.66793393866493,4.5858736369054895,4.997402436360346,24825.833686930488,21101.958633890914,0.85,0.9883261858362393,0.6783454914688634,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525797129837688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.09664879414,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.108588318175,1537.3984533562752,0.4032771119212592,0.10053385642462413,6.112885165565336,3.4318161295381446
3564.0,-30.18104790211744,5.038853147716703,35.009942470835384,24.1054113250226,4.982399072374408,-26.664728732131543,-40.193653212022014,1.4660799023884712,-0.3707446170730009,-5.038852175918653,40.019549676034686,45092.26834372903,20605.66680029068,20605.66680029068,65697.93514401972,82575.72088892813,82575.72088892813,20605.66680029068,103181.38768921881,103181.38768921881,103181.38768921881,128007.1571981282,97759.6566863498,60276.22776069143,41648.254361842635,24825.769508909387,0.0,66474.02387075202,21101.90408257298,1537.3945238146098,0.0,0.8866501354970395,2.817091606092982,0.0014959162575277712,354119.23441185127,1555376.326130543,4.392239039807687,1555376.326130543,4.392239039807687,0.85,0.09574024131487271,4.296143414572793,1.2675175695633518,1.0,0.0,4.296143414573711,1.2848889791246234,1.2851833285658454,3.343591146294752,19341.930695686595,1972.3280320687081,3099.015535412006,3099.015535412006,6.649100840196729,5.038853147716703,-0.9354905001838008,5.974343647900504,3.4318667042647513,3.4318667042647513,0.9805333440756432,0.0,0.0,0.0002290735796380356,1.0000084451217681,0.00022907164510009912,199.0718327554012,0.0,3.8888060318745404e-07,1.1020876294332447,0.051958697707422626,7.714497683529186e-05,0.00015192860280274372,0.000652707066416253,0.09574024131487087,0.0766355436751238,0.01910469763974706,0.09574026293177573,0.07663554367512529,0.01910469763974743,0.4032758474286629,0.4032758474286629,0.1005338092621671,0.0,4.666854446033426,4.5844535609516015,4.997690727211307,4.668107558845634,4.58618689983922,4.997014016904529,24825.769508909387,21101.90408257298,0.85,0.98832493233385,0.6783441969964636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525802038156768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.08737747765,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.100919852815,1537.3945238146098,0.4032758474286629,0.1005338092621671,6.112885165565336,3.4318667042647513
3565.0,-30.181128279837,5.038806003725504,35.00993014983352,24.10534636527302,4.982386570041694,-26.664802333772496,-40.193702560476936,1.4660606239772098,-0.37045056268840426,-5.0388377878500705,40.01952606743178,45092.116102631866,20605.657278944014,20605.657278944014,65697.77338157588,82575.49403972416,82575.49403972416,20605.657278944014,103181.15131866817,103181.15131866817,103181.15131866817,128006.85605513329,97759.45904280053,60276.10453794843,41648.17167205789,24825.704736465126,0.0,66473.87640852302,21101.849025995358,1537.3908658683952,0.0,0.8866502943673398,2.817089412978294,0.0014959162575277712,354119.43306975556,1555375.3077789124,4.392233700070704,1555375.3077789124,4.392233700070704,0.85,0.09573994633842758,4.296143414572793,1.2675170706352223,1.0,0.0,4.296143414573769,1.2848890733206626,1.2851834202976673,3.3435909011739477,19341.891591541164,1972.324044555599,3099.015535412006,3099.015535412006,6.649097767818887,5.038806003725504,-0.9354468186937366,5.97425282241924,3.431917292510219,3.431917292510219,0.9805477978600626,0.0,0.0,0.00022907164510009912,1.000008378222778,0.0002290697259029038,199.0718992253965,0.0,3.8511201254853613e-07,1.0914074435625514,0.051959082819435176,7.714454530645005e-05,0.00015192709979364906,0.0006527006092736289,0.0957399463384247,0.07663526728886134,0.01910467904956335,0.0957399777563122,0.07663526728886366,0.019104679049563925,0.40327458401865024,0.40327458401865024,0.10053375905224111,0.0,4.667155693294887,4.5848564955925895,4.997582463673837,4.668387225161666,4.586495441644445,4.9971767774331965,24825.704736465126,21101.849025995358,0.85,0.9883246913091467,0.6783434115608509,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452580689894947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.07669729178,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.093264531228,1537.3908658683952,0.40327458401865024,0.10053375905224111,6.112885165565336,3.431917292510219
3566.0,-30.181207863438097,5.038759178069646,35.00991785797656,24.105304770078533,4.982392262015551,-26.664873401024682,-40.193747787829466,1.4660577996020856,-0.37014063623172433,-5.0388091189721065,40.01950227433065,45091.949130761706,20605.61907870291,20605.61907870291,65697.56820946462,82575.28963941713,82575.28963941713,20605.61907870291,103180.90871812004,103180.90871812004,103180.90871812004,128006.54121314976,97759.29136329933,60275.97405519892,41648.13034233378,24825.632495029717,0.0,66473.7628373635,21101.78762077526,1537.3864516795404,0.0,0.8866505266697431,2.8170886793010985,0.0014959162575277712,354119.82890488394,1555374.281469501,4.392225892233988,1555374.281469501,4.392225892233988,0.85,0.09573964359803178,4.296143414572793,1.2675165761029352,1.0,0.0,4.296143414573109,1.2848890904989574,1.2851834350138134,3.343590856471887,19341.858415838615,1972.3206615754225,3099.015535412006,3099.015535412006,6.649085441245924,5.038759178069646,-0.9353946020607049,5.974153780130351,3.431967825985735,3.431967825985735,0.9805622359959243,0.0,0.0,0.0002290697259029038,1.000008295452422,0.0002290678256816544,199.071965038718,0.0,3.820582306598756e-07,1.0827530256900875,0.05195946487766583,7.714414981665511e-05,0.00015192557608624868,0.0006526940632081151,0.09573964359803105,0.07663498439734331,0.019104659200687747,0.09573970301522235,0.07663498439734388,0.01910465920068789,0.4032733207043823,0.4032733207043823,0.1005337107767972,0.0,4.667447537305634,4.585263687797351,4.997409897452542,4.668668482740372,4.586946662176842,4.996774164459907,24825.632495029717,21101.78762077526,0.85,0.9883232933601497,0.6783420586718536,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525811721236888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.0680428739,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.08561936751,1537.3864516795404,0.4032733207043823,0.1005337107767972,6.112885165565336,3.431967825985735
3567.0,-30.181286667369587,5.038712362505785,35.00990558053369,24.105240718368464,4.982373899887971,-26.664946172051422,-40.193796996586,1.4660334045698042,-0.3697023326746489,-5.038798512606561,40.01947811045476,45091.803546888186,20605.617867663324,20605.617867663324,65697.42141455151,82575.09199782234,82575.09199782234,20605.617867663324,103180.70986548567,103180.70986548567,103180.70986548567,128006.27556400094,97759.11971919931,60275.854241353176,41648.07275316237,24825.56569851527,0.0,66473.63845167765,21101.73084373798,1537.3827665278313,0.0,0.8866506682835097,2.8170841438796836,0.0014959162575277712,354119.975348515,1555373.2391673394,4.392221132503424,1555373.2391673394,4.392221132503424,0.85,0.0957393498620056,4.296143414572793,1.267516113440506,1.0,0.0,4.2961434145730495,1.2848892085640813,1.285183550664283,3.3435905492380287,19341.82445573279,1972.3171986083719,3099.015535412006,3099.015535412006,6.649085050463891,5.038712362505785,-0.9353530719250873,5.974065434430872,3.432018376919094,3.432018376919094,0.9805766791197411,0.0,0.0,0.0002290678256816544,1.000008214188014,0.00022906594409092206,199.07203020731333,0.0,3.7828077812523746e-07,1.072047725206923,0.05195984315844396,7.714371951367133e-05,0.00015192410616798307,0.0006526877482284383,0.09573934986200214,0.07663470910527856,0.019104640756723582,0.09573933467870302,0.07663470910528132,0.019104640756724273,0.4032720579936255,0.4032720579936255,0.10053366007573376,0.0,4.667773387986415,4.585686626494237,4.997344728286919,4.669096179931898,4.587398440490915,4.99710422599037,24825.56569851527,21101.73084373798,0.85,0.9883229343961607,0.6783411378883258,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525816495883925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.05733757342,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.077987433373,1537.3827665278313,0.4032720579936255,0.10053366007573376,6.112885165565336,3.432018376919094
