time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3568.0,-30.18136480916784,5.038665898829091,35.00989331820725,24.105203977692895,4.982381986967473,-26.665015701911415,-40.193841979466356,1.466032879711059,-0.3693609065512078,-5.038767581381023,40.01945399586485,45091.64216030838,20605.575641203293,20605.575641203293,65697.21780151167,82574.89821866491,82574.89821866491,20605.575641203293,103180.4738598682,103180.4738598682,103180.4738598682,128005.96409645797,97758.96307467109,60275.72979620461,41648.03697607387,24825.490236589776,0.0,66473.52721266364,21101.66670110131,1537.3781151315923,0.0,0.88665091327755,2.817083259546368,0.0014959162575277712,354120.4024207142,1555372.198991641,4.392212898097226,1555372.198991641,4.392212898097226,0.85,0.09573904619377059,4.296143414572793,1.2675155820930382,1.0,0.0,4.296143414573583,1.2848892149056068,1.2851835545894998,3.3435905327358553,19341.79346332026,1972.3140382618185,3099.015535412006,3099.015535412006,6.6490714246980485,5.038665898829091,-0.9352994318650749,5.973965330694166,3.432068852854112,3.432068852854112,0.9805911008154605,0.0,0.0,0.00022906594409092206,1.0000081451750138,0.00022906407832391472,199.0720948283807,0.0,3.745720871068399e-07,1.0615372948607844,0.05196021773053106,7.714332616554713e-05,0.00015192261792537493,0.0006526813545247581,0.09573904619376654,0.0766344252494335,0.019104620944333045,0.09573904141639294,0.07663442524943674,0.019104620944333853,0.40327079699242613,0.40327079699242613,0.10053361383455194,0.0,4.668088475210993,4.586119058095903,4.997187385556572,4.6694066748298155,4.587907268660217,4.996616849261045,24825.490236589776,21101.66670110131,0.85,0.9883215252190788,0.6783398452146244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525821223757358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.04682714307,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.07036846583,1537.3781151315923,0.40327079699242613,0.10053361383455194,6.112885165565336,3.432068852854112
3569.0,-30.181442222545574,5.038619562868089,35.00988111387913,24.105148622207366,4.982374978350973,-26.66508608585307,-40.19389083897693,1.466018841658474,-0.3690172702068253,-5.038749648916832,40.01943116053091,45091.50138059495,20605.56031532027,20605.56031532027,65697.06169591521,82574.6890842426,82574.6890842426,20605.56031532027,103180.24939956286,103180.24939956286,103180.24939956286,128005.67745528414,97758.78424186666,60275.61910559167,41647.96126252776,24825.42805572127,0.0,66473.38931824903,21101.613847363078,1537.374523500765,0.0,0.8866510874040403,2.817080827359216,0.0014959162575277712,354120.65001719666,1555371.2139967545,4.392207045596531,1555371.2139967545,4.392207045596531,0.85,0.0957387517360117,4.296143414572793,1.2675151337170978,1.0,0.0,4.29614341457332,1.2848892844407627,1.2851836217431558,3.3435903517886785,19341.75808091583,1972.3104302606735,3099.015535412006,3099.015535412006,6.649066479294308,5.038619562868089,-0.9352534169735627,5.973872979841651,3.432119356915819,3.432119356915819,0.9806055305473768,0.0,0.0,0.00022906407832391472,1.0000080692523363,0.00022906222996298044,199.07215884710135,0.0,3.714221466120761e-07,1.0526103634986237,0.05196058915267768,7.714289892073337e-05,0.00015192117940318134,0.0006526751744271093,0.09573875173600963,0.07663414916503788,0.019104602570971737,0.09573875389407016,0.07663414916503955,0.019104602570972153,0.40326953821673484,0.40326953821673484,0.10053356552596636,0.0,4.668410605009683,4.5865492757693005,4.997074294546962,4.669732378710023,4.5883040563776945,4.996656039916957,24825.42805572127,21101.613847363078,0.85,0.9883212270309092,0.6783391345477238,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525825911908747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.03790021171,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.062760136227,1537.374523500765,0.40326953821673484,0.10053356552596636,6.112885165565336,3.432119356915819
3570.0,-30.181518891619085,5.03857340650435,35.00986892044489,24.105092882551276,4.982370207502135,-26.665155575961503,-40.19393201507626,1.4660068918445373,-0.3687315075069364,-5.038728537758045,40.01940706917751,45091.32997621964,20605.53876364866,20605.53876364866,65696.8687398683,82574.46869821477,82574.46869821477,20605.53876364866,103180.00746186342,103180.00746186342,103180.00746186342,128005.3641042621,97758.59480363199,60275.47843186617,41647.9070797398,24825.356642398674,0.0,66473.26372213848,21101.553146038874,1537.3703264846276,0.0,0.8866512822782671,2.817079529051798,0.0014959162575277712,354120.94150261255,1555370.1748243785,4.392200495753238,1555370.1748243785,4.392200495753238,0.8500000000000001,0.09573845408176983,4.296143414572793,1.2675145633565266,1.0,0.0,4.296143414571634,1.2848893441694065,1.285183679110419,3.3435901963604167,19341.720600207223,1972.3066082920493,3099.015535412006,3099.015535412006,6.649059524933684,5.03857340650435,-0.9352054880032439,5.973778894507594,3.4321698220656316,3.4321698220656316,0.980619949161609,0.0,0.0,0.00022906222996298044,1.000007991673858,0.00022906039938697478,199.07222225033885,0.0,3.679572015157018e-07,1.0427907090954989,0.05196095710987919,7.714253886407925e-05,0.00015191969109890118,0.0006526687804584773,0.09573845408176866,0.07663387045458565,0.019104583627183012,0.09573846944735949,0.07663387045458658,0.019104583627183248,0.40326828137542603,0.40326828137542603,0.10053351814316701,0.0,4.668720035892534,4.586962257857465,4.99696673701294,4.669997030251125,4.588654105125443,4.996576662268524,24825.356642398674,21101.553146038874,0.85,0.9883201916259814,0.6783378376711519,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452583055636108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.028080557306,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.055163794586,1537.3703264846276,0.40326828137542603,0.10053351814316701,6.112885165565336,3.4321698220656316
3571.0,-30.18159493594902,5.0385274707906555,35.00985675873541,24.105052230320894,4.982369674407781,-26.665224079916815,-40.193980595190055,1.4659988183755919,-0.36827193433543925,-5.038704824572426,40.01938360635694,45091.194228690365,20605.51228564329,20605.51228564329,65696.70651433365,82574.29519206511,82574.29519206511,20605.51228564329,103179.8074777084,103179.8074777084,103179.8074777084,128005.0952215596,97758.45380638946,60275.37501095923,41647.86532825581,24825.287743851215,0.0,66473.15307210703,21101.49458227353,1537.3662179190078,0.0,0.8866514881321634,2.8170762448493165,0.0014959162575277712,354121.2689148868,1555369.1627640564,4.392193576878575,1555369.1627640564,4.392193576878575,0.85,0.09573815633266367,4.296143414572793,1.2675141072878615,1.0,0.0,4.296143414571211,1.2848893857244572,1.2851837183227788,3.343590088224213,19341.692703639397,1972.3037636337992,3099.015535412006,3099.015535412006,6.649050980928316,5.0385274707906555,-0.9351559530852702,5.973683423875926,3.4322202641673507,3.4322202641673507,0.9806343611906716,0.0,0.0,0.00022906039938697478,1.0000079265578132,0.00022905858374086812,199.0722851369658,0.0,3.6441683344614224e-07,1.032757305986367,0.05196132152671264,7.714211406641175e-05,0.00015191828532056304,0.0006526627410331275,0.09573815633265757,0.0766335915458918,0.019104564786765768,0.09573812420399742,0.07663359154589668,0.019104564786766982,0.4032670253228095,0.4032670253228095,0.10053347176130016,0.0,4.669053767614628,4.587409556295597,4.996843234028574,4.670432890237009,4.589243589779073,4.996394326774293,24825.287743851215,21101.49458227353,0.85,0.988319396299268,0.6783369246796147,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525835156161322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.0180471542,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.047579783395,1537.3662179190078,0.4032670253228095,0.10053347176130016,6.112885165565336,3.4322202641673507
3572.0,-30.181670153035448,5.038481755172715,35.00984464534275,24.105006164778047,4.982370110203154,-26.66529174238884,-40.19402145696802,1.4659916995565594,-0.3679290688193646,-5.038680937460672,40.019360690262324,45091.02827703387,20605.485874152946,20605.485874152946,65696.51415118681,82574.09406686577,82574.09406686577,20605.485874152946,103179.57994101872,103179.57994101872,103179.57994101872,128004.80187072803,97758.28525200559,60275.241388806724,41647.82651466541,24825.22192970931,0.0,66473.04844437473,21101.438640252913,1537.3622787451018,0.0,0.8866516928905949,2.8170745185831487,0.0014959162575277712,354121.5987288312,1555368.1742870426,4.392186694825318,1555368.1742870426,4.392186694825318,0.85,0.09573785987741708,4.296143414572793,1.2675135940732436,1.0,0.0,4.296143414571982,1.2848894227820056,1.2851837530557901,3.3435899917915948,19341.65935483968,1972.300363002624,3099.015535412006,3099.015535412006,6.649042458386224,5.038481755172715,-0.9351062381991744,5.973587993371889,3.43227069590456,3.43227069590456,0.9806487702584458,0.0,0.0,0.00022905858374086812,1.0000078403337795,0.00022905678785919685,199.07234733951893,0.0,3.614448194530121e-07,1.0243346183298363,0.05196168297153209,7.71417567616368e-05,0.00015191682697923134,0.0006526564757896191,0.09573785987741677,0.07663331382248165,0.019104546054935126,0.09573784233771107,0.0766333138224819,0.019104546054935185,0.40326577225832677,0.40326577225832677,0.10053342514111697,0.0,4.669384482102885,4.5878560360492315,4.996707885939486,4.670751868641332,4.589687123862632,4.996211929105812,24825.22192970931,21101.438640252913,0.85,0.9883180580496812,0.6783354958478618,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452583971848251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.00962446654,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.040005732264,1537.3622787451018,0.40326577225832677,0.10053342514111697,6.112885165565336,3.43227069590456
3573.0,-30.18174470713757,5.038436221942117,35.009832572493394,24.104950006026797,4.982367609989514,-26.665359101678447,-40.194066090602405,1.465982004530341,-0.36769981347970315,-5.03865909432902,40.01933764438059,45090.881874143175,20605.463987671712,20605.463987671712,65696.34586181489,82573.86216575421,82573.86216575421,20605.463987671712,103179.32615342592,103179.32615342592,103179.32615342592,128004.48219448309,97758.08436859274,60275.12581019066,41647.73173155787,24825.156041057166,0.0,66472.88777261504,21101.38263489859,1537.3583784236287,0.0,0.8866518877047271,2.81707405029602,0.0014959162575277712,354121.90032136044,1555367.1802121901,4.392180147007901,1555367.1802121901,4.392180147007901,0.85,0.09573756465432634,4.296143414572793,1.2675130753638224,1.0,0.0,4.296143414574008,1.2848894718524493,1.2851837998298448,3.3435898640985533,19341.61960968119,1972.296310124374,3099.015535412006,3099.015535412006,6.649035395988188,5.038436221942117,-0.9350576732126408,5.973493895154758,3.432321117477799,3.432321117477799,0.9806631764222283,0.0,0.0,0.00022905678785919685,1.0000077712313955,0.0002290550078197288,199.07240899383544,0.0,3.575103798428363e-07,1.013184416474598,0.051962040481911935,7.714136647663117e-05,0.0001519154213825657,0.0006526504371447604,0.0957375646543269,0.07663303733629391,0.01910452731803299,0.09573760456945782,0.07663303733629347,0.019104527318032877,0.4032645218328832,0.4032645218328832,0.10053337752934238,0.0,4.669691308976269,4.588270191043591,4.996582563167465,4.670959280849331,4.589968114560747,4.996122819627658,24825.156041057166,21101.38263489859,0.85,0.9883179152159527,0.6783349330088733,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452584423117546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.998474264685,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.032445718769,1537.3583784236287,0.4032645218328832,0.10053337752934238,6.112885165565336,3.432321117477799
3574.0,-30.181818500486646,5.038390782510398,35.009820502449536,24.1049004130997,4.982356897512601,-26.66542659743934,-40.19411072423679,1.465964994465317,-0.36717783707229046,-5.0386423820282165,40.01931358039519,45090.73903901796,20605.452731806243,20605.452731806243,65696.1917708242,82573.69401301659,82573.69401301659,20605.452731806243,103179.14674482284,103179.14674482284,103179.14674482284,128004.23268444114,97757.94335966381,60275.009896954834,41647.70384745442,24825.085939618308,0.0,66472.78978707272,21101.32304867556,1537.354360106192,0.0,0.886652060065968,2.8170691260431964,0.0014959162575277712,354122.1310716082,1555366.1422223574,4.392174353846983,1555366.1422223574,4.392174353846983,0.85,0.09573727067319376,4.296143414572793,1.267512628636323,1.0,0.0,4.2961434145725725,1.2848895551162192,1.2851838808254146,3.343589647426314,19341.591710801185,1972.2934652303475,3099.015535412006,3099.015535412006,6.649031763910407,5.038390782510398,-0.9350121357933547,5.973402918303753,3.432371517878523,3.432371517878523,0.9806775765367208,0.0,0.0,0.0002290550078197288,1.0000076919378156,0.00022905324595640444,199.07247001906208,0.0,3.543567450118358e-07,1.0042470153635428,0.051962394838656945,7.714097619345151e-05,0.0001519140316262773,0.0006526444665524341,0.09573727067319232,0.07663276190312762,0.019104508770064706,0.09573720559411175,0.07663276190312877,0.01910450877006499,0.40326327185528865,0.40326327185528865,0.10053332964226516,0.0,4.670039765041906,4.58872342078422,4.996509138447834,4.671464544955938,4.590567944775501,4.996247227504682,24825.085939618308,21101.32304867556,0.85,0.98831705395943,0.6783337841461706,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525848704094926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.98953686358,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.024896479821,1537.354360106192,0.40326327185528865,0.10053332964226516,6.112885165565336,3.432371517878523
3575.0,-30.181891565690762,5.038345662845497,35.0098084672101,24.10485305534678,4.982365109282276,-26.66549154523006,-40.194151166919596,1.4659650888215654,-0.3670293812480736,-5.038612144356414,40.01929045405746,45090.58115524599,20605.414359788192,20605.414359788192,65695.99551503418,82573.45382173582,82573.45382173582,20605.414359788192,103178.86818152401,103178.86818152401,103178.86818152401,128003.88382162416,97757.73817095056,60274.88680334076,41647.61263067755,24825.015640100144,0.0,66472.6282707777,21101.26329408512,1537.350010917674,0.0,0.8866522979425715,2.8170707030656343,0.0014959162575277712,354122.5485697945,1555365.1446780534,4.392166358679372,1555365.1446780534,4.392166358679372,0.85,0.09573697184868332,4.296143414572793,1.2675120868487286,1.0,0.0,4.296143414572138,1.2848895583132707,1.2851838817592809,3.3435896391068223,19341.551113830967,1972.2893254914745,3099.015535412006,3099.015535412006,6.649019381907925,5.038345662845497,-0.9349585034005177,5.973304166246015,3.4324218706865253,3.4324218706865253,0.980691963053293,0.0,0.0,0.00022905324595640444,1.0000076160430544,0.0002290515014903074,199.07253044216392,0.0,3.507384838128442e-07,0.9939928631256004,0.051962745577140756,7.714062255815548e-05,0.00015191262339824896,0.0006526384166028641,0.09573697184867802,0.07663248227436951,0.01910448957430851,0.09573701403212666,0.07663248227437375,0.019104489574309567,0.4032620248826113,0.4032620248826113,0.10053328459987917,0.0,4.670337054304639,4.58913127860734,4.996361257965418,4.671582763108347,4.590819884393852,4.995827250503282,24825.015640100144,21101.26329408512,0.85,0.9883165029584826,0.6783330572031623,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525853131375135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.97928271134,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.017359996156,1537.350010917674,0.4032620248826113,0.10053328459987917,6.112885165565336,3.4324218706865253
3576.0,-30.18196397507509,5.038300562186361,35.00979645674731,24.104793613683455,4.982350043496954,-26.665558230610078,-40.1941956608556,1.465944299031924,-0.36658604012063734,-5.03859951658323,40.01926710524683,45090.44411316535,20605.41207909638,20605.41207909638,65695.85619226174,82573.26193269948,82573.26193269948,20605.41207909638,103178.67401179585,103178.67401179585,103178.67401179585,128003.62542792028,97757.5709499107,60274.774237934296,41647.551902196006,24824.951416124433,0.0,66472.50331832044,21101.208703705768,1537.346420523857,0.0,0.886652446900331,2.8170663376149347,0.0014959162575277712,354122.7229243509,1555364.1375379718,4.392161352126039,1555364.1375379718,4.392161352126039,0.85,0.09573668191672695,4.296143414572793,1.2675116126472132,1.0,0.0,4.29614341457235,1.2848896591883892,1.2851839804159433,3.3435893766056815,19341.518028835853,1972.2859517608822,3099.015535412006,3099.015535412006,6.649018645967174,5.038300562186361,-0.9349152811857797,5.973215843372141,3.43247224422513,3.43247224422513,0.9807063554928943,0.0,0.0,0.0002290515014903074,1.0000075476870915,0.0002290497726942947,199.07259032295113,0.0,3.472752802098307e-07,0.9841781441146602,0.05196309285242097,7.714023349998523e-05,0.00015191126799032217,0.0006526325935760252,0.09573668191672413,0.07663221011028351,0.01910447180644062,0.0957366581697926,0.07663221011028576,0.019104471806441186,0.40326077786345793,0.40326077786345793,0.10053323726731342,0.0,4.670667693518681,4.589557132060463,4.996308436565357,4.67201347646261,4.591284427974756,4.9961211697100225,24824.951416124433,21101.208703705768,0.85,0.9883162648119399,0.6783322706719548,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525857514972356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.96946799233,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.009835639885,1537.346420523857,0.40326077786345793,0.10053323726731342,6.112885165565336,3.43247224422513
3577.0,-30.182035702330175,5.038255723684191,35.00978444655077,24.10475240265953,4.982352755196311,-26.665622524059366,-40.19423226183278,1.4659395769255088,-0.3662124920334122,-5.038572437330575,40.01924309207484,45090.275192482186,20605.380620260432,20605.380620260432,65695.65581274263,82573.07187684078,82573.07187684078,20605.380620260432,103178.45249710121,103178.45249710121,103178.45249710121,128003.32922309748,97757.41294563927,60274.63716985134,41647.528639764365,24824.876725996262,0.0,66472.40536576063,21101.145217096822,1537.3418956798878,0.0,0.8866526718977443,2.817064580137984,0.0014959162575277712,354123.0968140217,1555363.1017414827,4.392153789839718,1555363.1017414827,4.392153789839718,0.85,0.09573638396153152,4.296143414572793,1.2675110609689728,1.0,0.0,4.296143414572826,1.2848896848527087,1.2851840038647138,3.343589309821002,19341.48676739559,1972.2827639811342,3099.015535412006,3099.015535412006,6.649008494731862,5.038255723684191,-0.9348634620832525,5.973119185767444,3.4325225482977,3.4325225482977,0.9807207280850572,0.0,0.0,0.0002290497726942947,1.0000074765886129,0.000229048060196176,199.0726496396655,0.0,3.441559003889725e-07,0.9753378217023481,0.05196343700832136,7.713991345977286e-05,0.00015190985923452184,0.000652626541359071,0.09573638396152953,0.0766319309908313,0.019104452970698228,0.09573634095707362,0.07663193099083289,0.019104452970698627,0.40325953217076377,0.40325953217076377,0.10053319377093452,0.0,4.6709960292495225,4.589993123879481,4.9962033080523724,4.67235994529716,4.591788296030529,4.995834300394506,24824.876725996262,21101.145217096822,0.85,0.9883147067005628,0.6783307290352367,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452586185922571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.96062766991,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.002321986363,1537.3418956798878,0.40325953217076377,0.10053319377093452,6.112885165565336,3.4325225482977
3578.0,-30.18210670229517,5.0382110914454,35.0097724928768,24.1047061624937,4.982353818547021,-26.665686327774104,-40.194276336673624,1.4659334440259282,-0.3658895280565275,-5.038548429497164,40.01922071801723,45090.142725429105,20605.3558686549,20605.3558686549,65695.498594084,82572.86730624925,82572.86730624925,20605.3558686549,103178.22317490415,103178.22317490415,103178.22317490415,128003.03641072415,97757.23940129657,60274.53551689928,41647.448760441424,24824.81323581999,0.0,66472.26199626141,21101.091250446992,1537.3380825379056,0.0,0.8866528753053557,2.817063130240004,0.0014959162575277712,354123.4282961367,1555362.136647866,4.392146953200707,1555362.136647866,4.392146953200707,0.85,0.0957360906410401,4.296143414572793,1.2675106197362767,1.0,0.0,4.296143414572453,1.284889717084276,1.2851840339031781,3.3435892259467814,19341.452431323196,1972.2792626761634,3099.015535412006,3099.015535412006,6.649000507806576,5.0382110914454,-0.9348133770093856,5.973024468454786,3.432572856286523,3.432572856286523,0.9807351017961494,0.0,0.0,0.000229048060196176,1.0000074007825792,0.00022904636507382756,199.0727083549593,0.0,3.4091153798858027e-07,0.9661432986596364,0.051963777919859344,7.713952806946766e-05,0.00015190853212670833,0.0006526208399135775,0.09573609064103926,0.07663165567681833,0.019104434964220925,0.09573607618672632,0.07663165567681901,0.0191044349642211,0.40325828843820016,0.40325828843820016,0.10053315013499264,0.0,4.671319651322904,4.590425843854689,4.996087677642208,4.672658901440627,4.592202121896776,4.995670820420457,24824.81323581999,21101.091250446992,0.85,0.9883144731524091,0.6783301992636432,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452586616255667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.951433146874,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.994819584517,1537.3380825379056,0.40325828843820016,0.10053315013499264,6.112885165565336,3.432572856286523
3579.0,-30.18217703972535,5.038166625820393,35.009760576438715,24.10465517258274,4.982351322514513,-26.66574989105063,-40.19431279795242,1.4659241738397806,-0.36557217632230277,-5.038526597872181,40.01919789523735,45089.979680043296,20605.33587500086,20605.33587500086,65695.31555504416,82572.65778882102,82572.65778882102,20605.33587500086,103177.99366382188,103177.99366382188,103177.99366382188,128002.74141613048,97757.05908793556,60274.40148231351,41647.39733958006,24824.747752308605,0.0,66472.14509188867,21101.035589462314,1537.3342036982779,0.0,0.8866530692508732,2.817061500030205,0.0014959162575277712,354123.72973101283,1555361.15219931,4.392140434589739,1555361.15219931,4.392140434589739,0.85,0.09573579796664279,4.296143414572793,1.2675100944330921,1.0,0.0,4.296143414573303,1.2848897639588888,1.2851840786103694,3.343589103967873,19341.416755987884,1972.2756248043813,3099.015535412006,3099.015535412006,6.648994056191922,5.038166625820393,-0.9347645290644877,5.972931154884881,3.4326231517672947,3.4326231517672947,0.9807494719335128,0.0,0.0,0.00022904636507382756,1.000007331726325,0.00022904468578087523,199.0727665223827,0.0,3.3745259689914775e-07,0.9563406596121847,0.051964115372456245,7.713920925347657e-05,0.000151907155820351,0.000652614927104084,0.09573579796664053,0.07663138106752336,0.019104416899117172,0.09573580017581225,0.07663138106752516,0.019104416899117623,0.40325704636591037,0.40325704636591037,0.10053310568019963,0.0,4.671638476048656,4.590849838643351,4.99598304038625,4.672954421549889,4.592587101446895,4.995606016367901,24824.747752308605,21101.035589462314,0.85,0.9883134576780899,0.6783289394033027,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525870422255716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.94163050783,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.987329361806,1537.3342036982779,0.40325704636591037,0.10053310568019963,6.112885165565336,3.4326231517672947
3580.0,-30.182246594486745,5.038122313935781,35.00974867855077,24.104609700758033,4.982347238400247,-26.66581290862629,-40.194352926313854,1.465913552539773,-0.36512428835436594,-5.038505397016865,40.019174602669636,45089.836584852565,20605.317426153444,20605.317426153444,65695.154011006,82572.47887101285,82572.47887101285,20605.317426153444,103177.7962971663,103177.7962971663,103177.7962971663,128002.4757825849,97756.90835138032,60274.28634009382,41647.35779031833,24824.679485418605,0.0,66472.03727573693,21100.977562605814,1537.3301819286473,0.0,0.8866532616848495,2.817058076400127,0.0014959162575277712,354124.02245688246,1555360.1474871868,4.392133966784376,1555360.1474871868,4.392133966784376,0.85,0.09573550508897484,4.296143414572793,1.2675095911091199,1.0,0.0,4.296143414571945,1.2848898171224894,1.2851841296283288,3.3435889656235314,19341.386932478847,1972.2725836528118,3099.015535412006,3099.015535412006,6.648988103060291,5.038122313935781,-0.9347160198826945,5.972838333818475,3.4326734231228264,3.4326734231228264,0.9807638351779504,0.0,0.0,0.00022904468578087523,1.0000072501475348,0.00022904302518515082,199.07282404258663,0.0,3.3430149382278317e-07,0.9474104334937675,0.051964449673950065,7.713885837406694e-05,0.0001519058274068083,0.0006526092200489907,0.09573550508897419,0.07663110634672404,0.019104398742250152,0.09573545415308835,0.07663110634672456,0.01910439874225028,0.4032558053809916,0.4032558053809916,0.1005330611601568,0.0,4.671979111535563,4.591297389307044,4.995893205696348,4.673381108662511,4.5931276842131865,4.99557419200795,24824.679485418605,21100.977562605814,0.85,0.9883126304447645,0.6783278869250315,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525874642207817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.93270028171,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.979850045213,1537.3301819286473,0.4032558053809916,0.1005330611601568,6.112885165565336,3.4326734231228264
3581.0,-30.182315514598432,5.038078328198265,35.009736841639445,24.104567092750244,4.982358501276077,-26.665873820147375,-40.19438900342209,1.4659168068250332,-0.36495961931302645,-5.0384737857089,40.01915258296151,45089.67829535179,20605.278288501988,20605.278288501988,65694.95658385378,82572.24582226196,82572.24582226196,20605.278288501988,103177.52411076394,103177.52411076394,103177.52411076394,128002.13849089511,97756.70983812962,60274.16240096275,41647.27493018541,24824.614380131166,0.0,66471.88931031658,21100.92222311149,1537.3260957281657,0.0,0.886653502547939,2.817059600327928,0.0014959162575277712,354124.4589230041,1555359.197679615,4.392125871254182,1555359.197679615,4.392125871254182,0.85,0.09573520913968195,4.296143414572793,1.2675090866861867,1.0,0.0,4.296143414572433,1.2848898053255373,1.285184115694881,3.3435889963220076,19341.347656261365,1972.268578593237,3099.015535412006,3099.015535412006,6.648975474000834,5.038078328198265,-0.9346612385721791,5.972739566770444,3.4327236667473358,3.4327236667473358,0.9807781904992388,0.0,0.0,0.00022904302518515082,1.0000071839976856,0.00022904137975240875,199.07288103797876,0.0,3.305794804503984e-07,0.936862247596429,0.051964780253430515,7.71385429197736e-05,0.00015190448226537722,0.0006526034411284899,0.09573520913967692,0.07663082914714417,0.01910437999253275,0.09573527748589986,0.0766308291471482,0.019104379992533754,0.4032545669776893,0.4032545669776893,0.10053301741617826,0.0,4.672274290319194,4.591706783475615,4.995728583704306,4.673514166395876,4.593404133854449,4.995130222450314,24824.614380131166,21100.92222311149,0.85,0.9883118603288712,0.6783270155727886,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525878815205358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.92215209581,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.972384063502,1537.3260957281657,0.4032545669776893,0.10053301741617826,6.112885165565336,3.4327236667473358
3582.0,-30.18238379064748,5.03803438198556,35.00972504405386,24.104517499823146,4.98234711851502,-26.665936416641262,-40.19442906193433,1.4658997445087814,-0.3644220892263661,-5.038458929207079,40.01913005457768,45089.54076312452,20605.273545524564,20605.273545524564,65694.81430864907,82572.08062429495,82572.08062429495,20605.273545524564,103177.3541698195,103177.3541698195,103177.3541698195,128001.9073509715,97756.56911900363,60274.049159705355,41647.244399220304,24824.553181151987,0.0,66471.7975803723,21100.87020397919,1537.322625910149,0.0,0.8866536598869159,2.8170542545071977,0.0014959162575277712,354124.6640510028,1555358.2259310593,4.392120583013243,1555358.2259310593,4.392120583013243,0.8500000000000001,0.09573492085639107,4.296143414572793,1.2675085992971438,1.0,0.0,4.296143414573036,1.2848898885558395,1.2851841968299376,3.3435887797369714,19341.319814719416,1972.2657395460649,3099.015535412006,3099.015535412006,6.6489739435220825,5.03803438198556,-0.9346163475911267,5.972650729576687,3.432773934906411,3.432773934906411,0.9807925528304031,0.0,0.0,0.00022904137975240875,1.0000071168665512,0.00022903974970707515,199.0729375007739,0.0,3.275610365184478e-07,0.9283079774932811,0.05196510781446703,7.713819265391632e-05,0.00015190318709849243,0.0006525978769058071,0.09573492085638927,0.07663055869048765,0.019104362165901608,0.09573489672265903,0.0766305586904891,0.019104362165901966,0.4032533286232199,0.4032533286232199,0.10053296969606505,0.0,4.672621308658734,4.592158926496097,4.995652345467306,4.674036839980715,4.5939955963724515,4.995375650203357,24824.553181151987,21100.87020397919,0.85,0.9883110837978504,0.6783258826212111,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525882950128812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.9135978257,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.96492847745,1537.322625910149,0.4032533286232199,0.10053296969606505,6.112885165565336,3.432773934906411
3583.0,-30.182451271896557,5.037990673517456,35.009713250637674,24.104470945335947,4.982349674188624,-26.665996903720576,-40.19446506919337,1.4658953060126492,-0.3641378520414378,-5.038432273724446,40.019106580846596,45089.388778398374,20605.245016172576,20605.245016172576,65694.63379457095,82571.86833108417,82571.86833108417,20605.245016172576,103177.11334725675,103177.11334725675,103177.11334725675,128001.5943388803,97756.3869817468,60273.92709912789,41647.177647354336,24824.480991623557,0.0,66471.6586389779,21100.808842880022,1537.3182477371547,0.0,0.8866538807684822,2.8170536242023703,0.0014959162575277712,354125.0320911612,1555357.213405997,4.3921131590765565,1555357.213405997,4.3921131590765565,0.85,0.09573462552854414,4.296143414572793,1.2675081305904317,1.0,0.0,4.296143414572515,1.2848899126892572,1.2851842188743452,3.3435887169360856,19341.283778522906,1972.2620648766813,3099.015535412006,3099.015535412006,6.648964737581788,5.037990673517456,-0.9345644336446401,5.972555107162096,3.432824141679242,3.432824141679242,0.9808068976226406,0.0,0.0,0.00022903974970707515,1.0000070340228915,0.00022903813864756488,199.07299330631466,0.0,3.244979128195726e-07,0.9196270849306687,0.05196543231237985,7.713787781288816e-05,0.00015190187189418697,0.0006525922265994914,0.09573462552854373,0.07663028239020396,0.019104343138339763,0.09573462650624683,0.0766302823902043,0.019104343138339842,0.4032520931741766,0.4032520931741766,0.10053292404724391,0.0,4.672945973307662,4.592591501970162,4.995542557399631,4.674294421682987,4.594372209261053,4.995154104925973,24824.480991623557,21100.808842880022,0.85,0.9883104339455837,0.6783250140227235,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452588704641337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.90491693314,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.957483496779,1537.3182477371547,0.4032520931741766,0.10053292404724391,6.112885165565336,3.432824141679242
3584.0,-30.182518176984818,5.037947091291819,35.00970148634152,24.104420269746356,4.982344912036961,-26.66605760402426,-40.19450481338424,1.4658843390764082,-0.3637660961043139,-5.038412038900519,40.019083842194426,45089.25627799979,20605.229867076418,20605.229867076418,65694.48614507621,82571.669904875,82571.669904875,20605.229867076418,103176.89977195142,103176.89977195142,103176.89977195142,128001.31570355684,97756.21530335465,60273.82117847575,41647.10458319877,24824.415931605425,0.0,66471.5205148042,21100.75354186461,1537.314427669474,0.0,0.8866540662720617,2.8170510907536923,0.0014959162575277712,354125.3114795797,1555356.2325885901,4.39210692421312,1555356.2325885901,4.39210692421312,0.85,0.09573433509076834,4.296143414572793,1.2675076327612627,1.0,0.0,4.296143414571172,1.28488996732914,1.2851842714566015,3.3435885747501395,19341.24981163232,1972.2586012177776,3099.015535412006,3099.015535412006,6.648959849224183,5.037947091291819,-0.9345162771957405,5.97246336848756,3.4328743469280067,3.4328743469280067,0.9808212419794305,0.0,0.0,0.00022903813864756488,1.0000069739694215,0.00022903654135372905,199.0730486354102,0.0,3.207184391044154e-07,0.9089160564219133,0.051965753030818955,7.713753029817568e-05,0.0001519006083493892,0.0006525867982298294,0.09573433509076454,0.07663001012402376,0.019104324966740784,0.09573432254907681,0.0766300101240268,0.01910432496674154,0.40325085916380504,0.40325085916380504,0.10053287796927453,0.0,4.673278439388923,4.593025885418967,4.995464659203833,4.6746459427961895,4.594801685450477,4.9951915536803995,24824.415931605425,21100.75354186461,0.85,0.9883102663560264,0.6783244302040261,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525891095015337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.89420590464,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.950052162734,1537.314427669474,0.40325085916380504,0.10053287796927453,6.112885165565336,3.4328743469280067
3585.0,-30.182584342995696,5.037903694349239,35.00968973832312,24.104374239128106,4.982344325429384,-26.666117221468422,-40.1945406809449,1.4658772039021386,-0.3634063667682881,-5.038388195140443,40.01906078772318,45089.10973597911,20605.207633109665,20605.207633109665,65694.31736908878,82571.47324039246,82571.47324039246,20605.207633109665,103176.68087350212,103176.68087350212,103176.68087350212,128001.02808719828,97756.04687157254,60273.70265360094,41647.049131079555,24824.347213696165,0.0,66471.39634477571,21100.69513164174,1537.3103138305269,0.0,0.8866542713077319,2.8170491374116398,0.0014959162575277712,354125.6406979081,1555355.238149001,4.392100032868896,1555355.238149001,4.392100032868896,0.85,0.09573404274975039,4.296143414572793,1.2675071613071487,1.0,0.0,4.2961434145733906,1.2848900040123106,1.2851843060957204,3.3435884792918285,19341.21648708959,1972.2552030601266,3099.015535412006,3099.015535412006,6.648952674698438,5.037903694349239,-0.9344659450950523,5.972369639444291,3.432924517412469,3.432924517412469,0.9808355764035627,0.0,0.0,0.00022903654135372905,1.0000068969338893,0.00022903496171473975,199.07310335333105,0.0,3.179781534644727e-07,0.9011500869183157,0.05196607100897242,7.713721668113257e-05,0.00015189932467259647,0.0006525812833702299,0.09573404274975025,0.07662973616226801,0.019104306587482238,0.09573402212112316,0.07662973616226812,0.019104306587482266,0.40324962670243836,0.40324962670243836,0.10053283340944674,0.0,4.673610223424362,4.593461110501607,4.99537995604652,4.674981828372154,4.59524710079296,4.995086494915256,24824.347213696165,21100.69513164174,0.85,0.9883095734644063,0.6783234927412934,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452589510905212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.88643993513,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.942630121735,1537.3103138305269,0.40324962670243836,0.10053283340944674,6.112885165565336,3.432924517412469
3586.0,-30.182649828680862,5.03786046980303,35.00967801991862,24.10433341227474,4.9823435393162505,-26.66617624648896,-40.194576408807166,1.4658699571243097,-0.36294984444020884,-5.038364955952439,40.01903815425096,45088.9659156643,20605.186945545087,20605.186945545087,65694.15286120938,82571.30023521511,82571.30023521511,20605.186945545087,103176.48718076019,103176.48718076019,103176.48718076019,128000.76831323066,97755.90172001936,60273.586488484034,41647.016923928146,24824.28113247046,0.0,66471.2980563986,21100.63896259989,1537.306366882986,0.0,0.8866544717370934,2.81704583828759,0.0014959162575277712,354125.9615689504,1555354.2618694003,4.392093296346938,1555354.2618694003,4.392093296346938,0.85,0.09573375185171691,4.296143414572793,1.2675066502904522,1.0,0.0,4.296143414571933,1.2848900411812005,1.285184341243356,3.3435883825695654,19341.18776858364,1972.2522745875137,3099.015535412006,3099.015535412006,6.648945999170564,5.03786046980303,-0.9344159206799576,5.972276390482987,3.43297467115361,3.43297467115361,0.9808499060438887,0.0,0.0,0.00022903496171473975,1.000006826022345,0.00022903339832764505,199.07315750866283,0.0,3.144636357781906e-07,0.8911899437953921,0.0519663854726082,7.713690428674904e-05,0.00015189805742799072,0.0006525758391056622,0.0957337518517151,0.07662946330144492,0.019104288550270167,0.09573368585429344,0.07662946330144638,0.01910428855027053,0.4032483958209236,0.4032483958209236,0.10053278959936578,0.0,4.673962536010379,4.59392167729834,4.995296443337168,4.675415111512223,4.595807892661583,4.99500659401059,24824.28113247046,21100.63896259989,0.85,0.9883085599662904,0.6783223321050218,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525899078749307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.87647979201,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.935220656753,1537.306366882986,0.4032483958209236,0.10053278959936578,6.112885165565336,3.43297467115361
3587.0,-30.18271461528285,5.037817503055474,35.00966635433205,24.10428608944642,4.982350567015617,-26.666233860823965,-40.194608190190024,1.4658698125567506,-0.3627782909422308,-5.038336472210212,40.01901625587051,45088.807652699594,20605.15600970667,20605.15600970667,65693.96366240626,82571.06536931731,82571.06536931731,20605.15600970667,103176.22137902398,103176.22137902398,103176.22137902398,128000.43851586421,97755.69778099503,60273.45894850386,41646.9320361013,24824.217136840238,0.0,66471.14917294154,21100.584566314203,1537.3024117805307,0.0,0.8866546962234843,2.817046906127739,0.0014959162575277712,354126.3548535727,1555353.317297929,4.392085751259746,1555353.317297929,4.392085751259746,0.85,0.09573345993816551,4.296143414572793,1.2675061123492197,1.0,0.0,4.296143414572067,1.2848900450862595,1.2851843431404242,3.3435883724076767,19341.147418866705,1972.248160061459,3099.015535412006,3099.015535412006,6.648936016697724,5.037817503055474,-0.9343627061928617,5.972180209248336,3.4330248045727525,3.4330248045727525,0.9808642298779293,0.0,0.0,0.00022903339832764505,1.0000067531554764,0.0002290318516399419,199.07321108589264,0.0,3.112284053494553e-07,0.8820213007603563,0.051966696701013546,7.713662640025525e-05,0.0001518967719273898,0.0006525703164107211,0.0957334599381601,0.07662918965139914,0.019104270286760962,0.0957335000828401,0.07662918965140347,0.019104270286762044,0.4032471680308378,0.4032471680308378,0.100532746404834,0.0,4.674271014413534,4.594338046394967,4.995170561311795,4.675558181268002,4.596057385557572,4.994721210171747,24824.217136840238,21100.584566314203,0.85,0.9883079272706232,0.6783214704982703,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525903007631704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.86731114898,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.927822615426,1537.3024117805307,0.4032471680308378,0.100532746404834,6.112885165565336,3.4330248045727525
3588.0,-30.18277871547677,5.0377745522835635,35.00965470296331,24.1042367060669,4.982337615808127,-26.666292855302622,-40.19464768990872,1.4658517556339399,-0.3622090419966071,-5.038322158469727,40.018993338817744,45088.68686531188,20605.154092629284,20605.154092629284,65693.84095794117,82570.90771711916,82570.90771711916,20605.154092629284,103176.06180974844,103176.06180974844,103176.06180974844,128000.21461469209,97755.56213249482,60273.35996462234,41646.89129763609,24824.15280494365,0.0,66471.04410257973,21100.5298842021,1537.2987707922866,0.0,0.8866548522044482,2.8170410791694542,0.0014959162575277712,354126.5524883384,1555352.3287871967,4.392080508671869,1555352.3287871967,4.392080508671869,0.85,0.09573317381952906,4.296143414572793,1.2675056826556101,1.0,0.0,4.296143414573183,1.2848901327662945,1.2851844288531147,3.3435881442434643,19341.12058055754,1972.2454233155606,3099.015535412006,3099.015535412006,6.648935398089214,5.0377745522835635,-0.9343178792235376,5.972092431507101,3.433074943720245,3.433074943720245,0.9808785553486414,0.0,0.0,0.0002290318516399419,1.0000066816096949,0.00022903032134872635,199.07326409550174,0.0,3.0790408761354773e-07,0.8726001842967943,0.05196700460510116,7.713628102833144e-05,0.00015189557061161046,0.0006525651553858469,0.0957331738195296,0.076628920968194,0.0191042528513356,0.09573309216571955,0.07662892096819357,0.019104252851335494,0.4032459403396126,0.4032459403396126,0.10053270107666126,0.0,4.674634147276379,4.594800430574651,4.99513405718028,4.676113116473118,4.596677040321367,4.995015265538598,24824.15280494365,21100.5298842021,0.85,0.9883076434990374,0.6783207255738292,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525906894573872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.85789003251,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.92043639621,1537.2987707922866,0.4032459403396126,0.10053270107666126,6.112885165565336,3.433074943720245
3589.0,-30.182842197335685,5.037731941193431,35.0096430778523,24.104198987502627,4.982350213036548,-26.666348738142492,-40.19467538511378,1.4658567538433929,-0.3619921919510034,-5.038288586608265,40.01897080088956,45088.51671455292,20605.113330815922,20605.113330815922,65693.63004536885,82570.69030753584,82570.69030753584,20605.113330815922,103175.80363835176,103175.80363835176,103175.80363835176,127999.88598790989,97755.37749348693,60273.222404093656,41646.838988214746,24824.082349558124,0.0,66470.92133777287,21100.469997124404,1537.2943277697223,0.0,0.8866551049321678,2.8170421447508884,0.0014959162575277712,354127.0160269804,1555351.3566301984,4.392072014386213,1555351.3566301984,4.392072014386213,0.85,0.09573287899474642,4.296143414572793,1.267505108448677,1.0,0.0,4.296143414573603,1.2848901125406536,1.2851844066564828,3.3435881968753685,19341.084049384914,1972.2416981726599,3099.015535412006,3099.015535412006,6.648922244940126,5.037731941193431,-0.9342615729272117,5.971993514120642,3.4331250160758113,3.4331250160758113,0.9808928617359461,0.0,0.0,0.00022903032134872635,1.0000066171595852,0.00022902880582856858,199.07331659378445,0.0,3.0464006729624664e-07,0.8633499507175629,0.05196730924516846,7.71360388718582e-05,0.00015189428247686814,0.0006525596213742567,0.09573287899474266,0.07662864488326819,0.019104234111474466,0.09573287898218331,0.0766286448832712,0.019104234111475216,0.4032447157966369,0.4032447157966369,0.1005326593799133,0.0,4.67495401957467,4.59523264999666,4.995001666961002,4.676296394657243,4.597025012142694,4.99453596054741,24824.082349558124,21100.469997124404,0.85,0.9883062957943036,0.6783194185835791,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45259107403362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.84863979893,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.913061768482,1537.2943277697223,0.4032447157966369,0.1005326593799133,6.112885165565336,3.4331250160758113
3590.0,-30.182904985952227,5.037689478931136,35.00963152679972,24.104152747336798,4.982350532196183,-26.666405224953643,-40.19470695694906,1.4658507711976039,-0.36165512644129194,-5.0382660326431035,40.01894970776945,45088.36684822804,20605.095471475364,20605.095471475364,65693.46231970341,82570.4888660768,82570.4888660768,20605.095471475364,103175.58433755217,103175.58433755217,103175.58433755217,127999.60964199626,97755.20322147735,60273.09950504221,41646.78190715015,24824.025304444094,0.0,66470.80721159425,21100.42150877748,1537.290909483978,0.0,0.8866552962869823,2.8170403393517245,0.0014959162575277712,354127.32743787323,1555350.446794351,4.39206558287207,1555350.446794351,4.39206558287207,0.85,0.09573259215412022,4.296143414572793,1.2675046183122327,1.0,0.0,4.296143414573811,1.2848901436624318,1.285184435838011,3.343588115889137,19341.04956934227,1972.2381821868091,3099.015535412006,3099.015535412006,6.648916482032405,5.037689478931136,-0.9342117047050236,5.9719011836361595,3.433175119317427,3.433175119317427,0.9809071769478362,0.0,0.0,0.00022902880582856858,1.0000065449012214,0.00022902730686746812,199.07336851879313,0.0,3.016996241727528e-07,0.8550167349055815,0.05196761094479263,7.7135762820444e-05,0.00015189304300812457,0.0006525542964387764,0.09573259215412024,0.07662837567368287,0.019104216480437367,0.09573262542024197,0.07662837567368286,0.019104216480437364,0.40324349225052164,0.40324349225052164,0.10053261474687976,0.0,4.675276989250449,4.595662490342988,4.99489439231553,4.676610906201802,4.5974245041692825,4.994508191811406,24824.025304444094,21100.42150877748,0.85,0.9883054693556474,0.6783183285964888,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525914549002754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.840306583115,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.905697391392,1537.290909483978,0.40324349225052164,0.10053261474687976,6.112885165565336,3.433175119317427
3591.0,-30.18296710536687,5.03764708769078,35.00961997639439,24.104097356926673,4.9823419674951905,-26.666461997747263,-40.194742335565365,1.4658368598755442,-0.361287493688053,-5.038248004568153,40.01892662451217,45088.23694643425,20605.08694884271,20605.08694884271,65693.32389527696,82570.28641053972,82570.28641053972,20605.08694884271,103175.37335938243,103175.37335938243,103175.37335938243,127999.33126485899,97755.02381124182,60272.99245338439,41646.701508730475,24823.957905476564,0.0,66470.65941420704,21100.36421965508,1537.2870001464073,0.0,0.8866554717943124,2.817037602495045,0.0014959162575277712,354127.57635828946,1555349.4511158955,4.392059684000059,1555349.4511158955,4.392059684000059,0.85,0.09573230465410094,4.296143414572793,1.2675041677383705,1.0,0.0,4.296143414573005,1.284890211847213,1.2851845021123085,3.3435879384562153,19341.01407269202,1972.2345625358325,3099.015535412006,3099.015535412006,6.648913731922713,5.03764708769078,-0.9341645195781743,5.971811607268954,3.433225196436957,3.433225196436957,0.9809214846962735,0.0,0.0,0.00022902730686746812,1.0000064751486677,0.0002290258238912097,199.0734198904079,0.0,2.984032355457885e-07,0.8456747695367646,0.051967909348028175,7.713545348515366e-05,0.00015189185338231447,0.0006525491856356865,0.09573230465409896,0.07662810611098886,0.01910419854311011,0.09573230791382727,0.07662810611099044,0.019104198543110504,0.40324226964571047,0.40324226964571047,0.10053256920023573,0.0,4.675606998611158,4.596086990436447,4.994843907124164,4.6769605108801215,4.5978190858359085,4.994676255792001,24823.957905476564,21100.36421965508,0.85,0.9883055843618735,0.6783178825633458,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452591831607932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.83096461775,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.898344786197,1537.2870001464073,0.40324226964571047,0.10053256920023573,6.112885165565336,3.433225196436957
