time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3592.0,-30.18302854980442,5.0376050117414355,35.00960846065339,24.10407025543975,4.982353785031874,-26.666516124624103,-40.19477355815468,1.4658413598515794,-0.36086475167331855,-5.038215384852382,40.01890453337112,45088.09169123846,20605.04911392133,20605.04911392133,65693.14080515978,82570.118174808,82570.118174808,20605.04911392133,103175.16728872932,103175.16728872932,103175.16728872932,127999.0573780354,97754.88713204011,60272.87855787395,41646.67619351795,24823.89008930608,0.0,66470.56628282403,21100.30657591017,1537.2827335511442,0.0,0.8866557180506534,2.8170358444577523,0.0014959162575277712,354128.02675133257,1555348.4982320596,4.392051407227985,1555348.4982320596,4.392051407227985,0.85,0.09573201133708183,4.296143414572793,1.2675036902399737,1.0,0.0,4.296143414571914,1.2848901938550228,1.2851844822104366,3.3435879852761463,19340.98703045664,1972.231804995247,3099.015535412006,3099.015535412006,6.648901523232261,5.0376050117414355,-0.9341086123750779,5.971713624116513,3.433275224211002,3.433275224211002,0.9809357783460005,0.0,0.0,0.0002290258238912097,1.0000064047940216,0.00022902435703737697,199.07347070385208,0.0,2.9522115538037055e-07,0.8366567543479702,0.05196820456918356,7.713518048931563e-05,0.00015189064340189406,0.0006525439873862716,0.09573201133707619,0.07662783151731098,0.01910417981976521,0.0957320090622743,0.07662783151731549,0.019104179819766334,0.4032410477565274,0.4032410477565274,0.10053252629641378,0.0,4.675943507094132,4.596539308217018,4.994714257780402,4.67735063317906,4.59841026543387,4.994257703522237,24823.89008930608,21100.30657591017,0.85,0.9883042146149862,0.6783166476932694,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452592204300817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.82194660256,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.891003494391,1537.2827335511442,0.4032410477565274,0.10053252629641378,6.112885165565336,3.433275224211002
3593.0,-30.183089438053166,5.037562923617631,35.00959696833596,24.104005086142593,4.982340223191265,-26.666572288970787,-40.194805060140766,1.4658230741088814,-0.3605598551419007,-5.038201967329785,40.018882184146705,45087.950291604684,20605.05057485661,20605.05057485661,65693.0008664613,82569.89521576469,82569.89521576469,20605.05057485661,103174.94579062129,103174.94579062129,103174.94579062129,127998.77471097728,97754.68453021682,60272.75735324168,41646.5857521946,24823.828920355983,0.0,66470.41467255059,21100.254582302587,1537.2792848715076,0.0,0.8866558674065858,2.817033395436227,0.0014959162575277712,354128.2120123916,1555347.5342164503,4.392046387318121,1555347.5342164503,4.392046387318121,0.85,0.09573172814207004,4.296143414572793,1.2675031753769148,1.0,0.0,4.296143414571289,1.2848902824408241,1.285184568931683,3.3435877547549686,19340.94694530743,1972.2277174475923,3099.015535412006,3099.015535412006,6.648901994651414,5.037562923617631,-0.9340640661367487,5.9716269897543794,3.4333252764457676,3.4333252764457676,0.980950078984505,0.0,0.0,0.00022902435703737697,1.0000063468214688,0.00022902290346989637,199.07352105736075,0.0,2.9201168349777717e-07,0.8275611110327005,0.05196849658086706,7.713490505146634e-05,0.0001518894519859106,0.0006525388688923403,0.09573172814206966,0.076627565536231,0.01910416260583867,0.09573172720122122,0.07662756553623129,0.019104162605838745,0.4032398284104533,0.4032398284104533,0.10053248067056744,0.0,4.676278277851054,4.596963282605714,4.9946897861906905,4.677642112187868,4.598684557937418,4.994617419857548,24823.828920355983,21100.254582302587,0.85,0.9883043635289622,0.6783160675876461,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525925729442757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.81285095924,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.883673653982,1537.2792848715076,0.4032398284104533,0.10053248067056744,6.112885165565336,3.4333252764457676
3594.0,-30.183149528239902,5.037521180524025,35.009585498502055,24.103977635409706,4.982354211753222,-26.666624979710637,-40.194836038257904,1.465829663223984,-0.3601929371858432,-5.038167329038271,40.01885985438892,45087.81029777059,20605.009171232712,20605.009171232712,65692.8194690033,82569.71601777941,82569.71601777941,20605.009171232712,103174.72518901213,103174.72518901213,103174.72518901213,127998.48365936907,97754.53724318308,60272.64903764554,41646.54245059726,24823.75847035694,0.0,66470.3009209542,21100.1946998034,1537.274818003037,0.0,0.8866561248116762,2.817032608678749,0.0014959162575277712,354128.69027737906,1555346.5710409677,4.3920377358375235,1555346.5710409677,4.3920377358375235,0.85,0.0957314342020781,4.296143414572793,1.2675026643602179,1.0,0.0,4.2961434145726045,1.2848902546130994,1.2851845392298127,3.343587827169278,19340.917804292665,1972.2247458910704,3099.015535412006,3099.015535412006,6.648888634400901,5.037521180524025,-0.9340068831925148,5.97152806371654,3.433375254881322,3.433375254881322,0.9809643585375206,0.0,0.0,0.00022902290346989637,1.000006263636552,0.00022902146896265217,199.07357075090826,0.0,2.8936679645757315e-07,0.8200655011607623,0.051968785947663514,7.713463419495644e-05,0.00015188826927493994,0.0006525337877963923,0.09573143420207211,0.07662729035165826,0.019104143850413858,0.09573145008914315,0.07662729035166305,0.01910414385041505,0.4032386096809124,0.4032386096809124,0.10053243916145245,0.0,4.6766045178819695,4.597401890686001,4.994563700067772,4.677974391852445,4.5992218260643085,4.994125237768685,24823.75847035694,21100.1946998034,0.85,0.9883033258285459,0.6783151222888031,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525929382509877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.805355349374,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.876352907739,1537.274818003037,0.4032386096809124,0.10053243916145245,6.112885165565336,3.433375254881322
3595.0,-30.183209049055105,5.037479541150375,35.00957409308876,24.10393174448984,4.982351760189821,-26.666678802114546,-40.194867190998025,1.4658215132492336,-0.35978977441425286,-5.0381467107253295,40.018838791102326,45087.67362843759,20604.996724837896,20604.996724837896,65692.67035327549,82569.5282046107,82569.5282046107,20604.996724837896,103174.5249294486,103174.5249294486,103174.5249294486,127998.2265986805,97754.37399620378,60272.536768447455,41646.48580861814,24823.7016692319,0.0,66470.18747785004,21100.146418847115,1537.271456259238,0.0,0.8866563061949874,2.817029706446165,0.0014959162575277712,354128.97496305755,1555345.6624940801,4.392031639479183,1555345.6624940801,4.392031639479183,0.85,0.0957311497511551,4.296143414572793,1.2675021676300093,1.0,0.0,4.2961434145727715,1.2848902957082182,1.2851845784910634,3.3435877202300786,19340.885505572856,1972.2214523382456,3099.015535412006,3099.015535412006,6.648884618159397,5.037479541150375,-0.9339579323433114,5.971437473493687,3.4334252672541137,3.4334252672541137,0.9809786477868896,0.0,0.0,0.00022902146896265217,1.0000062042896813,0.00022902004805593122,199.07361997361696,0.0,2.8557247936943075e-07,0.8093124065329668,0.051969071520142886,7.713436181252175e-05,0.00015188710715013042,0.0006525287951415449,0.09573114975115368,0.07662702326487351,0.019104126486280164,0.09573116169879838,0.07662702326487465,0.019104126486280452,0.40323739261502495,0.40323739261502495,0.10053239476479313,0.0,4.676947324912078,4.597849710045637,4.994483749573305,4.678356936311104,4.599679981944917,4.99420316353968,24823.7016692319,21100.146418847115,0.85,0.9883027691950825,0.6783142238535468,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525932987697983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.79460225475,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.869046119727,1537.271456259238,0.40323739261502495,0.10053239476479313,6.112885165565336,3.4334252672541137
3596.0,-30.183267894740446,5.037438092288151,35.009562709109,24.10389028899374,4.982354399707174,-26.66673150761525,-40.194894397258736,1.4658180125819817,-0.35942157784813844,-5.038120853990569,40.018816604567405,45087.52260092143,20604.97386346695,20604.97386346695,65692.49646438839,82569.33757674509,82569.33757674509,20604.97386346695,103174.31144021204,103174.31144021204,103174.31144021204,127997.9469696817,97754.20984254529,60272.412018262345,41646.44202698104,24823.63552946965,0.0,66470.07755645069,21100.090200049202,1537.267436365633,0.0,0.8866565183384036,2.8170278768881394,0.0014959162575277712,354129.3319780736,1555344.705497267,4.392024509264791,1555344.705497267,4.392024509264791,0.85,0.09573086112922392,4.296143414572793,1.2675016840873288,1.0,0.0,4.296143414573461,1.28489031502177,1.2851845959832344,3.3435876699716602,19340.853027464877,1972.2181404929183,3099.015535412006,3099.015535412006,6.648877241180906,5.037438092288151,-0.933905841930347,5.971343934218498,3.433475241343936,3.433475241343936,0.9809929260982674,0.0,0.0,0.00022902004805593122,1.000006133918725,0.00022901864327418687,199.07366863802588,0.0,2.828650445845907e-07,0.8016395363527301,0.05196935438518747,7.713412393666048e-05,0.00015188592411927073,0.0006525237126713078,0.09573086112922052,0.07662675286066005,0.019104108268560478,0.09573087209729515,0.07662675286066277,0.019104108268561154,0.4032361777312833,0.4032361777312833,0.10053235077293572,0.0,4.677288054897872,4.598297461710615,4.994393652247879,4.678699276142424,4.600137368091168,4.994082442262254,24823.63552946965,21100.090200049202,0.85,0.9883017875012718,0.6783130734672332,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525936558727595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.786929384565,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.861748735122,1537.267436365633,0.4032361777312833,0.10053235077293572,6.112885165565336,3.433475241343936
3597.0,-30.18332610127158,5.037396648877775,35.00955131488706,24.103835492301755,4.982341610041345,-26.66678518078221,-40.19492928693069,1.4658006895519802,-0.35895513845275673,-5.038105866073886,40.01879353828211,45087.40856494398,20604.97320924512,20604.97320924512,65692.3817741891,82569.15597936702,82569.15597936702,20604.97320924512,103174.12918861213,103174.12918861213,103174.12918861213,127997.69776990522,97754.04778136252,60272.31733209318,41646.36716585482,24823.568581293093,0.0,66469.93574714792,21100.03329409913,1537.2636207018177,0.0,0.8866566782933369,2.817023483291986,0.0014959162575277712,354129.53892279055,1555343.7105536622,4.392019133125089,1555343.7105536622,4.392019133125089,0.85,0.09573057741489874,4.296143414572793,1.2675012423051526,1.0,0.0,4.296143414572869,1.2848903989749947,1.2851846781506024,3.3435874515055817,19340.820963357128,1972.2148708638658,3099.015535412006,3099.015535412006,6.6488770300745665,5.037396648877775,-0.9338602050948666,5.971256853972641,3.433525203505749,3.433525203505749,0.9810072010016426,0.0,0.0,0.00022901864327418687,1.0000060672976847,0.0002290172537583334,199.07371677388548,0.0,2.796550554840871e-07,0.7925424272419029,0.05196963404024295,7.713381888247201e-05,0.00015188482439171486,0.0006525189880840109,0.09573057741490344,0.07662648651458412,0.019104090900319327,0.0957305024460198,0.07662648651458034,0.019104090900318386,0.4032349648876976,0.4032349648876976,0.1005323064360451,0.0,4.677655043464313,4.59875667721451,4.9943892631360995,4.679150727621106,4.600621888398848,4.994400213397,24823.568581293093,21100.03329409913,0.85,0.9883021705344106,0.6783128050019002,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525940089253557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.77783227545,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.854462891592,1537.2636207018177,0.4032349648876976,0.1005323064360451,6.112885165565336,3.433525203505749
3598.0,-30.183383588465357,5.037355521460098,35.00953993801533,24.103792465198808,4.982353949547684,-26.66683569337394,-40.194952372089006,1.4658060544562233,-0.3588311417194632,-5.038072417868798,40.0187712551991,45087.24560144377,20604.935290121233,20604.935290121233,65692.180891565,82568.91671468224,82568.91671468224,20604.935290121233,103173.85200480348,103173.85200480348,103173.85200480348,127997.35035838964,97753.8385948928,60272.184237052905,41646.28261982211,24823.498353586157,0.0,66469.78097340827,21099.973600548234,1537.259185028527,0.0,0.8866569294644535,2.817025757681341,0.0014959162575277712,354130.00075711997,1555342.7493932443,4.392010691181107,1555342.7493932443,4.392010691181107,0.85,0.095730286208978,4.296143414572793,1.2675006620539353,1.0,0.0,4.296143414572207,1.2848903767429058,1.2851846541279532,3.3435875093587146,19340.779575423323,1972.2106504691535,3099.015535412006,3099.015535412006,6.648864794213386,5.037355521460098,-0.9338035729818319,5.97115909444193,3.433575098230766,3.433575098230766,0.9810214566373617,0.0,0.0,0.0002290172537583334,1.000005992318446,0.00022901588142224273,199.07376431488495,0.0,2.7661608546841863e-07,0.7839299862174984,0.051969910656328416,7.713361704042446e-05,0.00015188363671790893,0.0006525138856670108,0.09573028620896863,0.07662621353177604,0.01910407267719259,0.09573033063033352,0.07662621353178355,0.01910407267719446,0.40323375467021083,0.40323375467021083,0.10053226696269466,0.0,4.677959756956341,4.599161151860812,4.994292317276461,4.679241276149355,4.600842303555737,4.993968151885099,24823.498353586157,21099.973600548234,0.85,0.988301449614309,0.6783119327485261,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525943581434213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.76921983443,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.847187890926,1537.259185028527,0.40323375467021083,0.10053226696269466,6.112885165565336,3.433575098230766
3599.0,-30.183440465031296,5.0373144502291,35.00952860541129,24.10375237176197,4.982347729512011,-26.666887512437746,-40.19498321050776,1.465794776918517,-0.358248719818846,-5.0380541307545625,40.01874979084208,45087.11971559432,20604.928547719843,20604.928547719843,65692.04826331417,82568.77027712813,82568.77027712813,20604.928547719843,103173.69882484798,103173.69882484798,103173.69882484798,127997.13827083769,97753.7139577426,60272.07997354165,41646.259982445496,24823.439445989716,0.0,66469.69942843521,21099.92352909126,1537.2557572642356,0.0,0.8866571004229291,2.817020221676027,0.0014959162575277712,354130.2532556865,1555341.823548248,4.3920049452122685,1555341.823548248,4.3920049452122685,0.85,0.0957300041407676,4.296143414572793,1.2675002576364207,1.0,0.0,4.296143414571274,1.2848904323430852,1.2851847079774734,3.3435873646739536,19340.754915730326,1972.208135880278,3099.015535412006,3099.015535412006,6.648862618554273,5.0373144502291,-0.9337558765250389,5.9710703267541385,3.4336250192078963,3.4336250192078963,0.9810357197736846,0.0,0.0,0.00022901588142224273,1.0000059286707497,0.000229014523670535,199.07381135092456,0.0,2.7319611147264265e-07,0.7742377799134693,0.051970183852439886,7.713334740952558e-05,0.00015188253401271715,0.000652509148287363,0.09573000414076657,0.07662594809126341,0.019104056049503156,0.0957299475014131,0.07662594809126423,0.01910405604950336,0.4032325435388014,0.4032325435388014,0.10053222576214091,0.0,4.6783220936586645,4.5996224429362655,4.994256243314567,4.679805410935728,4.601502195205057,4.994146729134286,24823.439445989716,21099.92352909126,0.85,0.988300666742772,0.6783108710178162,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525947030458817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.75952762813,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.83992536077,1537.2557572642356,0.4032325435388014,0.10053222576214091,6.112885165565336,3.4336250192078963
3600.0,-30.18349664473827,5.037273554460436,35.009517275945726,24.10370585219937,4.982349080221436,-26.666937947054446,-40.19501003259791,1.4657903825375758,-0.35794937309441366,-5.038028729208979,40.01872721704581,45086.97939670878,20604.907492239712,20604.907492239712,65691.8868889485,82568.56319512171,82568.56319512171,20604.907492239712,103173.47068736142,103173.47068736142,103173.47068736142,127996.84124802453,97753.53164564776,60271.96422137104,41646.18602697413,24823.37056066311,0.0,66469.55658763724,21099.86497656364,1537.2515857360336,0.0,0.8866573116495136,2.81701924598422,0.0014959162575277712,354130.6039867014,1555340.8498490744,4.3919978458215425,1555340.8498490744,4.3919978458215425,0.8499999999999999,0.0957297173939254,4.296143414572793,1.267499700463377,1.0,0.0,4.296143414572781,1.2848904557077816,1.2851847296028678,3.3435873038735147,19340.71884494179,1972.2044576834896,3099.015535412006,3099.015535412006,6.648855824306265,5.037273554460436,-0.9337039492051957,5.970977503665631,3.4336748885889783,3.4336748885889783,0.9810499681682795,0.0,0.0,0.000229014523670535,1.0000058560344183,0.00022901318256145567,199.07385781069195,0.0,2.702928073245549e-07,0.7660098159577886,0.05197045414524721,7.71331128954768e-05,0.0001518814107750582,0.0006525043226972916,0.09572971739392341,0.07662567867733226,0.01910403871659115,0.09572967737563642,0.07662567867733384,0.01910403871659155,0.403231335392767,0.403231335392767,0.10053218680808908,0.0,4.678664059069376,4.600062339554427,4.99420390741318,4.680079356114561,4.60186996594058,4.99404287693676,24823.37056066311,21099.86497656364,0.85,0.9883003627733936,0.6783102176597725,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525950442849487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.751299664174,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.832673147283,1537.2515857360336,0.403231335392767,0.10053218680808908,6.112885165565336,3.4336748885889783
3601.0,-30.183552220410643,5.037232916823226,35.00950600383883,24.10367365172135,4.982359321320089,-26.666986948905222,-40.195036645140476,1.4657940498146078,-0.3575891523006476,-5.037998238118185,40.01870622880344,45086.840905265504,20604.876516465196,20604.876516465196,65691.7174217307,82568.37971281116,82568.37971281116,20604.876516465196,103173.25622927636,103173.25622927636,103173.25622927636,127996.56519744816,97753.37651228833,60271.85390273983,41646.13623283167,24823.308968171794,0.0,66469.44520100346,21099.812622946025,1537.2477173377931,0.0,0.8866575430607886,2.8170180630078914,0.0014959162575277712,354131.02499180613,1555339.9445416715,4.391990068019765,1555339.9445416715,4.391990068019765,0.85,0.09572943077575392,4.296143414572793,1.2674992361525073,1.0,0.0,4.296143414571451,1.2848904413186928,1.2851847134872156,3.34358734131731,19340.688151516835,1972.2013278251836,3099.015535412006,3099.015535412006,6.648845828946716,5.037232916823226,-0.9336489187360888,5.9708818355593145,3.433724742449147,3.433724742449147,0.9810642121283276,0.0,0.0,0.00022901318256145567,1.000005793073799,0.0002290118558788737,199.0739037709507,0.0,2.669797581690165e-07,0.7566206346509928,0.05197072112500538,7.713288021422087e-05,0.0001518803023472348,0.0006524995607323974,0.09572943077575574,0.07662540929980527,0.01910402147595047,0.09572942126201002,0.07662540929980381,0.019104021475950108,0.4032301286446296,0.4032301286446296,0.1005321486406318,0.0,4.679001650361442,4.600509979200012,4.994098514278335,4.68040908581753,4.6023582021134075,4.993734935262353,24823.308968171794,21099.812622946025,0.85,0.988299469373922,0.6783092708074062,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525953813432615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.741910482866,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.825432998317,1537.2477173377931,0.4032301286446296,0.1005321486406318,6.112885165565336,3.433724742449147
3602.0,-30.183607107058116,5.037192363977799,35.0094947741317,24.1036225570366,4.982355912889291,-26.66703669559484,-40.19506339738143,1.4657855014259766,-0.357263616519333,-5.037977824256886,40.01868491956641,45086.70604736657,20604.86634145116,20604.86634145116,65691.57238881773,82568.1736415364,82568.1736415364,20604.86634145116,103173.03998298757,103173.03998298757,103173.03998298757,127996.28960175741,97753.19259875565,60271.741001675895,41646.05733008861,24823.24961876984,0.0,66469.30694885846,21099.762175954365,1537.2442068309215,0.0,0.8866577242921008,2.8170161596102647,0.0014959162575277712,354131.30685599294,1555339.0253888806,4.391983976783384,1555339.0253888806,4.391983976783384,0.85,0.09572914905209548,4.296143414572793,1.2674987872270869,1.0,0.0,4.296143414573947,1.2848904840552724,1.2851847545288524,3.343587230106675,19340.65176388083,1972.1976173189448,3099.015535412006,3099.015535412006,6.648842545641449,5.037192363977799,-0.9335998169265034,5.9707921809043025,3.4337746060193557,3.4337746060193557,0.9810784588626731,0.0,0.0,0.0002290118558788737,1.0000057212539022,0.00022901054565139576,199.07394916141448,0.0,2.6410788065608656e-07,0.7484817337793493,0.051970985232886034,7.713264631219458e-05,0.00015187920956667911,0.0006524948659904096,0.09572914905209108,0.07662514431059642,0.01910400474149466,0.09572915753605742,0.07662514431059994,0.01910400474149554,0.4032289237778179,0.4032289237778179,0.10053210784875408,0.0,4.679336561492278,4.600942594771766,4.994040049601267,4.680714207737537,4.602711666023424,4.993845017488525,24823.24961876984,21099.762175954365,0.85,0.9882993430240048,0.6783086527749765,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452595714777728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.733771581996,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.818203077522,1537.2442068309215,0.4032289237778179,0.10053210784875408,6.112885165565336,3.4337746060193557
3603.0,-30.18366137355509,5.0371519244639,35.00948353922808,24.103581939730816,4.982352822673768,-26.667085852166228,-40.195090009924,1.4657773012849453,-0.3567633860617434,-5.0379556716460945,40.018662308790795,45086.57363731765,20604.852741667928,20604.852741667928,65691.42637898558,82568.01135344719,82568.01135344719,20604.852741667928,103172.86409511512,103172.86409511512,103172.86409511512,127996.04547540417,97753.05233918659,60271.63043931778,41646.02433318756,24823.18138028905,0.0,66469.20571347661,21099.704173245693,1537.2401495854429,0.0,0.8866579190987361,2.8170121580602174,0.0014959162575277712,354131.61272814486,1555338.0500959659,4.391977429278384,1555338.0500959659,4.391977429278384,0.85,0.09572886460690594,4.296143414572793,1.2674982915958393,1.0,0.0,4.296143414573363,1.2848905251284681,1.2851847939278684,3.343587123224563,19340.62401326308,1972.194787543461,3099.015535412006,3099.015535412006,6.648838157220972,5.0371519244639,-0.9335496852792406,5.9707016097431405,3.4338244274390246,3.4338244274390246,0.9810926935540071,0.0,0.0,0.00022901054565139576,1.0000056566132363,0.00022900925023463964,199.07399403904077,0.0,2.608321583343831e-07,0.7391983367196417,0.05197124606504437,7.713241363223997e-05,0.0001518781320191558,0.0006524902366917134,0.09572886460690612,0.07662487707384331,0.01910398753306281,0.09572878992857364,0.07662487707384316,0.019103987533062774,0.4032277198030327,0.4032277198030327,0.100532067734071,0.0,4.679699447486087,4.60140505228577,4.99400205947552,4.681192285584359,4.603296780573544,4.993892232493124,24823.18138028905,21099.704173245693,0.85,0.9882986515914792,0.6783076938164219,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525960440784313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.72448818493,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.810985107672,1537.2401495854429,0.4032277198030327,0.100532067734071,6.112885165565336,3.4338244274390246
3604.0,-30.183714996262683,5.037111675830536,35.009472323609344,24.103540169913344,4.982356854546447,-26.667133717005438,-40.19511644784359,1.4657755752891761,-0.3564398642291735,-5.037928817276761,40.018640400695936,45086.44333249364,20604.82983600371,20604.82983600371,65691.27316849736,82567.81338004669,82567.81338004669,20604.82983600371,103172.6432160504,103172.6432160504,103172.6432160504,127995.75852673754,97752.87919262642,60271.52477361709,41645.94935445481,24823.11531068714,0.0,66469.06466514195,21099.64801408407,1537.2361043818605,0.0,0.8866581353137638,2.81701103368234,0.0014959162575277712,354131.983520102,1555337.105112914,4.391970162233671,1555337.105112914,4.391970162233671,0.85,0.09572857955505648,4.296143414572793,1.2674977794801818,1.0,0.0,4.296143414572032,1.2848905358794183,1.2851848030167252,3.3435870952480644,19340.589755892703,1972.1912942638621,3099.015535412006,3099.015535412006,6.648830765949791,5.037111675830536,-0.9334967269118861,5.970608402742422,3.4338742154589608,3.4338742154589608,0.9811069187025602,0.0,0.0,0.00022900925023463964,1.0000055895084083,0.0002290079701926647,199.07403838427987,0.0,2.5788378758654676e-07,0.7308426540202735,0.05197150394883196,7.713218247969904e-05,0.0001518770677549406,0.0006524856644600139,0.09572857955505415,0.07662460919277787,0.01910397036227628,0.0957285231558262,0.07662460919277973,0.01910397036227674,0.4032265186406902,0.4032265186406902,0.10053202936428998,0.0,4.6800473099669375,4.601854500810816,4.9939409517641025,4.6814889530475625,4.603703083603762,4.99374759703818,24823.11531068714,21099.64801408407,0.85,0.9882984437863996,0.678307172812349,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525963696585888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.71613250223,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.803777731948,1537.2361043818605,0.4032265186406902,0.10053202936428998,6.112885165565336,3.4338742154589608
3605.0,-30.183768077137803,5.037071692452196,35.00946117668872,24.103502346575283,4.98236896251705,-26.667180286496247,-40.19513890435917,1.4657811718754727,-0.35622023259219304,-5.037897346634791,40.01861997043068,45086.29793635125,20604.798005400768,20604.798005400768,65691.09594175202,82567.59766542072,82567.59766542072,20604.798005400768,103172.39567082148,103172.39567082148,103172.39567082148,127995.45178504963,97752.69155905463,60271.4073005303,41645.87139836036,24823.056114228144,0.0,66468.9275125885,21099.597697093923,1537.232344957778,0.0,0.8866583696924397,2.8170118172127436,0.0014959162575277712,354132.4180516739,1555336.2238749084,4.391962284706617,1555336.2238749084,4.391962284706617,0.85,0.09572829463647381,4.296143414572793,1.2674972838489338,1.0,0.0,4.296143414573366,1.2848905123372336,1.2851847778243497,3.343587156510362,19340.552632240015,1972.187508704809,3099.015535412006,3099.015535412006,6.64882049475154,5.037071692452196,-0.933440936941806,5.970512629394002,3.4339239936620025,3.4339239936620025,0.9811211410462864,0.0,0.0,0.0002290079701926647,1.0000055330312962,0.00022900670309140944,199.0740822814482,0.0,2.5482312525459524e-07,0.722168736971523,0.05197175877195721,7.713198613795129e-05,0.0001518759840547134,0.0006524810087284195,0.09572829463646867,0.07662434149036013,0.01910395314610855,0.09572834097554196,0.07662434149036423,0.019103953146109572,0.40322531924739496,0.40322531924739496,0.10053199096263699,0.0,4.680361484044397,4.602275467401967,4.993825242124956,4.6816771140426,4.60401885077431,4.993422259921942,24823.056114228144,21099.597697093923,0.85,0.9882978167401728,0.6783063850069251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525966913763702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.70745858519,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.796581444587,1537.232344957778,0.40322531924739496,0.10053199096263699,6.112885165565336,3.4339239936620025
3606.0,-30.183820471686413,5.0370316536200885,35.00945003790267,24.10344775943088,4.982354124774469,-26.667228932929866,-40.195165447052545,1.4657625860179564,-0.355709405201992,-5.0378847365235595,40.01859791352148,45086.173749957736,20604.80465985291,20604.80465985291,65690.97840981065,82567.42589525988,82567.42589525988,20604.80465985291,103172.2305551128,103172.2305551128,103172.2305551128,127995.22551319233,97752.53593814651,60271.299063280974,41645.818749850594,24822.994958079536,0.0,66468.81370793012,21099.545714367607,1537.2289112682727,0.0,0.8866585138728974,2.817006561251783,0.0014959162575277712,354132.59216617607,1555335.2724737504,4.391957438766077,1555335.2724737504,4.391957438766077,0.85,0.0957280168716963,4.296143414572793,1.2674968623975293,1.0,0.0,4.296143414573892,1.2848906019147515,1.2851848657942113,3.343586923408619,19340.521842352635,1972.1843690100734,3099.015535412006,3099.015535412006,6.648822642030917,5.0370316536200885,-0.9333963341003031,5.970427987720392,3.4339737848025877,3.4339737848025877,0.9811353670864537,0.0,0.0,0.00022900670309140944,1.0000054614923206,0.00022900545237988988,199.07412561105053,0.0,2.5224701954577836e-07,0.7148680533927358,0.051972011018976756,7.713175407054074e-05,0.0001518749490208687,0.0006524765620745837,0.09572801687169527,0.07662408002757963,0.019103936844115637,0.09572796410634236,0.07662408002758046,0.01910393684411584,0.4032241198410658,0.4032241198410658,0.10053194918223099,0.0,4.680719605772879,4.602721542034601,4.993829186078301,4.6821753313215595,4.604529694458222,4.993868945780207,24822.994958079536,21099.545714367607,0.85,0.9882977406285999,0.6783056780292543,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525970098434773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.70015790161,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.789394224512,1537.2289112682727,0.4032241198410658,0.10053194918223099,6.112885165565336,3.4339737848025877
3607.0,-30.18387220215889,5.036991899026422,35.009438895940214,24.103415419254475,4.982364954909815,-26.66727441458727,-40.19518772894514,1.4657671673382207,-0.35536987002836895,-5.037852006147934,40.018575543429726,45086.033823101854,20604.770551239988,20604.770551239988,65690.80437434184,82567.23918670577,82567.23918670577,20604.770551239988,103172.00973794576,103172.00973794576,103172.00973794576,127994.93281929227,97752.37617766137,60271.18589087332,41645.76698532006,24822.92308134652,0.0,66468.69006666658,21099.48461914454,1537.2243964529637,0.0,0.8866587616990251,2.8170059124661533,0.0014959162575277712,354133.0440921661,1555334.3075642472,4.391949109271651,1555334.3075642472,4.391949109271651,0.85,0.09572772873270333,4.296143414572793,1.26749629533384,1.0,0.0,4.296143414571487,1.2848905830622868,1.2851848453303178,3.343586972467158,19340.490233442208,1972.1811457982296,3099.015535412006,3099.015535412006,6.6488116357572995,5.036991899026422,-0.9333397831216361,5.970331682148058,3.4340234925756556,3.4340234925756556,0.9811495693073302,0.0,0.0,0.00022900545237988988,1.0000053922726144,0.00022900421752671912,199.07416839148706,0.0,2.489843021495463e-07,0.7056215122918142,0.051972260003278904,7.71315592565548e-05,0.00015187389312333507,0.0006524720257873481,0.0957277287327017,0.07662380964770274,0.019103919084998967,0.09572768766428853,0.07662380964770404,0.01910391908499929,0.40322292222817513,0.40322292222817513,0.10053191188066744,0.0,4.681059847865356,4.603165518226604,4.993751836149386,4.6824821361195745,4.605003323747326,4.9935046883280165,24822.92308134652,21099.48461914454,0.85,0.9882969606961634,0.6783048346203543,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525973241929908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.69091136051,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.782218984483,1537.2243964529637,0.40322292222817513,0.10053191188066744,6.112885165565336,3.4340234925756556
3608.0,-30.183923383731663,5.036952348426663,35.00942783164614,24.103372916020476,4.982373328744158,-26.66731964789831,-40.19521001083774,1.4657695929108017,-0.3551514090247565,-5.037823760713349,40.01855552175613,45085.896238057976,20604.746071971047,20604.746071971047,65690.64231002903,82567.01930980223,82567.01930980223,20604.746071971047,103171.76538177328,103171.76538177328,103171.76538177328,127994.63277721191,97752.18195144307,60271.073796464654,41645.67572775379,24822.867395438632,0.0,66468.54312319242,21099.437286122837,1537.2209107594686,0.0,0.8866589781639302,2.8170063346264236,0.0014959162575277712,354133.4340925147,1555333.4439515823,4.391941833837873,1555333.4439515823,4.391941833837873,0.85,0.09572744683347063,4.296143414572793,1.2674958040984348,1.0,0.0,4.296143414573946,1.2848905742635288,1.285184834942811,3.343586995363592,19340.451805422093,1972.1772272307153,3099.015535412006,3099.015535412006,6.6488037367104385,5.036952348426663,-0.9332857879893863,5.970238136416049,3.4340732193626,3.4340732193626,0.9811637769607428,0.0,0.0,0.00022900421752671912,1.0000053350585878,0.00022900299578231984,199.07421071800653,0.0,2.458273680533594e-07,0.6966747610632205,0.051972505830646956,7.713136444302394e-05,0.00015187285308369518,0.0006524675576278983,0.09572744683346593,0.076623544528,0.019103902305465926,0.09572750831576843,0.07662354452800377,0.019103902305466863,0.40322172622011293,0.40322172622011293,0.10053187323297831,0.0,4.681371781879193,4.60357894907969,4.993655175542642,4.682672351688609,4.6052860915070255,4.993322254900363,24822.867395438632,21099.437286122837,0.85,0.9882967073353536,0.6783042642366335,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525976345584009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.68196460928,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.775055301629,1537.2209107594686,0.40322172622011293,0.10053187323297831,6.112885165565336,3.4340732193626
3609.0,-30.18397385160173,5.036912906295748,35.00941680534179,24.10333704845982,4.982372978758247,-26.667365111205548,-40.19523229273034,1.465764238361994,-0.3546252510785166,-5.037801018884567,40.01853449969192,45085.76206911349,20604.73305570979,20604.73305570979,65690.49512482327,82566.86574422261,82566.86574422261,20604.73305570979,103171.5987999324,103171.5987999324,103171.5987999324,127994.40652121331,97752.0499619,60270.96099547728,41645.65440713635,24822.80772128091,0.0,66468.46212841726,21099.386563088774,1537.2173286747854,0.0,0.8866591702136168,2.817002060485491,0.0014959162575277712,354133.7481017769,1555332.5371885684,4.3919353790070605,1555332.5371885684,4.3919353790070605,0.85,0.09572716588757937,4.296143414572793,1.2674953507771716,1.0,0.0,4.296143414573534,1.2848906018398503,1.2851848609555583,3.34358692360353,19340.425691044435,1972.1745643052864,3099.015535412006,3099.015535412006,6.648799536582654,5.036912906295748,-0.9332350166677443,5.970147922963492,3.43412294143005,3.43412294143005,0.9811779832657285,0.0,0.0,0.00022900299578231984,1.0000052606657295,0.00022900179108044553,199.07425245431844,0.0,2.432178019857444e-07,0.6892792508275996,0.051972749048448945,7.713116962994795e-05,0.0001518718261523719,0.0006524631457836566,0.09572716588758061,0.07662328051090721,0.019103885376673402,0.09572716073916945,0.07662328051090622,0.01910388537667316,0.40322052993881374,0.40322052993881374,0.10053183228530763,0.0,4.68172409461738,4.604034702753552,4.9935910924957625,4.683175767806063,4.60590073115759,4.9933780142370665,24822.80772128091,21099.386563088774,0.85,0.9882956972572803,0.6783030722451148,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452597941630722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.67456909904,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.767900890716,1537.2173286747854,0.40322052993881374,0.10053183228530763,6.112885165565336,3.43412294143005
3610.0,-30.18402379649881,5.036873585458381,35.00940578515781,24.103290668595605,4.982372443680223,-26.667410122206828,-40.19525827663017,1.465758769388232,-0.3542821985775504,-5.037777442412625,40.01851262534907,45085.64671152921,20604.718500483996,20604.718500483996,65690.3652120132,82566.66764755647,82566.66764755647,20604.718500483996,103171.38614804047,103171.38614804047,103171.38614804047,127994.12853997879,97751.873136599,60270.866756769574,41645.56264425491,24822.742391938318,0.0,66468.30503619323,21099.33103314757,1537.2133975595175,0.0,0.886659369604069,2.817000295932585,0.0014959162575277712,354134.07363565906,1555331.5936639025,4.391928677453562,1555331.5936639025,4.391928677453562,0.85,0.09572688364404525,4.296143414572793,1.2674948991043493,1.0,0.0,4.296143414573263,1.2848906299163567,1.2851848874905039,3.3435868505418718,19340.390705828308,1972.1709968060763,3099.015535412006,3099.015535412006,6.648794839856992,5.036873585458381,-0.9331837384710706,5.970057323929452,3.4341726303012683,3.4341726303012683,0.9811921800860767,0.0,0.0,0.00022900179108044553,1.000005206154114,0.00022900059886803563,199.0742937581532,0.0,2.3982512505842e-07,0.6796644044155623,0.051972988873574,7.713094245038358e-05,0.00015187084863006197,0.0006524589462076222,0.0957268836440412,0.07662301554375643,0.019103868100284763,0.09572687750090315,0.07662301554375968,0.01910386810028557,0.40321933628212997,0.40321933628212997,0.10053179140958327,0.0,4.682069523530458,4.604477259253144,4.993545495473882,4.683495243835068,4.606292077016633,4.993407948634456,24822.742391938318,21099.33103314757,0.85,0.9882960785030336,0.6783029398294306,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525982444211873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.66495425263,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.760759071596,1537.2133975595175,0.40321933628212997,0.10053179140958327,6.112885165565336,3.4341726303012683
3611.0,-30.18407312280795,5.03683438357021,35.00939477034895,24.103249597270064,4.9823717928641456,-26.667454587978888,-40.19527657711876,1.4657532580350743,-0.353845739178837,-5.037753919126836,40.018490741542095,45085.500384080515,20604.704226580492,20604.704226580492,65690.204610661,82566.49279493476,82566.49279493476,20604.704226580492,103171.19702151525,103171.19702151525,103171.19702151525,127993.87390170615,97751.71923892088,60270.74120391143,41645.5311500105,24822.67688019089,0.0,66468.2080302014,21099.275348162257,1537.2094589216588,0.0,0.886659568757586,2.8169972947351707,0.0014959162575277712,354134.3984354032,1555330.6497314468,4.391921983865544,1555330.6497314468,4.391921983865544,0.85,0.09572660193550488,4.296143414572793,1.2674943600641564,1.0,0.0,4.296143414572306,1.2848906581653587,1.285184914214033,3.343586777031343,19340.360256885204,1972.1678918779812,3099.015535412006,3099.015535412006,6.648790233909282,5.03683438357021,-0.933132476124519,5.969966859694729,3.434222290025822,3.434222290025822,0.9812063685788063,0.0,0.0,0.00022900059886803563,1.0000051416756948,0.00022899942142727634,199.07433455043804,0.0,2.3733884351134902e-07,0.6726182825111631,0.05197322621241751,7.713078244794349e-05,0.00015186981642009213,0.0006524545116855578,0.09572660193550239,0.07662275089282426,0.019103851042678137,0.09572655174540394,0.07662275089282625,0.019103851042678633,0.4032181442283458,0.4032181442283458,0.10053175167017944,0.0,4.682428474098799,4.604932891573242,4.993515211758279,4.683908179947991,4.606799912849567,4.993438816902994,24822.67688019089,21099.275348162257,0.85,0.9882951046433074,0.6783017283028732,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525985440741065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.65790813072,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.753626047104,1537.2094589216588,0.4032181442283458,0.10053175167017944,6.112885165565336,3.434222290025822
3612.0,-30.184121770192277,5.036795456169325,35.0093838051095,24.10321676814931,4.982385184963604,-26.667497038284385,-40.19529463313518,1.4657604530557358,-0.3535691452367473,-5.037721030582475,40.01847015573524,45085.35585508767,20604.67128810614,20604.67128810614,65690.02714319382,82566.29304297743,82566.29304297743,20604.67128810614,103170.96433108357,103170.96433108357,103170.96433108357,127993.57943054274,97751.5462136868,60270.62320370706,41645.470011088604,24822.61509945918,0.0,66468.08511054778,21099.222834540302,1537.205515509652,0.0,0.886659810921736,2.816997493602348,0.0014959162575277712,354134.8525471335,1555329.7617871042,4.391913844684626,1555329.7617871042,4.391913844684626,0.85,0.09572631792621521,4.296143414572793,1.2674938386073342,1.0,0.0,4.2961434145716835,1.2848906269324198,1.28518488146098,3.3435868583067756,19340.326023519425,1972.1644010461703,3099.015535412006,3099.015535412006,6.648779605219631,5.036795456169325,-0.9330755856929613,5.9698710418622865,3.4342719200986545,3.4342719200986545,0.9812205485996156,0.0,0.0,0.00022899942142727634,1.000005070907791,0.00022899826019821457,199.07437478127443,0.0,2.3439823562738953e-07,0.6642845997680219,0.05197346061065314,7.713062458324099e-05,0.00015186879684403535,0.0006524501314405958,0.09572631792621353,0.07662248421528298,0.01910383371093055,0.09572633908012448,0.07662248421528432,0.019103833710930888,0.40321695454518536,0.40321695454518536,0.10053171373844129,0.0,4.682760830118923,4.605371932966705,4.993418142016537,4.684151885345727,4.607190300109039,4.993092415474052,24822.61509945918,21099.222834540302,0.85,0.9882942623356771,0.6783008082766793,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525988400158183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.64957444798,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.746503750159,1537.205515509652,0.40321695454518536,0.10053171373844129,6.112885165565336,3.4342719200986545
3613.0,-30.184169800135443,5.036756609920866,35.00937288967049,24.103170458134286,4.9823840127967305,-26.667540389345344,-40.195316600706406,1.465754602006624,-0.35321133222174694,-5.037699386751899,40.01844967579334,45085.23145075621,20604.66154981508,20604.66154981508,65689.89300057129,82566.09799514097,82566.09799514097,20604.66154981508,103170.75954495605,103170.75954495605,103170.75954495605,127993.318192405,97751.37133725458,60270.51879076613,41645.39171832049,24822.558647448957,0.0,66467.95036576944,21099.174850331612,1537.2021367902892,0.0,0.8866599954116379,2.816995308853677,0.0014959162575277712,354135.1513966491,1555328.8784095012,4.39190764394765,1555328.8784095012,4.39190764394765,0.85,0.09572603999946407,4.296143414572793,1.2674933929787948,1.0,0.0,4.296143414571719,1.2848906567068286,1.2851849097500774,3.3435867808267803,19340.29142389063,1972.1608728659257,3099.015535412006,3099.015535412006,6.648776462837492,5.036756609920866,-0.9330253082972693,5.9697819182181355,3.434321567638671,3.434321567638671,0.9812347336110488,0.0,0.0,0.00022899826019821457,1.0000050065487538,0.00022899711371300027,199.07441450150807,0.0,2.311709494505175e-07,0.6551384707427665,0.05197369178160259,7.713043252001198e-05,0.0001518678276782026,0.0006524459677651858,0.09572603999946257,0.07662222285110136,0.01910381714836121,0.09572607435397415,0.07662222285110255,0.01910381714836151,0.4032157660557626,0.4032157660557626,0.10053167318096094,0.0,4.683098204807038,4.605805562132048,4.99336801031086,4.6844880545301635,4.607581016342181,4.9932086488148,24822.558647448957,21099.174850331612,0.85,0.9882942476649792,0.6783003116939018,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525991318843163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.640428318955,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.739393410135,1537.2021367902892,0.4032157660557626,0.10053167318096094,6.112885165565336,3.434321567638671
3614.0,-30.184217247094306,5.036717884486645,35.00936197563455,24.103134485799842,4.982384011905503,-26.66758309843422,-40.19533842857925,1.4657498632454409,-0.35269966054369206,-5.037675342227625,40.01842788577945,45085.1092923176,20604.647052106528,20604.647052106528,65689.75634442412,82565.94246438229,82565.94246438229,20604.647052106528,103170.5895164888,103170.5895164888,103170.5895164888,127993.08246869175,97751.23623303094,60270.4168888939,41645.35482681893,24822.492952202945,0.0,66467.84777902187,21099.1190093725,1537.1981752397912,0.0,0.8866601968800824,2.8169913778465343,0.0014959162575277712,354135.4833942335,1555327.938523936,4.3919008725609725,1555327.938523936,4.3919008725609725,0.85,0.09572575897968172,4.296143414572793,1.267492929766886,1.0,0.0,4.296143414572548,1.284890681246542,1.2851849328222258,3.343586716968693,19340.2646932676,1972.1581471009572,3099.015535412006,3099.015535412006,6.648771784671676,5.036717884486645,-0.9329736039601721,5.969691488446817,3.4343711747806682,3.4343711747806682,0.981248907080191,0.0,0.0,0.00022899711371300027,1.0000049457813838,0.00022899598114893972,199.07445373963387,0.0,2.2823587277157956e-07,0.6468204634346565,0.05197392001747536,7.71302416786089e-05,0.00015186687203439138,0.0006524418621823196,0.09572575897967903,0.07662195894228248,0.019103800037396545,0.0957257158259343,0.07662195894228464,0.01910380003739708,0.40321457848568243,0.40321457848568243,0.10053163330574787,0.0,4.683464720820382,4.6062719538105625,4.993332472671511,4.684975681683909,4.60818299947789,4.993236053320629,24822.492952202945,21099.1190093725,0.85,0.9882937170286514,0.6782995207277803,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452599420048478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.63211031165,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.732293817933,1537.1981752397912,0.40321457848568243,0.10053163330574787,6.112885165565336,3.4343711747806682
3615.0,-30.184264044976988,5.036679262391484,35.009351063941345,24.10308290217074,4.9823828158257255,-26.667625342802452,-40.19535641474647,1.465744113651192,-0.35243936524886976,-5.0376522532924435,40.01840612594457,45084.97307743427,20604.634651419332,20604.634651419332,65689.6077288536,82565.72473680641,82565.72473680641,20604.634651419332,103170.35938822574,103170.35938822574,103170.35938822574,127992.78719608893,97751.03813630996,60270.30011563713,41645.26446741425,24822.427807863187,0.0,66467.69227527744,21099.06363668371,1537.1942605401211,0.0,0.8866603933703218,2.816990646540053,0.0014959162575277712,354135.8021976388,1555326.9999405376,4.391894268494573,1555326.9999405376,4.391894268494573,0.8500000000000001,0.09572547937170059,4.296143414572793,1.2674924357840793,1.0,0.0,4.296143414571777,1.284890710487061,1.2851849606141443,3.3435866408780104,19340.225499461296,1972.1541504449835,3099.015535412006,3099.015535412006,6.648767783179245,5.036679262391484,-0.9329224556350333,5.969601718026517,3.434420753624546,3.434420753624546,0.981263072464156,0.0,0.0,0.00022899598114893972,1.0000048781246336,0.00022899486408345227,199.07449244099405,0.0,2.2546457167862416e-07,0.6389665961372208,0.05197414548204704,7.713008442562098e-05,0.00015186589672331875,0.0006524376721060777,0.09572547937170167,0.0766216960651822,0.019103783306519483,0.09572546840900127,0.07662169606518132,0.019103783306519267,0.40321339392775485,0.40321339392775485,0.10053159482830082,0.0,4.6838057370054,4.606701533502019,4.993316883714385,4.685212888043566,4.608463522960051,4.993298441556476,24822.427807863187,21099.06363668371,0.85,0.9882937932732585,0.6782990582960793,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525997047150292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.62425644435,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.725204303852,1537.1942605401211,0.40321339392775485,0.10053159482830082,6.112885165565336,3.434420753624546
