time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3616.0,-30.184310259478004,5.036640843133649,35.00934017853482,24.10305618485438,4.98239041315708,-26.6676661826555,-40.19537796322254,1.4657463363345813,-0.35193285334912616,-5.03762316306411,40.01838506821166,45084.8553382749,20604.610310940112,20604.610310940112,65689.46564921501,82565.57651576232,82565.57651576232,20604.610310940112,103170.18682670244,103170.18682670244,103170.18682670244,127992.55095219378,97750.91309231975,60270.20538345169,41645.230787631175,24822.364125491342,0.0,66467.59491312252,21099.00950666764,1537.1902977671134,0.0,0.8866606178915691,2.8169873730379535,0.0014959162575277712,354136.20386498264,1555326.09164184,4.391886722304227,1555326.09164184,4.391886722304227,0.85,0.0957251981057153,4.296143414572793,1.2674919951008636,1.0,0.0,4.296143414572326,1.2848907023943423,1.2851849510841906,3.343586661937161,19340.20075927425,1972.151627647999,3099.015535412006,3099.015535412006,6.6487599289174835,5.036640843133649,-0.9328677059003487,5.969508549033998,3.434470299099984,3.434470299099984,0.9812772283142811,0.0,0.0,0.00022899486408345227,1.0000048173156897,0.0002289937609482148,199.0745306599167,0.0,2.2237924493677227e-07,0.6302227801508126,0.051974367861291976,7.712989602777068e-05,0.0001518649680556816,0.000652433682416724,0.09572519810571117,0.07662143152891827,0.019103766576792892,0.09572513463735209,0.07662143152892158,0.019103766576793715,0.4032122098572166,0.4032122098572166,0.1005315586555949,0.0,4.684171762631763,4.6071712535429015,4.993265510646381,4.685690309714971,4.609105155178554,4.993115346142702,24822.364125491342,21099.00950666764,0.85,0.9882931033547313,0.6782982804959883,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452599985487436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.61551262836,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.718126211366,1537.1902977671134,0.4032122098572166,0.1005315586555949,6.112885165565336,3.434470299099984
3617.0,-30.184355843522535,5.036602600024005,35.00932934708176,24.10301382131877,4.982397380931769,-26.66770651801261,-40.19539566999299,1.4657480554218523,-0.3516888338571107,-5.0375954680587425,40.01836486890248,45084.723431059334,20604.589173157343,20604.589173157343,65689.31260421668,82565.36326890264,82565.36326890264,20604.589173157343,103169.95244205999,103169.95244205999,103169.95244205999,127992.25860911098,97750.722478991,60270.09592597001,41645.14061446776,24822.30616705099,0.0,66467.44678151875,21098.96024199334,1537.1866884188469,0.0,0.886660832193223,2.816987394275106,0.0014959162575277712,354136.5862679249,1555325.2203705423,4.391879519598261,1555325.2203705423,4.391879519598261,0.85,0.0957249194954766,4.296143414572793,1.2674914736440406,1.0,0.0,4.296143414573911,1.2848906966291147,1.2851849439001608,3.343586676939634,19340.163046071077,1972.1477819715274,3099.015535412006,3099.015535412006,6.648753108111805,5.036602600024005,-0.9328137160967804,5.969416316120785,3.434519841394523,3.434519841394523,0.981291383255578,0.0,0.0,0.0002289937609482148,1.0000047515996777,0.0002289926728667042,199.07456835747098,0.0,2.1960612965591543e-07,0.6223637714448643,0.05197458746742163,7.712974121818664e-05,0.00015186401973002814,0.000652429608273713,0.09572491949547714,0.07662116928777819,0.019103750207698944,0.09572493373107303,0.07662116928777776,0.019103750207698836,0.4032110288981575,0.4032110288981575,0.10053152214538652,0.0,4.684508375747384,4.607607689518545,4.993200285907449,4.685906634201615,4.6094058154047275,4.992992061090433,24822.30616705099,21098.96024199334,0.85,0.988293003342526,0.6782978076358895,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526002627598398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.607653619656,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.71105824603,1537.1866884188469,0.4032110288981575,0.10053152214538652,6.112885165565336,3.434519841394523
3618.0,-30.18440093216102,5.036564469251123,35.00931854742138,24.10297233089807,4.982398760811843,-26.667746966225362,-40.19541337676344,1.4657447948762217,-0.3513076252546057,-5.037571418729096,40.0183441320202,45084.59385440794,20604.575692745882,20604.575692745882,65689.16954715383,82565.17794821259,82565.17794821259,20604.575692745882,103169.75364095847,103169.75364095847,103169.75364095847,127991.99994012005,97750.55716569969,60269.98621228146,41645.07883713137,24822.24629916158,0.0,66467.32513629294,21098.90935428734,1537.1830554367084,0.0,0.8866610298686189,2.8169851824508374,0.0014959162575277712,354136.9183329153,1555324.3259121017,4.39187287570504,1555324.3259121017,4.39187287570504,0.85,0.09572464197035192,4.296143414572793,1.2674909862549977,1.0,0.0,4.296143414573118,1.2848907141318413,1.2851849600087568,3.3435866313934386,19340.13033852758,1972.144446730288,3099.015535412006,3099.015535412006,6.648748758210584,5.036564469251123,-0.9327618539589446,5.969326323210067,3.4345693727950026,3.4345693727950026,0.9813055350842864,0.0,0.0,0.0002289926728667042,1.0000046999610783,0.00022899159661511284,199.07460564534176,0.0,2.166093570618053e-07,0.6138709179131562,0.051974804076778694,7.712958640889007e-05,0.00015186308645781413,0.0006524255988024369,0.09572464197034883,0.07662090811902195,0.019103733851326875,0.09572465367574907,0.07662090811902443,0.019103733851327496,0.4032098487221951,0.4032098487221951,0.10053148449059275,0.0,4.684850477637724,4.6080457178345,4.993156210906875,4.686263793474495,4.609843319131073,4.993025651079563,24822.24629916158,21098.90935428734,0.85,0.9882926597761609,0.678297099544187,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526005362498031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.59916076613,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.704001370355,1537.1830554367084,0.4032098487221951,0.10053148449059275,6.112885165565336,3.4345693727950026
3619.0,-30.18444539869492,5.036526483628968,35.00930776580505,24.102930491231405,4.982402242668459,-26.66778664424378,-40.19542717197908,1.4657434882173241,-0.3509789034735604,-5.037545334369693,40.01832305826753,45084.449902756554,20604.558274658542,20604.558274658542,65689.00817741509,82564.98206380932,82564.98206380932,20604.558274658542,103169.54033846786,103169.54033846786,103169.54033846786,127991.7237262459,97750.38192849915,60269.86272647408,41645.021335583406,24822.183387778034,0.0,66467.20472336144,21098.85587961133,1537.179199245425,0.0,0.8866612391326388,2.816983899780632,0.0014959162575277712,354137.2784971835,1555323.4169235923,4.391865842319003,1555323.4169235923,4.391865842319003,0.85,0.09572436304603661,4.296143414572793,1.267490467545577,1.0,0.0,4.296143414573721,1.2848907224681605,1.2851849669640474,3.3435866097003832,19340.0956675201,1972.1409112714437,3099.015535412006,3099.015535412006,6.648743137687826,5.036526483628968,-0.9327087603818036,5.969235244010772,3.4346188743452233,3.4346188743452233,0.9813196783843495,0.0,0.0,0.00022899159661511284,1.000004635115512,0.00022899053521753095,199.07464241875016,0.0,2.142543611225675e-07,0.6071968594213563,0.051975018331139815,7.712946579829556e-05,0.0001518621308168173,0.0006524214932316616,0.09572436304603399,0.0766206458195373,0.019103717226496682,0.09572439254565113,0.07662064581953941,0.019103717226497206,0.4032086695602694,0.4032086695602694,0.10053144715973164,0.0,4.6851839159490964,4.608473044392042,4.99311166334553,4.686566430896107,4.610231686984093,4.992983083707429,24822.183387778034,21098.85587961133,0.85,0.9882920223712547,0.6782961626022852,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526008067675826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.59248670763,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.696952899845,1537.179199245425,0.4032086695602694,0.10053144715973164,6.112885165565336,3.4346188743452233
3620.0,-30.184489187076185,5.036488601477498,35.009296998747516,24.10288914050909,4.982402532310442,-26.667826031078008,-40.195444704126544,1.4657393763122912,-0.350572140046836,-5.037521615979091,40.018301919088735,45084.325585920225,20604.545858176374,20604.545858176374,65688.8714440966,82564.80210374651,82564.80210374651,20604.545858176374,103169.34796192287,103169.34796192287,103169.34796192287,127991.4689469967,97750.22094507494,60269.75718858632,41644.959729431794,24822.120985073827,0.0,66467.08071450562,21098.802837312753,1537.1754279069492,0.0,0.8866614365793185,2.8169813126987946,0.0014959162575277712,354137.60599318054,1555322.5051134182,4.391859206117094,1555322.5051134182,4.391859206117094,0.85,0.09572408544440096,4.296143414572793,1.2674899938935416,1.0,0.0,4.296143414573455,1.2848907438991795,1.2851849870361234,3.3435865539318534,19340.063816648893,1972.1376633864668,3099.015535412006,3099.015535412006,6.648739131098629,5.036488601477498,-0.932657049274753,5.969145650752251,3.434668356131292,3.434668356131292,0.9813338160375119,0.0,0.0,0.00022899053521753095,1.000004564427542,0.00022898949001159591,199.0746786313443,0.0,2.1129734407802523e-07,0.5988166731171235,0.051975229628483895,7.712931251622155e-05,0.00015186122270130942,0.0006524175918372028,0.09572408544440447,0.07662038456543864,0.01910370087896584,0.0957240910985261,0.07662038456543582,0.01910370087896514,0.40320749085235186,0.40320749085235186,0.10053141002996463,0.0,4.6855281712732335,4.608908725400909,4.9930878284162645,4.686949475932238,4.6106963120851105,4.993037599319393,24822.120985073827,21098.802837312753,0.85,0.9882918090873941,0.6782955577599353,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526010735530226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.58410652133,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.689915389214,1537.1754279069492,0.40320749085235186,0.10053141002996463,6.112885165565336,3.434668356131292
3621.0,-30.184532384497597,5.036450880308606,35.00928624990176,24.102852295059733,4.982407513590717,-26.66786441675916,-40.195462096575625,1.4657395458522753,-0.350189289608295,-5.037494400221756,40.01828091542828,45084.20331655715,20604.526540267063,20604.526540267063,65688.72985682421,82564.62133454789,82564.62133454789,20604.526540267063,103169.14787481495,103169.14787481495,103169.14787481495,127991.20564895427,97750.06092423882,60269.655495308434,41644.89492103376,24822.057774139324,0.0,66466.95269517308,21098.749108018426,1537.1715289442532,0.0,0.8866616513530212,2.816979449224992,0.0014959162575277712,354137.9817799983,1555321.5991490441,4.3918519875545545,1555321.5991490441,4.3918519875545545,0.85,0.0957238066168077,4.296143414572793,1.2674895394733179,1.0,0.0,4.296143414574073,1.2848907452644447,1.2851849870586558,3.3435865503791136,19340.03215622754,1972.1344349219703,3099.015535412006,3099.015535412006,6.648732897535391,5.036450880308606,-0.9326032362268055,5.969054116535411,3.4347178058216468,3.4347178058216468,0.9813479445204705,0.0,0.0,0.00022898949001159591,1.0000045028283393,0.0002289884589158737,199.07471435523152,0.0,2.0807403562160594e-07,0.5896818169516312,0.051975437702519514,7.712916045579803e-05,0.00015186032955579788,0.0006524137547559951,0.09572380661680244,0.07662012216279297,0.01910368445400947,0.09572380816374075,0.07662012216279718,0.019103684454010516,0.40320631329936196,0.40320631329936196,0.10053137428794087,0.0,4.685873378501867,4.609349030567216,4.9930501915497985,4.687305110613465,4.611161728318393,4.992951406414647,24822.057774139324,21098.749108018426,0.85,0.9882915824061033,0.678295024646605,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452601336269848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.57497166516,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.682889982018,1537.1715289442532,0.40320631329936196,0.10053137428794087,6.112885165565336,3.4347178058216468
3622.0,-30.18457502574866,5.036413302755031,35.009275533200366,24.10281551945957,4.982411948700674,-26.667902356441914,-40.19547941917551,1.4657392793939272,-0.34979329865910813,-5.037468078012183,40.018260354006195,45084.08329750795,20604.50930642898,20604.50930642898,65688.59260393692,82564.4432581826,82564.4432581826,20604.50930642898,103168.95256461158,103168.95256461158,103168.95256461158,127990.95006414145,97749.90312089545,60269.55558714465,41644.83059305645,24821.99749952987,0.0,66466.82809258632,21098.697874600388,1537.16781875404,0.0,0.8866618599713647,2.816977308280245,0.0014959162575277712,354138.345229281,1555320.7122604116,4.391844975876433,1555320.7122604116,4.391844975876433,0.85,0.09572352931496683,4.296143414572793,1.267489050435834,1.0,0.0,4.296143414572804,1.284890748640549,1.2851849891106188,3.3435865415937,19340.00093454127,1972.1312511960018,3099.015535412006,3099.015535412006,6.64872733646676,5.036413302755031,-0.9325499112645996,5.968963214019631,3.4347672409381604,3.4347672409381604,0.9813620688394744,0.0,0.0,0.0002289884589158737,1.000004444855485,0.00022898744109979013,199.07474961918183,0.0,2.0526508637072822e-07,0.5817212547746438,0.05197564296760589,7.712900900633402e-05,0.0001518594499095397,0.0006524099756695158,0.09572352931496284,0.07661986099905593,0.019103668315906895,0.09572352689124214,0.07661986099905914,0.019103668315907693,0.4032051372413004,0.4032051372413004,0.10053133880290425,0.0,4.686223816090148,4.609796332627525,4.993010691174277,4.687674779353074,4.611635328721661,4.992902752497798,24821.99749952987,21098.697874600388,0.85,0.9882913701317996,0.6782944905194987,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526015954411853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.56701110299,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.675874954106,1537.16781875404,0.4032051372413004,0.10053133880290425,6.112885165565336,3.4347672409381604
3623.0,-30.184617102025307,5.036375877947185,35.009264848561266,24.102778604161017,4.982417288837795,-26.66793969706429,-40.19549290006978,1.4657398838768034,-0.34942038587769275,-5.0374410911704155,40.01823985448176,45083.9487484302,20604.49097694162,20604.49097694162,65688.43972537182,82564.26061214211,82564.26061214211,20604.49097694162,103168.75158908372,103168.75158908372,103168.75158908372,127990.68873883087,97749.7408954373,60269.44129394926,41644.777334986706,24821.93714974714,0.0,66466.71448473385,21098.646577285068,1537.1640877025939,0.0,0.8866620717512699,2.8169755489941752,0.0014959162575277712,354138.7178559122,1555319.8280420268,4.39183785794028,1555319.8280420268,4.39183785794028,0.85,0.09572325212230409,4.296143414572793,1.2674885888723657,1.0,0.0,4.296143414572287,1.2848907479142098,1.2851849870762628,3.3435865434838044,19339.968837931327,1972.1279782526476,3099.015535412006,3099.015535412006,6.648721421850601,5.036375877947185,-0.9324961527407609,5.968872030687946,3.4348166565100127,3.4348166565100127,0.9813761875742893,0.0,0.0,0.00022898744109979013,1.0000043859648615,0.00022898643677332468,199.07478441591397,0.0,2.0262148199808316e-07,0.5742292799825677,0.05197584558908788,7.712889114464297e-05,0.00015185854995514717,0.000652406109336379,0.09572325212230484,0.07661959998507577,0.019103652137229074,0.0957232576302783,0.07661959998507517,0.01910365213722893,0.4032039630971965,0.4032039630971965,0.1005313033853132,0.0,4.686573099278917,4.610243792341294,4.992964769428738,4.688020705292729,4.612084676289442,4.9928324093156675,24821.93714974714,21098.646577285068,0.85,0.9882907592861269,0.6782936255828492,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452601851275757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.5595191282,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.668869628227,1537.1640877025939,0.4032039630971965,0.1005313033853132,6.112885165565336,3.4348166565100127
3624.0,-30.184658516006255,5.036338659589116,35.009254214147525,24.10275136297571,4.982427767324729,-26.667975927686424,-40.19550617141647,1.465745179004922,-0.3489880553089506,-5.037410767534934,40.01821994811868,45083.81650984696,20604.46620296817,20604.46620296817,65688.28271281513,82564.09762584101,82564.09762584101,20604.46620296817,103168.56382880919,103168.56382880919,103168.56382880919,127990.44259879127,97749.60026334556,60269.33121651521,41644.74338536706,24821.878769982082,0.0,66466.62215534915,21098.59695448477,1537.1603940389316,0.0,0.8866622983815512,2.816973396887768,0.0014959162575277712,354139.1365564088,1555318.9694091934,4.39183024088459,1555318.9694091934,4.39183024088459,0.85,0.09572297431497263,4.296143414572793,1.267488098735921,1.0,0.0,4.296143414572751,1.2848907252131037,1.2851849630794412,3.3435866025573984,19339.94101360927,1972.125140961416,3099.015535412006,3099.015535412006,6.648713427707569,5.036338659589116,-0.9324403522885403,5.968779011877657,3.434866055530904,3.434866055530904,0.9813903015802582,0.0,0.0,0.00022898643677332468,1.0000043169295199,0.0002289854482592835,199.07481866494354,0.0,1.9993607459147448e-07,0.5666188353922387,0.051976045525162475,7.712877511516163e-05,0.00015185766165816305,0.0006524022930851405,0.09572297431496986,0.07661933860392156,0.0191036357110483,0.09572297895258365,0.07661933860392378,0.019103635711048852,0.4032027907920245,0.4032027907920245,0.10053126760578192,0.0,4.686931663027337,4.610710681591172,4.992887361078488,4.688422712225986,4.612635595242921,4.992635400920449,24821.878769982082,21098.59695448477,0.85,0.988289769852982,0.678292578257923,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452602103720738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.55190868361,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.661874199293,1537.1603940389316,0.4032027907920245,0.10053126760578192,6.112885165565336,3.434866055530904
3625.0,-30.1846993424441,5.036301548566822,35.00924362136433,24.10271483184772,4.982430526936389,-26.668012401370387,-40.195523214619584,1.4657435858627001,-0.3485517709382293,-5.037386153488005,40.018199891863354,45083.70383276927,20604.45332267537,20604.45332267537,65688.15715544464,82563.92780197214,82563.92780197214,20604.45332267537,103168.38112464751,103168.38112464751,103168.38112464751,127990.2028724828,97749.44920746777,60269.23713615558,41644.68007923577,24821.82174783529,0.0,66466.50182707106,21098.548485659994,1537.1569082378144,0.0,0.8866624964656595,2.816970525671853,0.0014959162575277712,354139.47642074793,1555318.1043113326,4.39182358326944,1555318.1043113326,4.39182358326944,0.85,0.09572269954790152,4.296143414572793,1.2674876311281698,1.0,0.0,4.296143414571466,1.2848907347086478,1.2851849713069612,3.3435865778477685,19339.911126921666,1972.122093367426,3099.015535412006,3099.015535412006,6.648709271454509,5.036301548566822,-0.932387892698709,5.968689441265531,3.434915454456132,3.434915454456132,0.9814044155588949,0.0,0.0,0.0002289854482592835,1.0000042556862416,0.0002289844737732089,199.07485242808988,0.0,1.967882534965672e-07,0.5576979104092714,0.05197624231341597,7.71286261091165e-05,0.000151856822150167,0.0006523986864383918,0.09572269954789975,0.0766190801073679,0.019103619440531853,0.09572268570156146,0.07661908010736931,0.019103619440532203,0.4032016214350296,0.4032016214350296,0.1005312295958966,0.0,4.687303008357162,4.611186902234067,4.992836607179015,4.688834382549771,4.613138344359925,4.992680405474005,24821.82174783529,21098.548485659994,0.85,0.9882896699806548,0.6782921109653944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452602352192226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.54298775862,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.654890635808,1537.1569082378144,0.4032016214350296,0.1005312295958966,6.112885165565336,3.434915454456132
3626.0,-30.184739594162284,5.036264459871181,35.00923301480171,24.102669150475435,4.982424529393118,-26.668049233438733,-40.19554036259649,1.46573416866959,-0.3480901477375369,-5.037366539588528,40.01817830494029,45083.594012659196,20604.450643476895,20604.450643476895,65688.04465613609,82563.75633677913,82563.75633677913,20604.450643476895,103168.20698025603,103168.20698025603,103168.20698025603,127989.96435113228,97749.29248139272,60269.141887629645,41644.61177084786,24821.757370876247,0.0,66466.3691417241,21098.49376524481,1537.1531142949334,0.0,0.8866626746218883,2.816966736546239,0.0014959162575277712,354139.7472445389,1555317.1731907183,4.391817595432879,1555317.1731907183,4.391817595432879,0.85,0.0957224256788986,4.296143414572793,1.2674871964892374,1.0,0.0,4.2961434145737725,1.2848907807829226,1.2851850161396134,3.3435864579517203,19339.880118374946,1972.1189313756427,3099.015535412006,3099.015535412006,6.648708406922389,5.036264459871181,-0.9323384198863387,5.96860287975752,3.4349648237303887,3.4349648237303887,0.9814185210658254,0.0,0.0,0.0002289844737732089,1.0000041957796058,0.00022898351300885497,199.07488571595746,0.0,1.9399567149379155e-07,0.5497837330134052,0.051976436309087465,7.712847618731989e-05,0.000151855997585889,0.0006523951439919989,0.09572242567889903,0.0766188224856968,0.019103603193202225,0.09572233991954558,0.07661882248569646,0.019103603193202142,0.40320045531394033,0.40320045531394033,0.10053119136715916,0.0,4.687690379050821,4.61166757545891,4.992848376745201,4.689276391850967,4.613627372166775,4.992932758959057,24821.757370876247,21098.49376524481,0.85,0.9882899503066217,0.6782918127591548,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452602597138711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.535073581224,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.647917462302,1537.1531142949334,0.40320045531394033,0.10053119136715916,6.112885165565336,3.4349648237303887
3627.0,-30.184779296059087,5.036227573113122,35.00922241195645,24.10262640276926,4.982433132520945,-26.66808411042092,-40.19554965253917,1.465737946882774,-0.34789816984340405,-5.037336249890192,40.01815720009164,45083.451990344984,20604.42641096711,20604.42641096711,65687.87840131209,82563.5344809054,82563.5344809054,20604.42641096711,103167.9608918725,103167.9608918725,103167.9608918725,127989.65214342426,97749.09143314265,60269.02051266274,41644.523244977674,24821.69125155176,0.0,66466.21449652943,21098.437563818996,1537.1489687330677,0.0,0.886662905421505,2.8169677464967564,0.0014959162575277712,354140.165477394,1555316.2628640896,4.391809838252788,1555316.2628640896,4.391809838252788,0.85,0.09572214798541609,4.296143414572793,1.267486642063595,1.0,0.0,4.296143414572149,1.2848907650892973,1.285184999207853,3.343586498790206,19339.8403406031,1972.114875171756,3099.015535412006,3099.015535412006,6.648700587500541,5.036227573113122,-0.9322826000175057,5.968510173130627,3.4350141378881482,3.4350141378881482,0.9814326108251852,0.0,0.0,0.00022898351300885497,1.0000041384682654,0.00022898256537177484,199.0749185491365,0.0,1.9126405395761335e-07,0.5420423289158762,0.05197662757314142,7.712839496707005e-05,0.00015185511804178493,0.0006523913653443884,0.09572214798541266,0.07661856137814033,0.01910358660727234,0.09572214100040281,0.07661856137814306,0.019103586607273022,0.4031992923691794,0.4031992923691794,0.10053115672259434,0.0,4.688028572131145,4.612097621298801,4.9928167875476674,4.689438080046784,4.613875096780305,4.992748039127775,24821.69125155176,21098.437563818996,0.85,0.9882897483915233,0.6782912541634072,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526028386371264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.52733217713,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.640954441466,1537.1489687330677,0.4031992923691794,0.10053115672259434,6.112885165565336,3.4350141378881482
3628.0,-30.18481839475529,5.036190889087491,35.00921187175545,24.102599021885567,4.98244451214365,-26.668118166853134,-40.19555880278347,1.465744284241522,-0.3474938608736693,-5.037305713721936,40.01813781904389,45083.31219422846,20604.40208307564,20604.40208307564,65687.7142773041,82563.36681784008,82563.36681784008,20604.40208307564,103167.76890091572,103167.76890091572,103167.76890091572,127989.40425295946,97748.9455166131,60268.90228725199,41644.49247706789,24821.635352043744,0.0,66466.12782911163,21098.390049237183,1537.1454091098522,0.0,0.886663131229669,2.816965988389352,0.0014959162575277712,354140.58711383905,1555315.426891434,4.391802248838187,1555315.426891434,4.391802248838187,0.85,0.09572187289569645,4.296143414572793,1.267486134893261,1.0,0.0,4.296143414571382,1.2848907373946585,1.2851849702891986,3.3435865708581396,19339.81147074515,1972.1119312655342,3099.015535412006,3099.015535412006,6.648692737300637,5.036190889087491,-0.9322265540070598,5.968417443094551,3.435063451149252,3.435063451149252,0.9814467003283578,0.0,0.0,0.00022898256537177484,1.000004075592702,0.00022898163213590602,199.07495088348247,0.0,1.886507745419332e-07,0.5346362950518387,0.051976816223915964,7.712831496825461e-05,0.00015185425040352023,0.0006523876378459713,0.0957218728956967,0.07661830230956367,0.019103570586133035,0.09572188397002876,0.07661830230956347,0.019103570586132983,0.40319812921453524,0.40319812921453524,0.10053112232278233,0.0,4.688373787723833,4.612544641979355,4.992752240810717,4.6898118528482655,4.614390483967611,4.9925521310361205,24821.635352043744,21098.390049237183,0.85,0.9882885677677977,0.6782900353416155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526030768368507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.519926143264,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.634001093662,1537.1454091098522,0.40319812921453524,0.10053112232278233,6.112885165565336,3.435063451149252
3629.0,-30.184856864300738,5.036154289910211,35.00920137011957,24.10255739176648,4.982446080570674,-26.668152638135187,-40.195575601514406,1.4657418544051575,-0.3471262854661745,-5.037282010941876,40.01811786192662,45083.2089883537,20604.391901273615,20604.391901273615,65687.60088962731,82563.18007362538,82563.18007362538,20604.391901273615,103167.571974899,103167.571974899,103167.571974899,127989.15071098556,97748.77601120547,60268.816136793874,41644.39986045733,24821.57873608657,0.0,66465.9785965439,21098.341925673583,1537.1419630752366,0.0,0.8866633243107717,2.81696391581818,0.0014959162575277712,354140.9143966907,1555314.566071232,4.391795759382513,1555314.566071232,4.391795759382513,0.85,0.09572160052406511,4.296143414572793,1.2674857222335416,1.0,0.0,4.296143414571898,1.2848907506908258,1.285184982389242,3.343586536258399,19339.777933783604,1972.1085114471919,3099.015535412006,3099.015535412006,6.648689451804993,5.036154289910211,-0.9321745239651005,5.968328813875312,3.4351127640900425,3.4351127640900425,0.9814607897400122,0.0,0.0,0.00022898163213590602,1.0000040100120624,0.00022898071392048116,199.07498269753424,0.0,1.857838847477378e-07,0.5265115293750889,0.05197700200780071,7.712816810040077e-05,0.00015185346403550525,0.0006523842594962023,0.09572160052406042,0.0766180457377444,0.019103554786316028,0.09572161979450039,0.07661804573774815,0.019103554786316958,0.40319696720848874,0.40319696720848874,0.10053108609828905,0.0,4.6887213210872005,4.61298619903306,4.99272128142178,4.690155725475677,4.614797263154912,4.992642524392636,24821.57873608657,21098.341925673583,0.85,0.9882890807695555,0.6782900055081403,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452603311417622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.51180137759,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.62705850658,1537.1419630752366,0.40319696720848874,0.10053108609828905,6.112885165565336,3.4351127640900425
3630.0,-30.184894774630894,5.03611781042949,35.00919087670293,24.102520720940106,4.9824491993733195,-26.668186450946113,-40.195588453765936,1.4657408756885348,-0.3467058924168782,-5.037256185699994,40.01809709805487,45083.09118438071,20604.377537686545,20604.377537686545,65687.46872206725,82563.00824125936,82563.00824125936,20604.377537686545,103167.3857789459,103167.3857789459,103167.3857789459,127988.90190624136,97748.62184666867,60268.715837642005,41644.34001002963,24821.516127295454,0.0,66465.85613732509,21098.288708201137,1537.1381249413332,0.0,0.8866635311285522,2.816961395509932,0.0014959162575277712,354141.2709863046,1555313.6704532725,4.39178880823924,1555313.6704532725,4.39178880823924,0.8500000000000001,0.09572132597594932,4.296143414572793,1.2674852447351443,1.0,0.0,4.296143414573077,1.2848907571663764,1.2851849876864077,3.3435865194075007,19339.74743204201,1972.1054011351494,3099.015535412006,3099.015535412006,6.648684816917913,5.03611781042949,-0.9321212272346537,5.968239037664143,3.435162041486709,3.435162041486709,0.9814748689962025,0.0,0.0,0.00022898071392048116,1.0000039517213553,0.00022897980905607979,199.07501404912756,0.0,1.8279371981742399e-07,0.5180374019625795,0.05197718480152053,7.712805573597914e-05,0.00015185265818450203,0.0006523807974447217,0.09572132597594438,0.07661778737607812,0.019103538599866257,0.09572131747089443,0.07661778737608207,0.019103538599867242,0.40319580608787414,0.40319580608787414,0.10053105040865204,0.0,4.689077457519204,4.613436617873788,4.992697887449253,4.690550293283138,4.615287143858723,4.992653428759695,24821.516127295454,21098.288708201137,0.85,0.988288913127823,0.6782894828170806,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526035422237429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.503327250175,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.620127220192,1537.1381249413332,0.40319580608787414,0.10053105040865204,6.112885165565336,3.435162041486709
3631.0,-30.18493221224604,5.036081491420407,35.00918040966706,24.10248869508507,4.982456356146784,-26.668219434431254,-40.195597464311845,1.4657435783319948,-0.3462926940872535,-5.037227837587146,40.01807687961517,45082.95827582045,20604.35828108996,20604.35828108996,65687.3165569104,82562.83887922495,82562.83887922495,20604.35828108996,103167.19716031491,103167.19716031491,103167.19716031491,127988.65278893017,97748.47169273127,60268.60199938043,41644.29965927871,24821.455628615244,0.0,66465.75528789396,21098.237284322957,1537.134349515522,0.0,0.8866637488228184,2.8169592647320223,0.0014959162575277712,354141.6624115262,1555312.7983620698,4.39178149153978,1555312.7983620698,4.39178149153978,0.85,0.09572105136193232,4.296143414572793,1.2674847496533772,1.0,0.0,4.296143414572881,1.2848907463897574,1.2851849757446085,3.343586547450786,19339.717723805,1972.1023717380554,3099.015535412006,3099.015535412006,6.64867860313926,5.036081491420407,-0.9320663985681463,5.968147889988553,3.435211293993208,3.435211293993208,0.9814889411409166,0.0,0.0,0.00022897980905607979,1.0000039024472969,0.00022897891547793002,199.07504500979726,0.0,1.801358934154739e-07,0.5105051219394531,0.05197736493741395,7.712797695883914e-05,0.00015185183209724066,0.0006523772484553739,0.09572105136193026,0.07661752888836702,0.019103522473563242,0.09572103346307889,0.07661752888836867,0.01910352247356365,0.4031946465075915,0.4031946465075915,0.10053101558522905,0.0,4.689438381358229,4.613896598161716,4.992660103509138,4.690935143499871,4.615790142022831,4.992562883190885,24821.455628615244,21098.237284322957,0.85,0.9882881232957967,0.6782885123406073,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526037696748024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.49579497015,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.613205854435,1537.134349515522,0.4031946465075915,0.10053101558522905,6.112885165565336,3.435211293993208
3632.0,-30.184969016575533,5.036045328444197,35.009169983689745,24.10245129084217,4.982464006475962,-26.66825179855221,-40.195610107015796,1.4657467884526312,-0.3459844275382693,-5.03719960960529,40.01805714145684,45082.844588870095,20604.339557145166,20604.339557145166,65687.18414601526,82562.64429089872,82562.64429089872,20604.339557145166,103166.98384804389,103166.98384804389,103166.98384804389,127988.38182728525,97748.29625270417,60268.50727613927,41644.20997396099,24821.397979241356,0.0,66465.60795320234,21098.188282355153,1537.1307371989376,0.0,0.8866639641642765,2.816958502089948,0.0014959162575277712,354142.05217833887,1555311.9469874164,4.391774253920549,1555311.9469874164,4.391774253920549,0.8500000000000001,0.09572077793981189,4.296143414572793,1.2674842924857512,1.0,0.0,4.296143414573159,1.284890733215412,1.2851849614190363,3.343586581733518,19339.68301266791,1972.0988321871291,3099.015535412006,3099.015535412006,6.648672561238346,5.036045328444197,-0.9320115922906433,5.96805692073484,3.435260534109517,3.435260534109517,0.9815030097455762,0.0,0.0,0.00022897891547793002,1.00000383643548,0.00022897803701846467,199.07507544675207,0.0,1.7788911038344164e-07,0.5041377388266736,0.05197754282652434,7.712786642669909e-05,0.00015185104905123095,0.000652373884377416,0.09572077793980971,0.0766172714645885,0.01910350647522121,0.09572080584819039,0.07661727146459024,0.019103506475221646,0.40319348903991475,0.40319348903991475,0.1005309805661899,0.0,4.689783173176409,4.614338597007986,4.992613622317549,4.691215182067026,4.616159987514436,4.992481384483028,24821.397979241356,21098.188282355153,0.85,0.9882883218681283,0.6782883054438078,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526039942897753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.48942758704,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.606292695058,1537.1307371989376,0.40319348903991475,0.1005309805661899,6.112885165565336,3.435260534109517
3633.0,-30.185005231643164,5.036009236523953,35.00915957574421,24.102415074035548,4.982464346421105,-26.668284363317564,-40.195619012787915,1.4657434780954628,-0.3454975357328749,-5.037176312811806,40.01803681471239,45082.716998614014,20604.331030429195,20604.331030429195,65687.04802904322,82562.48624084871,82562.48624084871,20604.331030429195,103166.8172712779,103166.8172712779,103166.8172712779,127988.15594513694,97748.1539404584,60268.39525192838,41644.176320588915,24821.33867385903,0.0,66465.51499444795,21098.137872780175,1537.127146324655,0.0,0.886664156515411,2.816954810523163,0.0014959162575277712,354142.37385645777,1555311.0702253887,4.391767789007347,1555311.0702253887,4.391767789007347,0.85,0.09572050633521792,4.296143414572793,1.2674838061956692,1.0,0.0,4.296143414571739,1.2848907505182974,1.2851849775971005,3.3435865367073587,19339.654855924236,1972.0959609983263,3099.015535412006,3099.015535412006,6.648669809811038,5.036009236523953,-0.931959694541284,5.967968931065237,3.4353097607640612,3.4353097607640612,0.9815170745040175,0.0,0.0,0.00022897803701846467,1.000003775012602,0.0002289771726267524,199.0751053963989,0.0,1.7487938434212116e-07,0.4956081752255714,0.05197771770590868,7.712778856574885e-05,0.00015185024845271582,0.0006523704448913775,0.0957205063352191,0.07661701563788516,0.019103490697333945,0.0957204775613966,0.07661701563788421,0.019103490697333705,0.40319233247810216,0.40319233247810216,0.10053094483783531,0.0,4.6901535921542745,4.6148036886474415,4.992602954826225,4.691678777078948,4.616708125359196,4.992604593054807,24821.33867385903,21098.137872780175,0.85,0.9882876561556807,0.6782873344527595,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45260421510528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.48089802344,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.599390974581,1537.127146324655,0.40319233247810216,0.10053094483783531,6.112885165565336,3.4353097607640612
3634.0,-30.185040905754953,5.035973346894303,35.00914919383798,24.102382419537776,4.982475245497013,-26.66831538515237,-40.195627709012456,1.4657497248944094,-0.3451792079915208,-5.037145160064875,40.01801675726868,45082.59087808725,20604.30675555809,20604.30675555809,65686.89763364533,82562.29802451114,82562.29802451114,20604.30675555809,103166.60478006923,103166.60478006923,103166.60478006923,127987.88227360453,97747.98578897983,60268.289038580755,41644.10750044342,24821.277493535297,0.0,66465.38499397872,21098.085869505,1537.1232631105545,0.0,0.8866643879141176,2.8169542570737773,0.0014959162575277712,354142.8040085898,1555310.2050795904,4.391760011709474,1555310.2050795904,4.391760011709474,0.85,0.09572023159467771,4.296143414572793,1.2674833001242956,1.0,0.0,4.29614341457428,1.2848907230754618,1.2851849490372742,3.343586608120043,19339.621586840083,1972.092568495876,3099.015535412006,3099.015535412006,6.648661976719907,5.035973346894303,-0.9319031031592644,5.967876450053567,3.435358948582195,3.435358948582195,0.9815311281663414,0.0,0.0,0.0002289771726267524,1.000003718625049,0.00022897632114966896,199.07513489868631,0.0,1.7207887122197845e-07,0.4876715210430869,0.0519778897847799,7.712771253689091e-05,0.00015184946008986152,0.0006523670579714927,0.09572023159467748,0.0766167571534711,0.019103474441206372,0.09572024191915196,0.07661675715347128,0.01910347444120642,0.40319117833660956,0.40319117833660956,0.1005309106837387,0.0,4.690504387823921,4.615254006172336,4.992553183772031,4.69196595207336,4.617114203978247,4.992413349010235,24821.277493535297,21098.085869505,0.85,0.9882873263969822,0.6782867635863601,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526044323854435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.472961369254,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.592499832173,1537.1232631105545,0.40319117833660956,0.1005309106837387,6.112885165565336,3.435358948582195
3635.0,-30.185075947819108,5.035937467535321,35.00913882577761,24.102341627609007,4.982471034959613,-26.668347349137267,-40.19564028186721,1.4657424362777858,-0.34467606014067087,-5.037125262946522,40.01799639674386,45082.48498204719,20604.30552307783,20604.30552307783,65686.79050512503,82562.13994963182,82562.13994963182,20604.30552307783,103166.44547270965,103166.44547270965,103166.44547270965,127987.66462817084,97747.8409817274,60268.19622594404,41644.04972864817,24821.2191554612,0.0,66465.26888410936,21098.03628214202,1537.119804683701,0.0,0.88666456306684,2.816949954252252,0.0014959162575277712,354143.07874502277,1555309.3268612425,4.391754124837887,1555309.3268612425,4.391754124837887,0.85,0.09571996261010488,4.296143414572793,1.2674828781234102,1.0,0.0,4.29614341457152,1.2848907589363736,1.2851849838122857,3.3435865148015536,19339.592936454683,1972.089646969626,3099.015535412006,3099.015535412006,6.648661579019333,5.035937467535321,-0.9318531765944691,5.96779064412979,3.4354081372714567,3.4354081372714567,0.981545182077559,0.0,0.0,0.00022897632114966896,1.0000036527421217,0.00022897548476127094,199.0751638782814,0.0,1.6950791525061656e-07,0.48038543182024734,0.05197805929269515,7.712760261577345e-05,0.00015184871853389552,0.0006523638721407128,0.09571996261010063,0.07661650349785624,0.019103459112244387,0.09571989925372802,0.07661650349785964,0.019103459112245234,0.4031900255451377,0.4031900255451377,0.10053087540965402,0.0,4.690885935712856,4.615726050233945,4.9925704298301525,4.692449202805847,4.617651867677409,4.992677256377306,24821.2191554612,21098.03628214202,0.85,0.988287441064269,0.6782863552489983,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526046464200861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.46567528004,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.585618319747,1537.119804683701,0.4031900255451377,0.10053087540965402,6.112885165565336,3.4354081372714567
3636.0,-30.18511042517646,5.03590187674233,35.00912849011895,24.10231833290311,4.982489152405303,-26.6683765718394,-40.19564869869498,1.4657552990682343,-0.3443531922039824,-5.037088816312679,40.01797660438863,45082.36316401664,20604.270895158937,20604.270895158937,65686.63405917559,82561.96094628982,82561.96094628982,20604.270895158937,103166.23184144875,103166.23184144875,103166.23184144875,127987.38880689253,97747.68464518066,60268.09691011069,41643.98637229997,24821.156965443784,0.0,66465.14333774376,21097.983420627217,1537.1157409366406,0.0,0.8866648204749601,2.816949959496735,0.0014959162575277712,354143.5819951225,1555308.4731503334,4.391745473370612,1555308.4731503334,4.391745473370612,0.85,0.09571968653011297,4.296143414572793,1.2674824000755325,1.0,0.0,4.296143414572162,1.2848907004803587,1.2851849242681614,3.3435866669177945,19339.562004976866,1972.0864928366839,3099.015535412006,3099.015535412006,6.648650405174446,5.03590187674233,-0.9317933899936985,5.967695266736029,3.435457269242988,3.435457269242988,0.9815592197837109,0.0,0.0,0.00022897548476127094,1.0000035938786862,0.000228974661854114,199.07519239087435,0.0,1.665041574017802e-07,0.4718727820766451,0.05197822579685255,7.71275290297728e-05,0.00015184795573149816,0.0006523605950322168,0.09571968653010743,0.07661624378820397,0.019103442741903454,0.09571967416171506,0.0766162437882084,0.01910344274190456,0.40318887545197074,0.40318887545197074,0.10053084327210299,0.0,4.691242192380514,4.616188959499141,4.992497476924768,4.692735624108707,4.618109537948158,4.992274983187826,24821.156965443784,21097.983420627217,0.85,0.9882869540412759,0.6782858036569611,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526048566626792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.45716263029,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.578748280202,1537.1157409366406,0.40318887545197074,0.10053084327210299,6.112885165565336,3.435457269242988
3637.0,-30.185144405807325,5.035866298139735,35.009118197670375,24.102266714349412,4.982486735789811,-26.668407401003215,-40.1956535532139,1.4657497309857284,-0.34408049160055043,-5.037068542463929,40.01795719165235,45082.22792955406,20604.269432311514,20604.269432311514,65686.49736186556,82561.74839816043,82561.74839816043,20604.269432311514,103166.01783047194,103166.01783047194,103166.01783047194,127987.1218126598,97747.48568237897,60267.97511619047,41643.90062909834,24821.103982187855,0.0,66465.00461128619,21097.938384859677,1537.1125743350028,0.0,0.8866649941118991,2.8169487361096723,0.0014959162575277712,354143.8619338764,1555307.6358140088,4.391739637448259,1555307.6358140088,4.391739637448259,0.85,0.09571941975366666,4.296143414572793,1.26748186158482,1.0,0.0,4.296143414571389,1.2848907282321163,1.285184950968873,3.3435865947012204,19339.522639814877,1972.0824787072934,3099.015535412006,3099.015535412006,6.648649933138278,5.035866298139735,-0.931743152184608,5.967609450324343,3.4355064284663275,3.4355064284663275,0.9815732652760936,0.0,0.0,0.000228974661854114,1.0000035421014197,0.00022897385080551197,199.0752204926842,0.0,1.638204005876998e-07,0.4642670152655412,0.05197838961725314,7.712748658808415e-05,0.00015184717526602986,0.0006523572420406348,0.09571941975366861,0.07661599204705492,0.019103427706613687,0.09571945414467004,0.07661599204705337,0.019103427706613295,0.4031877272779661,0.4031877272779661,0.10053080818320578,0.0,4.691583805711275,4.616615755563316,4.992496141939455,4.692988050863391,4.618361292209272,4.992529360722415,24821.103982187855,21097.938384859677,0.85,0.9882869601232461,0.6782851847105538,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452605063517246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.44955686348,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.57188838555,1537.1125743350028,0.4031877272779661,0.10053080818320578,6.112885165565336,3.4355064284663275
3638.0,-30.185177813813603,5.035830822228951,35.009107890582165,24.102230148296826,4.982488901624277,-26.668437256374464,-40.195662004966266,1.465748344185076,-0.34364565780578005,-5.03704292083311,40.01793618034283,45082.111406503536,20604.257109293965,20604.257109293965,65686.3685157975,82561.58100818485,82561.58100818485,20604.257109293965,103165.83811747881,103165.83811747881,103165.83811747881,127986.87687803073,97747.3336103617,60267.87374419568,41643.84429574003,24821.038760551917,0.0,66464.88305629195,21097.88294646913,1537.1085858338918,0.0,0.8866652007867488,2.816946001936284,0.0014959162575277712,354144.21571438096,1555306.7295262532,4.391732691126644,1555306.7295262532,4.391732691126644,0.85,0.09571914780305973,4.296143414572793,1.267481432440691,1.0,0.0,4.296143414574423,1.2848907363957205,1.2851849580921835,3.3435865734576105,19339.49255208218,1972.0794106124092,3099.015535412006,3099.015535412006,6.648645956708534,5.035830822228951,-0.9316897654032159,5.967520587632167,3.4355555320491153,3.4355555320491153,0.9815872948711758,0.0,0.0,0.00022897385080551197,1.0000034824125532,0.00022897305342687639,199.07524812094323,0.0,1.6145967927954238e-07,0.4575767310782231,0.05197855107693242,7.712741269685016e-05,0.0001518464381086618,0.0006523540751068626,0.09571914780305821,0.07661573585692871,0.0191034119461295,0.09571913517661805,0.07661573585692993,0.019103411946129804,0.40318657875702996,0.40318657875702996,0.10053077502941686,0.0,4.691936914381927,4.617055215076164,4.992501606087728,4.69339726302735,4.61886152069178,4.992572192309751,24821.038760551917,21097.88294646913,0.85,0.9882868290035944,0.6782846720473663,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452605267391647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.442866579295,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.56503729274,1537.1085858338918,0.40318657875702996,0.10053077502941686,6.112885165565336,3.4355555320491153
3639.0,-30.185210655489293,5.035795510522341,35.0090976058751,24.102197808120422,4.982497452394406,-26.668465963471025,-40.195670317020245,1.4657527603761122,-0.34327524173124857,-5.03701355997558,40.017916218064215,45081.99672645879,20604.23740479328,20604.23740479328,65686.23413125207,82561.40433735076,82561.40433735076,20604.23740479328,103165.64174214404,103165.64174214404,103165.64174214404,127986.62000414374,97747.17477078142,60267.776730338584,41643.77560049204,24820.9782619997,0.0,66464.75386249174,21097.831522699744,1537.104781112076,0.0,0.8866654227099221,2.8169445531102215,0.0014959162575277712,354144.6211260351,1555305.8684870643,4.3917252323127975,1555305.8684870643,4.3917252323127975,0.85,0.0957188759780177,4.296143414572793,1.267480956041254,1.0,0.0,4.296143414573269,1.2848907173796646,1.2851849380471756,3.3435866229418414,19339.461125374502,1972.0762059800752,3099.015535412006,3099.015535412006,6.648639598398788,5.035795510522341,-0.9316341283100646,5.967429638832406,3.4356046073129285,3.4356046073129285,0.9816013163751224,0.0,0.0,0.00022897305342687639,1.0000034233797293,0.0002289722695678502,199.07527528085623,0.0,1.5873834972563666e-07,0.4498644831224543,0.051978709815282145,7.712734002702289e-05,0.0001518457133998535,0.0006523509616538882,0.09571887597801942,0.07661547949868372,0.0191033964793357,0.0957188729750253,0.07661547949868235,0.01910339647933536,0.40318543101132853,0.40318543101132853,0.10053074383530534,0.0,4.692286197031251,4.617496208154421,4.992481711291077,4.693738318244357,4.619315720564714,4.992457973312298,24820.9782619997,21097.831522699744,0.85,0.9882867281378889,0.678284265066692,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452605467830512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.43515433134,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.558196538821,1537.104781112076,0.40318543101132853,0.10053074383530534,6.112885165565336,3.4356046073129285
