time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3640.0,-30.18524298308646,5.035760314525152,35.00908735521508,24.10216595688837,4.982502959330425,-26.668494512241473,-40.195674857217796,1.4657544884854137,-0.34283011031794786,-5.0369869409154875,40.017896640339224,45081.86756680817,20604.223519662664,20604.223519662664,65686.09108647084,82561.24286064375,82561.24286064375,20604.223519662664,103165.4663803064,103165.4663803064,103165.4663803064,127986.38751053614,97747.02958952212,60267.6637162976,41643.73985913836,24820.921130229737,0.0,66464.6609893681,21097.782960695276,1537.1012336878575,0.0,0.8866656292707179,2.8169417998644732,0.0014959162575277712,354144.98867955175,1555305.024035297,4.391718289829072,1555305.024035297,4.391718289829072,0.85,0.09571860646864903,4.296143414572793,1.267480435133912,1.0,0.0,4.296143414571554,1.2848907109128667,1.2851849305716712,3.3435866397699647,19339.432400991143,1972.0732769081333,3099.015535412006,3099.015535412006,6.6486351179015255,5.035760314525152,-0.9315800801557161,5.9673403946808685,3.4356536729851492,3.4356536729851492,0.9816153351386141,0.0,0.0,0.0002289722695678502,1.0000033697935613,0.00022897149798117056,199.07530201563503,0.0,1.5604695142022157e-07,0.44223706032490795,0.05197886586223357,7.712730033344641e-05,0.00015184496923440377,0.0006523477646123921,0.09571860646864527,0.0766152250271346,0.01910338144151067,0.09571858081391962,0.0766152250271376,0.019103381441511424,0.4031842842718242,0.4031842842718242,0.10053071267413587,0.0,4.6926503635197605,4.617954676359261,4.992466294013298,4.694156830597535,4.619838904600726,4.992455251466765,24820.921130229737,21097.782960695276,0.85,0.9882859569084118,0.6782832695711727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526056648716004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.42752690854,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.55136601679,1537.1012336878575,0.4031842842718242,0.10053071267413587,6.112885165565336,3.4356536729851492
3641.0,-30.18527474530592,5.035725360911221,35.00907716152904,24.102137598115974,4.982519411066966,-26.668521457561784,-40.195682889875,1.4657661233228314,-0.3425608633079378,-5.036952676966627,40.01787779850174,45081.75667659762,20604.194433671804,20604.194433671804,65685.95111026942,82561.04928561958,82561.04928561958,20604.194433671804,103165.24371929138,103165.24371929138,103165.24371929138,127986.10875527418,97746.8567928247,60267.5734396284,41643.64817021811,24820.86503598281,0.0,66464.51320620092,21097.735280585388,1537.0975657340384,0.0,0.8866658721125074,2.816942256428783,0.0014959162575277712,354145.4617934248,1555304.2113251067,4.391710127948286,1555304.2113251067,4.391710127948286,0.85,0.09571833438438523,4.296143414572793,1.267479976867326,1.0,0.0,4.296143414573624,1.2848906580684594,1.285184876723707,3.3435867772834977,19339.398212841767,1972.0697906871121,3099.015535412006,3099.015535412006,6.648625732343264,5.035725360911221,-0.9315214313895606,5.967246792300782,3.4357027147102013,3.4357027147102013,0.9816293470600576,0.0,0.0,0.00022897149798117056,1.0000033108599806,0.0002289707398911111,199.07532828285525,0.0,1.5360385128054813e-07,0.4353133145290734,0.051979019466084846,7.712723010639638e-05,0.00015184426787477417,0.0006523447514708382,0.0957183343843786,0.07661496853320171,0.019103365851176897,0.09571839413197299,0.07661496853320701,0.019103365851178222,0.40318313969143055,0.40318313969143055,0.10053068179769295,0.0,4.692985798101802,4.618392320772102,4.992390381001542,4.694391813658683,4.620207712645424,4.9921518953717055,24820.86503598281,21097.735280585388,0.85,0.988286048323019,0.6782831093148162,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526058588284074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.42060316274,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.544544698743,1537.0975657340384,0.40318313969143055,0.10053068179769295,6.112885165565336,3.4357027147102013
3642.0,-30.185306001248286,5.035690361741675,35.00906698553003,24.102097225282364,4.982512291690069,-26.66855030440981,-40.19569120192898,1.4657565948515643,-0.3419905044547704,-5.036935335762723,40.01785792629736,45081.6493282889,20604.199900345564,20604.199900345564,65685.84922863447,82560.90549258831,82560.90549258831,20604.199900345564,103165.10539293388,103165.10539293388,103165.10539293388,127985.91515953252,97746.72338127917,60267.47632524333,41643.60784003982,24820.809766598642,0.0,66464.41760663845,21097.688301608847,1537.0943392281815,0.0,0.8866660324725147,2.8169367698863135,0.0014959162575277712,354145.70123957394,1555303.354172167,4.391704738271068,1555303.354172167,4.391704738271068,0.85,0.09571806946750766,4.296143414572793,1.2674795444263145,1.0,0.0,4.296143414572773,1.284890704216491,1.2851849219081923,3.343586657195503,19339.371817118263,1972.067099072391,3099.015535412006,3099.015535412006,6.648627496346608,5.035690361741675,-0.931472812504186,5.967163174245861,3.4357517708942074,3.4357517708942074,0.9816433631126307,0.0,0.0,0.0002289707398911111,1.000003258086943,0.0002289699938869637,199.07535413139237,0.0,1.5091702745300597e-07,0.42769885580181893,0.0519791703831123,7.7127157436728e-05,0.0001518435824543831,0.0006523418068065388,0.0957180694675113,0.07661471833056692,0.01910335113694438,0.09571802409198504,0.076614718330564,0.019103351136943655,0.40318199588066095,0.40318199588066095,0.10053064746867858,0.0,4.693371155603188,4.618867549874892,4.992413967765856,4.694944831307964,4.620801275049189,4.992541295881097,24820.809766598642,21097.688301608847,0.85,0.9882859369563449,0.6782824698036044,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526060493931507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.41298870402,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.537733629511,1537.0943392281815,0.40318199588066095,0.10053064746867858,6.112885165565336,3.4357517708942074
3643.0,-30.185336571975366,5.035655626737429,35.00905682065234,24.10207410519945,4.982528776526883,-26.668576173869656,-40.195695288106776,1.4657683784212012,-0.34163337600477917,-5.036899643617634,40.01783789822937,45081.52646576456,20604.168200509484,20604.168200509484,65685.69466627404,82560.73437527262,82560.73437527262,20604.168200509484,103164.9025757821,103164.9025757821,103164.9025757821,127985.64804741612,97746.5725436949,60267.37354274657,41643.55444549814,24820.745471634036,0.0,66464.29991713219,21097.63365088893,1537.0901682957035,0.0,0.8866662868884251,2.8169362357988033,0.0014959162575277712,354146.19407465577,1555302.490296679,4.391696187390944,1555302.490296679,4.391696187390944,0.85,0.09571779542602986,4.296143414572793,1.2674790839618075,1.0,0.0,4.296143414575125,1.2848906506233537,1.2851848673441995,3.3435867966574087,19339.34197362044,1972.064055882533,3099.015535412006,3099.015535412006,6.648617267344617,5.035655626737429,-0.9314132932790358,5.967068920016465,3.4358007550795797,3.4358007550795797,0.9816573585941656,0.0,0.0,0.0002289699938869637,1.0000031866615187,0.0002289692642394204,199.07537941326504,0.0,1.4851103982699462e-07,0.42088028686970275,0.051979318894152124,7.712712171258682e-05,0.0001518428721743769,0.0006523387553417677,0.09571779542602567,0.07661446045500846,0.019103334971017207,0.09571777367629752,0.07661446045501182,0.019103334971018047,0.40318085525749137,0.40318085525749137,0.10053061636331813,0.0,4.693736780493907,4.619338323721422,4.992356447628083,4.695266267612851,4.621288936807389,4.992194249574936,24820.745471634036,21097.63365088893,0.85,0.9882853614372089,0.6782818223011796,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526062369204142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.40617013508,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.530931643954,1537.0901682957035,0.40318085525749137,0.10053061636331813,6.112885165565336,3.4358007550795797
3644.0,-30.18536672656807,5.035620921807861,35.009046695731186,24.102027306240075,4.982528711842422,-26.668603323836685,-40.19569958383215,1.4657653091110157,-0.34133194933542654,-5.036877631783612,40.01781873228997,45081.40632239797,20604.164591548208,20604.164591548208,65685.57091394617,82560.53249138962,82560.53249138962,20604.164591548208,103164.69708293783,103164.69708293783,103164.69708293783,127985.38934373196,97746.38361368018,60267.26623195745,41643.463757469704,24820.69226079414,0.0,66464.15601826385,21097.58842167502,1537.086945195071,0.0,0.8866664684837446,2.8169348371654976,0.0014959162575277712,354146.498013059,1555301.663607935,4.391690084001858,1555301.663607935,4.391690084001858,0.85,0.09571753032918603,4.296143414572793,1.2674785932758827,1.0,0.0,4.2961434145740265,1.284890666491089,1.285184882278002,3.3435867553658407,19339.3045934641,1972.0602441673866,3099.015535412006,3099.015535412006,6.648616102793733,5.035620921807861,-0.931361844714961,5.966982766522822,3.435849760622868,3.435849760622868,0.9816713601779623,0.0,0.0,0.0002289692642394204,1.0000031432848038,0.00022896854452607386,199.07540435100177,0.0,1.4525486152292943e-07,0.411652277555982,0.051979464149013645,7.712708415645437e-05,0.00015184218008296602,0.0006523357820178105,0.09571753032918126,0.07661421019119607,0.019103320137985182,0.0957175450461739,0.07661421019119989,0.019103320137986136,0.4031797172309356,0.4031797172309356,0.10053058293211992,0.0,4.694090342548179,4.619779633133078,4.9923567792889685,4.6955456824481985,4.621586512656506,4.992399969905705,24820.69226079414,21097.58842167502,0.85,0.9882856391931957,0.6782814831803466,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526064203366147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.39694212577,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.52414234368,1537.086945195071,0.4031797172309356,0.10053058293211992,6.112885165565336,3.435849760622868
3645.0,-30.185396267614045,5.0355864106956005,35.00903658970051,24.102004919573687,4.982540481455962,-26.66862873800252,-40.19570356523616,1.4657729518444242,-0.34085995245919776,-5.036845877064103,40.017799032669224,45081.28786562239,20604.141333471238,20604.141333471238,65685.42919909363,82560.38489446572,82560.38489446572,20604.141333471238,103164.52622793696,103164.52622793696,103164.52622793696,127985.1575755291,97746.25381694711,60267.165396556054,41643.43157821228,24820.631347592127,0.0,66464.0629258044,21097.536645453307,1537.083060099213,0.0,0.8866667016490305,2.816932330136015,0.0014959162575277712,354146.93648114346,1555300.813900139,4.391682247357096,1555300.813900139,4.391682247357096,0.85,0.09571725944716668,4.296143414572793,1.2674781119311231,1.0,0.0,4.29614341457185,1.2848906322180815,1.2851848470723457,3.343586844552244,19339.278912937993,1972.0576254825037,3099.015535412006,3099.015535412006,6.648608597804905,5.0355864106956005,-0.9313045992533686,5.966891009948969,3.4358987173470106,3.4358987173470106,0.9816853478134316,0.0,0.0,0.00022896854452607386,1.0000030793299572,0.00022896783945854657,199.0754287813429,0.0,1.4327722547865434e-07,0.4060476570065064,0.051979607426239124,7.71270493483476e-05,0.00015184149517772624,0.000652332839566675,0.09571725944716633,0.07661395507476687,0.01910330437239946,0.09571724309696708,0.07661395507476715,0.019103304372399533,0.40317857980801114,0.40317857980801114,0.10053055111158052,0.0,4.69445755139094,4.6202479306503506,4.992317163613109,4.695985924604884,4.622181191843936,4.992219094721804,24820.631347592127,21097.536645453307,0.85,0.9882848912264063,0.6782806509428686,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452606601256164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.39133750522,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.517360360942,1537.083060099213,0.40317857980801114,0.10053055111158052,6.112885165565336,3.4358987173470106
3646.0,-30.185425291992484,5.035551939415606,35.00902650662799,24.1019633243792,4.982540753917216,-26.668654836894728,-40.19570768633855,1.465770298819444,-0.3404768185124567,-5.0368231167742605,40.01777948931057,45081.17220849176,20604.136553599346,20604.136553599346,65685.3087620911,82560.20395134768,82560.20395134768,20604.136553599346,103164.34050494703,103164.34050494703,103164.34050494703,127984.9156901002,97746.08548665313,60267.06220166553,41643.359205541776,24820.57518515316,0.0,66463.93439069494,21097.488907380186,1537.079650990745,0.0,0.8866668884246275,2.8169299427784207,0.0014959162575277712,354147.25075471116,1555299.9709327726,4.391675969863738,1555299.9709327726,4.391675969863738,0.85,0.0957169940046038,4.296143414572793,1.2674776146514342,1.0,0.0,4.296143414573268,1.2848906460873117,1.2851848600387699,3.3435868084612537,19339.24560847488,1972.0542293724036,3099.015535412006,3099.015535412006,6.648607055420934,5.035551939415606,-0.9312526666366843,5.96680460605229,3.4359476746978252,3.4359476746978252,0.9816993356279501,0.0,0.0,0.00022896783945854657,1.000003025473674,0.00022896714672447193,199.07545278440705,0.0,1.4036162031395874e-07,0.39778483196975906,0.05197974778785944,7.712701331891813e-05,0.00015184082613962842,0.000652329965283057,0.0957169940046006,0.07661370457637268,0.019103289428227914,0.09571696984720814,0.07661370457637524,0.019103289428228556,0.40317744479947637,0.40317744479947637,0.10053051815631753,0.0,4.6948267983698315,4.620706832236749,4.992325524628711,4.696346298261801,4.622585497349974,4.99240225608645,24820.57518515316,21097.488907380186,0.85,0.9882849904125921,0.6782802225262667,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526067784946368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.38307468018,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.510589664436,1537.079650990745,0.40317744479947637,0.10053051815631753,6.112885165565336,3.4359476746978252
3647.0,-30.1854537367589,5.035517648295948,35.00901644002372,24.10193580379712,4.9825516468586155,-26.668679351920073,-40.195711597893364,1.4657772620197471,-0.3400791379605721,-5.036791997184156,40.01775980283585,45081.05817576111,20604.114934358888,20604.114934358888,65685.17311012,82560.0379518856,82560.0379518856,20604.114934358888,103164.1528862445,103164.1528862445,103164.1528862445,127984.66724097349,97745.93643686759,60266.96494968611,41643.30165242386,24820.51435472899,0.0,66463.81600715285,21097.437201519642,1537.0757820567321,0.0,0.8866671183058923,2.816928340424257,0.0014959162575277712,354147.68045366276,1555299.1217927046,4.3916682435993035,1555299.1217927046,4.3916682435993035,0.85,0.09571672443000302,4.296143414572793,1.267477185507305,1.0,0.0,4.2961434145719055,1.2848906149380337,1.2851848279922253,3.3435868895189826,19339.21611869638,1972.051222251878,3099.015535412006,3099.015535412006,6.648600079256982,5.035517648295948,-0.9311957588519642,5.966713407147912,3.435996586546186,3.435996586546186,0.9817133104417675,0.0,0.0,0.00022896714672447193,1.0000029650560824,0.00022896646782605382,199.07547630813892,0.0,1.3790634956790683e-07,0.39082659467544795,0.051979885694209006,7.712697912150832e-05,0.0001518401676029636,0.0006523271361151012,0.09571672443000037,0.07661345053352242,0.019103273896477944,0.09571669929047961,0.07661345053352454,0.019103273896478475,0.4031763114646319,0.4031763114646319,0.10053048717745115,0.0,4.695192343000144,4.621169895741218,4.992298590723692,4.696712859223567,4.6230810201287795,4.9922500408749215,24820.51435472899,21097.437201519642,0.85,0.9882847097291395,0.6782797149491006,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526069526332819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.37611644289,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.5038283338,1537.0757820567321,0.4031763114646319,0.10053048717745115,6.112885165565336,3.435996586546186
3648.0,-30.18548168279441,5.03548341666501,35.0090063985381,24.101899132970743,4.9825538061544306,-26.66870429145667,-40.19571550944818,1.4657764148166799,-0.33965283738615426,-5.036767902220143,40.01774040125855,45080.946692856916,20604.10779571257,20604.10779571257,65685.05448856948,82559.87019915349,82559.87019915349,20604.10779571257,103163.97799486606,103163.97799486606,103163.97799486606,127984.4361570139,97745.78164751832,60266.86628481014,41643.23929189798,24820.458162147836,0.0,66463.69745404582,21097.38943782566,1537.0723403625789,0.0,0.886667311366814,2.8169255404685773,0.0014959162575277712,354148.0131569364,1555298.2849415096,4.391661754861514,1555298.2849415096,4.391661754861514,0.85,0.09571645942703876,4.296143414572793,1.2674767058109868,1.0,0.0,4.296143414574349,1.2848906203040198,1.2851848324870845,3.3435868755554274,19339.18549333447,1972.0480993340714,3099.015535412006,3099.015535412006,6.648597775736325,5.03548341666501,-0.9311429929174793,5.9666264095824895,3.436045495290782,3.436045495290782,0.9817272843687949,0.0,0.0,0.00022896646782605382,1.0000029130694292,0.00022896580083277905,199.07549941942668,0.0,1.351520259509382e-07,0.38302084154495886,0.05198002084623496,7.71269449241123e-05,0.00015183952290194152,0.0006523243663870508,0.09571645942703844,0.07661320030623646,0.01910325912080197,0.09571641067079185,0.07661320030623672,0.019103259120802036,0.40317518002716374,0.40317518002716374,0.1005304556440509,0.0,4.695567879343571,4.621636916652221,4.992305893796299,4.6971150648340085,4.623550584431598,4.9923809318212875,24820.458162147836,21097.38943782566,0.85,0.9882846878024699,0.6782792474647785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526071232944453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.36831068976,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.497077647247,1537.0723403625789,0.40317518002716374,0.1005304556440509,6.112885165565336,3.436045495290782
3649.0,-30.185509063848226,5.035449394970731,35.008996389523546,24.10187105359512,4.982567991034341,-26.668727519793645,-40.195719176530815,1.4657864469797648,-0.3393382843153745,-5.036734817571081,40.01772126407267,45080.836685180424,20604.082603313564,20604.082603313564,65684.91928849398,82559.68764997621,82559.68764997621,20604.082603313564,103163.77025328978,103163.77025328978,103163.77025328978,127984.16979257326,97745.61701157926,60266.77402571311,41643.15887318461,24820.39953928348,0.0,66463.55841246809,21097.339608390957,1537.068549802446,0.0,0.8866675492680882,2.816925262594924,0.0014959162575277712,354148.46999018575,1555297.4594946834,4.39165375905135,1555297.4594946834,4.39165375905135,0.85,0.0957161905972746,4.296143414572793,1.267476227213629,1.0,0.0,4.296143414571495,1.284890574742317,1.285184786057891,3.3435869941176732,19339.15291980638,1972.0447777586007,3099.015535412006,3099.015535412006,6.648589646574425,5.035449394970731,-0.9310848595924055,5.966534254563136,3.436094364829276,3.436094364829276,0.9817412470940788,0.0,0.0,0.00022896580083277905,1.0000028541768191,0.00022896514732576316,199.07552206348092,0.0,1.3278201928350684e-07,0.3763042426494584,0.05198015362825424,7.71269128640663e-05,0.00015183888796871275,0.0006523216386228413,0.09571619059727307,0.07661294684861426,0.01910324374865881,0.09571619086512356,0.07661294684861548,0.019103243748659116,0.4031740506563883,0.4031740506563883,0.10053042572611093,0.0,4.695921198090559,4.622088786418033,4.992262593331361,4.697396533255699,4.623958852998555,4.992152314502505,24820.39953928348,21097.339608390957,0.85,0.9882847210926937,0.6782790112652708,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526072909633911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.361594090864,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.490336003777,1537.068549802446,0.4031740506563883,0.10053042572611093,6.112885165565336,3.436094364829276
3650.0,-30.185535887370083,5.035415442310153,35.00898642059056,24.101828829757892,4.982571895461442,-26.66875127441022,-40.19571914160622,1.4657872825015272,-0.3390479258681012,-5.036709924213335,40.01770241349989,45080.71284167591,20604.07431926923,20604.07431926923,65684.78716094514,82559.48837307263,82559.48837307263,20604.07431926923,103163.56269234186,103163.56269234186,103163.56269234186,127983.90879421876,97745.43096825138,60266.6632532969,41643.07523883831,24820.3461018769,0.0,66463.42134071521,21097.294186595365,1537.0652434178721,0.0,0.886667744399228,2.816924346444653,0.0014959162575277712,354148.8137182867,1555296.6464107,4.39164720073829,1555296.6464107,4.39164720073829,0.85,0.09571592659035136,4.296143414572793,1.2674757200432945,1.0,0.0,4.29614341457191,1.284890572182621,1.2851847826578802,3.3435870007786033,19339.116110786417,1972.0410242831567,3099.015535412006,3099.015535412006,6.64858697345316,5.035415442310153,-0.9310315452086417,5.966446987518795,3.436143240645943,3.436143240645943,0.9817552116131266,0.0,0.0,0.00022896514732576316,1.0000027960607119,0.00022896450712710036,199.07554424646216,0.0,1.3009725036048736e-07,0.36869560752162117,0.0519802837255046,7.71269131693999e-05,0.00015183823415636325,0.0006523188297512217,0.09571592659034925,0.07661269756059708,0.019103229029752176,0.09571597490493088,0.07661269756059877,0.019103229029752596,0.4031729223311448,0.4031729223311448,0.10053039403545994,0.0,4.696260047161218,4.622514331510388,4.992252452623916,4.697661998345211,4.624263605084252,4.992259233892639,24820.3461018769,21097.294186595365,0.85,0.9882847713213782,0.6782785467900619,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526074552426298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.35398545573,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.483604747238,1537.0652434178721,0.4031729223311448,0.10053039403545994,6.112885165565336,3.436143240645943
3651.0,-30.185562207784383,5.035381597941362,35.00897646041574,24.101796838827454,4.9825776101272,-26.668774395076877,-40.195722808688856,1.4657897974196714,-0.338617735952198,-5.036682661650353,40.01768273073113,45080.6076067226,20604.061324254944,20604.061324254944,65684.66893097755,82559.32542174765,82559.32542174765,20604.061324254944,103163.3867460026,103163.3867460026,103163.3867460026,127983.67315884886,97745.2818158702,60266.57167066127,41643.011272454365,24820.286412846264,0.0,66463.29768530063,21097.243450919323,1537.0615266828365,0.0,0.8866679546158662,2.8169218653624566,0.0014959162575277712,354149.19016073237,1555295.7974318531,4.391640135407268,1555295.7974318531,4.391640135407268,0.8499999999999999,0.09571565998105791,4.296143414572793,1.2674752744147555,1.0,0.0,4.296143414574331,1.2848905617377695,1.2851847713880091,3.3435870279585598,19339.086600709175,1972.0380150927358,3099.015535412006,3099.015535412006,6.648582780181413,5.035381597941362,-0.9309768231462447,5.966358421087607,3.4361920805849535,3.4361920805849535,0.9817691658814153,0.0,0.0,0.00022896450712710036,1.000002743617741,0.00022896387893774005,199.07556601337905,0.0,1.274478972227384e-07,0.3611873407292406,0.051980411173401825,7.712688110936682e-05,0.00015183762601773355,0.0006523162171004525,0.09571565998105741,0.07661244608632983,0.019103213894727585,0.09571568184540474,0.07661244608633022,0.01910321389472768,0.4031717935465433,0.4031717935465433,0.10053036290946511,0.0,4.6966108147015575,4.622953630272548,4.99224685890249,4.698064925698134,4.624762400667294,4.99227633402711,24820.286412846264,21097.243450919323,0.85,0.9882848311558384,0.6782782253775059,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452607616176855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.34647718894,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.476883747224,1537.0615266828365,0.4031717935465433,0.10053036290946511,6.112885165565336,3.4361920805849535
3652.0,-30.18558805436852,5.035347825545788,35.008966506329884,24.101759993378096,4.982580515556292,-26.668797370167024,-40.19572263406587,1.465789831354741,-0.33821223807979095,-5.036657486180672,40.01766298773467,45080.48771750838,20604.052687468924,20604.052687468924,65684.5404049773,82559.1537834142,82559.1537834142,20604.052687468924,103163.20647088312,103163.20647088312,103163.20647088312,127983.43366229748,97745.12255937551,60266.46402519175,41642.95392687084,24820.22719141436,0.0,66463.1811182852,21097.193112702207,1537.057883627273,0.0,0.8866681544176421,2.8169194656919143,0.0014959162575277712,354149.53778479766,1555294.9458555507,4.391633420119386,1555294.9458555507,4.391633420119386,0.8500000000000001,0.09571539470432364,4.296143414572793,1.2674748221924532,1.0,0.0,4.296143414575866,1.284890562876305,1.2851847717196088,3.3435870249958226,19339.0550915142,1972.0348020490385,3099.015535412006,3099.015535412006,6.648579993236359,5.035347825545788,-0.9309233351623565,5.9662711607081444,3.4362408966042186,3.4362408966042186,0.9817831133154911,0.0,0.0,0.00022896387893774005,1.0000026942265985,0.00022896326205882936,199.0755873884436,0.0,1.250571524676639e-07,0.3544119700933595,0.05198053623055429,7.71268826360339e-05,0.00015183699630170615,0.0006523135117500883,0.09571539470432168,0.0766121955975315,0.019103199106790175,0.09571539501627825,0.07661219559753307,0.019103199106790567,0.4031706655125413,0.4031706655125413,0.10053033250428524,0.0,4.696968283646015,4.623395874777316,4.992263053471902,4.698445248100882,4.625212480835501,4.992375712374496,24820.22719141436,21097.193112702207,0.85,0.9882846306751082,0.6782776111374835,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526077740925978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.33970181831,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.470171932011,1537.057883627273,0.4031706655125413,0.10053033250428524,6.112885165565336,3.4362408966042186
3653.0,-30.18561328716333,5.035314258140388,35.00895658509052,24.101737152691953,4.9825949049063185,-26.66881864433063,-40.19572602175174,1.465800262073599,-0.33781151579370317,-5.036624343604742,40.017644036284636,45080.38625940951,20604.028088648025,20604.028088648025,65684.41434805753,82558.99276532444,82558.99276532444,20604.028088648025,103163.02085397247,103163.02085397247,103163.02085397247,127983.19006606306,97744.978617845,60266.37946477527,41642.887947855255,24820.16921209059,0.0,66463.05715994585,21097.143830277,1537.0541288478935,0.0,0.8866683919396201,2.816918059695891,0.0014959162575277712,354149.9954194483,1555294.1284214193,4.391625437067589,1555294.1284214193,4.391625437067589,0.85,0.09571512686303889,4.296143414572793,1.2674743837071585,1.0,0.0,4.296143414572572,1.2848905153463235,1.285184723386081,3.3435871486800024,19339.0266124135,1972.0318979889669,3099.015535412006,3099.015535412006,6.648572055612097,5.035314258140388,-0.9308650828801666,5.966179341020554,3.4362896779281225,3.4362896779281225,0.9817970508366064,0.0,0.0,0.00022896326205882936,1.0000026302461722,0.00022896265983066974,199.0756082559099,0.0,1.228055314935094e-07,0.3480308762526056,0.051980659036085786,7.712685301868033e-05,0.00015183640904014903,0.0006523109887902172,0.09571512686303804,0.07661194280853396,0.019103184054504077,0.09571513906576415,0.07661194280853464,0.019103184054504247,0.4031695385505932,0.4031695385505932,0.10053030399385116,0.0,4.697324758050968,4.6238495508440565,4.9922283371579965,4.698812827811025,4.625726953800267,4.992152504930743,24820.16921209059,21097.143830277,0.85,0.9882845772499678,0.6782773496398438,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526079291655123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.333320724465,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.463468731848,1537.0541288478935,0.4031695385505932,0.10053030399385116,6.112885165565336,3.4362896779281225
3654.0,-30.18563799155002,5.035280808871227,35.00894671750791,24.10170987658205,4.982603744886345,-26.668839997852174,-40.19572560265658,1.465805751188507,-0.3373661378032011,-5.0365961733443765,40.01762575666737,45080.27053972359,20604.013912299244,20604.013912299244,65684.28445202284,82558.83676793982,82558.83676793982,20604.013912299244,103162.85068023906,103162.85068023906,103162.85068023906,127982.96797970869,97744.83707301652,60266.27804365016,41642.84336596262,24820.11729946962,0.0,66462.96066543224,21097.09970454918,1537.050836622985,0.0,0.8866686016949952,2.8169154846695474,0.0014959162575277712,354150.38439643575,1555293.3399658003,4.391618387246492,1555293.3399658003,4.391618387246492,0.8500000000000001,0.0957148628763833,4.296143414572793,1.2674738902738318,1.0,0.0,4.296143414573801,1.2848904909071905,1.2851846981675143,3.3435872122763723,19338.998607504775,1972.0290422830199,3099.015535412006,3099.015535412006,6.648567481143649,5.035280808871227,-0.93080972335758,5.966090532228807,3.436338464803403,3.436338464803403,0.9818109899438294,0.0,0.0,0.00022896265983066974,1.0000025751657926,0.00022896207021537874,199.07562868638743,0.0,1.198889371852832e-07,0.3397652479830926,0.05198077892502297,7.712685668268235e-05,0.0001518358031479874,0.0006523083857905969,0.09571486287638223,0.07661169341246847,0.019103169463913765,0.09571486920003056,0.07661169341246932,0.019103169463913976,0.40316841343463256,0.40316841343463256,0.10053027392141649,0.0,4.697695260976104,4.624319385166132,4.992199103156395,4.699230035541177,4.626252016941464,4.992135743402571,24820.11729946962,21097.09970454918,0.85,0.988284057682456,0.6782765932840861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452608080555879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.3250550962,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.45677696638,1537.050836622985,0.40316841343463256,0.10053027392141649,6.112885165565336,3.436338464803403
3655.0,-30.185662192364976,5.035247366546589,35.008936848824106,24.101668525859736,4.982601875852751,-26.668861969001927,-40.19572528833521,1.4658016524896857,-0.3369390628068345,-5.036574543134777,40.01760598942435,45080.1575193834,20604.01307895663,20604.01307895663,65684.17059834003,82558.66619136023,82558.66619136023,20604.01307895663,103162.67927031686,103162.67927031686,103162.67927031686,127982.73824222092,97744.67610785786,60266.17448797347,41642.77957764932,24820.058971904065,0.0,66462.83854955339,21097.050126118455,1537.0473243877163,0.0,0.886668783522324,2.816912386688628,0.0014959162575277712,354150.6830681578,1555292.487344687,4.391612276081265,1555292.487344687,4.391612276081265,0.85,0.09571460047566753,4.296143414572793,1.267473416621797,1.0,0.0,4.296143414572108,1.2848905113021039,1.285184717809467,3.3435871592040125,19338.96676024744,1972.0257947665555,3099.015535412006,3099.015535412006,6.6485672122380555,5.035247366546589,-0.9307582582102532,5.966005624756842,3.4363872313707735,3.4363872313707735,0.9818249232487924,0.0,0.0,0.00022896207021537874,1.0000025226743148,0.00022896149262010225,199.07564870041583,0.0,1.1737803473868641e-07,0.3326493504494373,0.05198089630305771,7.71268594306841e-05,0.00015183521078469464,0.0006523058409129377,0.09571460047566589,0.07661144553350072,0.01910315494216518,0.09571456485008588,0.07661144553350202,0.019103154942165506,0.40316729107818017,0.40316729107818017,0.10053024290883077,0.0,4.698075228091682,4.624786290217401,4.992229123259108,4.69963548032797,4.626694834366958,4.992390341605528,24820.058971904065,21097.050126118455,0.85,0.9882841604691199,0.6782761390152261,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526082287759592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.31793919866,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.450094945596,1537.0473243877163,0.40316729107818017,0.10053024290883077,6.112885165565336,3.4363872313707735
3656.0,-30.18568591852866,5.035214061197096,35.00892697398046,24.10163084222006,4.982609808985803,-26.668882532591326,-40.19572476446626,1.4658064230484753,-0.3366638545542173,-5.036545210338198,40.0175860726385,45080.04575435508,20603.996641939113,20603.996641939113,65684.04239629419,82558.46924104716,82558.46924104716,20603.996641939113,103162.46588298627,103162.46588298627,103162.46588298627,127982.46220484676,97744.49279772815,60266.07622479996,41642.68508103132,24819.99632186049,0.0,66462.68140289182,21096.996873581415,1537.0433833765621,0.0,0.8866690051323924,2.816912188779199,0.0014959162575277712,354151.08809815405,1555291.6282736964,4.3916048278316815,1555291.6282736964,4.3916048278316815,0.85,0.09571433458217089,4.296143414572793,1.2674729341780768,1.0,0.0,4.296143414572859,1.2848904901741276,1.2851846959344677,3.3435872141839744,19338.930491995845,1972.0220964341386,3099.015535412006,3099.015535412006,6.64856190828997,5.035214061197096,-0.9307022335788178,5.965916294775914,3.436435944284293,3.436435944284293,0.9818388412240837,0.0,0.0,0.00022896149262010225,1.0000024731974497,0.0002289609263545231,199.075668321912,0.0,1.1498515435252255e-07,0.3258679274350489,0.05198101128821206,7.712686401068658e-05,0.00015183462860941566,0.0006523033398044469,0.09571433458216928,0.07661119451836451,0.019103140063804768,0.09571433663433873,0.0766111945183658,0.01910314006380509,0.40316617106484814,0.40316617106484814,0.10053021471938385,0.0,4.698425460788712,4.625221284961071,4.992238145172507,4.699881355783987,4.627016756701494,4.992330020041777,24819.99632186049,21096.996873581415,0.85,0.988284568269559,0.6782760611339649,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526083739747648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.31115777565,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.44342218955,1537.0433833765621,0.40316617106484814,0.10053021471938385,6.112885165565336,3.436435944284293
3657.0,-30.185709095434476,5.03518092758537,35.008917142789734,24.10161344977098,4.982622663363282,-26.66890210968396,-40.19572410089893,1.4658156776127522,-0.336137945711414,-5.0365136846317125,40.01756759443332,45079.935862471575,20603.976033407205,20603.976033407205,65683.91189587879,82558.33846523127,82558.33846523127,20603.976033407205,103162.31449863847,103162.31449863847,103162.31449863847,127982.25580424147,97744.37755047,60265.981701406075,41642.66205451547,24819.941305603003,0.0,66462.60336011848,21096.95010976255,1537.039836214992,0.0,0.886669232700926,2.8169089451556184,0.0014959162575277712,354151.5234084605,1555290.8312533463,4.391597179322457,1555290.8312533463,4.391597179322457,0.85,0.0957140700010725,4.296143414572793,1.2674725149245938,1.0,0.0,4.2961434145727795,1.284890448042696,1.285184653065762,3.3435873238198712,19338.90769011053,1972.0197712889244,3099.015535412006,3099.015535412006,6.648555258264609,5.03518092758537,-0.9306448569185957,5.9658257845039655,3.4364846427814406,3.4364846427814406,0.9818527550804116,0.0,0.0,0.0002289609263545231,1.000002415943623,0.00022896037319916954,199.0756874891761,0.0,1.1272969861880497e-07,0.31947596588569327,0.051981124017910676,7.712686981202387e-05,0.00015183405654249922,0.0006523008821229311,0.09571407000106924,0.07661094441040188,0.019103125590667368,0.09571403009893738,0.07661094441040449,0.019103125590668017,0.40316505130139046,0.40316505130139046,0.10053018753457124,0.0,4.698803693130856,4.625699512611561,4.99221397730912,4.700375738920286,4.627672066119487,4.992177263660324,24819.941305603003,21096.95010976255,0.85,0.9882837652322998,0.6782752041507033,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526085163258091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.3047658141,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.43675813566,1537.039836214992,0.40316505130139046,0.10053018753457124,6.112885165565336,3.4364846427814406
3658.0,-30.185731797194123,5.035147859996984,35.00890734437321,24.10157105131077,4.982627142972484,-26.66892209659968,-40.19572347225619,1.4658174423780304,-0.33587080722873,-5.036488299913887,40.01754888666549,45079.82840343716,20603.96811060628,20603.96811060628,65683.79651404344,82558.13601184438,82558.13601184438,20603.96811060628,103162.10412245066,103162.10412245066,103162.10412245066,127981.99156607811,97744.18680459456,60265.885811411936,41642.5566590918,24819.887443627453,0.0,66462.44410271925,21096.904327083335,1537.0364887597275,0.0,0.8866694298156437,2.816908392316646,0.0014959162575277712,354151.87392364716,1555290.0243315853,4.391590554358879,1555290.0243315853,4.391590554358879,0.85,0.095713808797518,4.296143414572793,1.2674719929182903,1.0,0.0,4.296143414571619,1.2848904409279525,1.2851846452386084,3.343587342334108,19338.86995068275,1972.0159229382868,3099.015535412006,3099.015535412006,6.648552701710492,5.035147859996984,-0.9305910962929076,5.965738956289892,3.436533337577232,3.436533337577232,0.9818666678792091,0.0,0.0,0.00022896037319916954,1.000002366415113,0.0002289598313851643,199.0757062634983,0.0,1.1011978229694094e-07,0.3120794630295306,0.051981234137692976,7.712687530802815e-05,0.00015183349789114138,0.0006522984820765791,0.09571380879751544,0.07661069730705859,0.019103111490456844,0.0957138241408445,0.07661069730706063,0.019103111490457358,0.4031639346506251,0.4031639346506251,0.10053015914596755,0.0,4.699156954535624,4.626139755567124,4.992217120632574,4.700617492685183,4.6279487529730545,4.992277972335501,24819.887443627453,21096.904327083335,0.85,0.9882843973135806,0.6782752125962331,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452608655381469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.29736931124,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.43010429436,1537.0364887597275,0.4031639346506251,0.10053015914596755,6.112885165565336,3.436533337577232
3659.0,-30.185753993556975,5.035114877671719,35.008897549887216,24.101544368919008,4.982632002306959,-26.668941590579053,-40.19572277376426,1.4658195993290495,-0.3353371066948512,-5.036461742688315,40.017529404314914,45079.72293503542,20603.957879031786,20603.957879031786,65683.68081406721,82557.99975183378,82557.99975183378,20603.957879031786,103161.95763086557,103161.95763086557,103161.95763086557,127981.78576200978,97744.06219860788,60265.79184974934,41642.52260984282,24819.82813114421,0.0,66462.35074098702,21096.85391147258,1537.0328073092005,0.0,0.8866696357103244,2.8169044656755906,0.0014959162575277712,354152.2406292522,1555289.1840000986,4.391583634305644,1555289.1840000986,4.391583634305644,0.85,0.09571354594597027,4.296143414572793,1.2674715533340355,1.0,0.0,4.296143414573234,1.2848904319548031,1.2851846355671965,3.3435873656843547,19338.845297155516,1972.013408978144,3099.015535412006,3099.015535412006,6.648549400154118,5.035114877671719,-0.9305366456724862,5.965651523344206,3.4365819970673774,3.4365819970673774,0.9818805705906792,0.0,0.0,0.0002289598313851643,1.0000023137332925,0.00022895930163440548,199.07572461986106,0.0,1.0786200575969634e-07,0.30568092432297944,0.051981341999698734,7.712688141469974e-05,0.00015183294997046456,0.0006522961281307716,0.0957135459459692,0.0766104488007286,0.019103097145240593,0.09571348369617344,0.07661044880072947,0.01910309714524081,0.4031628185044272,0.4031628185044272,0.10053013143509777,0.0,4.699540548128937,4.626615317582207,4.992230565701732,4.7011246359934376,4.628567810879133,4.992334854345643,24819.82813114421,21096.85391147258,0.85,0.9882840447525788,0.6782745785011026,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526087915863954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.290970772534,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.42345919926,1537.0328073092005,0.4031628185044272,0.10053013143509777,6.112885165565336,3.4365819970673774
3660.0,-30.185775647754962,5.035082103586426,35.00888779632414,24.1015211789869,4.9826480122012855,-26.66895948143837,-40.19571802401913,1.465831845884686,-0.3349855069792511,-5.03642779837701,40.01751100730745,45079.60218318027,20603.932890235257,20603.932890235257,65683.53507341552,82557.83036562215,82557.83036562215,20603.932890235257,103161.76325585741,103161.76325585741,103161.76325585741,127981.53539094393,97743.90904810486,60265.687175604275,41642.468747222876,24819.772135086525,0.0,66462.2408823094,21096.806314823545,1537.0291421275365,0.0,0.8866698753052268,2.81690380042123,0.0014959162575277712,354152.7093371247,1555288.3904829903,4.391575581601669,1555288.3904829903,4.391575581601669,0.85,0.09571328151273008,4.296143414572793,1.2674710857262839,1.0,0.0,4.2961434145746,1.2848903757488428,1.2851845786676597,3.3435875119455005,19338.8149960424,1972.0103191245128,3099.015535412006,3099.015535412006,6.648541336691302,5.035082103586426,-0.9304777675758134,5.965559871162239,3.4366306271659175,3.4366306271659175,0.9818944649045479,0.0,0.0,0.00022895930163440548,1.000002257218742,0.00022895878482434524,199.07574252785713,0.0,1.0546051617671073e-07,0.2988751028447982,0.05198144746021491,7.712692294007936e-05,0.00015183237869432613,0.0006522936738465517,0.09571328151272768,0.0766101989582881,0.019103082554439568,0.0957132587188676,0.07661019895829004,0.019103082554440046,0.40316170519806815,0.40316170519806815,0.10053010489348323,0.0,4.699908156492654,4.627084266832185,4.992190380229374,4.701442291397768,4.629024282532555,4.992094195942059,24819.772135086525,21096.806314823545,0.85,0.9882834855015977,0.6782738828052267,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526089247590896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.28416495106,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.41682347222,1537.0291421275365,0.40316170519806815,0.10053010489348323,6.112885165565336,3.4366306271659175
3661.0,-30.185796771518064,5.035049416801716,35.008878093199655,24.101488838810496,4.982655377777818,-26.668977759350796,-40.195717150904215,1.4658363656105933,-0.3346060640387236,-5.036400853807642,40.01749296930693,45079.500827796575,20603.92241416524,20603.92241416524,65683.42324196182,82557.65877658963,82557.65877658963,20603.92241416524,103161.58119075486,103161.58119075486,103161.58119075486,127981.30237005398,97743.74973330912,60265.59793987859,41642.39088158947,24819.72117929911,0.0,66462.11206088858,21096.763002404245,1537.025926526021,0.0,0.886670077938702,2.8169019507299353,0.0014959162575277712,354153.08139191306,1555287.6124512057,4.391568771161114,1555287.6124512057,4.391568771161114,0.85,0.0957130214765778,4.296143414572793,1.2674706076784061,1.0,0.0,4.296143414572734,1.284890355668953,1.2851845579190933,3.343587564198106,19338.78347531245,1972.0071049045753,3099.015535412006,3099.015535412006,6.648537956240352,5.035049416801716,-0.9304229930316499,5.965472409833366,3.4366792651129736,3.4366792651129736,0.9819083614608496,0.0,0.0,0.00022895878482434524,1.0000022019268946,0.00022895828067494926,199.0757599971869,0.0,1.0288434648851477e-07,0.2915742379484509,0.051981550344561395,7.712693057342358e-05,0.00015183185425092166,0.0006522914207624732,0.09571302147657965,0.07660995306957516,0.01910306840700448,0.0957130175028127,0.07660995306957369,0.019103068407004112,0.40316059407944715,0.40316059407944715,0.10053007604265007,0.0,4.70027539233962,4.6275475938239765,4.992170920176534,4.70179478976894,4.629451879872192,4.992144324910498,24819.72117929911,21096.763002404245,0.85,0.9882837184257194,0.6782736724721816,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526090546789514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.27686408616,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.410197866668,1537.025926526021,0.40316059407944715,0.10053007604265007,6.112885165565336,3.4366792651129736
3662.0,-30.185817344247408,5.03501682595141,35.00886840696327,24.101456568483286,4.982662149413413,-26.668995600613346,-40.195712401159085,1.465840405779362,-0.33421373479814065,-5.036373340333547,40.017474054955585,45079.384984344724,20603.91090203671,20603.91090203671,65683.29588638144,82557.490119641,82557.490119641,20603.91090203671,103161.40102167771,103161.40102167771,103161.40102167771,127981.06548721042,97743.59285702863,60265.49371651434,41642.332378349216,24819.664465532715,0.0,66461.99684388193,21096.714795702806,1537.0223667885887,0.0,0.8866702866458179,2.8168999977958804,0.0014959162575277712,354153.46130254265,1555286.7966201594,4.391561756589821,1555286.7966201594,4.391561756589821,0.85,0.09571275994850233,4.296143414572793,1.267470137323253,1.0,0.0,4.296143414573439,1.2848903378067005,1.2851845394049404,3.343587610679898,19338.752437047307,1972.0039398823562,3099.015535412006,3099.015535412006,6.648534241470806,5.03501682595141,-0.9303678741631805,5.9653847001145905,3.43672787477223,3.43672787477223,0.9819222499349228,0.0,0.0,0.00022895828067494926,1.0000021444878195,0.0002289577896777581,199.0757770108149,0.0,1.003639241562119e-07,0.28443136105870453,0.05198165070848555,7.71269720988275e-05,0.00015183130857612177,0.0006522890764652751,0.09571275994850066,0.07660970614585214,0.019103053802648522,0.0957127520046657,0.07660970614585347,0.01910305380264886,0.40315948468256574,0.40315948468256574,0.10053004657499383,0.0,4.700641928024027,4.628007286973002,4.992162549439797,4.702159605535428,4.6298981139830175,4.992181393378019,24819.664465532715,21096.714795702806,0.85,0.9882835154753228,0.6782731053091199,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526091814163555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.269721209275,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.403582165687,1537.0223667885887,0.40315948468256574,0.10053004657499383,6.112885165565336,3.43672787477223
3663.0,-30.185837452957827,5.034984339657418,35.00885873765811,24.10142415845769,4.982669704263564,-26.669012945855208,-40.19570758156476,1.4658451971609348,-0.3338415480879462,-5.036345246954785,40.017455175638496,45079.270935639455,20603.898355279045,20603.898355279045,65683.16929091851,82557.31751023581,82557.31751023581,20603.898355279045,103161.21586551485,103161.21586551485,103161.21586551485,127980.82347784693,97743.43216684928,60265.39145181073,41642.26746115395,24819.60761233208,0.0,66461.87507348604,21096.66647048227,1537.0187847983266,0.0,0.8866704981799982,2.8168983779088674,0.0014959162575277712,354153.84922092257,1555285.9823005646,4.391554647004193,1555285.9823005646,4.391554647004193,0.85,0.09571249846724064,4.296143414572793,1.267469654879533,1.0,0.0,4.2961434145738115,1.2848903164024639,1.2851845173648926,3.3435876663787694,19338.720644195142,1972.0006979136751,3099.015535412006,3099.015535412006,6.648530192843908,5.034984339657418,-0.9303123979973993,5.965296737654818,3.436776458893724,3.436776458893724,0.9819361311124926,0.0,0.0,0.0002289577896777581,1.0000020961190814,0.00022895730975597227,199.07579364070222,0.0,9.774564734312383e-08,0.2770111645704129,0.05198174845413289,7.71270142349204e-05,0.0001518307754428377,0.0006522867860482277,0.09571249846723777,0.07660945928993322,0.019103039177304545,0.09571249674240659,0.07660945928993552,0.01910303917730512,0.4031583767515075,0.4031583767515075,0.10053001727365758,0.0,4.701003755347301,4.6284599327165665,4.992158868761123,4.702503698866849,4.6303236671187165,4.99219757580272,24819.60761233208,21096.66647048227,0.85,0.9882834214095446,0.6782726320284507,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526093048477124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.262301012786,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.396976799626,1537.0187847983266,0.4031583767515075,0.10053001727365758,6.112885165565336,3.436776458893724
