time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3664.0,-30.185857098511818,5.034952012519938,35.00884910372465,24.101401457469933,4.982682384105985,-26.669029361677413,-40.195706429053075,1.4658546472715692,-0.33340992349241105,-5.036313819056236,40.01743686730112,45079.175123822606,20603.879256497694,20603.879256497694,65683.0543803203,82557.16464220049,82557.16464220049,20603.879256497694,103161.04389869818,103161.04389869818,103161.04389869818,127980.59654622487,97743.29323173736,60265.30943794513,41642.2042153247,24819.552647526696,0.0,66461.7568628514,21096.61975039769,1537.0152358155021,0.0,0.8866707246324121,2.816896364766847,0.0014959162575277712,354154.28318334074,1555285.1926092869,4.3915470360247975,1555285.1926092869,4.3915470360247975,0.85,0.09571223633480927,4.296143414572793,1.267469232329168,1.0,0.0,4.296143414573453,1.2848902731777956,1.2851844735136482,3.3435877788595554,19338.693155623714,1971.9978948594796,3099.015535412006,3099.015535412006,6.648524029989564,5.034952012519938,-0.9302549077624409,5.9652069202823785,3.436825020238289,3.436825020238289,0.9819500057823684,0.0,0.0,0.00022895730975597227,1.0000020478402414,0.00022895684088893996,199.07580988756186,0.0,9.55408103984517e-08,0.2707626566692121,0.05198184399494329,7.71270243109456e-05,0.00015183028544502665,0.0006522846809473587,0.0957122363348054,0.07660921189006392,0.01910302444474148,0.09571223178407183,0.07660921189006702,0.01910302444474225,0.4031572698720274,0.4031572698720274,0.10052998838432704,0.0,4.701371993467319,4.6289264851168355,4.992131492602823,4.70290389556385,4.630852154795093,4.992081759496784,24819.552647526696,21096.61975039769,0.85,0.9882834502232916,0.6782723968138056,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526094254950883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.25605250488,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.390380043653,1537.0152358155021,0.4031572698720274,0.10052998838432704,6.112885165565336,3.436825020238289
3665.0,-30.18587623634105,5.034919753857838,35.008839499430536,24.101364088151627,4.982688047357145,-26.66904602218815,-40.195701469760365,1.4658578332042973,-0.3330843343054539,-5.036287650367379,40.01741846273933,45079.06506841169,20603.87103945196,20603.87103945196,65682.93610786364,82556.97871767469,82556.97871767469,20603.87103945196,103160.84975712665,103160.84975712665,103160.84975712665,127980.3490188854,97743.11799142465,60265.20991878974,41642.12008070545,24819.499261758756,0.0,66461.6193424642,21096.574372494943,1537.0118946501116,0.0,0.8866709246403526,2.816895133763496,0.0014959162575277712,354154.64452590694,1555284.3987678783,4.391540313836282,1555284.3987678783,4.391540313836282,0.85,0.0957119771099239,4.296143414572793,1.2674687757110221,1.0,0.0,4.296143414572292,1.2848902592395357,1.2851844589697228,3.343587815130198,19338.658484000483,1971.9943593378457,3099.015535412006,3099.015535412006,6.648521378487613,5.034919753857838,-0.9302005126531077,5.9651202665109455,3.4368735754512447,3.4368735754512447,0.9819638787003556,0.0,0.0,0.00022895684088893996,1.0000019949155954,0.00022895638414027858,199.0758257145358,0.0,9.334008418537128e-08,0.26452579858134223,0.05198193733502747,7.712706766840218e-05,0.00015182977322053778,0.0006522824803574939,0.09571197710992443,0.07660896706170116,0.019103010048223273,0.09571200348782381,0.07660896706170073,0.019103010048223165,0.403156164979244,0.403156164979244,0.10052995838462152,0.0,4.701728459058302,4.629371423786097,4.992131880025113,4.703203316061945,4.6312006893954845,4.992183198910482,24819.499261758756,21096.574372494943,0.85,0.988283715589472,0.6782721443503771,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526095433636566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.24981564679,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.383791895956,1537.0118946501116,0.403156164979244,0.10052995838462152,6.112885165565336,3.4368735754512447
3666.0,-30.185894866070416,5.034887545463957,35.008829891021996,24.101332411542558,4.982690959215697,-26.669062500456693,-40.195696510467656,1.4658585936019684,-0.3326010160934061,-5.036262538339253,40.01739913430799,45078.95721597699,20603.86500726572,20603.86500726572,65682.8222232427,82556.82923426045,82556.82923426045,20603.86500726572,103160.69424152617,103160.69424152617,103160.69424152617,127980.13477393263,97742.97778546807,60265.11119574589,41642.073988580196,24819.440532406454,0.0,66461.51452098665,21096.524452545484,1537.0082740795706,0.0,0.886671122612742,2.816891701994403,0.0014959162575277712,354154.9912781595,1555283.5650776625,4.391533660063867,1555283.5650776625,4.391533660063867,0.8499999999999999,0.09571171726190676,4.296143414572793,1.2674683119496333,1.0,0.0,4.296143414574122,1.2848902566249987,1.2851844557676846,3.3435878219338404,19338.630743990063,1971.9915306440082,3099.015535412006,3099.015535412006,6.648519432002941,5.034887545463957,-0.930146759922569,5.965034305386526,3.4369220974423778,3.4369220974423778,0.9819777421263937,0.0,0.0,0.00022895638414027858,1.0000019419518262,0.00022895593951887373,199.07584112131354,0.0,9.092761690838041e-08,0.2576888663183501,0.05198202826264438,7.712711102588095e-05,0.00015182927311439763,0.0006522803318297933,0.09571171726190648,0.0766087216386548,0.019102995623251684,0.09571168279584903,0.07660872163865502,0.01910299562325174,0.40315506067562,0.40315506067562,0.10052992916268912,0.0,4.702105672936682,4.629834954252999,4.99216167801012,4.703661522245852,4.631736589266893,4.992328629574445,24819.440532406454,21096.524452545484,0.85,0.9882835607440446,0.6782715913243648,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452609658186017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.24297871453,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.377213264828,1537.0082740795706,0.40315506067562,0.10052992916268912,6.112885165565336,3.4369220974423778
3667.0,-30.185912984343812,5.034855433908659,35.008820281834,24.10129486760127,4.982697632182072,-26.66907814220528,-40.195691446401156,1.4658627900435408,-0.3323056149366721,-5.0362346428442,40.01737989478792,45078.851158183556,20603.853386635757,20603.853386635757,65682.70454481931,82556.63818332374,82556.63818332374,20603.853386635757,103160.4915699595,103160.4915699595,103160.4915699595,127979.8726648449,97742.79741599894,60265.01567037651,41641.979717358256,24819.381094885393,0.0,66461.36081224366,21096.473930652584,1537.0045441004052,0.0,0.8866713344428976,2.816891070330123,0.0014959162575277712,354155.3764654307,1555282.7352227785,4.391526540539729,1555282.7352227785,4.391526540539729,0.85,0.09571145684125178,4.296143414572793,1.2674678388470788,1.0,0.0,4.296143414573184,1.2848902379086347,1.2851844364757157,3.3435878706382396,19338.595057553655,1971.9878916402295,3099.015535412006,3099.015535412006,6.648515682221817,5.034855433908659,-0.9300913618821278,5.9649467957907865,3.43697058083332,3.43697058083332,0.9819915945238058,0.0,0.0,0.00022895593951887373,1.0000018886381936,0.0002289555071047584,199.0758561051195,0.0,8.851338015147306e-08,0.25084691934927467,0.05198211677602453,7.712715529938611e-05,0.00015182878421948762,0.0006522782314671453,0.0957114568412469,0.07660847546314499,0.019102981378101912,0.09571145192821186,0.07660847546314889,0.019102981378102884,0.40315395826785166,0.40315395826785166,0.1005299023474743,0.0,4.702459891808189,4.630270210360834,4.992189683049219,4.70392902790752,4.632064012542344,4.992354756590203,24819.381094885393,21096.473930652584,0.85,0.9882840757711223,0.6782715642180928,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526097699599174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.23613676756,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.370644174704,1537.0045441004052,0.40315395826785166,0.1005299023474743,6.112885165565336,3.43697058083332
3668.0,-30.185930652095145,5.034823503440862,35.00881071129237,24.101276986207836,4.98271257061308,-26.669092551851005,-40.19568617278708,1.465874470368915,-0.3318423949940552,-5.036201653793015,40.01736180206739,45078.746357788215,20603.83165613565,20603.83165613565,65682.57801392386,82556.49658025359,82556.49658025359,20603.83165613565,103160.32823638924,103160.32823638924,103160.32823638924,127979.65450695586,97742.66986970922,60264.92479547404,41641.93897137242,24819.326270566627,0.0,66461.26524193905,21096.427329981634,1537.0009660484338,0.0,0.886671568065898,2.8168888235147147,0.0014959162575277712,354155.83198609506,1555281.9548329038,4.391518688569747,1555281.9548329038,4.391518688569747,0.85,0.0957111958062207,4.296143414572793,1.2674673805804928,1.0,0.0,4.296143414573289,1.28489018415099,1.2851843821501288,3.3435880105283333,19338.569822281974,1971.9853183586622,3099.015535412006,3099.015535412006,6.648508670156253,5.034823503440862,-0.9300329008555552,5.964856404296417,3.4370190397565783,3.4370190397565783,0.982005439930451,0.0,0.0,0.0002289555071047584,1.0000018416762664,0.00022895508544361145,199.07587071634572,0.0,8.608321020285445e-08,0.2439598177148895,0.05198220285923474,7.712720140492287e-05,0.00015182830569983552,0.0006522761756780932,0.09571119580621987,0.07660822852079242,0.01910296728542744,0.0957111779947039,0.07660822852079309,0.01910296728542761,0.403152855970477,0.403152855970477,0.10052987736872683,0.0,4.702827384488387,4.630733084009876,4.99217334588036,4.704359258798945,4.632646993252479,4.992170737736387,24819.326270566627,21096.427329981634,0.85,0.9882835930796603,0.6782709626981669,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526098786652208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.22924966593,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.364084709758,1537.0009660484338,0.403152855970477,0.10052987736872683,6.112885165565336,3.4370190397565783
3669.0,-30.18594769343714,5.0347916490162845,35.00880118208246,24.101244611106836,4.982719779917681,-26.669107170646505,-40.195680934097595,1.4658792571270505,-0.3314673840736191,-5.03617475063152,40.01734386485341,45078.6445616058,20603.822530949237,20603.822530949237,65682.46709255503,82556.32547707787,82556.32547707787,20603.822530949237,103160.14800802711,103160.14800802711,103160.14800802711,127979.4228944315,97742.50921556065,60264.83326578035,41641.862166422565,24819.27488640438,0.0,66461.13705282695,21096.38365344372,1536.9977219346993,0.0,0.8866717701209113,2.8168870274724105,0.0014959162575277712,354156.20347168733,1555281.1811507556,4.391511897588689,1555281.1811507556,4.391511897588689,0.85,0.0957109385278549,4.296143414572793,1.2674668981367727,1.0,0.0,4.296143414573752,1.2848901626252016,1.2851843600775952,3.3435880665435245,19338.538036558566,1971.9820771169123,3099.015535412006,3099.015535412006,6.6485057256126385,5.0347916490162845,-0.9299780136260649,5.964769662642349,3.4370674997886406,3.4370674997886406,0.9820192856538973,0.0,0.0,0.00022895508544361145,1.0000017763799112,0.00022895467873311956,199.07588480953336,0.0,8.394255997509954e-08,0.23789321496943208,0.05198228680179471,7.712724720515119e-05,0.00015182783823846025,0.0006522741673969843,0.09571093852785095,0.0766079848461004,0.019102953681750558,0.09571093676477165,0.07660798484610355,0.019102953681751345,0.40315175572705225,0.40315175572705225,0.10052985118772931,0.0,4.703193304209435,4.631189320612918,4.992175783661423,4.704707366557898,4.633065169065276,4.992236700787316,24819.27488640438,21096.38365344372,0.85,0.9882838302984045,0.6782707392709039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526099846675142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.22318306318,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.357533666327,1536.9977219346993,0.40315175572705225,0.10052985118772931,6.112885165565336,3.4370674997886406
3670.0,-30.185964323807628,5.034759949126027,35.0087916843833,24.10122180534529,4.982732757938436,-26.669120842550416,-40.19567555570973,1.4658892766812284,-0.3310499419637267,-5.036143124735877,40.01732572424684,45078.544020473084,20603.80398683088,20603.80398683088,65682.34800730397,82556.17089872589,82556.17089872589,20603.80398683088,103159.97488555677,103159.97488555677,103159.97488555677,127979.1949103667,97742.36740082997,60264.745368507894,41641.80225813564,24819.22002480993,0.0,66461.02228294557,21096.33702108844,1536.994170257976,0.0,0.8866719969722604,2.816885224344281,0.0014959162575277712,354156.64017036685,1555280.3986960156,4.391504273216079,1555280.3986960156,4.391504273216079,0.85,0.09571067865502161,4.296143414572793,1.2674664662452417,1.0,0.0,4.296143414573043,1.2848901165850017,1.2851843135042482,3.343588186351017,19338.509978249185,1971.9792159656138,3099.015535412006,3099.015535412006,6.6484997417386795,5.034759949126027,-0.9299203001259375,5.964680249251964,3.4371159295429616,3.4371159295429616,0.9820331227265605,0.0,0.0,0.00022895467873311956,1.0000017335406763,0.000228954281831559,199.07589856284935,0.0,8.096625103445877e-08,0.22945835543165613,0.05198236776804575,7.712729422674438e-05,0.0001518273845063752,0.0006522722180988751,0.09571067865502295,0.07660773912826783,0.019102939526755115,0.09571067881847009,0.07660773912826677,0.019102939526754847,0.40315065703272235,0.40315065703272235,0.10052982517305392,0.0,4.7035614141874476,4.631654687191599,4.9921525410828735,4.705093182772146,4.633575990347026,4.992119718706022,24819.22002480993,21096.33702108844,0.85,0.9882837451352081,0.6782703977763008,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452610086911515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.214748203645,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.35099458304,1536.994170257976,0.40315065703272235,0.10052982517305392,6.112885165565336,3.4371159295429616
3671.0,-30.18598045604112,5.034728230478653,35.008782191937435,24.1011802101508,4.982731458538287,-26.669135493895958,-40.19567028209565,1.4658864963931053,-0.3306539649485103,-5.036121690928759,40.01730688185962,45078.446392853984,20603.80623768485,20603.80623768485,65682.25263053883,82555.99688718062,82555.99688718062,20603.80623768485,103159.80312486547,103159.80312486547,103159.80312486547,127978.96831305187,97742.19977280148,60264.65397924558,41641.71754839545,24819.165188186398,0.0,66460.88273658184,21096.290409958438,1536.9908522139037,0.0,0.8866721744436075,2.8168825132637187,0.0014959162575277712,354156.9361342491,1555279.585971839,4.391498308485152,1555279.585971839,4.391498308485152,0.85,0.09571042340528643,4.296143414572793,1.2674660178693014,1.0,0.0,4.296143414570271,1.2848901304132552,1.2851843268256664,3.3435881503666294,19338.47681273061,1971.9758340239134,3099.015535412006,3099.015535412006,6.64850046805126,5.034728230478653,-0.9298686390726472,5.9645968695513005,3.4371643528244276,3.4371643528244276,0.9820469579498364,0.0,0.0,0.000228954281831559,1.000001681615326,0.00022895389681917714,199.07591190420763,0.0,7.90135348083325e-08,0.22392435764681431,0.05198244678158055,7.712734033235844e-05,0.00015182694149920058,0.0006522703148765192,0.09571042340528459,0.07660749740685098,0.019102925998433603,0.09571039924079132,0.07660749740685247,0.019102925998433974,0.4031495604357113,0.4031495604357113,0.10052979773511962,0.0,4.703934669939883,4.6321095412234286,4.992197344792089,4.70546772598027,4.633969513431566,4.992417323767427,24819.165188186398,21096.290409958438,0.85,0.988284385130286,0.6782703529762418,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452610186689798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.20921420586,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.344463164836,1536.9908522139037,0.4031495604357113,0.10052979773511962,6.112885165565336,3.4371643528244276
3672.0,-30.18599608200375,5.034696687987351,35.0087727031834,24.101157299615465,4.982745096188356,-26.669148195701638,-40.19566095722837,1.4658972098862504,-0.33025732215253356,-5.036088715739071,40.01728800449982,45078.33309223337,20603.78509895626,20603.78509895626,65682.11819118963,82555.83893497958,82555.83893497958,20603.78509895626,103159.62403393583,103159.62403393583,103159.62403393583,127978.72904518443,97742.05443667807,60264.55314717354,41641.668099449475,24819.105011248594,0.0,66460.77311069806,21096.239259561306,1536.9869627842395,0.0,0.8866724108379347,2.816881141722574,0.0014959162575277712,354157.39146508416,1555278.7717395232,4.391490363382281,1555278.7717395232,4.391490363382281,0.8500000000000001,0.09571016257252404,4.296143414572793,1.267465528282337,1.0,0.0,4.296143414574911,1.2848900810814028,1.2851842769877944,3.343588278739787,19338.448057707097,1971.9729018275455,3099.015535412006,3099.015535412006,6.648493646940381,5.034696687987351,-0.9298101347554573,5.964506822742808,3.4372127176143463,3.4372127176143463,0.9820607764612418,0.0,0.0,0.00022895389681917714,1.0000016288420979,0.00022895352389003896,199.07592482688142,0.0,7.66466910144774e-08,0.21721672233502895,0.05198252342827157,7.712742185691677e-05,0.00015182647496226036,0.0006522683105669158,0.09571016257252087,0.07660725081564007,0.019102911756880794,0.09571013595681518,0.07660725081564261,0.019102911756881426,0.4031484651890385,0.4031484651890385,0.1005297732712246,0.0,4.704301637804804,4.63256833715468,4.9921947671969065,4.70583139358655,4.634465910733297,4.992247170886003,24819.105011248594,21096.239259561306,0.85,0.9882839924505317,0.6782697669969956,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526102834793897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.202506570546,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.337941171632,1536.9869627842395,0.4031484651890385,0.1005297732712246,6.112885165565336,3.4372127176143463
3673.0,-30.18601124478958,5.034665308092242,35.00876327456851,24.10112883606928,4.9827602799441415,-26.669160326024308,-40.1956515625119,1.4659093611788714,-0.32998934414251835,-5.036056374779756,40.01727077866829,45078.221535451565,20603.76558741308,20603.76558741308,65681.98712286464,82555.65050263125,82555.65050263125,20603.76558741308,103159.41609004434,103159.41609004434,103159.41609004434,127978.47119132015,97741.8790884275,60264.454539518076,41641.582832121574,24819.055101275808,0.0,66460.63793339737,21096.196836084437,1536.9836738671731,0.0,0.8866726380162826,2.8168813906090233,0.0014959162575277712,354157.83803873125,1555278.0287424298,4.391482728026881,1555278.0287424298,4.391482728026881,0.85,0.09570990492649181,4.296143414572793,1.2674650617735468,1.0,0.0,4.296143414573552,1.2848900249973343,1.2851842204116866,3.3435884246838214,19338.41336472816,1971.9693641282356,3099.015535412006,3099.015535412006,6.648487350894762,5.034665308092242,-0.9297519409379218,5.964417249030164,3.4372610826802683,3.4372610826802683,0.9820745950515052,0.0,0.0,0.00022895352389003896,1.0000015805609535,0.0002289531620156109,199.07593736650924,0.0,7.424121307661277e-08,0.21039959785912057,0.05198259766948465,7.71275039922274e-05,0.00015182601989781157,0.000652266355544781,0.0957099049264914,0.07660700690747776,0.019102898019013628,0.09570996413051862,0.0766070069074781,0.019102898019013707,0.4031473715650143,0.4031473715650143,0.10052974834196433,0.0,4.7046425792891,4.633001635953576,4.992164042732213,4.706067030637257,4.634796020554063,4.992102652696133,24819.055101275808,21096.196836084437,0.85,0.988284030446517,0.6782694680214489,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526103772314871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.195689446075,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.33142878298,1536.9836738671731,0.4031473715650143,0.10052974834196433,6.112885165565336,3.4372610826802683
3674.0,-30.18602587679987,5.034633855489294,35.00875384391376,24.101093143131607,4.982754903925705,-26.669174034651963,-40.19564614919943,1.4659030617778004,-0.32940309615264596,-5.03603791363545,40.01725186201991,45078.13015158415,20603.77431235377,20603.77431235377,65681.90446393791,82555.51949152976,82555.51949152976,20603.77431235377,103159.29380388353,103159.29380388353,103159.29380388353,127978.29447483254,97741.75205444501,60264.36697810141,41641.538973715105,24819.000670949004,0.0,66460.53964466411,21096.150570306654,1536.9804501685032,0.0,0.8866728006120804,2.8168758264546994,0.0014959162575277712,354158.09295593674,1555277.2128161076,4.391477263261665,1555277.2128161076,4.391477263261665,0.85,0.0957096518519181,4.296143414572793,1.267464623837732,1.0,0.0,4.296143414572879,1.2848900552186946,1.2851842501749735,3.3435883460406797,19338.388230817418,1971.9668011826077,3099.015535412006,3099.015535412006,6.64849016628584,5.034633855489294,-0.9297020022944809,5.964335857783775,3.4373094442252228,3.4373094442252228,0.982088412635778,0.0,0.0,0.0002289531620156109,1.0000015252333347,0.00022895281280914872,199.07594946718697,0.0,7.204049097778918e-08,0.20416275143105453,0.05198266970997562,7.712755131930149e-05,0.0001518256106963094,0.0006522645975564422,0.09570965185191861,0.07660676697714876,0.01910288487476985,0.09570959188318215,0.07660676697714836,0.01910288487476975,0.4031462779981468,0.4031462779981468,0.10052972133111673,0.0,4.705034145428044,4.633474273172112,4.99222928208593,4.7066348174827795,4.635399756036577,4.992525350130336,24819.000670949004,21096.150570306654,0.85,0.9882842482939618,0.6782690961072164,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526104682046437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.18945259965,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.324925152438,1536.9804501685032,0.4031462779981468,0.10052972133111673,6.112885165565336,3.4373094442252228
3675.0,-30.18604003483684,5.034602586781398,35.00874440255724,24.101070162747078,4.982768854400166,-26.66918538380784,-40.19563664970917,1.465914203371172,-0.32901867812563523,-5.036004302854596,40.017232688999194,45078.02267895975,20603.75224494749,20603.75224494749,65681.77492390724,82555.35986775983,82555.35986775983,20603.75224494749,103159.11211270733,103159.11211270733,103159.11211270733,127978.05014663181,97741.60454998232,60264.2714866683,41641.481181460025,24818.938033924474,0.0,66460.41921538449,21096.097328835804,1536.9764028841937,0.0,0.8866730413147239,2.816874690209085,0.0014959162575277712,354158.5570643895,1555276.3858320788,4.391469173366081,1555276.3858320788,4.391469173366081,0.85,0.09570939133962221,4.296143414572793,1.2674641738133507,1.0,0.0,4.2961434145724375,1.2848900038098807,1.2851841983056735,3.343588479818599,19338.359046783928,1971.9638252393966,3099.015535412006,3099.015535412006,6.648483045506342,5.034602586781398,-0.9296430972740559,5.964245684055454,3.43735773153682,3.43735773153682,0.98210220901052,0.0,0.0,0.00022895281280914872,1.000001475826731,0.00022895247491496612,199.07596117588983,0.0,6.951860801618666e-08,0.19701573511787301,0.05198273922858364,7.712763437074784e-05,0.0001518251784384009,0.0006522627405144752,0.0957093913396192,0.07660652056776879,0.019102870771850404,0.09570932722958185,0.0766065205677712,0.019102870771851008,0.40314518715240133,0.40314518715240133,0.10052969845632126,0.0,4.705411823233305,4.633943858877387,4.992237099835222,4.706985624728986,4.63588579558666,4.992332293666436,24818.938033924474,21096.097328835804,0.85,0.9882840899791224,0.6782687080692523,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526105559932825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.18230558333,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.31843164967,1536.9764028841937,0.40314518715240133,0.10052969845632126,6.112885165565336,3.43735773153682
3676.0,-30.18605369791222,5.034571404339559,35.008735001648844,24.10104271201419,4.982777619604927,-26.6691968060695,-40.19562708036972,1.465920727762165,-0.32859929265976007,-5.035976330391944,40.017214984422026,45077.91751553957,20603.7418930207,20603.7418930207,65681.65940856027,82555.20344474964,82555.20344474964,20603.7418930207,103158.94533777033,103158.94533777033,103158.94533777033,127977.83199703132,97741.45779360745,60264.17584565185,41641.42438661733,24818.886659260985,0.0,66460.3110458783,21096.053660371836,1536.9731317597054,0.0,0.8866732479721672,2.8168724347860987,0.0014959162575277712,354158.94331749965,1555275.6221862729,4.391462227715044,1555275.6221862729,4.391462227715044,0.85,0.09570913667034049,4.296143414572793,1.2674637100519615,1.0,0.0,4.296143414571905,1.2848899739809618,1.2851841680357454,3.343588557440521,19338.330010761012,1971.9608643890638,3099.015535412006,3099.015535412006,6.6484797051143145,5.034571404339559,-0.9295874944983842,5.964158898837943,3.4374060219024205,3.4374060219024205,0.9821160062578345,0.0,0.0,0.00022895247491496612,1.0000014242322963,0.00022895214883392144,199.0759724752604,0.0,6.726660917772714e-08,0.1906335704096787,0.05198280649519282,7.712771803295087e-05,0.00015182475688201524,0.000652260929447785,0.09570913667034153,0.07660627894267791,0.019102857727663625,0.09570906920713804,0.07660627894267708,0.019102857727663413,0.40314409861351985,0.40314409861351985,0.10052967545028307,0.0,4.705794383087152,4.634417979046475,4.992251200230669,4.707377037732158,4.636367387682526,4.992360801373479,24818.886659260985,21096.053660371836,0.85,0.9882839603807975,0.6782682296569719,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526106409382018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.175923418625,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.311947154436,1536.9731317597054,0.40314409861351985,0.10052967545028307,6.112885165565336,3.4374060219024205
3677.0,-30.18606691498013,5.034540402239039,35.00872564614966,24.101019312534504,4.98279401744841,-26.669207063539716,-40.195617406256474,1.4659341660079617,-0.3282758143743081,-5.035942690809077,40.017197505240055,45077.81363298578,20603.720252062394,20603.720252062394,65681.53388504818,82555.03150634628,82555.03150634628,20603.720252062394,103158.75175840867,103158.75175840867,103158.75175840867,127977.58578081804,97741.29862597554,60264.08460390344,41641.34891341345,24818.834022409366,0.0,66460.18293582281,21096.00891904796,1536.9696551722527,0.0,0.8866734826829371,2.816872104491743,0.0014959162575277712,354159.4078245359,1555274.8682626425,4.3914543392087015,1555274.8682626425,4.3914543392087015,0.8499999999999999,0.09570887975664238,4.296143414572793,1.2674632232123986,1.0,0.0,4.296143414572119,1.2848899117786785,1.28518410540022,3.343588719305628,19338.298519147706,1971.9576531381977,3099.015535412006,3099.015535412006,6.648472721942384,5.034540402239039,-0.9295284913015474,5.964068893540587,3.4374542861771014,3.4374542861771014,0.9821297960506004,0.0,0.0,0.00022895214883392144,1.0000013777408236,0.00022895183339763391,199.07598340578357,0.0,6.491490107542189e-08,0.18396882964774564,0.05198287141009389,7.712780261124806e-05,0.00015182434622267336,0.0006522591651963579,0.09570887975663742,0.07660603557067393,0.019102844185963492,0.09570886682869784,0.0766060355706779,0.01910284418596448,0.40314301250827755,0.40314301250827755,0.10052965272560974,0.0,4.7061562520074744,4.6348771297913345,4.992221633301256,4.707666876434757,4.636777381537627,4.992167343134895,24818.834022409366,21096.00891904796,0.85,0.9882839767154036,0.678267974021605,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452610722913476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.16925867786,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.305472102998,1536.9696551722527,0.40314301250827755,0.10052965272560974,6.112885165565336,3.4374542861771014
3678.0,-30.186079690379657,5.034509451249762,35.0087163287849,24.100981663819425,4.982800401030561,-26.66921792494263,-40.19560780199242,1.4659386355935038,-0.3279833477819807,-5.035916578800144,40.01717990498306,45077.71215896801,20603.71411871328,20603.71411871328,65681.42627768128,82554.84151660552,82554.84151660552,20603.71411871328,103158.5556353188,103158.5556353188,103158.5556353188,127977.33942400911,97741.11689226145,60263.9912572108,41641.25070561183,24818.78378869032,0.0,66460.03449430215,21095.966220386774,1536.966487534314,0.0,0.8866736794839332,2.8168713032376362,0.0014959162575277712,354159.76838854817,1555274.1091170018,4.391447724832236,1555274.1091170018,4.391447724832236,0.85,0.09570862659108602,4.296143414572793,1.2674627457140017,1.0,0.0,4.296143414572712,1.2848898915175344,1.2851840847291147,3.3435887720299378,19338.262562792883,1971.9539866104005,3099.015535412006,3099.015535412006,6.648470742814158,5.034509451249762,-0.9294739241579109,5.963983375407673,3.4375025528840104,3.4375025528840104,0.9821435865382887,0.0,0.0,0.00022895183339763391,1.0000013317016285,0.00022895152850251055,199.07599397104775,0.0,6.2795789140534e-08,0.17796326642427338,0.05198293420588303,7.712788657895708e-05,0.00015182394681867683,0.0006522574492995084,0.09570862659108399,0.0766057956173925,0.01910283097369149,0.09570866359503243,0.07660579561739413,0.019102830973691896,0.4031419277578816,0.4031419277578816,0.1005296275862775,0.0,4.706501867878444,4.635307847860361,4.992224742400651,4.70793323101816,4.6370801273759525,4.992286839969722,24818.78378869032,21095.966220386774,0.85,0.9882845649638112,0.6782679621213962,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526108022128172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.16325311464,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.29900553114,1536.966487534314,0.4031419277578816,0.1005296275862775,6.112885165565336,3.4375025528840104
3679.0,-30.18609198388265,5.034478588880778,35.00870701877048,24.100959591474407,4.982808456363674,-26.669228185349862,-40.19559809295458,1.4659446578309119,-0.32745492563350354,-5.035888220515629,40.01716148434484,45077.61249864215,20603.70348427812,20603.70348427812,65681.31598292026,82554.71125667675,82554.71125667675,20603.70348427812,103158.41474095488,103158.41474095488,103158.41474095488,127977.14214860415,97740.99540294115,60263.90022707104,41641.21686207789,24818.727407649272,0.0,66459.94426972716,21095.91829650188,1536.9629207444955,0.0,0.8866738907007428,2.8168676569557505,0.0014959162575277712,354160.1599702681,1555273.3145864515,4.391440625950184,1555273.3145864515,4.391440625950184,0.85,0.09570837083182865,4.296143414572793,1.2674623319553215,1.0,0.0,4.29614341457294,1.284889863969979,1.285184056783475,3.3435888437152235,19338.238525903915,1971.9515355298615,3099.015535412006,3099.015535412006,6.6484673112614505,5.034478588880778,-0.9294180308162412,5.963896619697019,3.43755078333931,3.43755078333931,0.9821573666683744,0.0,0.0,0.00022895152850251055,1.0000012814690753,0.000228951235108583,199.0760041377841,0.0,6.069729974042132e-08,0.17201614746435404,0.05198299490318277,7.712797146276239e-05,0.00015182355703974816,0.0006522557747533308,0.09570837083182904,0.07660555357072568,0.019102817261103355,0.0957083403966601,0.07660555357072538,0.01910281726110328,0.4031408426725476,0.4031408426725476,0.1005296024778526,0.0,4.70687752221113,4.635774663598397,4.992233555583027,4.708433294882127,4.637695585111942,4.992322741552755,24818.727407649272,21095.91829650188,0.85,0.9882842470699819,0.6782673833684695,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526108788622585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.15730599568,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.292547366806,1536.9629207444955,0.4031408426725476,0.1005296024778526,6.112885165565336,3.43755078333931
3680.0,-30.18610373960833,5.034447778575154,35.00869771306666,24.100922152306907,4.9828136438819755,-26.669238248490228,-40.19558831406755,1.4659481527638751,-0.32713587790414067,-5.035861983853884,40.01714298987081,45077.51516942379,20603.697236674903,20603.697236674903,65681.2124060987,82554.52717777414,82554.52717777414,20603.697236674903,103158.22441444904,103158.22441444904,103158.22441444904,127976.89588685523,97740.81862460125,60263.810041710196,41641.120647656724,24818.671472406193,0.0,66459.79212006292,21095.870751545262,1536.95942261479,0.0,0.8866740913765405,2.816866520223518,0.0014959162575277712,354160.5222561362,1555272.5168714756,4.391433881347934,1555272.5168714756,4.391433881347934,0.85,0.095708116613546,4.296143414572793,1.2674618703918537,1.0,0.0,4.296143414572705,1.2848898482235793,1.2851840406564714,3.3435888846910986,19338.203549979135,1971.9479689781053,3099.015535412006,3099.015535412006,6.648465295265353,5.034447778575154,-0.9293634007430018,5.963811179318156,3.4375989889434164,3.4375989889434164,0.982171139698119,0.0,0.0,0.000228951235108583,1.0000012254114943,0.00022895095454945164,199.0760138597791,0.0,5.8407690737153295e-08,0.16552739554909243,0.05198305331087351,7.712805695733025e-05,0.00015182317815125274,0.0006522541469940164,0.09570811661354528,0.07660531278457383,0.01910280382897145,0.09570810560289339,0.07660531278457441,0.01910280382897159,0.40313975979633365,0.40313975979633365,0.10052957774227401,0.0,4.707237411320477,4.636216040897182,4.992265457970177,4.708726105949722,4.638031194189921,4.992442965800308,24818.671472406193,21095.870751545262,0.85,0.9882849511091205,0.6782674716765441,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526109526204398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.15081724376,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.286098430615,1536.95942261479,0.40313975979633365,0.10052957774227401,6.112885165565336,3.4375989889434164
3681.0,-30.18611503406016,5.034417085474513,35.008688419022896,24.10089966086673,4.982824208097204,-26.669247358704116,-40.1955746585503,1.4659565327411443,-0.32667240704802225,-5.0358318510841125,40.017124718086194,45077.402603660455,20603.683172076868,20603.683172076868,65681.08577573733,82554.38429122498,82554.38429122498,20603.683172076868,103158.06746330185,103158.06746330185,103158.06746330185,127976.68252235062,97740.68516199682,60263.70676547863,41641.087107242434,24818.615059048767,0.0,66459.7021662912,21095.82280019145,1536.9558109252732,0.0,0.8866743110931946,2.8168639366632524,0.0014959162575277712,354160.938341313,1555271.728761978,4.39142649679544,1555271.728761978,4.39142649679544,0.85,0.09570786103064181,4.296143414572793,1.2674613769585266,1.0,0.0,4.296143414570738,1.2848898095942316,1.2851840016577725,3.343588985213849,19338.17714415353,1971.9452763332567,3099.015535412006,3099.015535412006,6.648460756856988,5.034417085474513,-0.9293064552246282,5.963723540699141,3.437647158816021,3.437647158816021,0.9821849025188631,0.0,0.0,0.00022895095454945164,1.0000011773285997,0.0002289506849992623,199.076023200301,0.0,5.585259352051894e-08,0.1582862500371507,0.05198310916346703,7.712817634453476e-05,0.00015182277820491687,0.0006522524287671993,0.09570786103064055,0.0766050706672014,0.01910279036343915,0.09570781663449114,0.07660507066720242,0.0191027903634394,0.403138677455361,0.403138677455361,0.10052955471159303,0.0,4.707610514942758,4.636677881153787,4.992281460160314,4.709159444036118,4.638582258277154,4.992402776969527,24818.615059048767,21095.82280019145,0.85,0.9882843833906196,0.6782666959727065,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526110231520877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.14357609825,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.279659858114,1536.9558109252732,0.403138677455361,0.10052955471159303,6.112885165565336,3.437647158816021
3682.0,-30.186125841334,5.034386602851565,35.00867918470342,24.100880871433787,4.982844164045992,-26.669255091206033,-40.1955645653419,1.4659734139180542,-0.3263460914974985,-5.035796056973395,40.01710786959132,45077.308095254695,20603.657914753858,20603.657914753858,65680.96601000856,82554.21708356103,82554.21708356103,20603.657914753858,103157.87499831489,103157.87499831489,103157.87499831489,127976.43975574753,97740.5312240304,60263.62538481041,41641.00648802221,24818.564757432643,0.0,66459.57124545486,21095.780043817747,1536.9524166512374,0.0,0.8866745544927552,2.816863820749693,0.0014959162575277712,354161.4326010199,1555271.0020429313,4.391418316276746,1555271.0020429313,4.391418316276746,0.85,0.09570760504235795,4.296143414572793,1.2674609225383033,1.0,0.0,4.296143414573653,1.284889731166226,1.2851839228654496,3.343589189302192,19338.146687239314,1971.9421705923344,3099.015535412006,3099.015535412006,6.648452606745211,5.034386602851565,-0.9292460897480099,5.963632692599575,3.4376953126949528,3.4376953126949528,0.9821986607699865,0.0,0.0,0.0002289506849992623,1.0000011265454574,0.0002289504270761987,199.07603213792697,0.0,5.366097974912428e-08,0.1520752166090182,0.05198316282444678,7.712826458736074e-05,0.00015182242041190155,0.0006522508916370928,0.09570760504235491,0.07660482823591319,0.019102776806441717,0.09570762760374878,0.07660482823591562,0.019102776806442325,0.4031375970782525,0.4031375970782525,0.10052953210148642,0.0,4.707964957665922,4.637131034856168,4.992238743857797,4.709449965475869,4.639011376255439,4.9921359536865,24818.564757432643,21095.780043817747,0.85,0.9882845281596735,0.6782666100684107,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526110909162047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.137365064824,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.27323013461,1536.9524166512374,0.4031375970782525,0.10052953210148642,6.112885165565336,3.4376953126949528
3683.0,-30.186136253344312,5.034356160235027,35.00866999763838,24.100853700097673,4.982850755314997,-26.669263804471495,-40.19555083997545,1.4659783064422054,-0.3258756437620036,-5.035770209072924,40.017090777331916,45077.1993006174,20603.65311398455,20603.65311398455,65680.85241460195,82554.07130363291,82554.07130363291,20603.65311398455,103157.72441761746,103157.72441761746,103157.72441761746,127976.24148074421,97740.39277225932,60263.52380315298,41640.965521229264,24818.517063126754,0.0,66459.48258435601,21095.73950365774,1536.949402481199,0.0,0.8866747481060925,2.8168606447816407,0.0014959162575277712,354161.7895197269,1555270.2648099533,4.391411809046454,1555270.2648099533,4.391411809046454,0.85,0.09570735378569388,4.296143414572793,1.267460485151969,1.0,0.0,4.296143414573793,1.2848897088074427,1.285183900170127,3.343589247485074,19338.11929429777,1971.9393772896728,3099.015535412006,3099.015535412006,6.6484510576179945,5.034356160235027,-0.9291915863765086,5.963547746611535,3.437743478912821,3.437743478912821,0.9822124225465203,0.0,0.0,0.0002289504270761987,1.0000010853434307,0.0002289501785866264,199.07604074867035,0.0,5.13463000990335e-08,0.14551541448066094,0.05198321417074688,7.712838458554029e-05,0.0001518220424906584,0.0006522492680332328,0.09570735378569559,0.07660459013215562,0.019102763653539974,0.09570735289821655,0.07660459013215425,0.01910276365353963,0.4031365180531443,0.4031365180531443,0.10052950627625222,0.0,4.708341197210416,4.637601050099818,4.99223765872506,4.709894565310947,4.639530021786811,4.992282476958337,24818.517063126754,21095.73950365774,0.85,0.9882841373499145,0.6782658779114267,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526111557573715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.13080526269,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.266809794422,1536.949402481199,0.4031365180531443,0.10052950627625222,6.112885165565336,3.437743478912821
3684.0,-30.18614615106992,5.034325790122165,35.00866081240803,24.100815911684208,4.982858040608646,-26.669271985354257,-40.19553704475982,1.4659838748929843,-0.3256104673613436,-5.035742427775854,40.01707245663822,45077.09251533242,20603.64441354339,20603.64441354339,65680.7369288758,82553.87659304994,82553.87659304994,20603.64441354339,103157.52100659332,103157.52100659332,103157.52100659332,127975.98196193665,97740.20546824818,60263.42427458181,41640.86799296263,24818.460955343322,0.0,66459.32894830595,21095.691812041823,1536.945855188696,0.0,0.8866749560198711,2.8168603979932922,0.0014959162575277712,354162.173135905,1555269.474591747,4.391404821188888,1555269.474591747,4.391404821188888,0.85,0.0957070999615526,4.296143414572793,1.267459990070202,1.0,0.0,4.296143414573704,1.284889683266613,1.285183874304151,3.3435893139484008,19338.08223584927,1971.9355983795965,3099.015535412006,3099.015535412006,6.6484482501325015,5.034325790122165,-0.929135951365545,5.96346174148771,3.437791606394918,3.437791606394918,0.9822261732556908,0.0,0.0,0.0002289501785866264,1.0000010317346801,0.00022894994237103084,199.0760489341003,0.0,4.9468320218616735e-08,0.14019321949955982,0.0519832636390671,7.712850519457157e-05,0.00015182167339205483,0.0006522476823326977,0.09570709996154766,0.07660435007607966,0.019102749885468014,0.09570714606189343,0.07660435007608361,0.019102749885469,0.4031354414346725,0.4031354414346725,0.10052948037606271,0.0,4.708688935229077,4.63803175777673,4.992251477149296,4.710131960414515,4.639807155697667,4.9923595866422374,24818.460955343322,21095.691812041823,0.85,0.9882846843061603,0.6782658391028102,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526112182270532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.12548306771,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.260397012438,1536.945855188696,0.4031354414346725,0.10052948037606271,6.112885165565336,3.437791606394918
3685.0,-30.186155639125555,5.034295483006011,35.00865162947877,24.100788740348094,4.982864642210866,-26.669279865837325,-40.19553072340784,1.4659888689226404,-0.3251440354286501,-5.035715175106624,40.01705415320131,45077.02084895928,20603.636853938377,20603.636853938377,65680.65770289765,82553.73069446828,82553.73069446828,20603.636853938377,103157.36754840665,103157.36754840665,103157.36754840665,127975.77261550642,97740.06650473975,60263.35942390751,41640.78564536916,24818.405067099764,0.0,66459.19071246892,21095.6443070348,1536.9423372761328,0.0,0.8866751611778396,2.8168574390518972,0.0014959162575277712,354162.5494528773,1555268.6851181712,4.391397925954634,1555268.6851181712,4.391397925954634,0.85,0.09570684658827655,4.296143414572793,1.2674595927959311,1.0,0.0,4.2961434145715005,1.2848896603880724,1.2851838511168454,3.3435893734838196,19338.054741659536,1971.9327947524932,3099.015535412006,3099.015535412006,6.648445810775576,5.034295483006011,-0.9290806360331016,5.963376119039113,3.437839705011263,3.437839705011263,0.9822399157175037,0.0,0.0,0.00022894994237103084,1.000000989030911,0.0002289497159326847,199.07605678073332,0.0,4.7024867460546934e-08,0.13326847438319,0.05198331066393456,7.712856046104653e-05,0.0001518213819099843,0.00065224643008392,0.09570684658827772,0.07660411024709937,0.019102736341178348,0.09570684860819627,0.07660411024709843,0.019102736341178116,0.40313436467019415,0.40313436467019415,0.10052945531933466,0.0,4.7090551618277345,4.638481426130852,4.992281887695583,4.710571139677995,4.6403316677135535,4.992455360342149,24818.405067099764,21095.6443070348,0.85,0.9882855478493631,0.6782661715515298,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526112776111486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.118558322596,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.253994186223,1536.9423372761328,0.40313436467019415,0.10052945531933466,6.112885165565336,3.437839705011263
3686.0,-30.186164624548294,5.034265250547612,35.00864245017385,24.100761394388996,4.982872255419907,-26.6692871927248,-40.19551678849382,1.4659948235964106,-0.3247046774266664,-5.035687200973112,40.01703589290913,45076.9176774246,20603.627895007852,20603.627895007852,65680.54557243246,82553.57969709484,82553.57969709484,20603.627895007852,103157.2075921027,103157.2075921027,103157.2075921027,127975.55662726001,97739.92266277791,60263.26326132248,41640.73266828382,24818.349035157313,0.0,66459.08170344113,21095.596679883714,1536.9387934829351,0.0,0.8866753698545374,2.816854920959479,0.0014959162575277712,354162.93573247653,1555267.897505841,4.39139091246025,1555267.897505841,4.39139091246025,0.85,0.09570659345883756,4.296143414572793,1.267459138375707,1.0,0.0,4.296143414573797,1.284889632994622,1.2851838234261594,3.343589444768113,19338.026282258685,1971.9298927012471,3099.015535412006,3099.015535412006,6.648442919879925,5.034265250547612,-0.9290248982681826,5.963290148815795,3.4378877720147605,3.4378877720147605,0.9822536491470745,0.0,0.0,0.0002289497159326847,1.0000009366367217,0.00022894950149017417,199.07606421168882,0.0,4.507845305114247e-08,0.12775233594693777,0.05198335574238761,7.712868229169306e-05,0.00015182103364099164,0.0006522449338703807,0.09570659345883381,0.07660387040627516,0.019102723052558654,0.09570656490146548,0.07660387040627815,0.019102723052559403,0.4031332892263301,0.4031332892263301,0.10052943195317679,0.0,4.709430146977468,4.6389405641740495,4.99231819902019,4.71098252354642,4.640830050171587,4.992516646921047,24818.349035157313,21095.596679883714,0.85,0.9882854816670095,0.6782657316658439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526113345373222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.11304218416,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.24759923714,1536.9387934829351,0.4031332892263301,0.10052943195317679,6.112885165565336,3.4378877720147605
3687.0,-30.186173191727402,5.034235136580446,35.008633291718056,24.100738658476644,4.982884053428702,-26.66929372463167,-40.195502678956814,1.4660045863329703,-0.3242774592189903,-5.03565657060281,40.01701814157291,45076.81589798892,20603.613676059904,20603.613676059904,65680.42957404882,82553.43043926812,82553.43043926812,20603.613676059904,103157.04411532803,103157.04411532803,103157.04411532803,127975.33892753528,97739.7821874999,60263.17014256369,41640.68004992913,24818.294812207256,0.0,66458.97486213638,21095.550590376166,1536.9352918458346,0.0,0.8866755902183148,2.816852873060175,0.0014959162575277712,354163.35869098373,1555267.1318463504,4.391383506172809,1555267.1318463504,4.391383506172809,0.85,0.09570634037069528,4.296143414572793,1.267458664174192,1.0,0.0,4.296143414573057,1.28488958775901,1.2851837779046411,3.3435895624819745,19337.998488962512,1971.9270585737752,3099.015535412006,3099.015535412006,6.6484383316654485,5.034235136580446,-0.9289675705846712,5.9632027071651175,3.4379358110281535,3.4379358110281535,0.9822673745794724,0.0,0.0,0.00022894950149017417,1.0000008930392226,0.00022894929702947195,199.07607129675674,0.0,4.269037099846089e-08,0.12098451140963816,0.05198339843275861,7.712880564921993e-05,0.00015182069584095424,0.0006522434826329745,0.09570634037069412,0.07660363040854516,0.01910270996214896,0.09570630105699822,0.07660363040854609,0.019102709962149193,0.403132215713231,0.403132215713231,0.10052941031772931,0.0,4.709808446883926,4.639408433612459,4.992336069252531,4.711379111383792,4.641337871291682,4.992465804478684,24818.294812207256,21095.550590376166,0.85,0.9882853250489856,0.6782652906021651,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526113884478167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.10627435962,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.2412140412,1536.9352918458346,0.403132215713231,0.10052941031772931,6.112885165565336,3.4379358110281535
