time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3688.0,-30.18618126366954,5.034205200703299,35.00862418766091,24.100720148440473,4.98290204414783,-26.669299191490808,-40.19548846464602,1.4660199719690796,-0.32390984085469654,-5.035622284870094,40.01700140913321,45076.71569413114,20603.592305257655,20603.592305257655,65680.3079993888,82553.27286730798,82553.27286730798,20603.592305257655,103156.86517256564,103156.86517256564,103156.86517256564,127975.11021865933,97739.6358588876,60263.08103774754,41640.616467933396,24818.245046093703,0.0,66458.8615140271,21095.50828917965,1536.9319602225037,0.0,0.8866758255111145,2.816852037078109,0.0014959162575277712,354163.8321249179,1555266.4101346736,4.391375598133104,1555266.4101346736,4.391375598133104,0.85,0.09570608739411993,4.296143414572793,1.267458192170598,1.0,0.0,4.2961434145724615,1.2848895161940348,1.285183706060557,3.3435897487111412,19337.96953757322,1971.9241063536701,3099.015535412006,3099.015535412006,6.648431435668315,5.034205200703299,-0.9289080227549,5.963113223458199,3.437983835398971,3.437983835398971,0.9822810958282774,0.0,0.0,0.00022894929702947195,1.0000008414159598,0.00022894910438804152,199.0760779722636,0.0,4.070323333271413e-08,0.11535296326491183,0.05198343913599194,7.712892992295297e-05,0.00015182036710651898,0.0006522420703426954,0.09570608739412213,0.07660339054632335,0.01910269684779878,0.09570609058742739,0.07660339054632158,0.01910269684779834,0.4031311445805404,0.4031311445805404,0.10052938897229811,0.0,4.710176368478926,4.63987434910905,4.992309730319221,4.711712444015404,4.641802887026017,4.9922695807600235,24818.245046093703,21095.50828917965,0.85,0.9882851812850574,0.6782649396516829,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526114398489476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.10064281148,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.234836924561,1536.9319602225037,0.4031311445805404,0.10052938897229811,6.112885165565336,3.437983835398971
3689.0,-30.18618885655747,5.034175196680767,35.00861509192151,24.100678658019774,4.982899324681949,-26.6693062982593,-40.1954744598828,1.4660167663837307,-0.32349858559854283,-5.0356025064739525,40.01698344328749,45076.61874011294,20603.600482703838,20603.600482703838,65680.21922281678,82553.10534308913,82553.10534308913,20603.600482703838,103156.70582579297,103156.70582579297,103156.70582579297,127974.89970166361,97739.47042838352,60262.98603785323,41640.53821170032,24818.193875870642,0.0,66458.73208757096,21095.464794490046,1536.928880305524,0.0,0.8866759913686337,2.8168489317041856,0.0014959162575277712,354164.1052347779,1555265.6352234117,4.391370023770238,1555265.6352234117,4.391370023770238,0.85,0.09570584037920418,4.296143414572793,1.2674577921489258,1.0,0.0,4.2961434145728346,1.2848895315903512,1.285183721212863,3.343589708646245,19337.936806838952,1971.9207687476307,3099.015535412006,3099.015535412006,6.648434074392159,5.034175196680767,-0.9288570912066536,5.963032287887421,3.438031863303666,3.438031863303666,0.9822948180867617,0.0,0.0,0.00022894910438804152,1.0000007914795712,0.00022894892317964596,199.07608425159225,0.0,3.8350300423508406e-08,0.10868475140022282,0.05198347748629236,7.712905236482177e-05,0.00015182005202321976,0.0006522407166996544,0.09570584037920073,0.07660315590623351,0.019102684472967212,0.09570581119183126,0.07660315590623627,0.019102684472967903,0.4031300755455504,0.4031300755455504,0.1005293651887707,0.0,4.710554494681787,4.640330618835833,4.992373330421572,4.712103920875393,4.642193126558027,4.992665346490014,24818.193875870642,21095.464794490046,0.85,0.9882857701268157,0.6782648016925247,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452611488278773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.093974599615,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.228469443595,1536.928880305524,0.4031300755455504,0.1005293651887707,6.112885165565336,3.438031863303666
3690.0,-30.186196000447087,5.03414543383991,35.00860600925295,24.10065958919006,4.9829206281488165,-26.66931059838077,-40.195456264168,1.4660352260825147,-0.3232168086385627,-5.035564425882121,40.0169656325233,45076.505294703726,20603.571540902776,20603.571540902776,65680.07683560651,82552.93112729,82552.93112729,20603.571540902776,103156.50266819277,103156.50266819277,103156.50266819277,127974.63829696683,97739.30848725942,60262.88473628703,41640.47083441377,24818.13562877406,0.0,66458.60646318783,21095.41528445795,1536.9249713768181,0.0,0.8866762499001964,2.816849669514853,0.0014959162575277712,354164.6310708578,1555264.8670014893,4.3913613346961435,1555264.8670014893,4.3913613346961435,0.85,0.0957055844709913,4.296143414572793,1.2674572706921028,1.0,0.0,4.296143414573007,1.28488944559426,1.2851836349642372,3.343589932428646,19337.904766485033,1971.9175015407948,3099.015535412006,3099.015535412006,6.648424735361512,5.03414543383991,-0.9287953001344862,5.9629407339743965,3.4380798207580403,3.4380798207580403,0.982308520216583,0.0,0.0,0.00022894892317964596,1.0000007446762027,0.00022894875268695818,199.07609015959906,0.0,3.607425782264689e-08,0.1022344466693813,0.051983513560550185,7.712921144791763e-05,0.00015181971173172833,0.0006522392547586044,0.0957055844709875,0.07660291367066253,0.019102670800324965,0.09570562075284951,0.07660291367066557,0.01910267080032572,0.4031290079141546,0.4031290079141546,0.10052934489350852,0.0,4.710898803744044,4.64076660631406,4.992348748073141,4.712347617243552,4.642582611486944,4.992322842061071,24818.13562877406,21095.41528445795,0.85,0.9882854957542249,0.6782643767842486,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452611533834384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.08752429488,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.222111290617,1536.9249713768181,0.4031290079141546,0.10052934489350852,6.112885165565336,3.4380798207580403
3691.0,-30.18620275184635,5.034115676199503,35.008596969040624,24.100632697250717,4.982925215858895,-26.669316216947333,-40.195442049857206,1.4660386809598698,-0.32270721969450733,-5.035540156259294,40.01694870381114,45076.41121705362,20603.570916848843,20603.570916848843,65679.98213390246,82552.79510787282,82552.79510787282,20603.570916848843,103156.36602472166,103156.36602472166,103156.36602472166,127974.45462605903,97739.17735477278,60262.79543120069,41640.42435952454,24818.08860133737,0.0,66458.51296086192,21095.375311136766,1536.9220280995257,0.0,0.8866764348785552,2.8168457938725875,0.0014959162575277712,354164.9661984095,1555264.1368248977,4.391355117698488,1555264.1368248977,4.391355117698488,0.85,0.09570533711809183,4.296143414572793,1.2674568102275954,1.0,0.0,4.296143414571927,1.2848894297814744,1.285183618928755,3.3435899735773007,19337.87882167759,1971.9148559067155,3099.015535412006,3099.015535412006,6.64842453398984,5.034115676199503,-0.9287416623691671,5.9628573385686705,3.4381278009621834,3.4381278009621834,0.9823222288463381,0.0,0.0,0.00022894875268695818,1.0000007037631877,0.00022894859156136755,199.07609574301608,0.0,3.394101768494448e-08,0.09618884411913266,0.05198354750156787,7.712933572225498e-05,0.0001518194169647032,0.0006522379883971905,0.09570533711808898,0.07660267867304742,0.01910265844504157,0.09570532575948189,0.07660267867304969,0.01910265844504214,0.40312794047935757,0.40312794047935757,0.10052932208152326,0.0,4.7112765447266725,4.641231095760702,4.992377406696505,4.71283293656478,4.643134980437026,4.992538198281181,24818.08860133737,21095.375311136766,0.85,0.9882854612257433,0.6782639154685807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526115766961092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.08147869233,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.215761879477,1536.9220280995257,0.40312794047935757,0.10052932208152326,6.112885165565336,3.4381278009621834
3692.0,-30.186209017350993,5.034086090208408,35.00858795040302,24.100609123148047,4.98294184366125,-26.669320194020283,-40.195427591074235,1.4660530203305309,-0.32240317138968067,-5.035506008587568,40.01693125179221,45076.31829961092,20603.550318931404,20603.550318931404,65679.86861854233,82552.62151500034,82552.62151500034,20603.550318931404,103156.17183393174,103156.17183393174,103156.17183393174,127974.20582067133,97739.01363912359,60262.712249398406,41640.33487747242,24818.033986739578,0.0,66458.368864212,21095.32888872864,1536.918417211453,0.0,0.8866766720741337,2.8168457789668047,0.0014959162575277712,354165.43772760994,1555263.3840770822,4.3913471457179325,1555263.3840770822,4.3913471457179325,0.85,0.095705084143347,4.296143414572793,1.2674563964689156,1.0,0.0,4.296143414573862,1.28488936302235,1.2851835519473063,3.3435901473005374,19337.84643023057,1971.9115528983466,3099.015535412006,3099.015535412006,6.648417887389588,5.034086090208408,-0.9286821580562821,5.96276824826469,3.4381757331303935,3.4381757331303935,0.982335923751541,0.0,0.0,0.00022894859156136755,1.0000006531137444,0.00022894844203199332,199.0761009245978,0.0,3.207625350607795e-08,0.09090410243622492,0.051983579577821376,7.712946213417863e-05,0.00015181912942718891,0.0006522367530947922,0.09570508414334647,0.07660243907576596,0.01910264506758051,0.09570512600239868,0.07660243907576639,0.019102645067580616,0.4031268752216172,0.4031268752216172,0.10052930046972358,0.0,4.7116289762016095,4.6416750989990305,4.992361385362358,4.71310283719788,4.643515727408612,4.992362243544335,24818.033986739578,21095.32888872864,0.85,0.9882858959830882,0.6782639879668282,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452611617202983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.07619395065,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.209420093099,1536.918417211453,0.4031268752216172,0.10052930046972358,6.112885165565336,3.4381757331303935
3693.0,-30.18621486172647,5.03405659469573,35.00857897813054,24.100591625925176,4.9829534608586465,-26.669324293145582,-40.195413132291264,1.4660628922777537,-0.32188173956745914,-5.0354765302167355,40.0169145649961,45076.22738224239,20603.539461521472,20603.539461521472,65679.76684376386,82552.49567470395,82552.49567470395,20603.539461521472,103156.03513622543,103156.03513622543,103156.03513622543,127974.02101449734,97738.89533084666,60262.62874133814,41640.296210565015,24817.985878271913,0.0,66458.28208883693,21095.287996531126,1536.915291622139,0.0,0.8866768827099619,2.8168423558919384,0.0014959162575277712,354165.84478101827,1555262.6643354383,4.391340066394775,1555262.6643354383,4.391340066394775,0.85,0.09570483477503279,4.296143414572793,1.2674559673247865,1.0,0.0,4.296143414571281,1.2848893171417202,1.2851835058640328,3.343590266692939,19337.82302271697,1971.9091659962344,3099.015535412006,3099.015535412006,6.648414383886682,5.03405659469573,-0.9286253808712424,5.962681975566972,3.438223667483413,3.438223667483413,0.9823496192809751,0.0,0.0,0.00022894844203199332,1.0000006092154239,0.00022894830255315612,199.07610575790522,0.0,2.9767724796237106e-08,0.08436173207253596,0.051983609345546175,7.712958854629415e-05,0.00015181885348569918,0.0006522355676105783,0.0957048347750343,0.07660220265909563,0.019102632115938666,0.09570483780265872,0.07660220265909443,0.019102632115938368,0.4031258107723519,0.4031258107723519,0.10052927712659403,0.0,4.7120110795071355,4.642154058148662,4.992353821915287,4.7135947906492675,4.644125677758268,4.992379631327253,24817.985878271913,21095.287996531126,0.85,0.9882856549913162,0.6782635055475484,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526116547946009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.069651580285,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.203087815758,1536.915291622139,0.4031258107723519,0.10052927712659403,6.112885165565336,3.438223667483413
3694.0,-30.18622024948618,5.034027060796001,35.00856999498545,24.10054971640932,4.982952850235746,-26.66932920406365,-40.19539877828208,1.466061804813243,-0.32152707121719004,-5.035454674177532,40.01689630376105,45076.139077972264,20603.54406796745,20603.54406796745,65679.68314593972,82552.31743828615,82552.31743828615,20603.54406796745,103155.8615062536,103155.8615062536,103155.8615062536,127973.79287703661,97738.71914957429,60262.5423591628,41640.196433790545,24817.931370783022,0.0,66458.12780457357,21095.24166516557,1536.9119681902255,0.0,0.8866770602206793,2.8168402385004168,0.0014959162575277712,354166.14658135484,1555261.8766847418,4.391334100385243,1555261.8766847418,4.391334100385243,0.85,0.09570458751919787,4.296143414572793,1.2674554914748297,1.0,0.0,4.296143414573667,1.2848893225178575,1.285183511062177,3.34359025270294,19337.788164923117,1971.9056114904802,3099.015535412006,3099.015535412006,6.648415870309041,5.034027060796001,-0.9285731578487804,5.9626002186447815,3.4382715798207686,3.4382715798207686,0.9823633085202196,0.0,0.0,0.00022894830255315612,1.0000005616179817,0.00022894817397174476,199.07611021359094,0.0,2.776690374512547e-08,0.07869140521368558,0.051983637112449924,7.71297140425691e-05,0.000151818588510587,0.0006522344292394951,0.09570458751919764,0.07660196818371606,0.019102619335481574,0.09570457806977346,0.07660196818371626,0.01910261933548162,0.40312474938652737,0.40312474938652737,0.1005292529008315,0.0,4.712386211021908,4.642606770052055,4.992416706751214,4.713927602960325,4.644458978437058,4.992709813036697,24817.931370783022,21095.24166516557,0.85,0.9882866899151457,0.6782637514334279,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526116898595398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.06398125343,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.196763766191,1536.9119681902255,0.40312474938652737,0.1005292529008315,6.112885165565336,3.4382715798207686
3695.0,-30.186225182951336,5.033997651821631,35.00856099939666,24.100526875723176,4.982964694003033,-26.669332460510066,-40.19538421472532,1.4660719715617418,-0.3211114669001631,-5.035423185096703,40.01687797502277,45076.051777178516,20603.529076924417,20603.529076924417,65679.58085410294,82552.16768811888,82552.16768811888,20603.529076924417,103155.69676504329,103155.69676504329,103155.69676504329,127973.56892927551,97738.57663738307,60262.46216397026,41640.1271926809,24817.87216423222,0.0,66457.99935691312,21095.191339597386,1536.9081555098062,0.0,0.8866772870486499,2.8168384439871677,0.0014959162575277712,354166.58140043856,1555261.0861227766,4.391326476860108,1555261.0861227766,4.391326476860108,0.85,0.09570433575779105,4.296143414572793,1.2674550573853778,1.0,0.0,4.296143414573783,1.2848892752146366,1.285183463582904,3.343590375797273,19337.75996861986,1971.9027362677225,3099.015535412006,3099.015535412006,6.64841103295251,5.033997651821631,-0.9285152461376054,5.962512897959236,3.4383194314188437,3.4383194314188437,0.9823769804053839,0.0,0.0,0.00022894817397174476,1.000000514262507,0.00022894805623234338,199.07611429357448,0.0,2.5597487219384055e-08,0.07254327877973442,0.051983662709937144,7.712984137109966e-05,0.0001518183326006451,0.0006522333298136833,0.09570433575778355,0.07660172960491217,0.019102606152871373,0.09570430416440419,0.07660172960491818,0.019102606152872872,0.40312368917842867,0.40312368917842867,0.10052923223778282,0.0,4.712759491619181,4.643064504545748,4.992450128847054,4.714311718196541,4.6449550296689495,4.992643704578711,24817.87216423222,21095.191339597386,0.85,0.9882870608453066,0.6782637487339528,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526117221848884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.05783312699,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.19044866935,1536.9081555098062,0.40312368917842867,0.10052923223778282,6.112885165565336,3.4383194314188437
3696.0,-30.18622962641104,5.033968344891906,35.00855203610351,24.100498761422955,4.982976768158646,-26.66933525290219,-40.195365774538345,1.4660823946497996,-0.32079436664588457,-5.03539295048838,40.016860924523655,45075.9496923843,20603.516831566943,20603.516831566943,65679.46652395124,82551.99403935716,82551.99403935716,20603.516831566943,103155.5108709241,103155.5108709241,103155.5108709241,127973.33209819425,97738.41011484119,60262.36706261606,41640.04783580569,24817.821227270153,0.0,66457.86906307585,21095.14804317963,1536.9048436369428,0.0,0.8866775028539393,2.8168378001232846,0.0014959162575277712,354166.99889744935,1555260.3506945688,4.391319223801824,1555260.3506945688,4.391319223801824,0.85,0.09570408721682944,4.296143414572793,1.2674545721942563,1.0,0.0,4.29614341457234,1.284889226689653,1.2851834148955201,3.3435905020709353,19337.72702182388,1971.89937662952,3099.015535412006,3099.015535412006,6.648407081582365,5.033968344891906,-0.9284580493895893,5.962426394281495,3.438367271479568,3.438367271479568,0.9823906489941623,0.0,0.0,0.00022894805623234338,1.0000004631845294,0.0002289479501871948,199.07611796832288,0.0,2.3439102524377966e-08,0.06642641655408715,0.05198368614903967,7.713000259311533e-05,0.00015181805363922806,0.0006522321313554287,0.09570408721683112,0.07660149349452446,0.019102593722306657,0.09570409934919996,0.07660149349452311,0.01910259372230632,0.40312263051902236,0.40312263051902236,0.10052921267942218,0.0,4.713115964657504,4.643503963271485,4.992472640244046,4.7145985838424735,4.645319011456024,4.992620187332193,24817.821227270153,21095.14804317963,0.85,0.9882872780891331,0.6782635424196682,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526117517845727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.05171626477,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.184142493947,1536.9048436369428,0.40312263051902236,0.10052921267942218,6.112885165565336,3.438367271479568
3697.0,-30.18623367020427,5.033939133670955,35.0085431034659,24.10048119435089,4.982988421955536,-26.66933772756667,-40.195347264502175,1.4660924793179673,-0.3202822200879609,-5.0353630138682,40.01684389084134,45075.84922370443,20603.505346514015,20603.505346514015,65679.35457021845,82551.86788556412,82551.86788556412,20603.505346514015,103155.37323207813,103155.37323207813,103155.37323207813,127973.14353994603,97738.29073377367,60262.27325020556,41640.01942618679,24817.770307867908,0.0,66457.78973405469,21095.104761687722,1536.9015436627583,0.0,0.8866777170799618,2.8168345529424426,0.0014959162575277712,354167.41228004673,1555259.6159919736,4.3913120238239225,1555259.6159919736,4.3913120238239225,0.85,0.09570383899574152,4.296143414572793,1.2674541397532448,1.0,0.0,4.2961434145729305,1.2848891797239401,1.2851833677827906,3.34359062428701,19337.70340205666,1971.896968083562,3099.015535412006,3099.015535412006,6.648403375549659,5.033939133670955,-0.9284010109745386,5.962340144645494,3.4384150933088042,3.4384150933088042,0.9824043123739441,0.0,0.0,0.0002289479501871948,1.0000004215234641,0.00022894785368030244,199.07612131254655,0.0,2.1111056507452675e-08,0.05982873414212088,0.05198370726009618,7.713016442613326e-05,0.00015181778576106155,0.0006522309805124077,0.09570383899574106,0.07660125761957327,0.019102581376167778,0.095703806655053,0.07660125761957365,0.019102581376167868,0.40312157229499634,0.40312157229499634,0.10052919336517765,0.0,4.713497697660955,4.64397654640095,4.992488829079491,4.71508079378026,4.645923530103914,4.992610519165396,24817.770307867908,21095.104761687722,0.85,0.9882867731991792,0.6782628402792998,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526117784443355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.045118582355,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.17784597054,1536.9015436627583,0.40312157229499634,0.10052919336517765,6.112885165565336,3.4384150933088042
3698.0,-30.18623729987276,5.033910079542471,35.00853421667114,24.100462754163914,4.9830056280554755,-26.669339274207626,-40.195328649692215,1.4661076023903443,-0.31990699877650286,-5.035329344323236,40.016827360832195,45075.75004623603,20603.486495418147,20603.486495418147,65679.23654165419,82551.71391826593,82551.71391826593,20603.486495418147,103155.20041368407,103155.20041368407,103155.20041368407,127972.92111426785,97738.14575855236,60262.18294414484,41639.95868267502,24817.72070058378,0.0,66457.6793832588,21095.062595496212,1536.8982294639573,0.0,0.8866779484968392,2.8168335449874133,0.0014959162575277712,354167.87720953533,1555258.9030142294,4.391304246076772,1555258.9030142294,4.391304246076772,0.85,0.09570358999026564,4.296143414572793,1.2674536721454936,1.0,0.0,4.296143414573173,1.2848891091645667,1.2851832970832548,3.343590807899477,19337.674718438306,1971.8940431684935,3099.015535412006,3099.015535412006,6.64839729261924,5.033910079542471,-0.9283417209077882,5.962251800450259,3.438462895165304,3.438462895165304,0.9824179700472297,0.0,0.0,0.00022894785368030244,1.000000378355257,0.00022894776705671121,199.07612431428848,0.0,1.9212217814043204e-08,0.05444742528499844,0.051983726472313994,7.713032717550391e-05,0.00015181752650479853,0.0006522298667103206,0.09570358999026195,0.07660102124372588,0.019102568746536073,0.09570359100997157,0.07660102124372883,0.01910256874653681,0.4031205167217943,0.4031205167217943,0.10052917387766487,0.0,4.713869979871049,4.6444461923774725,4.992469412835021,4.715422345546756,4.646388490616459,4.992455781976162,24817.72070058378,21095.062595496212,0.85,0.9882866382210644,0.6782624741722619,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526118027061896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.039737273495,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.171557305668,1536.8982294639573,0.4031205167217943,0.10052917387766487,6.112885165565336,3.438462895165304
3699.0,-30.186240434166347,5.03388103509538,35.00852535518918,24.100425175298028,4.983010819225925,-26.66934157651895,-40.19531010473145,1.4661119615785096,-0.3196078394899473,-5.035304313292042,40.01681032452765,45075.65362446434,20603.485333650966,20603.485333650966,65679.1389581153,82551.52919660021,82551.52919660021,20603.485333650966,103155.01453025118,103155.01453025118,103155.01453025118,127972.68615885862,97737.96462706204,60262.089968204506,41639.86073206393,24817.671628607437,0.0,66457.53236067136,21095.02088431632,1536.895141180856,0.0,0.886678137741713,2.8168325295418852,0.0014959162575277712,354168.2228534995,1555258.1681990472,4.3912978857009834,1555258.1681990472,4.3912978857009834,0.85,0.09570334492910307,4.296143414572793,1.2674531962955378,1.0,0.0,4.296143414572177,1.284889088947447,1.2851832767501987,3.3435908605092908,19337.63888123458,1971.8903887907268,3099.015535412006,3099.015535412006,6.648396917736581,5.03388103509538,-0.9282875447423473,5.962168579837727,3.438510695725996,3.438510695725996,0.9824316273502846,0.0,0.0,0.00022894776705671121,1.000000326717567,0.00022894769225547824,199.07612690635457,0.0,1.7244688814468156e-08,0.048871448100202754,0.05198374371700281,7.713048931449839e-05,0.00015181727774221283,0.0006522287979905763,0.0957033449291065,0.07660078845853219,0.019102556470574312,0.09570338462650095,0.07660078845852944,0.01910255647057363,0.4031194634061194,0.4031194634061194,0.10052915210228854,0.0,4.7142259022284065,4.64488356015795,4.992497576216408,4.715696473802097,4.646680400053697,4.992657834816441,24817.671628607437,21095.02088431632,0.85,0.9882873562272574,0.6782625237999279,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452611824483389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.03416129632,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.165276802301,1536.895141180856,0.4031194634061194,0.10052915210228854,6.112885165565336,3.438510695725996
3700.0,-30.186243085624948,5.033852134994242,35.00851650824355,24.100412288121902,4.983025976480551,-26.66934244750634,-40.195295157004125,1.4661253383619361,-0.3190914125811446,-5.035271293068988,40.01679302496311,45075.57520389478,20603.468012136596,20603.468012136596,65679.04321603138,82551.40812058315,82551.40812058315,20603.468012136596,103154.87613271974,103154.87613271974,103154.87613271974,127972.49344105726,97737.85123725356,60262.01909315353,41639.813493444475,24817.617308337518,0.0,66457.430801782,21094.97471208689,1536.8915734541686,0.0,0.88667836863868,2.816829586276752,0.0014959162575277712,354168.6788175719,1555257.4220291239,4.391290125432629,1555257.4220291239,4.391290125432629,0.85,0.09570309528450763,4.296143414572793,1.267452799021267,1.0,0.0,4.296143414572289,1.2848890265138906,1.2851832142062314,3.3435910229764487,19337.616446849155,1971.8881011200722,3099.015535412006,3099.015535412006,6.648391328376293,5.033852134994242,-0.9282286292525805,5.9620807642468225,3.4385584507836944,3.4385584507836944,0.9824452716524841,0.0,0.0,0.00022894769225547824,1.000000276387031,0.00022894762897732282,199.07612909911532,0.0,1.4891139747535915e-08,0.04220149004451678,0.051983758608142555,7.713062000303214e-05,0.0001518170722524461,0.0006522279151770683,0.09570309528450403,0.07660055185222016,0.01910254343228387,0.09570308738497012,0.07660055185222304,0.01910254343228459,0.4031184102513532,0.4031184102513532,0.1005291313701745,0.0,4.714604295219033,4.645356912354828,4.992493937775066,4.716179880487857,4.647312807867365,4.9925421831754875,24817.617308337518,21094.97471208689,0.85,0.9882874258550219,0.6782623802948176,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526118432884496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.02749133826,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.15900610196,1536.8915734541686,0.4031184102513532,0.1005291313701745,6.112885165565336,3.4385584507836944
3701.0,-30.186245329255463,5.033823266004216,35.00850768404492,24.100384942162805,4.983032904963427,-26.669343774334695,-40.19527650726957,1.4661313500426738,-0.31865164066869056,-5.035244889557719,40.01677599362435,45075.48221517163,20603.46427880311,20603.46427880311,65678.94649397474,82551.26006143415,82551.26006143415,20603.46427880311,103154.72434023726,103154.72434023726,103154.72434023726,127972.29173373271,97737.70713519925,60261.92994269129,41639.752436119954,24817.567393495454,0.0,66457.31982961542,21094.932284471135,1536.8884077391274,0.0,0.886678564856678,2.816826879521835,0.0014959162575277712,354169.0434142454,1555256.6874286565,4.391283530699738,1555256.6874286565,4.391283530699738,0.85,0.09570284999553175,4.296143414572793,1.2674523435020824,1.0,0.0,4.296143414571965,1.2848889985167884,1.2851831861214091,3.34359109583166,19337.58793598852,1971.8851938213886,3099.015535412006,3099.015535412006,6.6483901236925975,5.033823266004216,-0.9281736255163215,5.9619968915205375,3.4386062009783434,3.4386062009783434,0.9824589145652409,0.0,0.0,0.00022894762897732282,1.0000002338751872,0.00022894757543216577,199.07613095460167,0.0,1.2597170237662822e-08,0.035700380453536434,0.05198377120531279,7.713078305863913e-05,0.0001518168459186837,0.0006522269428147653,0.09570284999552779,0.0766003189945558,0.019102531000971992,0.09570281946969096,0.07660031899455896,0.019102531000972783,0.4031173596999469,0.4031173596999469,0.1005291095621353,0.0,4.714992188719634,4.6458337406145915,4.9925240014,4.716593248889012,4.647791021500893,4.992694471191214,24817.567393495454,21094.932284471135,0.85,0.9882876207220471,0.6782621136503404,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526118591966086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.020990228666,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.152744969932,1536.8884077391274,0.4031173596999469,0.1005291095621353,6.112885165565336,3.4386062009783434
3702.0,-30.186247188336125,5.033794499976431,35.00849886996577,24.10036203162747,4.9830448972067405,-26.669344248580277,-40.19525768291203,1.46614195745086,-0.3182467853474691,-5.035214214473669,40.01675863997644,45075.39042985909,20603.45192333412,20603.45192333412,65678.8423531932,82551.10934579793,82551.10934579793,20603.45192333412,103154.56126913204,103154.56126913204,103154.56126913204,127972.07477339648,97737.56239796006,60261.844023724334,41639.687082484146,24817.51350426444,0.0,66457.20058674859,21094.886478624772,1536.8849144128785,0.0,0.8866787840024187,2.8168251315809516,0.0014959162575277712,354169.46699591354,1555255.9389265291,4.391276165385747,1555255.9389265291,4.391276165385747,0.85,0.09570260256620008,4.296143414572793,1.2674519022693862,1.0,0.0,4.296143414571747,1.2848889489968474,1.2851831365213269,3.3435912246944963,19337.55929945537,1971.882273707675,3099.015535412006,3099.015535412006,6.648386136791321,5.033794499976431,-0.9281160934453307,5.961910593421762,3.4386539123913424,3.4386539123913424,0.9824725463975265,0.0,0.0,0.00022894757543216577,1.0000001937898604,0.0002289475310644557,199.0761324920646,0.0,1.0659562697000721e-08,0.030209200683300044,0.05198378186487549,7.713094764130743e-05,0.00015181662779085835,0.0006522260057063449,0.09570260256620315,0.07660008434307053,0.01910251822313262,0.09570256620486253,0.07660008434306807,0.019102518223132012,0.40311631175767787,0.40311631175767787,0.10052908893552237,0.0,4.71537572152738,4.646307965967026,4.992542646067136,4.716967429126214,4.648262917713566,4.9926755638320515,24817.51350426444,21094.886478624772,0.85,0.9882878269520341,0.6782619495237514,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452611872657891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.015499048895,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.146491919679,1536.8849144128785,0.40311631175767787,0.10052908893552237,6.112885165565336,3.4386539123913424
3703.0,-30.18624861712601,5.033765821325827,35.00849008232403,24.100333917327248,4.983056497776833,-26.669344374698962,-40.195235051773466,1.4661522553497757,-0.31792605679311237,-5.035184386779805,40.01674178186191,45075.28366326832,20603.44143807254,20603.44143807254,65678.72510134085,82550.93784864733,82550.93784864733,20603.44143807254,103154.37928671986,103154.37928671986,103154.37928671986,127971.84218339346,97737.3965246695,60261.7427556144,41639.615298950106,24817.462896673598,0.0,66457.0781956237,21094.843462172557,1536.8816263019903,0.0,0.8866789970355113,2.816824392483,0.0014959162575277712,354169.8788766444,1555255.2117981405,4.391269005515368,1555255.2117981405,4.391269005515368,0.85,0.09570235686739909,4.296143414572793,1.2674514192761857,1.0,0.0,4.296143414573816,1.2848889009061057,1.285183088362564,3.3435913498382197,19337.526481114972,1971.8789271682963,3099.015535412006,3099.015535412006,6.648382753374408,5.033765821325827,-0.9280590471247807,5.961824868450607,3.4387016067496345,3.4387016067496345,0.9824861733570385,0.0,0.0,0.0002289475310644557,1.0000001489365131,0.00022894749696581379,199.07613367367637,0.0,8.83255213044657e-09,0.02503145273768558,0.05198379069742762,7.713114550735766e-05,0.00015181638555709803,0.0006522249650353708,0.09570235686739242,0.07659985112051847,0.019102505746873964,0.0957023593349703,0.0765998511205238,0.019102505746875293,0.40311526606269443,0.40311526606269443,0.10052906858134278,0.0,4.715741048744292,4.646759603355122,4.992560688027538,4.7172583299866915,4.64862259932147,4.9926895833551725,24817.462896673598,21094.843462172557,0.85,0.9882878827144389,0.6782615920998554,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526118838119602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.01032130095,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.140246498455,1536.8816263019903,0.40311526606269443,0.10052906858134278,6.112885165565336,3.4387016067496345
3704.0,-30.186249623458313,5.033737235478196,35.00848132055641,24.100310971867316,4.983068611719177,-26.66934406920635,-40.19521612264214,1.4661630574672264,-0.31752588671980675,-5.035154173943749,40.016724960214326,45075.19526980747,20603.43030171561,20603.43030171561,65678.62557152308,82550.78646209628,82550.78646209628,20603.43030171561,103154.21676381188,103154.21676381188,103154.21676381188,127971.62895471675,97737.25080179404,60261.65990273243,41639.545443401796,24817.41219090487,0.0,66456.95763430666,21094.80036226914,1536.878325102078,0.0,0.8866792118981279,2.8168226522674837,0.0014959162575277712,354170.29607605917,1555254.4862429088,4.391261784158526,1555254.4862429088,4.391261784158526,0.85,0.09570211119279394,4.296143414572793,1.2674509747466076,1.0,0.0,4.296143414573159,1.2848888504349958,1.285183037836083,3.343591481176247,19337.497649571844,1971.875987169099,3099.015535412006,3099.015535412006,6.648379159860015,5.033737235478196,-0.9280017594015497,5.961738994879746,3.4387492795233294,3.4387492795233294,0.9824997941495227,0.0,0.0,0.00022894749696581379,1.0000001048996863,0.0002289474729492957,199.07613450591492,0.0,6.7882257941583506e-09,0.019237831900644764,0.05198379748565341,7.713131100678972e-05,0.00015181618595902407,0.0006522241075334197,0.09570211119279695,0.07659961791610938,0.019102493276687577,0.09570211783431049,0.07659961791610696,0.019102493276686977,0.4031142211113532,0.4031142211113532,0.1005290484209754,0.0,4.716107155878717,4.647213127074906,4.9925750688877315,4.717628287223931,4.649084397536399,4.992690052271087,24817.41219090487,21094.80036226914,0.85,0.9882881779351604,0.6782614924661942,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452611892384381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.00452768011,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.134009635422,1536.878325102078,0.4031142211113532,0.1005290484209754,6.112885165565336,3.4387492795233294
3705.0,-30.186250145639782,5.033708732165149,35.00847258334982,24.10028289249169,4.983080020546681,-26.66934339843382,-40.195197123661615,1.4661732733407544,-0.31720144439481146,-5.035124504606342,40.01670815206828,45075.10885389743,20603.420397565722,20603.420397565722,65678.52925146316,82550.61585852972,82550.61585852972,20603.420397565722,103154.03625609545,103154.03625609545,103154.03625609545,127971.39797003508,97737.08534888586,60261.57849640798,41639.45205830875,24817.361713939626,0.0,66456.81377224838,21094.75745684868,1536.8750471290425,0.0,0.8866794239428472,2.8168218457862966,0.0014959162575277712,354170.7057708493,1555253.7612702851,4.39125465751124,1555253.7612702851,4.39125465751124,0.85,0.09570186602029682,4.296143414572793,1.2674505395581948,1.0,0.0,4.2961434145734225,1.2848888026860175,1.2851829900453118,3.343591605430639,19337.464914404885,1971.8726491110508,3099.015535412006,3099.015535412006,6.648375963958037,5.033708732165149,-0.9279447823969926,5.961653514562141,3.4387969324948373,3.4387969324948373,0.9825134092842392,0.0,0.0,0.0002289474729492957,1.000000054431998,0.000228947460487228,199.07613493775992,0.0,4.781115582973843e-09,0.01354968156214787,0.05198380226676899,7.713147711725174e-05,0.00015181599583204396,0.0006522232907206463,0.09570186602029296,0.0765993851602995,0.01910248085999345,0.09570190919973239,0.0765993851603026,0.01910248085999422,0.4031131771704548,0.4031131771704548,0.10052902820557905,0.0,4.716459201836585,4.647648521081976,4.992591730859829,4.717923060211547,4.649446243945874,4.9927148050311985,24817.361713939626,21094.75745684868,0.85,0.9882888679639014,0.6782616603975722,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45261189842215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.99883952978,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.127781187992,1536.8750471290425,0.4031131771704548,0.10052902820557905,6.112885165565336,3.4387969324948373
3706.0,-30.186250285416573,5.033680261418811,35.00846385324208,24.100255511607998,4.983086915522471,-26.669342834830427,-40.19517815960569,1.466179464936353,-0.3167670590316902,-5.035097760127819,40.01669088442221,45075.024249989874,20603.416489560517,20603.416489560517,65678.4407395504,82550.46781473237,82550.46781473237,20603.416489560517,103153.8843042929,103153.8843042929,103153.8843042929,127971.19388880256,97736.9403420269,60261.496818013235,41639.38169334851,24817.30958450967,0.0,66456.69127785818,21094.71314683322,1536.8717434867085,0.0,0.8866796227526449,2.8168192498762488,0.0014959162575277712,354171.0750774784,1555253.0164786694,4.391247975680799,1555253.0164786694,4.391247975680799,0.85,0.09570162175055194,4.296143414572793,1.2674500812916087,1.0,0.0,4.296143414572305,1.2848887737421866,1.2851829610788408,3.343591680749493,19337.43622452696,1971.8697235576838,3099.015535412006,3099.015535412006,6.6483747029107265,5.033680261418811,-0.927889549601769,5.96156981102058,3.438844562721198,3.438844562721198,0.9825270179203424,0.0,0.0,0.000228947460487228,1.0000000145702796,0.00022894745715139951,199.07613505335559,0.0,2.480900271144292e-09,0.007030871368422923,0.05198380474766926,7.713164292269348e-05,0.00015181581756453454,0.0006522225248578596,0.09570162175055327,0.07659915311169184,0.019102468638861433,0.09570163674226688,0.07659915311169077,0.019102468638861166,0.4031121332403906,0.4031121332403906,0.10052900809413419,0.0,4.716823474551802,4.648092594604293,4.992634866895514,4.718330701096136,4.649919501936779,4.992858274804632,24817.30958450967,21094.71314683322,0.85,0.9882893577254113,0.6782616375156165,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526119015551224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.99232071958,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.121562406175,1536.8717434867085,0.4031121332403906,0.10052900809413419,6.112885165565336,3.438844562721198
3707.0,-30.186250010318975,5.033651890567329,35.00845513154056,24.10023776991295,4.983099089429598,-26.66934136985193,-40.19515524907035,1.4661904489625022,-0.31627887652769004,-5.035067011250986,40.01667366905501,45074.92415531948,20603.404502177837,20603.404502177837,65678.32865749732,82550.3387453931,82550.3387453931,20603.404502177837,103153.74324757094,103153.74324757094,103153.74324757094,127970.99916614215,97736.81641065778,60261.40182058404,41639.34954452637,24817.25591857122,0.0,66456.60546309759,21094.667530785537,1536.868260822523,0.0,0.8866798417716568,2.816816413354463,0.0014959162575277712,354171.4996800382,1555252.2739422282,4.391240614637986,1555252.2739422282,4.391240614637986,0.85,0.09570137584082461,4.296143414572793,1.2674496340146293,1.0,0.0,4.296143414573396,1.2848887223564327,1.2851829096770353,3.3435918144676715,19337.411704474067,1971.867223208136,3099.015535412006,3099.015535412006,6.648370834784689,5.033651890567329,-0.9278319468283485,5.9614838373956776,3.4388921552663283,3.4388921552663283,0.9825406157903795,0.0,0.0,0.00022894745715139951,0.9999999713239338,0.00022894746371671213,199.0761348279501,0.0,6.640838437582524e-10,0.0018820136132108873,0.051983805411753105,7.71318432332058e-05,0.0001518156139181937,0.0006522216499639735,0.09570137584082337,0.07659891952317664,0.01910245631764673,0.09570134714373353,0.07659891952317763,0.019102456317646975,0.4031110901358136,0.4031110901358136,0.10052898968305171,0.0,4.7172048628714265,4.648561629380197,4.992663609048861,4.718788134723297,4.650495960043827,4.992837057091947,24817.25591857122,21094.667530785537,0.85,0.9882889473487713,0.6782610071823327,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452611902393752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98717186182,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.115351267792,1536.868260822523,0.4031110901358136,0.10052898968305171,6.112885165565336,3.4388921552663283
3708.0,-30.186249249267867,5.033623596364711,35.00844643342648,24.10021492922681,4.983110225953851,-26.669339571260203,-40.195136110391445,1.466200547946164,-0.315859494584231,-5.035037570005447,40.01665691268476,45074.84266041119,20603.39530431413,20603.39530431413,65678.23796472533,82550.19212047632,82550.19212047632,20603.39530431413,103153.58742479046,103153.58742479046,103153.58742479046,127970.79292057383,97736.67426597877,60261.324805913624,41639.27717785016,24817.20549578337,0.0,66456.48267363354,21094.624671415866,1536.8649920209036,0.0,0.8866800524659317,2.8168143300819843,0.0014959162575277712,354171.9062262609,1555251.5512035848,4.391233533384831,1555251.5512035848,4.391233533384831,0.85,0.0957011319456045,4.296143414572793,1.2674492010241378,1.0,0.0,4.2961434145729696,1.2848886751047766,1.2851828624145605,3.3435919374279353,19337.383580883794,1971.8643554000394,3099.015535412006,3099.015535412006,6.648367866789337,5.033623596364711,-0.9277751069245586,5.9613987032892695,3.4389397304951626,3.4389397304951626,0.9825542087129036,0.0,0.0,0.00022894745715139951,0.9999998919922586,0.00022894748187949994,199.076134204371,0.0,0.0,0.0,0.051983805411753105,7.713201056613719e-05,0.00015181544658526234,0.0006522209310777024,0.09570113194560322,0.07659868756236032,0.01910244438324289,0.0957010955558667,0.07659868756236136,0.019102444383243145,0.4031100495019915,0.4031100495019915,0.10052897178778762,0.0,4.717588456771637,4.649033294658977,4.992692852975324,4.719178075421212,4.650975673553091,4.992865821206578,24817.20549578337,21094.624671415866,0.85,0.9882894086837223,0.678261034093135,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526119007490212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.109148436066,1536.8649920209036,0.4031100495019915,0.10052897178778762,6.112885165565336,3.4389397304951626
3709.0,-30.186248053296495,5.033595470190906,35.00843778036894,24.10019610486927,4.983129451976033,-26.669336572251996,-40.19511299030853,1.466217970931518,-0.31554694423897445,-5.035002630706182,40.0166408288203,45074.74554275871,20603.37514085657,20603.37514085657,65678.12068361529,82550.02769304163,82550.02769304163,20603.37514085657,103153.4028338982,103153.4028338982,103153.4028338982,127970.55947744296,97736.51762429625,60261.23547401308,41639.202389203514,24817.15664354476,0.0,66456.35903274827,21094.583147013047,1536.8616841987523,0.0,0.8866802887307665,2.8168142958647353,0.0014959162575277712,354172.38869410043,1555250.857471816,4.391225592729901,1555250.857471816,4.391225592729901,0.85,0.09570088664490636,4.296143414572793,1.2674487378122286,1.0,0.0,4.2961434145734305,1.2848885935852046,1.2851827808763239,3.343592149561645,19337.35258903429,1971.8611951108983,3099.015535412006,3099.015535412006,6.648361360381953,5.033595470190906,-0.9277149704840797,5.9613104406749855,3.438987281561652,3.438987281561652,0.9825677947319005,0.0,0.0,0.00022894745715139951,0.9999997673246981,0.00022894751042183063,199.07613322443322,0.0,0.0,0.0,0.051983805411753105,7.713221270965155e-05,0.00015181524444174795,0.0006522200626401742,0.09570088664490337,0.07659845449921716,0.019102432145686205,0.0957009139146179,0.07659845449921956,0.019102432145686802,0.4031090113170469,0.4031090113170469,0.1005289543547806,0.0,4.71794877120783,4.649487320869923,4.992676169293304,4.7194556864671995,4.651369546475621,4.992675883403024,24817.15664354476,21094.583147013047,0.85,0.9882894825948938,0.678260834610979,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526118961989105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.102955348779,1536.8616841987523,0.4031090113170469,0.1005289543547806,6.112885165565336,3.438987281561652
3710.0,-30.186246417854026,5.033567353265187,35.008429158613296,24.100163450371497,4.983136069687043,-26.66933443864072,-40.195090009924,1.466224090473782,-0.3152022375388128,-5.034976991176662,40.01662443443489,45074.65088333004,20603.374031086314,20603.374031086314,65678.02491441635,82549.85819325352,82549.85819325352,20603.374031086314,103153.23222433982,103153.23222433982,103153.23222433982,127970.34201521665,97736.35027566676,60261.1429657434,41639.11923324818,24817.109790876824,0.0,66456.229024125,21094.5433222453,1536.8587042289676,0.0,0.8866804787464131,2.816812751847938,0.0014959162575277712,354172.742744128,1555250.1503468498,4.39121920647191,1555250.1503468498,4.39121920647191,0.85,0.09570064574153381,4.296143414572793,1.2674482806446035,1.0,0.0,4.296143414574739,1.284888564952774,1.2851827522373376,3.3435922240701843,19337.31947879533,1971.85781880615,3099.015535412006,3099.015535412006,6.648361002277824,5.033567353265187,-0.9276603339672835,5.96122768723247,3.4390348361598284,3.4390348361598284,0.982581381759951,0.0,0.0,0.00022894745715139951,0.9999995968468712,0.0002289475494523204,199.07613188440797,0.0,0.0,0.0,0.051983805411753105,7.713241363223997e-05,0.00015181504351915954,0.0006522191994479192,0.09570064574153189,0.07659822536590506,0.019102420375626834,0.0957006964018437,0.07659822536590659,0.019102420375627215,0.4031079743355445,0.4031079743355445,0.10052893452480025,0.0,4.718304357825502,4.649924124978497,4.99270494296087,4.719774753637864,4.651719864868539,4.992868799867324,24817.109790876824,21094.5433222453,0.85,0.9882899749032383,0.6782607371081347,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526118890485344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.096770999764,1536.8587042289676,0.4031079743355445,0.10052893452480025,6.112885165565336,3.4390348361598284
3711.0,-30.18624431023187,5.033539270435872,35.00842052391985,24.100136069487803,4.983142769780724,-26.669331871770506,-40.19507073154671,1.466230331319374,-0.31476945303137427,-5.034949911366922,40.016606814081456,45074.574705451865,20603.36993951771,20603.36993951771,65677.94464496957,82549.71095535674,82549.71095535674,20603.36993951771,103153.08089487445,103153.08089487445,103153.08089487445,127970.13562042845,97736.20502086413,60261.06877095927,41639.040277672066,24817.054725554,0.0,66456.09500322607,21094.4965167209,1536.8552213973385,0.0,0.8866806805410379,2.816810216277243,0.0014959162575277712,354173.1166829368,1555249.3903435264,4.3912124243349,1555249.3903435264,4.3912124243349,0.85,0.09570040230236831,4.296143414572793,1.267447863039561,1.0,0.0,4.296143414571779,1.284888535752784,1.2851827230306618,3.343592300055654,19337.290739861284,1971.854888250451,3099.015535412006,3099.015535412006,6.648359681997703,5.033539270435872,-0.9276048793416765,5.961144149777549,3.439082346670888,3.439082346670888,0.9825949561916822,0.0,0.0,0.00022894745715139951,0.9999993771492744,0.00022894759975157814,199.076130157495,0.0,0.0,0.0,0.051983805411753105,7.713258218773307e-05,0.00015181487496366644,0.0006522184753093475,0.09570040230236952,0.07659799408527129,0.019102408217098226,0.09570041515933454,0.07659799408527034,0.019102408217097983,0.4031069375746724,0.4031069375746724,0.10052891552386466,0.0,4.718669422546441,4.650367488893778,4.992754914112254,4.720180458335562,4.652192193880808,4.9930063002254315,24817.054725554,21094.4965167209,0.85,0.9882907601143472,0.6782609586564444,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526118792706841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.090595494685,1536.8552213973385,0.4031069375746724,0.10052891552386466,6.112885165565336,3.439082346670888
