time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3712.0,-30.18624179879301,5.033511297305704,35.00841189912937,24.10012335693466,4.98315626167296,-26.669328262256705,-40.1950475416146,1.4662427251366574,-0.31422699325423764,-5.034918330973126,40.01658983313983,45074.482872710425,20603.356775620177,20603.356775620177,65677.8396483306,82549.5978310656,82549.5978310656,20603.356775620177,103152.95460668579,103152.95460668579,103152.95460668579,127969.95610274575,97736.096638206,60260.98167985105,41639.01662039439,24817.001496059966,0.0,66456.01811645436,21094.45127165097,1536.8517433499258,0.0,0.8866809029448522,2.816806762265025,0.0014959162575277712,354173.55276965775,1555248.657919661,4.391204949543877,1555248.657919661,4.391204949543877,0.85,0.09570015793937657,4.296143414572793,1.267447439939715,1.0,0.0,4.296143414572582,1.2848884777639569,1.2851826650285578,3.343592450956685,19337.26929614991,1971.8527016004355,3099.015535412006,3099.015535412006,6.648355434230185,5.033511297305704,-0.9275467558740349,5.961058053179739,3.4391298206061536,3.4391298206061536,0.9826085201731868,0.0,0.0,0.00022894745715139951,0.9999991153580773,0.00022894765968809738,199.0761280997085,0.0,0.0,0.0,0.051983805411753105,7.713278494334233e-05,0.00015181467220805718,0.0006522176042421721,0.09570015793937334,0.07659776179870019,0.019102396140673144,0.09570010523560171,0.07659776179870278,0.01910239614067379,0.4031059016794689,0.4031059016794689,0.10052889849132801,0.0,4.719061945651731,4.650850582854673,4.992783059969383,4.720691337718904,4.652842726108588,4.9929557042017905,24817.001496059966,21094.45127165097,0.85,0.9882903235827323,0.6782603615179599,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526118666698047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.084429503453,1536.8517433499258,0.4031059016794689,0.10052889849132801,6.112885165565336,3.4391298206061536
3713.0,-30.186238817647173,5.033483423262866,35.00840330911474,24.100094788614683,4.9831701124304235,-26.66932419415324,-40.1950242818333,1.4662554889364456,-0.3139727663804024,-5.034887290814979,40.016573596476995,45074.392771182975,20603.344885140643,20603.344885140643,65677.73765632362,82549.41474501131,82549.41474501131,20603.344885140643,103152.75963015195,103152.75963015195,103152.75963015195,127969.71259892703,97735.91824577909,60260.89627195062,41638.91330425385,24816.952968775076,0.0,66455.86627302892,21094.410023458815,1536.8485399726535,0.0,0.8866811198994375,2.8168070406073342,0.0014959162575277712,354173.981396794,1555247.9575983528,4.391197657898963,1555247.9575983528,4.391197657898963,0.85,0.09569991575306643,4.296143414572793,1.2674469635402783,1.0,0.0,4.296143414572805,1.2848884180440427,1.2851826052949702,3.3435926063624395,19337.234000874996,1971.8491024840284,3099.015535412006,3099.015535412006,6.648351597373157,5.033483423262866,-0.9274889278887066,5.960972351151573,3.4391772808292793,3.4391772808292793,0.982622080236937,0.0,0.0,0.00022894745715139951,0.9999988046049438,0.00022894773083438508,199.0761256570604,0.0,0.0,0.0,0.051983805411753105,7.713298831015663e-05,0.00015181446884124288,0.0006522167305491721,0.09569991575306586,0.07659753134007931,0.019102384412986555,0.09569993863316355,0.07659753134007975,0.01910238441298667,0.4031048691826657,0.4031048691826657,0.10052888174275677,0.0,4.71942080591873,4.651294505457088,4.992799668336602,4.7209145244345905,4.653128939785688,4.992925135123869,24816.952968775076,21094.410023458815,0.85,0.9882910469708058,0.6782605554489084,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526118516546191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.078271672272,1536.8485399726535,0.4031048691826657,0.10052888174275677,6.112885165565336,3.4391772808292793
3714.0,-30.18623541442213,5.0334555942960515,35.008394739180716,24.10006698863583,4.983179321402954,-26.669320210373566,-40.195001022052,1.466264117354377,-0.31360525730826794,-5.034859393253432,40.016557001335045,45074.30454686221,20603.339476017693,20603.339476017693,65677.6440228799,82549.25485405722,82549.25485405722,20603.339476017693,103152.5943300749,103152.5943300749,103152.5943300749,127969.49778483942,97735.76086173656,60260.810554541684,41638.83367466098,24816.90345476451,0.0,66455.73712942548,21094.367936549832,1536.8453540279368,0.0,0.8866813221440336,2.8168054601571604,0.0014959162575277712,354174.3666288099,1555247.2418153381,4.391190860645499,1555247.2418153381,4.391190860645499,0.85,0.09569967476757318,4.296143414572793,1.2674465074716141,1.0,0.0,4.296143414573699,1.2848883776729656,1.2851825649146498,3.343592711417818,19337.202862148184,1971.8459272175703,3099.015535412006,3099.015535412006,6.648349851940491,5.0334555942960515,-0.9274329613543424,5.960888555650394,3.439224724321866,3.439224724321866,0.9826356355205331,0.0,0.0,0.00022894745715139951,0.9999984498546133,0.00022894781205379418,199.07612286857525,0.0,0.0,0.0,0.051983805411753105,7.713319167746663e-05,0.00015181426547393288,0.0006522158568540425,0.09569967476757218,0.07659730193686261,0.01910237283070958,0.09569970837682448,0.0765973019368634,0.019102372830709778,0.40310383735024957,0.40310383735024957,0.1005288645401807,0.0,4.719777006514278,4.651730682785626,4.9928340436921985,4.721254135945173,4.653528189504016,4.993024601776085,24816.90345476451,21094.367936549832,0.85,0.9882915585597943,0.6782605459492235,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526118338311884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.0721233346,1536.8453540279368,0.40310383735024957,0.1005288645401807,6.112885165565336,3.439224724321866
3715.0,-30.18623156355975,5.033427820320696,35.00838617323575,24.10004442734646,4.983188669964513,-26.669315809738446,-40.1949776924215,1.4662729161431702,-0.31315004715168016,-5.034830897665769,40.01653997765538,45074.21798548776,20603.332877042572,20603.332877042572,65677.55086253033,82549.1169405792,82549.1169405792,20603.332877042572,103152.44981762177,103152.44981762177,103152.44981762177,127969.30076908808,97735.62532225055,60260.72636715886,41638.77661676854,24816.8509514663,0.0,66455.62756823484,21094.323308746352,1536.8419844582609,0.0,0.8866815289875353,2.8168027947431584,0.0014959162575277712,354174.7601191922,1555246.507548857,4.391183908829252,1555246.507548857,4.391183908829252,0.85,0.0956994329798938,4.296143414572793,1.2674460953613749,1.0,0.0,4.29614341457296,1.284888336504752,1.2851825237370103,3.3435928185475468,19337.17604540768,1971.843192671063,3099.015535412006,3099.015535412006,6.6483477225626135,5.033427820320696,-0.9273766548506375,5.960804475171334,3.439272134955648,3.439272134955648,0.9826491814158994,0.0,0.0,0.00022894745715139951,0.9999980484429756,0.00022894790395628972,199.07611971331156,0.0,0.0,0.0,0.051983805411753105,7.713339565598728e-05,0.00015181406149541223,0.0006522149805330643,0.09569943297989329,0.07659707179480138,0.019102361185091912,0.09569943032149891,0.0765970717948018,0.019102361185092016,0.4031028058754116,0.4031028058754116,0.10052884806333698,0.0,4.720147083363372,4.652182203407676,4.992876404299977,4.721680850514076,4.654042215850495,4.993100040781144,24816.8509514663,21094.323308746352,0.85,0.9882917860506908,0.6782603616105616,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526118134842656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.065983551953,1536.8419844582609,0.4031028058754116,0.10052884806333698,6.112885165565336,3.439272134955648
3716.0,-30.18622726695955,5.033400168666495,35.008377631357185,24.100031365547352,4.983204102907237,-26.669310399480956,-40.19495422309262,1.46628723542866,-0.31266016080252257,-5.03479836651068,40.01652354674911,45074.132694910484,20603.318198504097,20603.318198504097,65677.45089341459,82548.9939673231,82548.9939673231,20603.318198504097,103152.3121658272,103152.3121658272,103152.3121658272,127969.11234966957,97735.50715791392,60260.645885501304,41638.73474712513,24816.800183842366,0.0,66455.5349309675,21094.28015626601,1536.8386225496042,0.0,0.8866817542402506,2.816800144159453,0.0014959162575277712,354175.209336409,1555245.798850166,4.39117633829909,1555245.798850166,4.39117633829909,0.85,0.09569919040497278,4.296143414572793,1.2674456409411508,1.0,0.0,4.296143414572202,1.2848882695069672,1.2851824567238856,3.343592992892132,19337.152666372942,1971.8408086729864,3099.015535412006,3099.015535412006,6.64834298604603,5.033400168666495,-0.9273179424900428,5.960718111156538,3.4393195157969094,3.4393195157969094,0.9826627187991169,0.0,0.0,0.00022894745715139951,0.9999976005680916,0.00022894800649655167,199.0761161928258,0.0,0.0,0.0,0.051983805411753105,7.713360085643893e-05,0.0001518138562949606,0.0006522140989624953,0.09569919040496982,0.07659684091438947,0.019102349490580362,0.09569915523423174,0.07659684091439183,0.019102349490580952,0.4031017759082475,0.4031017759082475,0.10052883267443467,0.0,4.720533087079957,4.652660559157994,4.992890887046656,4.722138205708177,4.6546355499654055,4.9930106869788915,24816.800183842366,21094.28015626601,0.85,0.9882916594026192,0.6782600236644317,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526117904610458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.059852850414,1536.8386225496042,0.4031017759082475,0.10052883267443467,6.112885165565336,3.4393195157969094
3717.0,-30.186222539529624,5.03337264354976,35.00836913896318,24.10001278566199,4.983221130064174,-26.669304442071876,-40.19492691205812,1.4663030326064435,-0.3123023451509539,-5.03476547377074,40.01650790433105,45074.03218704932,20603.303014008176,20603.303014008176,65677.33520105749,82548.8402737832,82548.8402737832,20603.303014008176,103152.14328779138,103152.14328779138,103152.14328779138,127968.8972155804,97735.35877558702,60260.55068885327,41638.675651926394,24816.75392778901,0.0,66455.4295797154,21094.24083862066,1536.835507445737,0.0,0.8866819784774809,2.8167992749110273,0.0014959162575277712,354175.66354714526,1555245.1241608146,4.391168801901014,1555245.1241608146,4.391168801901014,0.85,0.09569894932606658,4.296143414572793,1.267445204104297,1.0,0.0,4.296143414572365,1.2848881955943545,1.28518238279435,3.343593185230808,19337.12330865238,1971.8378150186231,3099.015535412006,3099.015535412006,6.648338086265523,5.03337264354976,-0.9272589758686385,5.960631619418399,3.439366887248427,3.439366887248427,0.9826762534995506,0.0,0.0,0.00022894745715139951,0.9999971077840437,0.00022894811931880338,199.0761123193333,0.0,0.0,0.0,0.051983805411753105,7.71338396468861e-05,0.00015181361750451342,0.0006522130730844881,0.0956989493260683,0.07659661147088402,0.019102337855184278,0.09569895592589217,0.07659661147088265,0.019102337855183935,0.40310074907623394,0.40310074907623394,0.10052881649286899,0.0,4.720906736851532,4.653129204637651,4.992882406436934,4.722463128619779,4.6550660385725,4.992911040558397,24816.75392778901,21094.24083862066,0.85,0.9882914852318491,0.6782595864944576,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526117647728864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.053731206854,1536.835507445737,0.40310074907623394,0.10052881649286899,6.112885165565336,3.439366887248427
3718.0,-30.186217407902806,5.033345165882515,35.00836067874755,24.099984776135557,4.983231530455695,-26.669298783599867,-40.19490337288005,1.4663129061527451,-0.3119676177973929,-5.034737181819042,40.01649185680179,45073.95034144249,20603.297320069432,20603.297320069432,65677.24766151192,82548.67428930724,82548.67428930724,20603.297320069432,103151.97160937666,103151.97160937666,103151.97160937666,127968.67864703435,97735.1950660985,60260.47111823377,41638.582164294145,24816.70703765769,0.0,66455.28920195183,21094.200982009035,1536.832459894251,0.0,0.8866821807456762,2.8167981722501723,0.0014959162575277712,354176.0542266769,1555244.4319984235,4.391162003863335,1555244.4319984235,4.391162003863335,0.85,0.09569871017815912,4.296143414572793,1.2674447744106878,1.0,0.0,4.296143414573933,1.2848881493975248,1.285182336586943,3.343593305446256,19337.090918424256,1971.8345121345471,3099.015535412006,3099.015535412006,6.648336248927604,5.033345165882515,-0.9272027235198719,5.9605478894023864,3.439414250785989,3.439414250785989,0.982689785938854,0.0,0.0,0.00022894745715139951,0.9999965728670804,0.0002289482417874558,199.0761081146559,0.0,0.0,0.0,0.051983805411753105,7.713404545915034e-05,0.00015181341169224918,0.0006522121888854845,0.0956987101781559,0.07659638396469376,0.019102326213462143,0.09569875052293385,0.07659638396469634,0.019102326213462785,0.403099724482155,0.403099724482155,0.10052879829371748,0.0,4.721268685472523,4.653577606826673,4.992896537126057,4.7227695640216325,4.655424761115512,4.99300686650281,24816.70703765769,21094.200982009035,0.85,0.9882922555934486,0.6782597876365669,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526117365089195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.047618337469,1536.832459894251,0.403099724482155,0.10052879829371748,6.112885165565336,3.439414250785989
3719.0,-30.186211878603,5.0333177207948525,35.00835221918247,24.099962354544573,4.983239507123216,-26.66929300957225,-40.194876096770145,1.4663206380924467,-0.311482615690295,-5.034709766200663,40.016474955317115,45073.853414927995,20603.29341051941,20603.29341051941,65677.1468254474,82548.54311281341,82548.54311281341,20603.29341051941,103151.83652333282,103151.83652333282,103151.83652333282,127968.49169096288,97735.06494637202,60260.37524848634,41638.54410876186,24816.655167630062,0.0,66455.19927639193,21094.156892485553,1536.8291495833464,0.0,0.8866823816438014,2.8167949884635237,0.0014959162575277712,354176.432805369,1555243.7030034591,4.391155251874463,1555243.7030034591,4.391155251874463,0.85,0.09569847027815145,4.296143414572793,1.2674442914174873,1.0,0.0,4.296143414573957,1.2848881132209504,1.2851823004020857,3.3435933995865557,19337.0651739933,1971.8318869331831,3099.015535412006,3099.015535412006,6.648334987381808,5.0333177207948525,-0.9271470118098604,5.960464732604713,3.439461582762286,3.439461582762286,0.9827033093606532,0.0,0.0,0.00022894745715139951,0.9999959964973253,0.0002289483737468262,199.07610358413922,0.0,0.0,0.0,0.051983805411753105,7.713428394550884e-05,0.00015181317320589067,0.0006522111643138859,0.09569847027815323,0.0765961559274583,0.01910231435069493,0.09569845790543208,0.07659615592745687,0.019102314350694573,0.40309870076276105,0.40309870076276105,0.10052877984659571,0.0,4.721650093144774,4.6540441655477025,4.99293536083502,4.723227150510354,4.6559622887498335,4.993142795724793,24816.655167630062,21094.156892485553,0.85,0.9882920755724688,0.6782592469170489,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526117058283738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.041513723076,1536.8291495833464,0.40309870076276105,0.10052877984659571,6.112885165565336,3.439461582762286
3720.0,-30.186205865541044,5.033290333895497,35.00834375864575,24.099939653556817,4.983249409656889,-26.669286607549953,-40.19485248774288,1.4663301516658287,-0.31104768870972066,-5.034680832592156,40.01645800788591,45073.77489385081,20603.286427922638,20603.286427922638,65677.06132177345,82548.40226252815,82548.40226252815,20603.286427922638,103151.68869045078,103151.68869045078,103151.68869045078,127968.29096475059,97734.92577566866,60260.29840699142,41638.47485408582,24816.6022742998,0.0,66455.07712838562,21094.11193315483,1536.8257440960747,0.0,0.8866825904408187,2.8167926413951827,0.0014959162575277712,354176.83234613313,1555242.9720269877,4.391148234413779,1555242.9720269877,4.391148234413779,0.85,0.09569823011820797,4.296143414572793,1.267443867768161,1.0,0.0,4.296143414571433,1.2848880687083852,1.285182255879329,3.3435935154191507,19337.037638809663,1971.829079125865,3099.015535412006,3099.015535412006,6.6483327342157,5.033290333895497,-0.9270904175196071,5.960380751415104,3.439508878770646,3.439508878770646,0.9827168225058989,0.0,0.0,0.00022894745715139951,0.9999953697010084,0.00022894851725148806,199.07609865724493,0.0,0.0,0.0,0.051983805411753105,7.713449036959135e-05,0.00015181296678180818,0.0006522102774864233,0.09569823011820698,0.0765959275627593,0.019102302555447672,0.0956981886409434,0.0765959275627601,0.019102302555447866,0.4030976791435462,0.4030976791435462,0.10052876270856138,0.0,4.722035843000128,4.654514697147022,4.992980009858627,4.7236331438824095,4.656451584891727,4.993213633006121,24816.6022742998,21094.11193315483,0.85,0.9882926054677643,0.6782593120277638,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526116727702554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.03541724645,1536.8257440960747,0.4030976791435462,0.10052876270856138,6.112885165565336,3.439508878770646
3721.0,-30.186199446329727,5.033263046408559,35.00833531743517,24.09991625407713,4.983263397072792,-26.669279431500062,-40.19482877394182,1.466343382243138,-0.31071502604299894,-5.034649415420696,40.01644164972657,45073.69762522187,20603.274498432576,20603.274498432576,65676.97212365444,82548.24094073586,82548.24094073586,20603.274498432576,103151.51543916843,103151.51543916843,103151.51543916843,127968.06724249876,97734.7677220059,60260.224406491885,41638.381461682235,24816.551803330323,0.0,66454.93326501256,21094.069032830776,1536.822417844012,0.0,0.8866828097536488,2.81679193103291,0.0014959162575277712,354177.2661825232,1555242.2664672334,4.391140863529474,1555242.2664672334,4.391140863529474,0.85,0.09569799022128626,4.296143414572793,1.2674434721423316,1.0,0.0,4.296143414573053,1.2848880068045279,1.2851821939612982,3.34359367650816,19337.006367597234,1971.8258903496337,3099.015535412006,3099.015535412006,6.648328884770637,5.033263046408559,-0.9270323438926544,5.960295390301213,3.439556146590665,3.439556146590665,0.9827303275973328,0.0,0.0,0.00022894745715139951,0.999994700568503,0.0002289486704491949,199.07609339756613,0.0,0.0,0.0,0.051983805411753105,7.71346977102711e-05,0.0001518127594411284,0.0006522093867211273,0.09569799022128321,0.07659569927631689,0.019102290944966325,0.0956979810512193,0.07659569927631933,0.019102290944966932,0.403096659756535,0.403096659756535,0.10052874699708192,0.0,4.722403751404386,4.654967114743272,4.993007911934171,4.723934389377689,4.656836245805437,4.993179270555061,24816.551803330323,21094.069032830776,0.85,0.9882934027146529,0.6782596176189742,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526116368198625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.029330645504,1536.822417844012,0.403096659756535,0.10052874699708192,6.112885165565336,3.439556146590665
3722.0,-30.18619255700907,5.033235853590416,35.008326910364126,24.099892819672846,4.983277781355423,-26.669271792683997,-40.19480118351055,1.4663570170303526,-0.3103922063594382,-5.034618200920452,40.01642576168909,45073.60536357717,20603.26313817716,20603.26313817716,65676.86850175433,82548.0775972031,82548.0775972031,20603.26313817716,103151.34073538026,103151.34073538026,103151.34073538026,127967.84490003437,97734.60761489345,60260.13538126766,41638.30248180644,24816.5041646541,0.0,66454.80664646054,21094.028539955983,1536.819258095553,0.0,0.8866830263302755,2.8167913266123468,0.0014959162575277712,354177.69722066086,1555241.5811849958,4.391133584608645,1555241.5811849958,4.391133584608645,0.85,0.0956977514006691,4.296143414572793,1.2674429820058872,1.0,0.0,4.2961434145731205,1.2848879430094402,1.285182130151604,3.3435938425186302,19336.974690105948,1971.8226601444885,3099.015535412006,3099.015535412006,6.648325219007981,5.033235853590416,-0.9269743697419308,5.960210223332346,3.4396033987552643,3.4396033987552643,0.9827438282157898,0.0,0.0,0.00022894745715139951,0.9999939824327779,0.00022894883486640374,199.07608775269642,0.0,0.0,0.0,0.051983805411753105,7.713493894676295e-05,0.00015181251820463657,0.0006522083503345616,0.0956977514006695,0.0765954718657463,0.019102279534923192,0.0956977871336255,0.07659547186574599,0.019102279534923116,0.4030956413700584,0.4030956413700584,0.10052873144063083,0.0,4.722756475817903,4.65540324042712,4.993025081631799,4.7242259945610385,4.657206820034617,4.993153125252832,24816.5041646541,21094.028539955983,0.85,0.9882937264591735,0.6782595215929026,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452611598441219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.02325238152,1536.819258095553,0.4030956413700584,0.10052873144063083,6.112885165565336,3.4396033987552643
3723.0,-30.186185233847404,5.033208678648882,35.00831851639365,24.09987567169594,4.983285474774493,-26.66926443252078,-40.194777434784896,1.46636467344785,-0.309813240479059,-5.0345914920835035,40.01640932912614,45073.53187906015,20603.26099298402,20603.26099298402,65676.79287204417,82547.97041143023,82547.97041143023,20603.26099298402,103151.23140441425,103151.23140441425,103151.23140441425,127967.68636748972,97734.50058889842,60260.0620565282,41638.265035966906,24816.45496307547,0.0,66454.71999904237,21093.98671861415,1536.8161174182708,0.0,0.8866832219277898,2.816786823077961,0.0014959162575277712,354178.0660408396,1555240.8724165447,4.391127010776588,1555240.8724165447,4.391127010776588,0.85,0.09569751412086899,4.296143414572793,1.2674425885779788,1.0,0.0,4.296143414572589,1.2848879071862345,1.2851820943201961,3.343593935739408,19336.953514812896,1971.8205008655248,3099.015535412006,3099.015535412006,6.648324526790366,5.033208678648882,-0.9269190751148466,5.960127753763729,3.4396506339991384,3.4396506339991384,0.9827573239997538,0.0,0.0,0.00022894745715139951,0.9999932190745214,0.00022894900963757225,199.0760817523528,0.0,0.0,0.0,0.051983805411753105,7.713514659392165e-05,0.00015181231055747788,0.0006522074582525882,0.09569751412086772,0.07659524577010098,0.019102268350766734,0.09569745967093188,0.076595245770102,0.019102268350766987,0.40309462309724503,0.40309462309724503,0.10052871537570623,0.0,4.723150813034408,4.655883888303833,4.993072184477455,4.724778251604448,4.657857032557956,4.993311391768998,24816.45496307547,21093.98671861415,0.85,0.988293876988581,0.6782593001627224,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526115572519276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.017183749367,1536.8161174182708,0.40309462309724503,0.10052871537570623,6.112885165565336,3.4396506339991384
3724.0,-30.186177458732555,5.033181568626494,35.00831012256364,24.0998527960852,4.983296275865032,-26.669256354790726,-40.19474977450443,1.4663751719232168,-0.30940710468775023,-5.034562006134813,40.0163925452758,45073.443158085094,20603.2532026866,20603.2532026866,65676.69636077169,82547.82493053886,82547.82493053886,20603.2532026866,103151.07813322546,103151.07813322546,103151.07813322546,127967.48045583261,97734.35641473938,60259.974642285735,41638.20196939293,24816.402322607162,0.0,66454.60429200009,21093.941974216086,1536.8127108160945,0.0,0.8866834329445046,2.816784919707761,0.0014959162575277712,354178.47321028047,1555240.1484966362,4.391119918723207,1555240.1484966362,4.391119918723207,0.85,0.09569727561240457,4.296143414572793,1.267442148993723,1.0,0.0,4.296143414573285,1.2848878580654781,1.2851820451881932,3.3435940635636863,19336.924989686206,1971.8175921121083,3099.015535412006,3099.015535412006,6.648322012992895,5.033181568626494,-0.9268621540209674,5.960043722647462,3.439697829314427,3.439697829314427,0.9827708083755506,0.0,0.0,0.00022894745715139951,0.999992408605852,0.0002289491951949801,199.07607538169486,0.0,0.0,0.0,0.051983805411753105,7.713538844244e-05,0.0001518120687089595,0.0006522064192366687,0.09569727561240166,0.07659501859194486,0.019102257020456797,0.0956972056515037,0.07659501859194719,0.01910225702045738,0.40309360790712584,0.40309360790712584,0.10052870073139362,0.0,4.7235405607867165,4.656359214611598,4.99311763830633,4.72515490144707,4.658316328020078,4.993355531144914,24816.402322607162,21093.941974216086,0.85,0.9882941454619113,0.678259146048532,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526115134688264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.011124038137,1536.8127108160945,0.40309360790712584,0.10052870073139362,6.112885165565336,3.439697829314427
3725.0,-30.18616933322612,5.033154658323984,35.008301780101974,24.09983844207602,4.98331972276502,-26.669246697096064,-40.194721904676385,1.4663970866349512,-0.3091264405748575,-5.034524446487272,40.01637725382547,45073.354926765416,20603.229236301173,20603.229236301173,65676.58416306658,82547.66156406038,82547.66156406038,20603.229236301173,103150.89080036155,103150.89080036155,103150.89080036155,127967.24597034571,97734.19966445288,60259.89302715794,41638.11848588327,24816.355169984163,0.0,66454.47365586743,21093.90189448654,1536.8094309210194,0.0,0.88668367968059,2.8167856116065355,0.0014959162575277712,354178.9918694062,1555239.4889470476,4.391111626181655,1555239.4889470476,4.391111626181655,0.85,0.09569703569884265,4.296143414572793,1.2674416599562397,1.0,0.0,4.296143414572577,1.2848877555299147,1.2851819426291533,3.3435943303864493,19336.89397634921,1971.8144296318528,3099.015535412006,3099.015535412006,6.648314279444884,5.033154658323984,-0.9268004007528319,5.959955059076816,3.439744998922088,3.439744998922088,0.9827842854063108,0.0,0.0,0.00022894745715139951,0.9999915616135425,0.00022894938911482407,199.07606872393876,0.0,0.0,0.0,0.051983805411753105,7.713563212385333e-05,0.00015181182502754619,0.0006522053723463697,0.09569703569884302,0.0765947902202434,0.019102245478599615,0.09569705154862539,0.07659479022024311,0.019102245478599542,0.403092595180752,0.403092595180752,0.10052868715493214,0.0,4.723897921352545,4.6568111972574115,4.993094391079808,4.725398005912439,4.6586902139225685,4.993072834387078,24816.355169984163,21093.90189448654,0.85,0.9882943999100929,0.6782591516739186,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526114669836285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.005073625145,1536.8094309210194,0.403092595180752,0.10052868715493214,6.112885165565336,3.439744998922088
3726.0,-30.18616078217841,5.033127673844137,35.00829346072466,24.0998012124561,4.983321115161442,-26.66923886200325,-40.19469431424511,1.4663991949862631,-0.3087667874168005,-5.034503006450541,40.01636124127873,45073.26971351763,20603.238137581593,20603.238137581593,65676.50785109922,82547.4949744278,82547.4949744278,20603.238137581593,103150.73311200939,103150.73311200939,103150.73311200939,127967.04358090184,97734.02998323235,60259.80472232192,41638.02806767826,24816.310468892443,0.0,66454.33853657069,21093.863898558575,1536.8066620687446,0.0,0.8866838469161858,2.816783380434925,0.0014959162575277712,354179.28793397214,1555238.7982954145,4.391106005570122,1555238.7982954145,4.391106005570122,0.85,0.09569680305219228,4.296143414572793,1.2674412209214645,1.0,0.0,4.296143414572591,1.2848877456652643,1.2851819327622442,3.3435943560566987,19336.86040460275,1971.8110062664366,3099.015535412006,3099.015535412006,6.648317151737816,5.033127673844137,-0.9267482055842295,5.959875879428367,3.4397921835952086,3.4397921835952086,0.9827977667414881,0.0,0.0,0.00022894745715139951,0.999990670264198,0.00022894959319061598,199.07606171750945,0.0,0.0,0.0,0.051983805411753105,7.71358733630467e-05,0.0001518115837883528,0.0006522043359481976,0.09569680305219193,0.07659456819733203,0.0191022348548599,0.09569682138014904,0.0765945681973323,0.01910223485485997,0.40309158332607653,0.40309158332607653,0.10052867029519008,0.0,4.72425755771593,4.657244665821793,4.993156914980716,4.725736219033763,4.6590191212386,4.993447786170691,24816.310468892443,21093.863898558575,0.85,0.9882952610378715,0.6782592484719898,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526114184035424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.999030490832,1536.8066620687446,0.40309158332607653,0.10052867029519008,6.112885165565336,3.4397921835952086
3727.0,-30.186151762149432,5.0331008038058584,35.008285128840555,24.0997830167413,4.983335474598896,-26.66922930797112,-40.19466647934166,1.4664130204206112,-0.30835814885080026,-5.034470468694913,40.01634423823642,45073.185411994506,20603.224404593475,20603.224404593475,65676.40981658798,82547.35430296899,82547.35430296899,20603.224404593475,103150.57870756247,103150.57870756247,103150.57870756247,127966.83352724371,97733.89161766974,60259.72272669525,41637.9654344161,24816.254819681246,0.0,66454.22025409735,21093.81659672906,1536.8030113457482,0.0,0.8866840742720394,2.8167818006431617,0.0014959162575277712,354179.7372468434,1555238.0649220734,4.391098364382601,1555238.0649220734,4.391098364382601,0.85,0.09569656319375106,4.296143414572793,1.267440774193965,1.0,0.0,4.296143414572992,1.2848876809781942,1.2851818680603635,3.343594524388395,19336.833028717712,1971.808214703055,3099.015535412006,3099.015535412006,6.648312720334371,5.0331008038058584,-0.926689467322916,5.9597902711287745,3.4398393010409944,3.4398393010409944,0.9828112288688555,0.0,0.0,0.00022894745715139951,0.9999897300298216,0.00022894980845910475,199.07605432681382,0.0,0.0,0.0,0.051983805411753105,7.713611674050892e-05,0.0001518113404108906,0.0006522032903637161,0.09569656319375022,0.07659434000795191,0.01910222318579831,0.0956965649162261,0.07659434000795258,0.01910222318579848,0.4030905713468939,0.4030905713468939,0.1005286559967738,0.0,4.724616283473495,4.65768473214041,4.993188372959651,4.7261123198441055,4.65950658043721,4.993376086356079,24816.254819681246,21093.81659672906,0.85,0.9882955448948871,0.6782591871464392,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526113672792698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.992996152381,1536.8030113457482,0.4030905713468939,0.1005286559967738,6.112885165565336,3.4398393010409944
3728.0,-30.186142327896295,5.033074003134263,35.00827682463579,24.09977033911275,4.983348133062044,-26.669219551302724,-40.19463857458902,1.4664253564684955,-0.30781444109629774,-5.0344405179649865,40.01632838068736,45073.1027678872,20603.21608059149,20603.21608059149,65676.3188484787,82547.24482155665,82547.24482155665,20603.21608059149,103150.46090214814,103150.46090214814,103150.46090214814,127966.66807591818,97733.78352848916,60259.64147481984,41637.93561518814,24816.207173770028,0.0,66454.14278895817,21093.77609770452,1536.7998824953797,0.0,0.8866842842987195,2.8167781401824783,0.0014959162575277712,354180.1508359509,1555237.3809562575,4.391091305612471,1555237.3809562575,4.391091305612471,0.8499999999999999,0.09569632672530153,4.296143414572793,1.267440393404104,1.0,0.0,4.296143414574515,1.2848876232597386,1.2851818103286927,3.343594674586053,19336.811643071418,1971.8060339740298,3099.015535412006,3099.015535412006,6.648310034319446,5.033074003134263,-0.9266322447552477,5.95970624788951,3.439886408035854,3.439886408035854,0.982824688010244,0.0,0.0,0.00022894745715139951,0.9999887466183639,0.00022895003361350337,199.07604659671807,0.0,0.0,0.0,0.051983805411753105,7.713636072941809e-05,0.00015181109642198142,0.0006522022421523707,0.09569632672529998,0.07659411452293459,0.019102212202365403,0.09569626839114691,0.07659411452293581,0.01910221220236571,0.40308955995734835,0.40308955995734835,0.10052864190443482,0.0,4.725006995229933,4.658164719721128,4.993219954287042,4.726626076868683,4.660141359369902,4.993403240982616,24816.207173770028,21093.77609770452,0.85,0.9882953280587841,0.6782587341624158,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526113133510958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.986971494222,1536.7998824953797,0.40308955995734835,0.10052864190443482,6.112885165565336,3.439886408035854
3729.0,-30.186132487428292,5.0330472456085715,35.0082685338355,24.09974749842661,4.9833582905608225,-26.669209679137538,-40.194610704760976,1.4664354822700654,-0.3073975848978989,-5.0344120898981615,40.01631216270899,45073.021803052696,20603.21090308298,20603.21090308298,65676.23270613568,82547.10240376595,82547.10240376595,20603.21090308298,103150.31330684893,103150.31330684893,103150.31330684893,127966.47116010707,97733.64124757118,60259.56064685792,41637.86733412585,24816.157853258144,0.0,66454.02518738399,21093.734175269423,1536.7966884190305,0.0,0.8866844878747101,2.8167759721575174,0.0014959162575277712,354180.5433989805,1555236.6814446838,4.391084463645217,1555236.6814446838,4.391084463645217,0.85,0.09569609116573603,4.296143414572793,1.2674399598641322,1.0,0.0,4.296143414571443,1.2848875758826865,1.2851817629407933,3.3435947978728384,19336.78349252601,1971.8031634172742,3099.015535412006,3099.015535412006,6.6483083636248494,5.0330472456085715,-0.9265759328213958,5.959623178429967,3.439933491172932,3.439933491172932,0.9828381403351234,0.0,0.0,0.00022894745715139951,0.9999877208648238,0.0002289502684626946,199.07603853378473,0.0,0.0,0.0,0.051983805411753105,7.713660441367124e-05,0.00015181085273772827,0.0006522011952498713,0.09569609116573488,0.07659388985688938,0.0191022013088455,0.09569601781203481,0.07659388985689031,0.01910220130884573,0.4030885517547799,0.4030885517547799,0.1005286280054128,0.0,4.725397826687413,4.658641829007479,4.993263697862005,4.727014505000284,4.6606040742028085,4.993492737746351,24816.157853258144,21093.734175269423,0.85,0.9882957807438281,0.678258716096698,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526112569463987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.98095543502,1536.7966884190305,0.4030885517547799,0.1005286280054128,6.112885165565336,3.439933491172932
3730.0,-30.186122274018437,5.033020649811407,35.00826028015998,24.099733563512586,4.983378649041351,-26.669198451178932,-40.194582590460755,1.4664548262018426,-0.30704753314512345,-5.034376583916856,40.0162966624439,45072.941570448864,20603.19149565976,20603.19149565976,65676.13306610862,82546.9543324866,82546.9543324866,20603.19149565976,103150.14582814636,103150.14582814636,103150.14582814636,127966.2555197452,97733.4975572477,60259.484795209995,41637.79195781967,24816.109691598846,0.0,66453.90164941852,21093.693237859017,1536.7933965613286,0.0,0.8866847249043527,2.816775510566697,0.0014959162575277712,354181.0337013751,1555236.012889642,4.391076497339851,1555236.012889642,4.391076497339851,0.85,0.09569585353571526,4.296143414572793,1.2674395125871527,1.0,0.0,4.296143414573303,1.2848874853754455,1.2851816724128298,3.3435950333950486,19336.755063127086,1971.8002644253734,3099.015535412006,3099.015535412006,6.648302101176986,5.033020649811407,-0.9265154002218763,5.959536050033283,3.439980542657906,3.439980542657906,0.9828515836165446,0.0,0.0,0.00022894745715139951,0.9999866562376617,0.00022895051221262172,199.07603016527662,0.0,0.0,0.0,0.051983805411753105,7.713685023622648e-05,0.00015181060691517304,0.0006522001391609196,0.09569585353571543,0.07659366349699213,0.019102190038723297,0.09569582272838016,0.076593663496992,0.019102190038723262,0.40308754624716836,0.40308754624716836,0.10052861501994159,0.0,4.725770719480977,4.659109092023982,4.993257009455931,4.727329050771743,4.66104534660974,4.993297782297759,24816.109691598846,21093.693237859017,0.85,0.9882961186024403,0.6782587696390473,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526111981130638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.974947828134,1536.7933965613286,0.40308754624716836,0.10052861501994159,6.112885165565336,3.439980542657906
3731.0,-30.18611157717365,5.032994003446611,35.00825204372281,24.099696019571297,4.983382011226752,-26.669188487866137,-40.194550913851685,1.4664589219192339,-0.30674383066326527,-5.034353573628882,40.016280657193214,45072.84752123833,20603.197563775433,20603.197563775433,65676.04508501376,82546.77772262467,82546.77772262467,20603.197563775433,103149.9752864001,103149.9752864001,103149.9752864001,127966.03905059029,97733.31777989748,60259.38757851113,41637.70022376261,24816.063764190185,0.0,66453.76398795279,21093.654199561657,1536.7905172670032,0.0,0.8866849001111009,2.8167741996037714,0.0014959162575277712,354181.35145091976,1555235.3225538663,4.391070608835771,1555235.3225538663,4.391070608835771,0.85,0.09569562189937295,4.296143414572793,1.2674390411330387,1.0,0.0,4.296143414572476,1.2848874662122243,1.285181653245221,3.3435950832624908,19336.719493842513,1971.796637367757,3099.015535412006,3099.015535412006,6.648304059255479,5.032994003446611,-0.9264622820874733,5.959456285534085,3.440027598335109,3.440027598335109,0.9828650280957455,0.0,0.0,0.00022894745715139951,0.9999855412194378,0.00022895076750030635,199.07602140065978,0.0,0.0,0.0,0.051983805411753105,7.713712720735282e-05,0.0001518103299440467,0.000652198949253239,0.09569562189937036,0.0765934423552953,0.019102179544075063,0.0956956178065444,0.07659344235529737,0.01910217954407558,0.40308654261625476,0.40308654261625476,0.10052859973493324,0.0,4.726129905048765,4.6595421062668265,4.993319108287096,4.727609742965626,4.6613177172987434,4.993611265555671,24816.063764190185,21093.654199561657,0.85,0.9882968419504421,0.678258759419699,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526111370500212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.968948020529,1536.7905172670032,0.40308654261625476,0.10052859973493324,6.112885165565336,3.440027598335109
3732.0,-30.18610050635034,5.032967499963187,35.008243810695916,24.099682503752433,4.9833996612866205,-26.669176759056324,-40.19452272970227,1.4664759139926045,-0.3063297569698875,-5.034319145700367,40.01626428364914,45072.77066663239,20603.18041801096,20603.18041801096,65675.95108464334,82546.6431388358,82546.6431388358,20603.18041801096,103149.82355684676,103149.82355684676,103149.82355684676,127965.8340775575,97733.18603738154,60259.313565178134,41637.63608022601,24816.010520710737,0.0,66453.64660093674,21093.608942604125,1536.786958868025,0.0,0.8866851348127913,2.816772769122203,0.0014959162575277712,354181.82686731796,1555234.616333164,4.391062720775279,1555234.616333164,4.391062720775279,0.85,0.09569538379055001,4.296143414572793,1.2674386317702013,1.0,0.0,4.296143414570211,1.2848873867089752,1.2851815737237688,3.3435952901496275,19336.693428339633,1971.7939794261683,3099.015535412006,3099.015535412006,6.648298526606715,5.032967499963187,-0.9264024119660457,5.959369911929232,3.4400745944314144,3.4400745944314144,0.9828784555518327,0.0,0.0,0.00022894745715139951,0.9999843872198342,0.0002289510317135264,199.0760123296189,0.0,0.0,0.0,0.051983805411753105,7.713737364219279e-05,0.0001518100835092067,0.0006521978905338242,0.09569538379054834,0.07659321566889009,0.019102168121658256,0.0956953729576246,0.07659321566889142,0.01910216812165859,0.4030855387204493,0.4030855387204493,0.1005285867789286,0.0,4.726488857748109,4.659986302609468,4.993335133230914,4.727989388730464,4.661828250211045,4.993464709230295,24816.010520710737,21093.608942604125,0.85,0.9882971732015916,0.6782588010150978,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526110730966664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.962958238186,1536.786958868025,0.4030855387204493,0.1005285867789286,6.112885165565336,3.4400745944314144
3733.0,-30.186088996987852,5.0329410784852495,35.00823562136198,24.099669441953324,4.983414454130373,-26.66916492135376,-40.19449077369643,1.4664903784962824,-0.3058439026568749,-5.034288208365022,40.01624909024351,45072.67891188344,20603.170577352477,20603.170577352477,65675.84948923592,82546.52281895219,82546.52281895219,20603.170577352477,103149.69339630466,103149.69339630466,103149.69339630466,127965.65927813499,97733.06713531373,60259.223228245115,41637.60434118735,24815.965881830336,0.0,66453.57022301768,21093.570999555785,1536.7839759062613,0.0,0.8866853474571745,2.816769985775982,0.0014959162575277712,354182.25408242695,1555233.961014191,4.391055574038584,1555233.961014191,4.391055574038584,0.85,0.09569514944674937,4.296143414572793,1.2674381751520558,1.0,0.0,4.2961434145714374,1.2848873190318364,1.2851815060311347,3.343595466262318,19336.669903343398,1971.7915805441612,3099.015535412006,3099.015535412006,6.6482953511923375,5.0329410784852495,-0.9263445774025749,5.959285655887824,3.4401215892196593,3.4401215892196593,0.9828918826341884,0.0,0.0,0.00022894745715139951,0.9999831875093463,0.0002289513063930984,199.07600289925549,0.0,0.0,0.0,0.051983805411753105,7.713765305804073e-05,0.00015180980409335877,0.0006521966901232691,0.09569514944675317,0.07659299216007427,0.01910215728667889,0.0956951155992502,0.07659299216007123,0.01910215728667813,0.4030845355797872,0.4030845355797872,0.10052857293237702,0.0,4.726868324995678,4.66045690473976,4.993348021668112,4.728444305708138,4.6623978711156155,4.993458413083488,24815.965881830336,21093.570999555785,0.85,0.9882967802757362,0.6782581998321515,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452611006907407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.95697630444,1536.7839759062613,0.4030845355797872,0.10052857293237702,6.112885165565336,3.4401215892196593
3734.0,-30.186077097271223,5.032914782293514,35.00822747539383,24.09965054774659,4.983432745496421,-26.669152382458215,-40.1944587129168,1.4665080306833884,-0.3055371465632106,-5.034254631360706,40.01623397469139,45072.58838854922,20603.15554300826,20603.15554300826,65675.74393155749,82546.3622528293,82546.3622528293,20603.15554300826,103149.51779583757,103149.51779583757,103149.51779583757,127965.43824766793,97732.90932925053,60259.13546497019,41637.526515867045,24815.920451830363,0.0,66453.44696769741,21093.53238405581,1536.7808819431516,0.0,0.8866855732653959,2.8167698689714964,0.0014959162575277712,354182.717749306,1555233.3090533887,4.391047984882758,1555233.3090533887,4.391047984882758,0.85,0.09569491408028605,4.296143414572793,1.267437708093785,1.0,0.0,4.296143414573097,1.2848872364400377,1.2851814234204257,3.3435956811866756,19336.638681119002,1971.788396763319,3099.015535412006,3099.015535412006,6.64829049986325,5.032914782293514,-0.9262851513121655,5.95919993360568,3.4401685645737534,3.4401685645737534,0.9829053041639295,0.0,0.0,0.00022894745715139951,0.9999819471108289,0.00022895159038908636,199.0759931490506,0.0,0.0,0.0,0.051983805411753105,7.713793339094624e-05,0.00015180952376045329,0.0006521954857729033,0.09569491408027836,0.07659276806332786,0.019102146016950497,0.09569494334098654,0.07659276806333402,0.01910214601695203,0.4030835349413218,0.4030835349413218,0.10052855819378977,0.0,4.727225533827209,4.660905776214349,4.993336539109578,4.728717484797471,4.662764814989487,4.9933544666993726,24815.920451830363,21093.53238405581,0.85,0.9882970248854366,0.6782580956328528,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452610938096255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.951003525124,1536.7808819431516,0.4030835349413218,0.10052855819378977,6.112885165565336,3.4401685645737534
3735.0,-30.18606480705326,5.032888407132387,35.00821932792969,24.099623900279425,4.983433548993173,-26.669141240978306,-40.1944344053976,1.4665099829182484,-0.3049875364750392,-5.034233118376357,40.01621763917854,45072.53390312797,20603.16501933522,20603.16501933522,65675.6989224632,82546.24374524149,82546.24374524149,20603.16501933522,103149.40876457671,103149.40876457671,103149.40876457671,127965.28139287425,97732.78586125917,60259.076019145774,41637.45538012599,24815.872628297533,0.0,66453.32800842353,21093.491734052903,1536.7779319856816,0.0,0.8866857420406847,2.8167651453143896,0.0014959162575277712,354183.0148236555,1555232.6044737303,4.391042312540217,1555232.6044737303,4.391042312540217,0.85,0.09569468319179114,4.296143414572793,1.2674373185122385,1.0,0.0,4.296143414572758,1.2848872273058394,1.2851814142841362,3.3435957049561282,19336.61425274627,1971.7859057625458,3099.015535412006,3099.015535412006,6.648293557713995,5.032888407132387,-0.9262329066452093,5.9591213137775965,3.440215533686722,3.440215533686722,0.9829187239104921,0.0,0.0,0.00022894745715139951,0.99998066600913,0.00022895188370502872,199.0759830788838,0.0,0.0,0.0,0.051983805411753105,7.71381459315543e-05,0.00015180931121984523,0.0006521945726679697,0.09569468319179322,0.07659254792063767,0.019102135271155556,0.09569461738492982,0.076592547920636,0.01910213527115514,0.4030825353000222,0.4030825353000222,0.1005285412716592,0.0,4.72762148955735,4.661381969371121,4.993409689209159,4.729245581901296,4.663327465246766,4.9937432039695295,24815.872628297533,21093.491734052903,0.85,0.9882981167495214,0.6782584898895454,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452610866951295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.945038949549,1536.7779319856816,0.4030825353000222,0.1005285412716592,6.112885165565336,3.440215533686722
3736.0,-30.186052073824655,5.032862281834264,35.00821120267124,24.099608847778313,4.98346064103159,-26.669127071750204,-40.19439829336477,1.4665356389571433,-0.30480854403162994,-5.034192151911203,40.01620199103757,45072.42919971597,20603.135035774823,20603.135035774823,65675.56423549079,82546.06178759338,82546.06178759338,20603.135035774823,103149.1968233682,103149.1968233682,103149.1968233682,127965.01736928502,97732.61010444716,60258.97751656997,41637.36954208576,24815.82054591682,0.0,66453.19008800258,21093.447464029297,1536.7742826919946,0.0,0.8866860074192278,2.8167675739572893,0.0014959162575277712,354183.58053306205,1555231.9295418672,4.391033393476834,1555231.9295418672,4.391033393476834,0.85,0.09569444385661534,4.296143414572793,1.2674368569487706,1.0,0.0,4.296143414572698,1.2848871072653014,1.2851812942161138,3.3435960173314525,19336.57947893269,1971.7823598203966,3099.015535412006,3099.015535412006,6.6482838825251935,5.032862281834264,-0.9261691184831333,5.959031400317397,3.440262435150271,3.440262435150271,0.9829321243286488,0.0,0.0,0.00022894745715139951,0.9999793387309602,0.00022895218759414463,199.075972645731,0.0,0.0,0.0,0.051983805411753105,7.713846168972307e-05,0.00015180899546167644,0.0006521932161255922,0.09569444385661166,0.07659232060781597,0.019102123248795694,0.09569450129401312,0.07659232060781891,0.01910212324879643,0.40308153841321814,0.40308153841321814,0.10052852772942018,0.0,4.727958490262381,4.661809802597816,4.993381335984964,4.7293836078795835,4.663598672995363,4.9933458344218025,24815.82054591682,21093.447464029297,0.85,0.9882981411203586,0.6782583219861603,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526107934716481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.939082593672,1536.7742826919946,0.40308153841321814,0.10052852772942018,6.112885165565336,3.440262435150271
