time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3737.0,-30.186038990081222,5.0328360577791385,35.00820310585162,24.099582235235744,4.983461366902391,-26.669115223905198,-40.194370109215356,1.46653760072632,-0.30425754696227614,-5.034171691730439,40.01618656885931,45072.360960024474,20603.146886615097,20603.146886615097,65675.50784663958,82545.9436079391,82545.9436079391,20603.146886615097,103149.0904945542,103149.0904945542,103149.0904945542,127964.86904926307,97732.48658802014,60258.90394010516,41637.314053238864,24815.778554708864,0.0,66453.09260794774,21093.411771502535,1536.7716909604271,0.0,0.8866861675217906,2.8167627090984415,0.0014959162575277712,354183.863069707,1555231.2643563899,4.391028012618137,1555231.2643563899,4.391028012618137,0.85,0.09569421543522089,4.296143414572793,1.2674364206613973,1.0,0.0,4.296143414573223,1.2848870980864955,1.2851812850352062,3.34359604121699,19336.55504097687,1971.7798678424203,3099.015535412006,3099.015535412006,6.648287706591301,5.0328360577791385,-0.9261174766844036,5.958953534463542,3.4403093680305576,3.4403093680305576,0.9829455337230165,0.0,0.0,0.00022894745715139951,0.9999779749180241,0.00022895249984897727,199.07596192537997,0.0,0.0,0.0,0.051983805411753105,7.713870812850458e-05,0.00015180874902289494,0.000652192157389244,0.09569421543522197,0.07659210253247821,0.019102112902743756,0.09569419191207383,0.07659210253247735,0.019102112902743537,0.4030805411136369,0.4030805411136369,0.10052851078199285,0.0,4.7283419656590695,4.662270879679966,4.993452595275528,4.729914144768145,4.66415391867497,4.993776544515242,24815.778554708864,21093.411771502535,0.85,0.9882987423039036,0.6782582900383158,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526107173433773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.933135522451,1536.7716909604271,0.4030805411136369,0.10052851078199285,6.112885165565336,3.4403093680305576
3738.0,-30.186025422611007,5.0328099935695585,35.008195004607465,24.09956840509551,4.983480584693309,-26.6691010913172,-40.19433780396355,1.4665562533995362,-0.30388758156311724,-5.034135992445114,40.016170246344494,45072.27660596886,20603.12770514964,20603.12770514964,65675.4043111185,82545.80098906392,82545.80098906392,20603.12770514964,103148.92869421357,103148.92869421357,103148.92869421357,127964.65305764537,97732.34640939819,60258.82202630312,41637.24931455008,24815.724363431804,0.0,66452.97367798188,21093.365708917034,1536.7680447434598,0.0,0.8866864085126729,2.8167620079834697,0.0014959162575277712,354184.35604506586,1555230.5603380573,4.391019913200719,1555230.5603380573,4.391019913200719,0.85,0.09569397820543002,4.296143414572793,1.2674359843740244,1.0,0.0,4.296143414574887,1.2848870108136106,1.2851811977423393,3.3435962683227745,19336.527306374654,1971.7770397000663,3099.015535412006,3099.015535412006,6.648281517056193,5.0328099935695585,-0.9260568289736604,5.958866822543219,3.4403562275769857,3.4403562275769857,0.982958922164853,0.0,0.0,0.00022894745715139951,0.9999765606848824,0.00022895282364878008,199.07595080868174,0.0,0.0,0.0,0.051983805411753105,7.713899060260096e-05,0.00015180846654879856,0.000652190943840015,0.09569397820542921,0.07659187697995684,0.01910210122547238,0.0956939670530111,0.07659187697995748,0.01910210122547254,0.4030795457858499,0.4030795457858499,0.10052849713467192,0.0,4.728709826555814,4.662726562234013,4.9934671977376865,4.730248410881984,4.664616863694107,4.993593501648775,24815.724363431804,21093.365708917034,0.85,0.9882989530215559,0.6782582345280784,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452610639119488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.92719589765,1536.7680447434598,0.4030795457858499,0.10052849713467192,6.112885165565336,3.4403562275769857
3739.0,-30.186011457599612,5.032783979126737,35.008186942748246,24.099545075465016,4.983493318789648,-26.66908724941962,-40.19430553363634,1.4665691106096876,-0.30354267468078433,-5.03410669429548,40.01615519102467,45072.194156825084,20603.121733138578,20603.121733138578,65675.31588996366,82545.64536378613,82545.64536378613,20603.121733138578,103148.76709692471,103148.76709692471,103148.76709692471,127964.44769002232,97732.19025249867,60258.73904553763,41637.168007734486,24815.680593097604,0.0,66452.84860083209,21093.328504132962,1536.7651424739172,0.0,0.8866866123050474,2.816760889085378,0.0014959162575277712,354184.76062683994,1555229.910976255,4.3910130639833085,1555229.910976255,4.3910130639833085,0.85,0.09569374665901415,4.296143414572793,1.2674355530319734,1.0,0.0,4.2961434145736535,1.2848869506567804,1.2851811375717357,3.3435964248658485,19336.496410440373,1971.7738891915562,3099.015535412006,3099.015535412006,6.648279589989034,5.032783979126737,-0.9259999464469306,5.958783925573668,3.4404030916367274,3.4404030916367274,0.9829723118962078,0.0,0.0,0.00022894745715139951,0.9999751050154736,0.00022895315693669872,199.07593936625386,0.0,0.0,0.0,0.051983805411753105,7.713927277227448e-05,0.00015180818437912505,0.0006521897315986304,0.09569374665901376,0.07659165614942942,0.019102090509584328,0.09569377031134242,0.07659165614942974,0.019102090509584405,0.4030785520156151,0.4030785520156151,0.10052848273776141,0.0,4.7290696616640275,4.663168797302319,4.993495549828481,4.73056401961469,4.6649931942437775,4.993664678390758,24815.680593097604,21093.328504132962,0.85,0.9882994826070001,0.6782582704251554,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526105580035462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.921266399635,1536.7651424739172,0.4030785520156151,0.10052848273776141,6.112885165565336,3.4404030916367274
3740.0,-30.185997089466458,5.032758001268763,35.008178889589324,24.099527403619163,4.983503824133224,-26.669073267569473,-40.19427326330913,1.466580002236259,-0.3030524582854355,-5.034078165845557,40.01613932071789,45072.11335775484,20603.117342956895,20603.117342956895,65675.23070071173,82545.5235704458,82545.5235704458,20603.117342956895,103148.64091340269,103148.64091340269,103148.64091340269,127964.27291236342,97732.066791137,60258.656578446135,41637.122458545404,24815.631998960725,0.0,66452.75445750613,21093.287199116618,1536.7619836863905,0.0,0.8866868151293926,2.8167577670514556,0.0014959162575277712,354185.1545800836,1555229.2264628876,4.391006247302327,1555229.2264628876,4.391006247302327,0.8500000000000001,0.09569351443042635,4.296143414572793,1.267435107403435,1.0,0.0,4.296143414573724,1.2848868996966056,1.2851810865998932,3.343596557476943,19336.471983379335,1971.7713983245385,3099.015535412006,3099.015535412006,6.648278173351513,5.032758001268763,-0.9259435363151782,5.958701537583941,3.4404499272690923,3.4404499272690923,0.982985693505455,0.0,0.0,0.00022894745715139951,0.9999736073282928,0.00022895349984595716,199.07592759352386,0.0,0.0,0.0,0.051983805411753105,7.713955494290217e-05,0.00015180790220849734,0.0006521885193531464,0.09569351443042456,0.07659143476363275,0.019102079666791807,0.09569348943959609,0.07659143476363418,0.019102079666792168,0.4030775589793962,0.4030775589793962,0.10052846858505833,0.0,4.729450158676229,4.663632945283723,4.993539542450094,4.73102570756015,4.665543538409054,4.993769769364178,24815.631998960725,21093.287199116618,0.85,0.9882996007743878,0.678258015423223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526104745108317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.915345317942,1536.7619836863905,0.4030775589793962,0.10052846858505833,6.112885165565336,3.4404499272690923
3741.0,-30.185982295543877,5.032732136307692,35.00817085821195,24.099508684035413,4.983520820685662,-26.66905825335044,-40.19424085328353,1.4665967784922171,-0.3027234579843707,-5.034045087858285,40.01612384883234,45072.03372860438,20603.10379532861,20603.10379532861,65675.137523933,82545.36926297972,82545.36926297972,20603.10379532861,103148.47305830833,103148.47305830833,103148.47305830833,127964.05684248862,97731.91343494038,60258.577900564924,41637.03948263939,24815.583784180293,0.0,66452.62326681969,21093.24621655325,1536.7587380832745,0.0,0.8866870396845303,2.8167572991457943,0.0014959162575277712,354185.61135893886,1555228.559134325,4.390998700278157,1555228.559134325,4.390998700278157,0.85,0.09569328097181685,4.296143414572793,1.2674347013374794,1.0,0.0,4.296143414571952,1.2848868212032014,1.285181008088517,3.3435967617363938,19336.44164156936,1971.7683043209822,3099.015535412006,3099.015535412006,6.648273801760558,5.032732136307692,-0.9258844230845575,5.958616559392249,3.4404967305804814,3.4404967305804814,0.9829990658801375,0.0,0.0,0.00022894745715139951,0.9999720652607282,0.00022895385291758603,199.07591547191882,0.0,0.0,0.0,0.051983805411753105,7.713983833600806e-05,0.00015180761881539146,0.0006521873018557208,0.0956932809718159,0.07659121230036606,0.019102068671449843,0.09569329567574077,0.07659121230036682,0.019102068671450034,0.4030765681545968,0.4030765681545968,0.10052845559548146,0.0,4.72981201720097,4.664080423243831,4.9935569932507065,4.731321629873889,4.66593294626756,4.993689705242161,24815.583784180293,21093.24621655325,0.85,0.9883001497207274,0.6782581561548255,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526103886079798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.909432777622,1536.7587380832745,0.4030765681545968,0.10052845559548146,6.112885165565336,3.4404967305804814
3742.0,-30.185967207997148,5.032706292876427,35.00816284853304,24.09949101218956,4.983530894285191,-26.669043667222965,-40.19420847818253,1.4666073535110213,-0.30222502194106937,-5.034017357375379,40.01610841808925,45071.95564463561,20603.10121175173,20603.10121175173,65675.05685638734,82545.24957522981,82545.24957522981,20603.10121175173,103148.35078698155,103148.35078698155,103148.35078698155,127963.88875020176,97731.79158199564,60258.49765140131,41636.99325621592,24815.53796322021,0.0,66452.53121943613,21093.207268737176,1536.7557559055244,0.0,0.8866872368508565,2.8167539757162823,0.0014959162575277712,354185.99429366476,1555227.8935805196,4.390992073760658,1555227.8935805196,4.390992073760658,0.85,0.09569305059954655,4.296143414572793,1.2674342606542637,1.0,0.0,4.296143414571542,1.284886771724394,1.285180958598381,3.3435968904926265,19336.417532736614,1971.7658459042195,3099.015535412006,3099.015535412006,6.648272968083914,5.032706292876427,-0.9258284775035088,5.958534770379936,3.4405435246526728,3.4405435246526728,0.9830124356150494,0.0,0.0,0.00022894745715139951,0.9999704925894557,0.00022895421299735827,199.0759031097303,0.0,0.0,0.0,0.051983805411753105,7.714012142469472e-05,0.0001518073357267048,0.0006521860856661238,0.09569305059954851,0.07659099244677739,0.019102058152771117,0.09569301834922958,0.07659099244677582,0.019102058152770728,0.4030755783970504,0.4030755783970504,0.10052844195553017,0.0,4.730197670496125,4.664551207151419,4.9936002060987335,4.7317923354343066,4.666486834720899,4.993825796308499,24815.53796322021,21093.207268737176,0.85,0.9883003047621849,0.6782579206170689,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526103001594686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.903529246221,1536.7557559055244,0.4030755783970504,0.10052844195553017,6.112885165565336,3.4405435246526728
3743.0,-30.185951623596534,5.032680574596781,35.00815486205373,24.099477321747713,4.983549093761277,-26.669027821273513,-40.19417592845855,1.4666252914382851,-0.3018358808078574,-5.0339834687059595,40.01609307446666,45071.87889012648,20603.086193557592,20603.086193557592,65674.96508368407,82545.11189822615,82545.11189822615,20603.086193557592,103148.19809178375,103148.19809178375,103148.19809178375,127963.68796401616,97731.65503439432,60258.42202629474,41636.92556455509,24815.48987223242,0.0,66452.4154367875,21093.166391397557,1536.7524990482354,0.0,0.8866874650700836,2.8167528106885498,0.0014959162575277712,354186.4622682262,1555227.2317845833,4.390984403595884,1555227.2317845833,4.390984403595884,0.85,0.09569281766563344,4.296143414572793,1.2674338359059765,1.0,0.0,4.296143414571465,1.2848866877957337,1.2851808746505045,3.3435971088960157,19336.390516538617,1971.7630910187086,3099.015535412006,3099.015535412006,6.648268121966179,5.032680574596781,-0.9257688762895766,5.9584494508863575,3.4405902821114207,3.4405902821114207,0.9830257948889773,0.0,0.0,0.00022894745715139951,0.9999688681307192,0.00022895458493560897,199.07589034043934,0.0,0.0,0.0,0.051983805411753105,7.714040604125763e-05,0.0001518070511101419,0.0006521848629125515,0.09569281766563231,0.07659077047991901,0.0191020471857133,0.09569280059697483,0.07659077047991991,0.01910204718571352,0.40307459120551914,0.40307459120551914,0.10052842936981075,0.0,4.730574910408961,4.665019741049946,4.993610259029651,4.732147587898112,4.666958023788311,4.993714921298817,24815.48987223242,21093.166391397557,0.85,0.9883006456876955,0.6782579473427999,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526102099554763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.897632090224,1536.7524990482354,0.40307459120551914,0.10052842936981075,6.112885165565336,3.4405902821114207
3744.0,-30.185935671863334,5.032654915979409,35.0081469125914,24.099453817494236,4.983562975877967,-26.669012076515532,-40.194143378734566,1.4666393805301758,-0.30152618365110584,-5.033953367717629,40.016078179703186,45071.80378734226,20603.0790340847,20603.0790340847,65674.88282142696,82544.95037692154,82544.95037692154,20603.0790340847,103148.02941100624,103148.02941100624,103148.02941100624,127963.47545780608,97731.49261934341,60258.346029764005,41636.82954397711,24815.446046799836,0.0,66452.27559077695,21093.12913977986,1536.749571270337,0.0,0.8866876723687518,2.8167522492222683,0.0014959162575277712,354186.8779384444,1555226.5893488897,4.390977436547435,1555226.5893488897,4.390977436547435,0.85,0.09569258773414323,4.296143414572793,1.267433426543139,1.0,0.0,4.296143414572462,1.284886621875159,1.2851808087148366,3.3435972804378777,19336.35838241739,1971.7598142502682,3099.015535412006,3099.015535412006,6.648265811725134,5.032654915979409,-0.9257114996677549,5.958366415647164,3.440637034251855,3.440637034251855,0.9830391526433871,0.0,0.0,0.00022894745715139951,0.9999672053855763,0.00022895496564121813,199.0758772701711,0.0,0.0,0.0,0.051983805411753105,7.714069065879102e-05,0.0001518067664926085,0.0006521836401548097,0.09569258773413997,0.07659055117407086,0.019102036560069112,0.09569262158319018,0.07659055117407347,0.01910203656006976,0.40307360624415545,0.40307360624415545,0.10052841564458376,0.0,4.730934055900377,4.665463583742962,4.993628712415955,4.732427184066523,4.6672959324615135,4.99375977297467,24815.446046799836,21093.12913977986,0.85,0.9883014876098858,0.6782582445317775,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526101167809529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.891745390783,1536.749571270337,0.40307360624415545,0.10052841564458376,6.112885165565336,3.440637034251855
3745.0,-30.185919364763933,5.03262926423321,35.00813896696309,24.09943639012056,4.983571486839707,-26.668996549043555,-40.19411086393518,1.4666486711193676,-0.300993598261698,-5.033926384475508,40.01606239244995,45071.73035980705,20603.078209543768,20603.078209543768,65674.80856935082,82544.83841561421,82544.83841561421,20603.078209543768,103147.91662515799,103147.91662515799,103147.91662515799,127963.31456582053,97731.37729150146,60258.26923569442,41636.78672867449,24815.397940662544,0.0,66452.18466933703,21093.088249563163,1536.7464738829774,0.0,0.8866878670196696,2.816748388944201,0.0014959162575277712,354187.2505554428,1555225.9084188608,4.39097089457604,1555225.9084188608,4.39097089457604,0.85,0.0956923581421188,4.296143414572793,1.2674330067401756,1.0,0.0,4.296143414571241,1.2848865784060037,1.2851807652357288,3.3435973935555268,19336.335564588422,1971.7574874792538,3099.015535412006,3099.015535412006,6.648265545659693,5.03262926423321,-0.9256559935155,5.95828525774871,3.440683761526609,3.440683761526609,0.9830525032933168,0.0,0.0,0.00022894745715139951,0.9999655056015722,0.00022895535482863116,199.07586390873058,0.0,0.0,0.0,0.051983805411753105,7.714097497191032e-05,0.0001518064821794892,0.0006521824187048745,0.09569235814211902,0.07659033222277825,0.019102025919340758,0.09569231857365294,0.07659033222277808,0.019102025919340716,0.40307262188134857,0.40307262188134857,0.10052840152408028,0.0,4.7313236733991175,4.6659374256519754,4.993679539633831,4.732932786213837,4.667883872117557,4.993934166214672,24815.397940662544,21093.088249563163,0.85,0.9883017224511971,0.6782580675726746,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526100214102684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.885866569717,1536.7464738829774,0.40307262188134857,0.10052840152408028,6.112885165565336,3.440683761526609
3746.0,-30.185902652025938,5.032603754599526,35.00813104254018,24.099422455206536,4.983591173542833,-26.66897953885697,-40.19407440265638,1.4666680603738635,-0.30064510673724953,-5.033891376834889,40.01604711884473,45071.64100019061,20603.061156042168,20603.061156042168,65674.70215623279,82544.6932106217,82544.6932106217,20603.061156042168,103147.75436666387,103147.75436666387,103147.75436666387,127963.1037786118,97731.2333709314,60258.18116050031,41636.72467825676,24815.349411947926,0.0,66452.07409020468,21093.047000155737,1536.743163540745,0.0,0.886688100684041,2.8167478898740006,0.0014959162575277712,354187.73398342746,1555225.2496435232,4.390963041414338,1555225.2496435232,4.390963041414338,0.85,0.09569212575835202,4.296143414572793,1.2674325583642352,1.0,0.0,4.296143414573989,1.2848864876868458,1.2851806744957999,3.3435976296295635,19336.307089634785,1971.754583842065,3099.015535412006,3099.015535412006,6.648260042782599,5.032603754599526,-0.9255957246660538,5.95819947926558,3.4407304481098047,3.4407304481098047,0.983065842317087,0.0,0.0,0.00022894745715139951,0.9999637635387135,0.0002289557536977047,199.07585021492642,0.0,0.0,0.0,0.051983805411753105,7.714129379464852e-05,0.000151806163356751,0.0006521810489966673,0.09569212575835107,0.07659011088299858,0.019102014875352482,0.09569212070311632,0.07659011088299934,0.019102014875352676,0.4030716401132347,0.4030716401132347,0.10052838906367033,0.0,4.731695024145779,4.666399272840522,4.993686916052411,4.733246270097652,4.6683129274859425,4.993783000338226,24815.349411947926,21093.047000155737,0.85,0.9883017656767694,0.6782578515007459,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526099239149683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.879995399546,1536.743163540745,0.4030716401132347,0.10052838906367033,6.112885165565336,3.4407304481098047
3747.0,-30.18588559007686,5.032578274578487,35.00812315210721,24.09939923034983,4.983602883100853,-26.668963012175407,-40.19403794137759,1.466680305199399,-0.3002858776641233,-5.033862937056735,40.01603226002524,45071.55346167748,20603.05760252463,20603.05760252463,65674.61106420211,82544.54247608765,82544.54247608765,20603.05760252463,103147.60007861227,103147.60007861227,103147.60007861227,127962.90621035367,97731.0803250412,60258.09131063117,41636.65446045559,24815.306131741396,0.0,66451.96059219699,21093.010211980185,1536.7403046029906,0.0,0.8866882993896728,2.816746482240203,0.0014959162575277712,354188.1267147785,1555224.6087587695,4.390956363173531,1555224.6087587695,4.390956363173531,0.85,0.09569189771928563,4.296143414572793,1.2674320907564836,1.0,0.0,4.296143414574144,1.2848864303953118,1.2851806171911484,3.343597778716543,19336.27680921951,1971.7514960990259,3099.015535412006,3099.015535412006,6.648258896122476,5.032578274578487,-0.925539332335509,5.958117606913996,3.440777134810699,3.440777134810699,0.9830791813744854,0.0,0.0,0.00022894745715139951,0.9999619850789983,0.00022895616090176906,199.07583623499355,0.0,0.0,0.0,0.051983805411753105,7.714161261860482e-05,0.0001518058445327947,0.0006521796792832271,0.09569189771928477,0.07658989327754467,0.019102004441740098,0.09569191630229273,0.07658989327754535,0.019102004441740268,0.40307066000909014,0.40307066000909014,0.10052837532920485,0.0,4.732060750274513,4.666848105221561,4.993718347940444,4.733577059392587,4.668697269903419,4.993898163191375,24815.306131741396,21093.010211980185,0.85,0.9883020828720867,0.6782576926250982,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526098239944887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.87413289924,1536.7403046029906,0.40307066000909014,0.10052837532920485,6.112885165565336,3.440777134810699
3748.0,-30.18586809814598,5.032552821791777,35.008115262281265,24.0993762848899,4.983613074709558,-26.668946250271727,-40.19400525195522,1.4666912268352739,-0.2998916422866955,-5.033834648606739,40.01601649683819,45071.48435080448,20603.05433440519,20603.05433440519,65674.53868520967,82544.39930456124,82544.39930456124,20603.05433440519,103147.45363896643,103147.45363896643,103147.45363896643,127962.7109138547,97730.93400116089,60258.01904740402,41636.57217084096,24815.25727488827,0.0,66451.82944572924,21092.968683655028,1536.737129181556,0.0,0.8866885006010296,2.816744596040251,0.0014959162575277712,354188.5173567429,1555223.9288674092,4.390949600720594,1555223.9288674092,4.390949600720594,0.85,0.09569166857633539,4.296143414572793,1.2674316907348113,1.0,0.0,4.296143414571307,1.28488637929477,1.2851805660789066,3.3435979116930157,19336.247858766452,1971.74854397439,3099.015535412006,3099.015535412006,6.648257841555502,5.032552821791777,-0.9254830556756799,5.958035877467457,3.4408237879286845,3.4408237879286845,0.983092510836767,0.0,0.0,0.00022894745715139951,0.9999601618034796,0.00022895657836856321,199.07582190275141,0.0,0.0,0.0,0.051983805411753105,7.714189846180841e-05,0.0001518055586895911,0.0006521784512598304,0.09569166857633596,0.07658967475313339,0.019101993823202573,0.0956916762066588,0.07658967475313293,0.01910199382320246,0.40306968075445415,0.40306968075445415,0.1005283620397777,0.0,4.7324265778214,4.667292469424922,4.993768230674107,4.7339430063200325,4.669123475137383,4.994021561589136,24815.25727488827,21092.968683655028,0.85,0.9883029441476194,0.6782579911906573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526097219861949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.868277951886,1536.737129181556,0.40306968075445415,0.1005283620397777,6.112885165565336,3.4408237879286845
3749.0,-30.1858502605515,5.03252743080187,35.00810737733092,24.099358124099695,4.983626105170609,-26.668928893372197,-40.193972492683656,1.4667047379913039,-0.29947620385962637,-5.03380431181921,40.01600085919832,45071.41634715256,20603.046918788863,20603.046918788863,65674.46326594142,82544.26461128613,82544.26461128613,20603.046918788863,103147.31153007499,103147.31153007499,103147.31153007499,127962.5197431467,97730.79723218127,60257.94896804746,41636.49807125979,24815.208213071703,0.0,66451.70628433149,21092.926981110948,1536.7338953069507,0.0,0.8866887117910244,2.81674266996021,0.0014959162575277712,354188.9362850654,1555223.2543913198,4.390942502900807,1555223.2543913198,4.390942502900807,0.85,0.095691438924469,4.296143414572793,1.267431290713139,1.0,0.0,4.296143414573641,1.284886316078294,1.2851805028479566,3.343598076198213,19336.22079876834,1971.7457846225102,3099.015535412006,3099.015535412006,6.648255448661294,5.03252743080187,-0.9254255793759194,5.957953010177789,3.440870406795658,3.440870406795658,0.9831058305130451,0.0,0.0,0.00022894745715139951,0.9999583025013333,0.0002289570040857721,199.0758072872874,0.0,0.0,0.0,0.051983805411753105,7.714218491677115e-05,0.00015180527223462837,0.0006521772206082287,0.09569143892446744,0.07658945562069905,0.019101983303768395,0.09569143219340272,0.0765894556207003,0.019101983303768704,0.4030687022075772,0.4030687022075772,0.10052835024668713,0.0,4.732795484430596,4.667741578060088,4.993814504247837,4.734328107959584,4.669595438840474,4.994057294113759,24815.208213071703,21092.926981110948,0.85,0.9883036409168422,0.6782582249175422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526096174071828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.862432187232,1536.7338953069507,0.4030687022075772,0.10052835024668713,6.112885165565336,3.440870406795658
3750.0,-30.18583199689163,5.032502124165736,35.00809951545592,24.09934481782841,4.983641709431429,-26.668910895631132,-40.19393582185728,1.4667206081709763,-0.2990323337938321,-5.033772596342504,40.0159857614144,45071.333044917556,20603.036796336015,20603.036796336015,65674.36984125357,82544.13971643803,82544.13971643803,20603.036796336015,103147.17651277405,103147.17651277405,103147.17651277405,127962.33823740894,97730.67118906006,60257.864517539834,41636.45185724469,24815.16172463489,0.0,66451.61358187959,21092.887465939657,1536.7307778820975,0.0,0.8866889280473853,2.816740530607822,0.0014959162575277712,354189.37425246957,1555222.603200281,4.390935234809454,1555222.603200281,4.390935234809454,0.85,0.09569120978060117,4.296143414572793,1.2674308115663009,1.0,0.0,4.29614341457537,1.284886241824342,1.2851804285770037,3.3435982694257245,19336.195860901356,1971.7432416677823,3099.015535412006,3099.015535412006,6.648252182316632,5.032502124165736,-0.9253672793934582,5.957869403559195,3.4409170018833555,3.4409170018833555,0.9831191433952444,0.0,0.0,0.00022894745715139951,0.9999563987921146,0.00022895743997233665,199.07579232272346,0.0,0.0,0.0,0.051983805411753105,7.714250557647725e-05,0.00015180495157492228,0.000652175843008144,0.09569120978059927,0.07658923678470586,0.019101972995893404,0.09569118873294885,0.07658923678470737,0.019101972995893786,0.4030677248109791,0.4030677248109791,0.10052833946496527,0.0,4.733172518317417,4.668204461978064,4.993846227500683,4.734740262548655,4.6701160342277035,4.994033438062672,24815.16172463489,21092.887465939657,0.85,0.9883036137313909,0.6782579175354723,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526095107615673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.856593930435,1536.7307778820975,0.4030677248109791,0.10052833946496527,6.112885165565336,3.4409170018833555
3751.0,-30.18581331598712,5.032476901886414,35.00809168677387,24.099320859555178,4.98365787102888,-26.66889246664864,-40.193899151030905,1.4667370216904005,-0.29878822628927537,-5.033740816798568,40.01597100447688,45071.251265064486,20603.026673518634,20603.026673518634,65674.27793858312,82543.96658076537,82543.96658076537,20603.026673518634,103146.993254284,103146.993254284,103146.993254284,127962.11046481683,97730.496965555,60257.78164985411,41636.35035077876,24815.117210532826,0.0,66451.46756131158,21092.849628952903,1536.7277668768481,0.0,0.8866891433947682,2.8167410288493944,0.0014959162575277712,354189.8131050207,1555221.966710679,4.390927997270042,1555221.966710679,4.390927997270042,0.8500000000000001,0.09569098152420956,4.296143414572793,1.267430364289321,1.0,0.0,4.296143414574471,1.2848861650282026,1.285180351763281,3.343598469268672,19336.161390455418,1971.739726660523,3099.015535412006,3099.015535412006,6.6482489158543405,5.032476901886414,-0.925308926425032,5.957785828311446,3.4409635800994582,3.4409635800994582,0.983132451456988,0.0,0.0,0.00022894745715139951,0.9999544515955169,0.00022895788581779234,199.07577701628708,0.0,0.0,0.0,0.051983805411753105,7.71428262374158e-05,0.00015180463091398372,0.0006521744654027646,0.09569098152420887,0.07658901874352816,0.0191019627806807,0.09569104140624858,0.07658901874352872,0.01910196278068084,0.40306674946971033,0.40306674946971033,0.10052832864046794,0.0,4.733516586541441,4.668629016310092,4.993866525978376,4.734952590509295,4.670387390318751,4.994008159239911,24815.117210532826,21092.849628952903,0.85,0.9883044024270587,0.678258177270192,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452609401568651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.850764803736,1536.7277668768481,0.40306674946971033,0.10052832864046794,6.112885165565336,3.4409635800994582
3752.0,-30.185794275363342,5.032451624631252,35.00808385323296,24.099304165598028,4.983661768606036,-26.668874940370404,-40.19386632191015,1.4667424336130959,-0.2981516393726338,-5.033717281506299,40.01595520558661,45071.18834651115,20603.033270619482,20603.033270619482,65674.22161713064,82543.87749629852,82543.87749629852,20603.033270619482,103146.91076691801,103146.91076691801,103146.91076691801,127961.98046989756,97730.40134194349,60257.712192155996,41636.32127754166,24815.069702979556,0.0,66451.39098052122,21092.809247532623,1536.7247817565303,0.0,0.886689320522821,2.816735396678406,0.0014959162575277712,354190.1381106853,1555221.285280254,4.390922044233325,1555221.285280254,4.390922044233325,0.85,0.09569075594703187,4.296143414572793,1.2674300071271136,1.0,0.0,4.296143414572544,1.2848861397067144,1.2851803264359951,3.343598535161584,19336.142471145253,1971.7377974277917,3099.015535412006,3099.015535412006,6.648251044627423,5.032451624631252,-0.9252554945015161,5.957707119132768,3.4410101415854726,3.4410101415854726,0.9831457547387065,0.0,0.0,0.00022894745715139951,0.999952466907936,0.0002289583402492654,199.07576141511257,0.0,0.0,0.0,0.051983805411753105,7.714311330634932e-05,0.0001518043438450502,0.0006521732321134563,0.09569075594703486,0.07658880294003695,0.019101953006997907,0.09569068330306524,0.07658880294003456,0.019101953006997314,0.40306577375596614,0.40306577375596614,0.10052831710979607,0.0,4.7339175744263,4.6691095278631,4.99394761175904,4.735565642133679,4.671076129479559,4.994316715376215,24815.069702979556,21092.809247532623,0.85,0.988304693823213,0.6782580120816853,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452609289881172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.844944644627,1536.7247817565303,0.40306577375596614,0.10052831710979607,6.112885165565336,3.4410101415854726
3753.0,-30.18577485135529,5.032426522481068,35.00807603193493,24.099284468125575,4.983684073709111,-26.668855228165114,-40.19382566967977,1.4667644505189517,-0.2979708551820863,-5.033680148750224,40.0159398951041,45071.09222098722,20603.012258021972,20603.012258021972,65674.1044790092,82543.69627230945,82543.69627230945,20603.012258021972,103146.70853033142,103146.70853033142,103146.70853033142,127961.72782016997,97730.22136242819,60257.617311105954,41636.22672369137,24815.019289838547,0.0,66451.24601352992,21092.766396362764,1536.7213069415293,0.0,0.8866895651432948,2.816737353961019,0.0014959162575277712,354190.6508881401,1555220.624915826,4.390913822869348,1555220.624915826,4.390913822869348,0.85,0.09569052490195692,4.296143414572793,1.2674295164411888,1.0,0.0,4.296143414571592,1.284886036693276,1.2851802233989709,3.3435988032286126,19336.10686186194,1971.7341662914391,3099.015535412006,3099.015535412006,6.6482442642169115,5.032426522481068,-0.9251940074045812,5.9576205298856495,3.4410566444499757,3.4410566444499757,0.9831590412714216,0.0,0.0,0.00022894745715139951,0.9999504422629136,0.0002289588038316034,199.07574549980984,0.0,0.0,0.0,0.051983805411753105,7.714346878456744e-05,0.00015180398836683206,0.0006521717049280504,0.09569052490195636,0.0765885824113934,0.019101942490562965,0.09569055982118548,0.07658858241139385,0.01910194249056308,0.4030648014220159,0.4030648014220159,0.10052830871547991,0.0,4.734261944002753,4.669536838758347,4.993958353400274,4.7357092935681635,4.671316371978321,4.994071940236211,24815.019289838547,21092.766396362764,0.85,0.9883050870955453,0.678258045181131,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452609176043058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.839132314592,1536.7213069415293,0.4030648014220159,0.10052830871547991,6.112885165565336,3.4410566444499757
3754.0,-30.18575508363619,5.032401375267104,35.008068234294704,24.09926742492246,4.983690046400016,-26.668836840011384,-40.19379273578522,1.4667718027752257,-0.29738781959343896,-5.033655958962298,40.01592494159027,45071.031883852425,20603.017665675743,20603.017665675743,65674.04954952816,82543.5967486471,82543.5967486471,20603.017665675743,103146.61441432284,103146.61441432284,103146.61441432284,127961.5908764498,97730.11588161963,60257.55101682507,41636.18318310506,24814.976462126964,0.0,66451.15964523202,21092.72999280792,1536.7185733842541,0.0,0.8866897425416174,2.816732503350581,0.0014959162575277712,354190.98493254854,1555219.9799482021,4.390907860753077,1555219.9799482021,4.390907860753077,0.85,0.0956903011804065,4.296143414572793,1.2674291279586036,1.0,0.0,4.296143414572921,1.2848860022932962,1.2851801889911147,3.3435988927460727,19336.08599228692,1971.7320381870386,3099.015535412006,3099.015535412006,6.648246009175502,5.032401375267104,-0.9251401888415858,5.9575415641086895,3.4411031580090556,3.4411031580090556,0.9831723308597302,0.0,0.0,0.00022894745715139951,0.9999483817959955,0.00022895927561799708,199.0757293028858,0.0,0.0,0.0,0.051983805411753105,7.714375677189748e-05,0.00015180370037950203,0.000652170467693179,0.09569030118040209,0.07658836799586738,0.0191019331845347,0.09569024396379024,0.07658836799587092,0.019101933184535586,0.40306382888473524,0.40306382888473524,0.10052829861676106,0.0,4.734654111843724,4.6700094516019135,4.994026922419778,4.73626813936886,4.67194569738183,4.994347203657753,24814.976462126964,21092.72999280792,0.85,0.9883055450069995,0.6782580187385239,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452609059912824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.833328299706,1536.7185733842541,0.40306382888473524,0.10052829861676106,6.112885165565336,3.4411031580090556
3755.0,-30.18573487735078,5.032376404711919,35.00806045741981,24.099252896290295,4.983712999187743,-26.668816358992874,-40.19375571571288,1.4667944808298314,-0.2971324202150072,-5.033618656760413,40.015909951141765,45070.95536160438,20602.996466622146,20602.996466622146,65673.95182822652,82543.43493412576,82543.43493412576,20602.996466622146,103146.43140074791,103146.43140074791,103146.43140074791,127961.35905916334,97729.95525343227,60257.47568091087,41636.088413912665,24814.927658415436,0.0,66451.0160723281,21092.68850965312,1536.715187857757,0.0,0.8866899868649045,2.8167334980561938,0.0014959162575277712,354191.5000508996,1555219.3333877367,4.390899649382444,1555219.3333877367,4.390899649382444,0.85,0.0956900711413871,4.296143414572793,1.267428672988899,1.0,0.0,4.2961434145734305,1.2848858961864755,1.28518008286,3.343599168862924,19336.054211699993,1971.7287974690637,3099.015535412006,3099.015535412006,6.648239168598756,5.032376404711919,-0.9250785982625604,5.95745500297448,3.441149616136978,3.441149616136978,0.9831856046105651,0.0,0.0,0.00022894745715139951,0.9999462756203225,0.00022895975787236232,199.0757127466198,0.0,0.0,0.0,0.051983805411753105,7.714408049160968e-05,0.00015180337665978983,0.0006521690769468693,0.09569007114138867,0.07658814830564242,0.01910192283574624,0.095690093308843,0.07658814830564117,0.019101922835745928,0.4030628592179824,0.4030628592179824,0.10052829066987543,0.0,4.735006497802942,4.6704495717382315,4.994026441463632,4.736486236545431,4.672280664016796,4.994095460158064,24814.927658415436,21092.68850965312,0.85,0.9883062097462018,0.6782583326122092,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452608941727665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.827531817968,1536.715187857757,0.4030628592179824,0.10052829066987543,6.112885165565336,3.441149616136978
3756.0,-30.185714344835333,5.032351401508666,35.00805270977054,24.099235573690407,4.983720360217988,-26.66879714368524,-40.193718870263524,1.466803159067896,-0.296585550768782,-5.033593647397756,40.01589524864796,45070.88106787463,20603.000384390427,20603.000384390427,65673.88145226505,82543.32840500069,82543.32840500069,20603.000384390427,103146.32878939112,103146.32878939112,103146.32878939112,127961.21454532328,97729.84303642926,60257.3956993032,41636.05259680673,24814.88575593216,0.0,66450.93835273889,21092.652892542334,1536.7124866357522,0.0,0.8866901675278955,2.816729219389629,0.0014959162575277712,354191.8454137279,1555218.6992473816,4.390893577549043,1555218.6992473816,4.390893577549043,0.85,0.09568984798284132,4.296143414572793,1.2674282630765812,1.0,0.0,4.296143414572487,1.2848858555824572,1.285180042246685,3.343599274524887,19336.032009356317,1971.7265334600825,3099.015535412006,3099.015535412006,6.648240432796449,5.032351401508666,-0.9250242855189699,5.9573756870276355,3.4411960856449424,3.4411960856449424,0.9831988816128406,0.0,0.0,0.00022894745715139951,0.9999441354454012,0.00022896024791367004,199.07569592305606,0.0,0.0,0.0,0.051983805411753105,7.714440268558977e-05,0.00015180305446580973,0.0006521676927553235,0.0956898479828402,0.07658793451502609,0.01910191346781412,0.09568979924793297,0.07658793451502698,0.019101913467814337,0.4030618901915028,0.4030618901915028,0.1005282803011372,0.0,4.735397434985543,4.6709243907142195,4.994079988063675,4.737008096628983,4.672871012945393,4.9943417382229995,24814.88575593216,21092.652892542334,0.85,0.9883063065814208,0.6782580078647897,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526088209204722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.821744781098,1536.7124866357522,0.4030618901915028,0.1005282803011372,6.112885165565336,3.4411960856449424
3757.0,-30.185693392393123,5.0323265523707015,35.00804498124694,24.09922128953042,4.983741710744744,-26.668776151366785,-40.19367800848556,1.4668244697184074,-0.2962926701509332,-5.033557596429413,40.015880310422546,45070.790713123075,20602.981896555724,20602.981896555724,65673.7726096788,82543.17455124852,82543.17455124852,20602.981896555724,103146.15644780424,103146.15644780424,103146.15644780424,127960.99399000398,97729.68935486817,60257.30551674261,41635.982042361735,24814.837542199737,0.0,66450.81958456147,21092.611910869775,1536.709163379233,0.0,0.88669040528779,2.8167295744825576,0.0014959162575277712,354192.343254324,1555218.0549397739,4.390885586770199,1555218.0549397739,4.390885586770199,0.85,0.09568961918431984,4.296143414572793,1.267427783929743,1.0,0.0,4.296143414572815,1.2848857558735138,1.2851799425149124,3.3435995339928977,19336.001603172368,1971.7234328922077,3099.015535412006,3099.015535412006,6.648234467084275,5.0323265523707015,-0.9249634314357253,5.957289983806427,3.441242503686481,3.441242503686481,0.9832121439104231,0.0,0.0,0.00022894745715139951,0.999941951505146,0.0002289607479782003,199.07567875542318,0.0,0.0,0.0,0.051983805411753105,7.71447600016954e-05,0.0001518026971497041,0.0006521661576740893,0.09568961918431834,0.07658771611697002,0.01910190306734833,0.09568963003322034,0.07658771611697121,0.019101903067348627,0.40306092407571814,0.40306092407571814,0.10052827127226799,0.0,4.7357573671189925,4.671373884865488,4.9940797239808035,4.737264926278499,4.673240106185517,4.9941472305200705,24814.837542199737,21092.611910869775,0.85,0.9883064350486476,0.6782578603980737,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526086981628703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.815964953246,1536.709163379233,0.40306092407571814,0.10052827127226799,6.112885165565336,3.441242503686481
3758.0,-30.18567203803076,5.032301705588559,35.00803728469403,24.099198239296697,4.983752065417258,-26.66875589701085,-40.19364483011884,1.466835924397371,-0.29591396344420673,-5.033530433715047,40.01586578458713,45070.73601850461,20602.98161385713,20602.98161385713,65673.71763236175,82543.0302693999,82543.0302693999,20602.98161385713,103146.01188325703,103146.01188325703,103146.01188325703,127960.80746715213,97729.54032304592,60257.24607215064,41635.882500994754,24814.795583895102,0.0,66450.67808488986,21092.576246310837,1536.7064044471351,0.0,0.8866905962787599,2.816727761382547,0.0014959162575277712,354192.7183542346,1555217.428419347,4.390879167831863,1555217.428419347,4.390879167831863,0.85,0.0956893957298896,4.296143414572793,1.26742741687689,1.0,0.0,4.296143414572277,1.2848857022790072,1.2851798889081347,3.343599673459441,19335.972116947938,1971.7204261340967,3099.015535412006,3099.015535412006,6.6482343758622084,5.032301705588559,-0.9249078328809848,5.957209538469543,3.4412889265323763,3.4412889265323763,0.9832254075806789,0.0,0.0,0.00022894745715139951,0.999939725676766,0.00022896125763625032,199.07566125847532,0.0,0.0,0.0,0.051983805411753105,7.714505013128312e-05,0.00015180240702011638,0.0006521649112357716,0.0956893957298863,0.07658750236631584,0.019101893363570457,0.09568941725370143,0.07658750236631849,0.01910189336357112,0.40305995906866277,0.40305995906866277,0.10052826008647697,0.0,4.736118988326382,4.671816308825157,4.994116326379412,4.7376164702708365,4.67363742606716,4.994314394951516,24814.795583895102,21092.576246310837,0.85,0.9883077122021906,0.6782584815903209,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526085728946765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.810194222344,1536.7064044471351,0.40305995906866277,0.10052826008647697,6.112885165565336,3.4412889265323763
3759.0,-30.185650386245506,5.032276896833087,35.00802958536295,24.099185491818957,4.983763733720913,-26.66873524355432,-40.193604038190074,1.4668485910297329,-0.2953846613377209,-5.033501188724852,40.015850310559124,45070.64890306962,20602.977050656587,20602.977050656587,65673.62595372621,82542.92481171436,82542.92481171436,20602.977050656587,103145.90186237094,103145.90186237094,103145.90186237094,127960.64864376505,97729.43055444454,60257.1546457998,41635.862120716374,24814.746781394097,0.0,66450.60890211047,21092.53476418498,1536.7032079819062,0.0,0.8866908013115866,2.8167242088335733,0.0014959162575277712,354193.1222094057,1555216.7610022041,4.3908722769685244,1555216.7610022041,4.3908722769685244,0.85,0.0956891698684613,4.296143414572793,1.2674269893812014,1.0,0.0,4.296143414571669,1.2848856430139803,1.2851798296295387,3.343599827682134,19335.9503990251,1971.7182115222936,3099.015535412006,3099.015535412006,6.6482329033944225,5.032276896833087,-0.9248510312708111,5.9571279281038985,3.4413353086737146,3.4413353086737146,0.9832386596210613,0.0,0.0,0.00022894745715139951,0.999937468852573,0.0002289617743938693,199.07564351783367,0.0,0.0,0.0,0.051983805411753105,7.714540683935804e-05,0.00015180205031204146,0.0006521633787667247,0.09568916986846547,0.07658728664024332,0.019101883228222146,0.095689119652684,0.07658728664023998,0.01910188322822131,0.40305899481932855,0.40305899481932855,0.100528249411539,0.0,4.73650750748277,4.67229004755859,4.9941620941538645,4.738116527387149,4.674240366803133,4.994400784418076,24814.746781394097,21092.53476418498,0.85,0.9883073614941761,0.6782578767557114,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526084452235486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.804432241655,1536.7032079819062,0.40305899481932855,0.100528249411539,6.112885165565336,3.4413353086737146
3760.0,-30.18562835110253,5.0322522371154905,35.00802192076118,24.09917110288518,4.983785597779588,-26.66871322546966,-40.19356300178913,1.466870472146722,-0.2951067870017141,-5.033465321482784,40.015835923461,45070.56255911213,20602.95916611165,20602.95916611165,65673.52172522378,82542.76830575454,82542.76830575454,20602.95916611165,103145.72747186618,103145.72747186618,103145.72747186618,127960.42916521606,97729.27397482492,60257.06822818225,41635.78416293629,24814.701693349878,0.0,66450.48585628616,21092.496439347397,1536.7000666548793,0.0,0.8866910361376907,2.8167247400600055,0.0014959162575277712,354193.617514261,1555216.1404661073,4.390864384797926,1555216.1404661073,4.390864384797926,0.85,0.09568894280685142,4.296143414572793,1.267426500893198,1.0,0.0,4.296143414571678,1.284885540635955,1.2851797272280727,3.343600094095863,19335.919419454858,1971.7150524852889,3099.015535412006,3099.015535412006,6.648227132353674,5.0322522371154905,-0.9247902829780115,5.957042520093502,3.441381660875128,3.441381660875128,0.9832519031071795,0.0,0.0,0.00022894745715139951,0.9999351720756131,0.00022896230030209095,199.0756254630866,0.0,0.0,0.0,0.051983805411753105,7.714576568677735e-05,0.00015180169146462218,0.0006521618371067475,0.09568894280685115,0.07658706990940947,0.019101872897441682,0.09568896743346768,0.07658706990940968,0.019101872897441734,0.4030580333708836,0.4030580333708836,0.10052823972571785,0.0,4.736864215069488,4.672736053327981,4.994159676377365,4.738358534481051,4.674587974508427,4.994218218703395,24814.701693349878,21092.496439347397,0.85,0.9883076230211056,0.6782578333074518,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452608315774244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.798676931154,1536.7000666548793,0.4030580333708836,0.10052823972571785,6.112885165565336,3.441381660875128
3761.0,-30.185606010879194,5.032227548714408,35.00801428062515,24.099148401897423,4.983793509088047,-26.668692328186843,-40.19352971864862,1.4668798263957479,-0.2946712490673917,-5.033439899708597,40.0158213068708,45070.51170510191,20602.962608129917,20602.962608129917,65673.47431323183,82542.63617525245,82542.63617525245,20602.962608129917,103145.59878338237,103145.59878338237,103145.59878338237,127960.25835517263,97729.1356135139,60257.01114336363,41635.69385572253,24814.659571790253,0.0,66450.35342751277,21092.460636021715,1536.6973380167328,0.0,0.8866912185888316,2.8167219754277086,0.0014959162575277712,354193.96857386996,1555215.5100318815,4.390858252877135,1555215.5100318815,4.390858252877135,0.85,0.0956887208946802,4.296143414572793,1.2674261679081247,1.0,0.0,4.2961434145718025,1.2848854968690189,1.285179683451116,3.3436002079886045,19335.89204441101,1971.712261007685,3099.015535412006,3099.015535412006,6.6482282430348665,5.032227548714408,-0.9247357255964008,5.956963274310809,3.441428016688375,3.441428016688375,0.98326514762525,0.0,0.0,0.00022894745715139951,0.9999328435051743,0.00022896283349274225,199.0756071583718,0.0,0.0,0.0,0.051983805411753105,7.714605673607304e-05,0.00015180140041532646,0.0006521605867172324,0.0956887208946783,0.07658685765284123,0.019101863241837057,0.09568872329394,0.07658685765284276,0.01910186324183744,0.4030570727965093,0.4030570727965093,0.10052822793844526,0.0,4.737235561153852,4.673187137574132,4.994210288684201,4.738768650641191,4.675039602011111,4.99446108596635,24814.659571790253,21092.460636021715,0.85,0.9883088791223901,0.6782584197128008,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526081840329859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.79293002231,1536.6973380167328,0.4030570727965093,0.10052822793844526,6.112885165565336,3.441428016688375
