time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3762.0,-30.185583237517168,5.032202944835645,35.008006640694084,24.099129752162867,4.983809103607638,-26.668670272662986,-40.193488682247676,1.4668961387534534,-0.2943347648853205,-5.0334078136944465,40.015806032567404,45070.428524594994,20602.95246545154,20602.95246545154,65673.38099004654,82542.48827545144,82542.48827545144,20602.95246545154,103145.44074090298,103145.44074090298,103145.44074090298,127960.05120961202,97728.98461399294,60256.92486313636,41635.621945396204,24814.61046870905,0.0,66450.23241410525,21092.41889840269,1536.6940530266463,0.0,0.8866914373684296,2.81672129335548,0.0014959162575277712,354194.411663066,1555214.8512297608,4.3908509000113405,1555214.8512297608,4.3908509000113405,0.85,0.0956884948136652,4.296143414572793,1.2674256810685622,1.0,0.0,4.2961434145725255,1.284885420546287,1.2851796071109092,3.343600406599857,19335.862168873715,1971.7092145507095,3099.015535412006,3099.015535412006,6.64822497016377,5.032202944835645,-0.9246772442348181,5.956880189070463,3.441474322749241,3.441474322749241,0.9832783779283546,0.0,0.0,0.00022894745715139951,0.9999304697937719,0.00022896337702222255,199.0755884987634,0.0,0.0,0.0,0.051983805411753105,7.714641558628717e-05,0.00015180104156511235,0.0006521590450452482,0.0956884948136624,0.0765866418757989,0.019101852937863498,0.09568851917946546,0.07658664187580115,0.01910185293786406,0.4030561135268231,0.4030561135268231,0.10052821768555806,0.0,4.737590992845014,4.6736227348781085,4.9942432694294325,4.739073048809132,4.675425865439081,4.994436214664006,24814.61046870905,21092.41889840269,0.85,0.9883092745377093,0.6782584031267885,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526080504677719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.787189959747,1536.6940530266463,0.4030561135268231,0.10052821768555806,6.112885165565336,3.441474322749241
3763.0,-30.185560072836083,5.032178335877783,35.00799900697149,24.099112150166206,4.983818109197712,-26.66864852390656,-40.19345148755235,1.46690656026821,-0.2938371532101769,-5.033381004800656,40.01579093353962,45070.36395585226,20602.953074943383,20602.953074943383,65673.31703079565,82542.37331648156,82542.37331648156,20602.953074943383,103145.32639142495,103145.32639142495,103145.32639142495,127959.89100251475,97728.86354087247,60256.85418024331,41635.56595625461,24814.56461108979,0.0,66450.1305673444,21092.379919426323,1536.691078830454,0.0,0.8866916286326287,2.8167178735533573,0.0014959162575277712,354194.78187863244,1555214.19998773,4.390844471900312,1555214.19998773,4.390844471900312,0.8500000000000001,0.09568827202692998,4.296143414572793,1.2674253310495986,1.0,0.0,4.296143414571064,1.284885371785806,1.285179558339264,3.343600533487101,19335.838214330655,1971.7067718671162,3099.015535412006,3099.015535412006,6.6482251668364984,5.032178335877783,-0.9246219059820735,5.956800241859857,3.441520613160338,3.441520613160338,0.9832916037600966,0.0,0.0,0.00022894745715139951,0.9999280553006663,0.0002289639298924939,199.07556951852698,0.0,0.0,0.0,0.051983805411753105,7.714674084334648e-05,0.00015180071630805302,0.0006521576476942747,0.09568827202692934,0.07658642872166664,0.019101843305262694,0.09568823844357566,0.07658642872166715,0.019101843305262822,0.4030551546620689,0.4030551546620689,0.10052820762427263,0.0,4.7379714980883705,4.674081683686609,4.994308239340114,4.739543851590497,4.6759682328661825,4.994619105210461,24814.56461108979,21092.379919426323,0.85,0.9883098267841403,0.6782584709923987,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526079143129826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.78145931907,1536.691078830454,0.4030551546620689,0.10052820762427263,6.112885165565336,3.441520613160338
3764.0,-30.185536600736672,5.03215387259386,35.00799139617059,24.09909783108162,4.983839440920969,-26.668625265781674,-40.193410276528425,1.4669281059659698,-0.2935518179730252,-5.033345261301297,40.01577633373629,45070.28301360891,20602.935594070816,20602.935594070816,65673.21860767972,82542.21936481398,82542.21936481398,20602.935594070816,103145.1549588848,103145.1549588848,103145.1549588848,127959.67281780802,97728.70866523469,60256.77231402949,41635.48483467245,24814.517858923224,0.0,66450.00269359567,21092.34018008474,1536.6878430783229,0.0,0.8866918635977632,2.8167182921313043,0.0014959162575277712,354195.27547649,1555213.5702781403,4.390836575067103,1555213.5702781403,4.390836575067103,0.85,0.09568804590438613,4.296143414572793,1.2674248480563985,1.0,0.0,4.296143414570833,1.2848852709771923,1.2851794575075692,3.3436007958169305,19335.807571896403,1971.703647208415,3099.015535412006,3099.015535412006,6.648219526054009,5.03215387259386,-0.9245612675514003,5.956715140145261,3.4415668610327756,3.4415668610327756,0.9833048174379359,0.0,0.0,0.00022894745715139951,0.9999256087712493,0.00022896449010115843,199.0755502864076,0.0,0.0,0.0,0.051983805411753105,7.714710122354078e-05,0.00015180035592785875,0.0006521560994492764,0.09568804590438601,0.07658621265290813,0.019101833251477886,0.09568807653264166,0.07658621265290823,0.01910183325147791,0.40305419782831653,0.40305419782831653,0.10052819967893181,0.0,4.738322435741111,4.674516787906782,4.9943206621874765,4.739793443328267,4.676324869910957,4.9944383317136385,24814.517858923224,21092.34018008474,0.85,0.9883102474879085,0.6782585581136884,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526077758186455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.77573727693,1536.6878430783229,0.40305419782831653,0.10052819967893181,6.112885165565336,3.4415668610327756
3765.0,-30.185512717595522,5.032129369531091,35.007983804872616,24.09907526979225,4.983846491243564,-26.668603065971244,-40.193373046908505,1.4669368396193037,-0.29310083768484674,-5.033320428160983,40.01576168019643,45070.22125508964,20602.940367532283,20602.940367532283,65673.16162262192,82542.09142507131,82542.09142507131,20602.940367532283,103145.0317926036,103145.0317926036,103145.0317926036,127959.50715738573,97728.5734566469,60256.7032866651,41635.41129997978,24814.475364782134,0.0,66449.88666476191,21092.304060064813,1536.6851051119024,0.0,0.8866920431834417,2.81671525550432,0.0014959162575277712,354195.618408671,1555212.9382510113,4.390830539458018,1555212.9382510113,4.390830539458018,0.85,0.0956878255149145,4.296143414572793,1.2674244370451198,1.0,0.0,4.29614341457284,1.284885230113935,1.285179416634956,3.343600902153603,19335.780820624735,1971.7009193378715,3099.015535412006,3099.015535412006,6.648221066369446,5.032129369531091,-0.9245071001960623,5.956636469727154,3.441613111835255,3.441613111835255,0.98331803195293,0.0,0.0,0.00022894745715139951,0.9999231194050049,0.00022896506012145474,199.07553071750056,0.0,0.0,0.0,0.051983805411753105,7.714742678868149e-05,0.00015180003036271804,0.0006521547007747411,0.09568782551491402,0.07658600141193743,0.01910182410297659,0.09568782226366579,0.07658600141193782,0.01910182410297669,0.40305324147875976,0.40305324147875976,0.10052819028180479,0.0,4.738692548603069,4.674962522850649,4.99438657178689,4.740219590476158,4.676792476846856,4.994697438873118,24814.475364782134,21092.304060064813,0.85,0.988311115622235,0.6782588130280466,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526076354863777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.77002216556,1536.6851051119024,0.40305324147875976,0.10052819028180479,6.112885165565336,3.441613111835255
3766.0,-30.185488477510525,5.032104963497923,35.00797621440495,24.099061649199598,4.983863268308586,-26.66857957213411,-40.19333180095998,1.4669543629322104,-0.29270671084572086,-5.033287538057133,40.01574652178367,45070.14347640572,20602.928723980265,20602.928723980265,65673.07220038598,82541.960206173,82541.960206173,20602.928723980265,103144.88893015326,103144.88893015326,103144.88893015326,127959.31512453477,97728.43901535122,60256.62228558394,41635.35192196365,24814.42619438151,0.0,66449.77811634516,21092.262265224283,1536.6817974561936,0.0,0.886692265637653,2.81671390851594,0.0014959162575277712,354196.0726035444,1555212.2844482334,4.390823063103243,1555212.2844482334,4.390823063103243,0.85,0.09568760054192758,4.296143414572793,1.2674240188905972,1.0,0.0,4.296143414569974,1.2848851481253847,1.2851793346276337,3.343601115508852,19335.75422116324,1971.698206947657,3099.015535412006,3099.015535412006,6.648217309191759,5.032104963497923,-0.9244481829044275,5.95655314640235,3.4416593098656434,3.4416593098656434,0.9833312313901839,0.0,0.0,0.00022894745715139951,0.9999205928409565,0.00022896563866228427,199.0755108561317,0.0,0.0,0.0,0.051983805411753105,7.71477874772481e-05,0.0001517996696741514,0.0006521531512049309,0.09568760054192632,0.07658578623451688,0.019101814307409433,0.09568759454648501,0.0765857862345179,0.019101814307409686,0.40305228645155955,0.40305228645155955,0.10052818297639367,0.0,4.739057833788479,4.675409606379787,4.994422854027107,4.740580827211431,4.6772602058205734,4.994630534538203,24814.42619438151,21092.262265224283,0.85,0.9883113843570815,0.6782587505031785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452607492696649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.76431607113,1536.6817974561936,0.40305228645155955,0.10052818297639367,6.112885165565336,3.4416593098656434
3767.0,-30.185463872363346,5.032080609057305,35.007968651477334,24.099053616542392,4.983877769464636,-26.6685559773862,-40.193294326867886,1.4669698744875177,-0.29216432215918076,-5.033257274608601,40.01573214300985,45070.083932049674,20602.922532874156,20602.922532874156,65673.00646492383,82541.86305802438,82541.86305802438,20602.922532874156,103144.78559089854,103144.78559089854,103144.78559089854,127959.16835312758,97728.3375041646,60256.55837819004,41635.310139971734,24814.382762229037,0.0,66449.69290220077,21092.22534789468,1536.6788825984186,0.0,0.8866924718874105,2.8167103028151037,0.0014959162575277712,354196.49052610615,1555211.6642725256,4.390816131358304,1555211.6642725256,4.390816131358304,0.85,0.09568737850737372,4.296143414572793,1.267423633704893,1.0,0.0,4.2961434145731,1.2848850755495091,1.2851792620351412,3.3436013043699284,19335.734136985342,1971.6961589314744,3099.015535412006,3099.015535412006,6.648215311426326,5.032080609057305,-0.9243908126234848,5.9564714216807895,3.441705496328189,3.441705496328189,0.9833444275223397,0.0,0.0,0.00022894745715139951,0.9999180282332083,0.0002289662259174736,199.07549069564936,0.0,0.0,0.0,0.051983805411753105,7.71481151829456e-05,0.00015179934196845392,0.0006521517433342567,0.09568737850737484,0.0765855734756534,0.019101805031721444,0.09568731280838932,0.0765855734756525,0.01910180503172122,0.4030513328612154,0.4030513328612154,0.10052817559090187,0.0,4.7394534817448175,4.67589439082343,4.994460040201943,4.741092952449435,4.677890823945802,4.994666340998549,24814.382762229037,21092.22534789468,0.85,0.9883116625020367,0.6782587242108531,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526073477728951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.758617923579,1536.6788825984186,0.4030513328612154,0.10052817559090187,6.112885165565336,3.441705496328189
3768.0,-30.18543892491426,5.032056394402992,35.00796113168293,24.09903915775942,4.983899842178214,-26.668531317364433,-40.19324916936455,1.466992234628385,-0.2919022364704915,-5.033221730681364,40.01571827349759,45069.99172914865,20602.905758517536,20602.905758517536,65672.89748766618,82541.70528603756,82541.70528603756,20602.905758517536,103144.61104455509,103144.61104455509,103144.61104455509,127958.95108361942,97728.17849102874,60256.46493413972,41635.23728543224,24814.340039064333,0.0,66449.57732449657,21092.189033204682,1536.6758799267639,0.0,0.886692703188583,2.816711004204215,0.0014959162575277712,354196.9813698403,1555211.0660621254,4.390808357675493,1555211.0660621254,4.390808357675493,0.85,0.09568715508762343,4.296143414572793,1.2674231375241654,1.0,0.0,4.296143414571651,1.2848849709303047,1.285179157391983,3.3436015766160176,19335.702675939363,1971.692950797608,3099.015535412006,3099.015535412006,6.648209898624606,5.032056394402992,-0.9243302885486102,5.956386682951602,3.4417516576777656,3.4417516576777656,0.9833576164793616,0.0,0.0,0.00022894745715139951,0.9999154279543987,0.00022896682134385539,199.07547025470254,0.0,0.0,0.0,0.051983805411753105,7.714851008071055e-05,0.00015179894707068896,0.0006521500467968243,0.09568715508762311,0.07658535974753336,0.01910179534008975,0.09568717462316036,0.07658535974753362,0.019101795340089815,0.4030503830056006,0.4030503830056006,0.10052816822037239,0.0,4.739813307181862,4.676345392931523,4.994453217642217,4.74131949421087,4.678216691047908,4.99449352597162,24814.340039064333,21092.189033204682,0.85,0.9883117415023186,0.6782585163643117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526072006665804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.752927897443,1536.6758799267639,0.4030503830056006,0.10052816822037239,6.112885165565336,3.4417516576777656
3769.0,-30.185413625590037,5.032032219771246,35.00795365577841,24.099025886412733,4.983914460785794,-26.668507086140586,-40.193207818642236,1.46700792133636,-0.2914559814599329,-5.033191995144868,40.01570451229014,45069.918046734936,20602.900955809506,20602.900955809506,65672.81900254445,82541.58478718052,82541.58478718052,20602.900955809506,103144.48574299001,103144.48574299001,103144.48574299001,127958.78603669137,97728.05337997258,60256.386639527016,41635.18526716174,24814.300293701355,0.0,66449.48556086309,21092.15524964615,1536.6731850224578,0.0,0.8866929045111214,2.8167086025010097,0.0014959162575277712,354197.39200303337,1555210.4725232257,4.390801591531501,1555210.4725232257,4.390801591531501,0.85,0.09568693477428845,4.296143414572793,1.2674227490415797,1.0,0.0,4.2961434145718105,1.2848848975349405,1.2851790839798143,3.343601767609667,19335.67792248319,1971.6904266475497,3099.015535412006,3099.015535412006,6.6482083488717985,5.032032219771246,-0.9242731850006356,5.956305404771881,3.4417978206054767,3.4417978206054767,0.9833708058872791,0.0,0.0,0.00022894745715139951,0.9999127910069919,0.00022896742516998023,199.07544952544754,0.0,0.0,0.0,0.051983805411753105,7.714887169020224e-05,0.0001517985854611973,0.0006521484932705881,0.09568693477428719,0.07658514895403172,0.019101785820255474,0.09568694695123553,0.07658514895403273,0.01910178582025572,0.40304943441149715,0.40304943441149715,0.10052815821674031,0.0,4.740186670963681,4.676808880851752,4.994464168984109,4.7417360136849425,4.678719128424007,4.994564526325746,24814.300293701355,21092.15524964615,0.85,0.9883119251900413,0.6782583441590987,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526070515137817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.74724554893,1536.6731850224578,0.40304943441149715,0.10052815821674031,6.112885165565336,3.4417978206054767
3770.0,-30.185387976965195,5.032008051650009,35.00794618332664,24.099002766329818,4.983924884116078,-26.66848296004632,-40.19316650284452,1.4670198671972108,-0.291094216746842,-5.033164250849644,40.015689661047105,45069.845940727086,20602.900174548362,20602.900174548362,65672.74611527545,82541.43983456648,82541.43983456648,20602.900174548362,103144.34000911485,103144.34000911485,103144.34000911485,127958.59467506334,97727.90185286953,60256.30795903025,41635.10432648809,24814.254665948494,0.0,66449.35899243658,21092.11646605622,1536.670195202491,0.0,0.8866930996401976,2.8167070805534133,0.0014959162575277712,354197.77513849665,1555209.8319698554,4.390795033542334,1555209.8319698554,4.390795033542334,0.85,0.09568671402564177,4.296143414572793,1.267422332535498,1.0,0.0,4.296143414572723,1.2848848416423515,1.2851790280744282,3.3436019130565997,19335.647942562788,1971.6873695464596,3099.015535412006,3099.015535412006,6.648208096772017,5.032008051650009,-0.924217288655309,5.956225340305318,3.4418439552489053,3.4418439552489053,0.9833839872139729,0.0,0.0,0.00022894745715139951,0.9999101176596678,0.00022896803733445643,199.07542850999403,0.0,0.0,0.0,0.051983805411753105,7.714923299584567e-05,0.00015179822415555385,0.0006521469410497273,0.09568671402564001,0.07658493804762814,0.01910177597801187,0.09568673013335428,0.07658493804762954,0.01910177597801222,0.4030484878847435,0.4030484878847435,0.10052814718036115,0.0,4.740552919868435,4.677255913328054,4.994505512670628,4.742070034102824,4.6790965695601585,4.994723652474306,24814.254665948494,21092.11646605622,0.85,0.9883127107779998,0.6782585509343595,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526069002572661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.741571081226,1536.670195202491,0.4030484878847435,0.10052814718036115,6.112885165565336,3.4418439552489053
3771.0,-30.18536197428821,5.031983912229656,35.007938704239365,24.098984675388806,4.983936553849281,-26.66845839064234,-40.19312888905404,1.4670329702033984,-0.29067272022797397,-5.033135221316709,40.01567452287042,45069.791799731756,20602.896730442444,20602.896730442444,65672.6885301742,82541.31132811419,82541.31132811419,20602.896730442444,103144.20805855663,103144.20805855663,103144.20805855663,127958.41470665048,97727.76715735473,60256.24762897219,41635.02169820282,24814.206648093845,0.0,66449.22834629667,21092.075650879768,1536.6670398877284,0.0,0.8866933023551616,2.8167049223676197,0.0014959162575277712,354198.17602282786,1555209.1790408727,4.39078822060518,1555209.1790408727,4.39078822060518,0.85,0.09568649249340398,4.296143414572793,1.2674219391075896,1.0,0.0,4.2961434145733906,1.2848847803356882,1.2851789667537281,3.343602072592365,19335.621292803567,1971.6846520273048,3099.015535412006,3099.015535412006,6.6482069854171755,5.031983912229656,-0.9241606622712331,5.956144574500889,3.441890051565284,3.441890051565284,0.9833971575900812,0.0,0.0,0.00022894745715139951,0.9999074074174784,0.00022896865795075567,199.07540720444885,0.0,0.0,0.0,0.051983805411753105,7.714956192888629e-05,0.0001517978952225132,0.000652145527906211,0.09568649249340447,0.07658472639480962,0.019101766098594847,0.09568648221532712,0.07658472639480923,0.01910176609859475,0.40304754232256473,0.40304754232256473,0.10052813716888746,0.0,4.740923925476125,4.677705869488591,4.994558972347079,4.74246250108871,4.679560653763474,4.994828020490388,24814.206648093845,21092.075650879768,0.85,0.9883137873012524,0.6782590696893107,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526067469124269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.735904454492,1536.6670398877284,0.40304754232256473,0.10052813716888746,6.112885165565336,3.441890051565284
3772.0,-30.18533560830689,5.031959854735304,35.00793123948066,24.098971019871556,4.983953224725113,-26.66843299413703,-40.19308736370874,1.4670506105552734,-0.29028284982109653,-5.033103026491647,40.01565998204591,45069.72196846518,20602.886899322166,20602.886899322166,65672.60886778735,82541.18047856845,82541.18047856845,20602.886899322166,103144.06737789062,103144.06737789062,103144.06737789062,127958.22820229565,97727.63212148291,60256.173611379774,41634.95390011459,24814.160824405026,0.0,66449.11472451962,21092.036700744273,1536.6639370223563,0.0,0.8866935190282771,2.81670355028887,0.0014959162575277712,354198.6206187849,1555208.5518766495,4.3907809385584295,1555208.5518766495,4.3907809385584295,0.8500000000000001,0.09568627070433017,4.296143414572793,1.2674215193046257,1.0,0.0,4.2961434145735184,1.284884697799591,1.2851788841987335,3.3436022873726223,19335.594575704075,1971.6819276413532,3099.015535412006,3099.015535412006,6.648203813080616,5.031959854735304,-0.9241021644308747,5.956062019166179,3.4419361162595608,3.4419361162595608,0.983410318931303,0.0,0.0,0.00022894745715139951,0.9999046593164082,0.0002289692872397665,199.07538560123143,0.0,0.0,0.0,0.051983805411753105,7.714992507002635e-05,0.00015179753208137317,0.0006521439677997935,0.09568627070432772,0.0765845143430822,0.01910175636124553,0.0956862657745631,0.07658451434308415,0.019101756361246024,0.4030465980074377,0.4030465980074377,0.10052812873993734,0.0,4.741291065981329,4.678155436569682,4.994594610143565,4.742820176670534,4.680014656556182,4.994798390545668,24814.160824405026,21092.036700744273,0.85,0.9883142783775005,0.6782591785505687,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452606591450857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.730245775556,1536.6639370223563,0.4030465980074377,0.10052812873993734,6.112885165565336,3.4419361162595608
3773.0,-30.185308889429287,5.031935842512992,35.00792379881889,24.098957748524867,4.983967576701631,-26.66840751194752,-40.193042101431615,1.467066199219857,-0.28983695081223004,-5.033072954061464,40.01564575440086,45069.6368822102,20602.88146667752,20602.88146667752,65672.51834888772,82541.06120577097,82541.06120577097,20602.88146667752,103143.9426724485,103143.9426724485,103143.9426724485,127958.06036121024,97727.50750850234,60256.083184941555,41634.91591506754,24814.117688761744,0.0,66449.03360382929,21092.000035447483,1536.6610379073284,0.0,0.8866937237556958,2.816701192695194,0.0014959162575277712,354199.0359058249,1555207.9382204383,4.390774057990209,1555207.9382204383,4.390774057990209,0.8500000000000001,0.09568605086321258,4.296143414572793,1.2674210445536302,1.0,0.0,4.2961434145718,1.2848846248629853,1.2851788112454283,3.3436024771725443,19335.569920793085,1971.6794135401065,3099.015535412006,3099.015535412006,6.648202060057897,5.031935842512992,-0.9240449219130928,5.9559807644260845,3.4419821654358147,3.4419821654358147,0.9834234758388042,0.0,0.0,0.00022894745715139951,0.9999018744415945,0.0002289699249531436,199.0753637088699,0.0,0.0,0.0,0.051983805411753105,7.71503208926143e-05,0.00015179713625878522,0.000652142267289189,0.09568605086321526,0.0765843038652751,0.019101746997940167,0.09568602725318043,0.07658430386527294,0.01910174699793963,0.4030456549663186,0.4030456549663186,0.10052812053145178,0.0,4.741668747682809,4.678617074182625,4.994634651446461,4.743236003249251,4.680520559582305,4.994852009459066,24814.117688761744,21092.000035447483,0.85,0.9883141226767695,0.6782587260924883,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526064338172424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.72459524157,1536.6610379073284,0.4030456549663186,0.10052812053145178,6.112885165565336,3.4419821654358147
3774.0,-30.185281761775002,5.031911921889255,35.007916385807945,24.098943883460038,4.983985738037002,-26.668381280898128,-40.192996664531506,1.4670852571601323,-0.28948619934101316,-5.033040105327163,40.01563167846398,45069.55307603736,20602.870474848456,20602.870474848456,65672.42355088581,82540.92283998773,82540.92283998773,20602.870474848456,103143.79331483619,103143.79331483619,103143.79331483619,127957.86746670736,97727.36527106036,60255.99550710998,41634.8552932782,24814.074151871173,0.0,66448.92944514938,21091.963029090497,1536.6580492256562,0.0,0.886693942074534,2.8167004120271266,0.0014959162575277712,354199.48953284125,1555207.3311077727,4.390766720638016,1555207.3311077727,4.390766720638016,0.85,0.09568583021390126,4.296143414572793,1.2674206016724932,1.0,0.0,4.2961434145720245,1.2848845356942635,1.2851787220562907,3.343602709212662,19335.54177884948,1971.676543860491,3099.015535412006,3099.015535412006,6.648198513180205,5.031911921889255,-0.9239860286645989,5.955897950553854,3.442028188173309,3.442028188173309,0.983436625192374,0.0,0.0,0.00022894745715139951,0.9998990469690764,0.0002289705724246781,199.07534148157825,0.0,0.0,0.0,0.051983805411753105,7.715071824418416e-05,0.00015179673890721536,0.0006521405602098589,0.09568583021390009,0.07658409274737761,0.019101737466522488,0.0956858381910434,0.07658409274737854,0.01910173746652272,0.40304471397639624,0.40304471397639624,0.10052811279024249,0.0,4.742033421409076,4.679067576616774,4.994654168248985,4.743553905986175,4.68093177664332,4.994794708248492,24814.074151871173,21091.963029090497,0.85,0.9883142452294204,0.6782585280510841,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526062740738108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.718952656141,1536.6580492256562,0.40304471397639624,0.10052811279024249,6.112885165565336,3.442028188173309
3775.0,-30.185254370691673,5.031888012576715,35.007908992501825,24.09892048398035,4.983997496089161,-26.668355453129642,-40.192955104261614,1.4670985785271375,-0.28916411716431867,-5.03301196732502,40.0156174263844,45069.48739191131,20602.869117504717,20602.869117504717,65672.35650941603,82540.77107569975,82540.77107569975,20602.869117504717,103143.64019320447,103143.64019320447,103143.64019320447,127957.67167596018,97727.20675617158,60255.92307238325,41634.7596486537,24814.031482755712,0.0,66448.79113140941,21091.926760342354,1536.6552169541903,0.0,0.8866941370366952,2.8166994585514806,0.0014959162575277712,354199.8781070177,1555206.7163980338,4.390760168269015,1555206.7163980338,4.390760168269015,0.85,0.09568561195843159,4.296143414572793,1.2674202043982228,1.0,0.0,4.296143414574477,1.2848844733659577,1.285178659713714,3.3436028714070822,19335.51041638262,1971.6733457788973,3099.015535412006,3099.015535412006,6.648198075188292,5.031888012576715,-0.9239299328638353,5.95581794544055,3.44207419852267,3.44207419852267,0.9834497710064772,0.0,0.0,0.00022894745715139951,0.9998961920485034,0.00022897122618534147,199.0753190384487,0.0,0.0,0.0,0.051983805411753105,7.715108169577832e-05,0.00015179637545562118,0.000652138998769686,0.09568561195843067,0.0765838837222199,0.019101728236210768,0.09568565047747543,0.07658388372222064,0.019101728236210952,0.4030437742596555,0.4030437742596555,0.10052810420439535,0.0,4.742385733781248,4.679496448939062,4.994698540746128,4.743847850160705,4.681265210753509,4.994929544589638,24814.031482755712,21091.926760342354,0.85,0.9883152934948373,0.6782589513597276,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526061118864728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.713319150504,1536.6552169541903,0.4030437742596555,0.10052810420439535,6.112885165565336,3.44207419852267
3776.0,-30.185226574999067,5.031864167908059,35.0079016078745,24.098912276700162,4.984012917296575,-26.668328894856828,-40.19291343921793,1.4671152371543181,-0.2886553362799873,-5.032980680447937,40.01560289255894,45069.42298176448,20602.86136023874,20602.86136023874,65672.28434200323,82540.66908055177,82540.66908055177,20602.86136023874,103143.53044079052,103143.53044079052,103143.53044079052,127957.51602187633,97727.09941768121,60255.853318893794,41634.71788754157,24813.98558108581,0.0,66448.70346862738,21091.887743922936,1536.6521311642964,0.0,0.8866943490584849,2.8166964150292393,0.0014959162575277712,354200.31016624754,1555206.0895364394,4.390753042555179,1555206.0895364394,4.390753042555179,0.8499999999999999,0.09568539168622062,4.296143414572793,1.2674198005301878,1.0,0.0,4.296143414572223,1.2848843954232145,1.2851785817531252,3.343603074234341,19335.489179261785,1971.6711801952538,3099.015535412006,3099.015535412006,6.6481955720495085,5.031864167908059,-0.9238719875889059,5.955736155496965,3.442120172416536,3.442120172416536,0.9834629064047246,0.0,0.0,0.00022894745715139951,0.999893294965263,0.00022897188960483358,199.07529626380406,0.0,0.0,0.0,0.051983805411753105,7.715144606522495e-05,0.00015179601108617456,0.0006521374333862875,0.09568539168622059,0.07658367295466308,0.019101718731557506,0.0956853778180852,0.0765836729546631,0.01910171873155751,0.4030428345495682,0.4030428345495682,0.10052809646376132,0.0,4.74276188923119,4.679957210189855,4.994734453933518,4.744325344167976,4.681859490085287,4.994937609142426,24813.98558108581,21091.887743922936,0.85,0.9883155112726808,0.6782588768348691,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526059481242162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.70769182648,1536.6521311642964,0.4030428345495682,0.10052809646376132,6.112885165565336,3.442120172416536
3777.0,-30.185198459455957,5.0318403760469055,35.00789424368639,24.098898865655087,4.984027988242029,-26.668302083761258,-40.19287170432506,1.4671316125473328,-0.2882320514343064,-5.032950058911789,40.01558871863845,45069.35978900119,20602.855023338398,20602.855023338398,65672.21481233959,82540.54610364573,82540.54610364573,20602.855023338398,103143.40112698413,103143.40112698413,103143.40112698413,127957.34319798865,97726.9708079975,60255.78449335307,41634.65146071603,24813.94207100452,0.0,66448.59353172054,21091.850760353842,1536.649195327548,0.0,0.8866945563869836,2.8166944193566477,0.0014959162575277712,354200.73303778656,1555205.4781981686,4.390746074577597,1555205.4781981686,4.390746074577597,0.85,0.09568517281002237,4.296143414572793,1.267419401057996,1.0,0.0,4.296143414572084,1.284884318805682,1.2851785051180504,3.343603273613082,19335.463733595614,1971.6685854594193,3099.015535412006,3099.015535412006,6.648193527238743,5.0318403760469055,-0.9238144374816244,5.95565481352853,3.4421661259624527,3.4421661259624527,0.9834760359892722,0.0,0.0,0.00022894745715139951,0.9998903645539337,0.00022897256066022444,199.07527322709245,0.0,0.0,0.0,0.051983805411753105,7.71518110471136e-05,0.0001517956461042859,0.0006521358653717501,0.09568517281002421,0.07658346335960936,0.019101709450414853,0.0956851495861015,0.07658346335960788,0.019101709450414485,0.4030418970653135,0.4030418970653135,0.10052808891568128,0.0,4.743141598034811,4.680422484101484,4.994770072165409,4.744718007477502,4.68234155571713,4.994970782186783,24813.94207100452,21091.850760353842,0.85,0.9883161000388919,0.6782590479885243,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526057819429719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.702073521164,1536.649195327548,0.4030418970653135,0.10052808891568128,6.112885165565336,3.4421661259624527
3778.0,-30.185169943889385,5.031816641928806,35.00788689990394,24.09888011114674,4.984043520078412,-26.668274866551908,-40.192829934507586,1.4671484427409187,-0.28791460840483296,-5.032919118440768,40.01557458461854,45069.29806052925,20602.848094171943,20602.848094171943,65672.14615470119,82540.39807991618,82540.39807991618,20602.848094171943,103143.24617408813,103143.24617408813,103143.24617408813,127957.14473249638,97726.81717778955,60255.7171584025,41634.55557709672,24813.898558408247,0.0,66448.45413550496,21091.81377464701,1536.6462488294198,0.0,0.8866947651951327,2.816693854338097,0.0014959162575277712,354201.16031409526,1555204.8685810375,4.390739056873578,1555204.8685810375,4.390739056873578,0.85,0.09568495430088421,4.296143414572793,1.2674189938930795,1.0,0.0,4.296143414572569,1.2848842400602287,1.2851784263545676,3.3436034785292503,19335.433337571983,1971.6654859276089,3099.015535412006,3099.015535412006,6.648191291313695,5.031816641928806,-0.923756701795952,5.955573343724758,3.442212055697518,3.442212055697518,0.9834891587707195,0.0,0.0,0.00022894745715139951,0.9998873924586451,0.00022897324126513444,199.07524986262356,0.0,0.0,0.0,0.051983805411753105,7.715217633602427e-05,0.00015179528081537525,0.0006521342960382022,0.09568495430088324,0.07658325412359879,0.01910170017728445,0.09568496945033386,0.07658325412359956,0.019101700177284645,0.4030409619426672,0.4030409619426672,0.10052808152769262,0.0,4.743502544498938,4.680865090573036,4.99480260929289,4.745004510035926,4.68269409561907,4.994991601443985,24813.898558408247,21091.81377464701,0.85,0.9883171400914657,0.6782595418792093,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452605613849486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.696462550046,1536.6462488294198,0.4030409619426672,0.10052808152769262,6.112885165565336,3.442212055697518
3779.0,-30.18514111939104,5.031792967820595,35.00787957865331,24.09886656040328,4.984059392984505,-26.668247337194355,-40.192784322984494,1.4671656107878261,-0.2875134674849278,-5.032888011452353,40.01556055333868,45069.22074052961,20602.840892985387,20602.840892985387,65672.061633515,82540.2710360169,82540.2710360169,20602.840892985387,103143.11192900229,103143.11192900229,103143.11192900229,127956.96739491941,97726.68454130039,60255.63424581332,41634.500328318965,24813.85546591712,0.0,66448.3557942361,21091.77714602955,1536.643324218448,0.0,0.8866949744788963,2.816692206917243,0.0014959162575277712,354201.5898903538,1555204.2633953858,4.390732023187171,1555204.2633953858,4.390732023187171,0.85,0.09568473601303382,4.296143414572793,1.2674185817828407,1.0,0.0,4.296143414572609,1.2848841597340304,1.2851783460099777,3.3436036875589545,19335.40709519483,1971.6628099498637,3099.015535412006,3099.015535412006,6.648188967612353,5.031792967820595,-0.9236988681111127,5.955491835931707,3.442257963198636,3.442257963198636,0.9835022751996103,0.0,0.0,0.00022894745715139951,0.9998843881739647,0.00022897392924547404,199.07522624503443,0.0,0.0,0.0,0.051983805411753105,7.715257522356787e-05,0.00015179488192783164,0.0006521325823601085,0.09568473601303093,0.07658304510133564,0.019101690911695297,0.0956847539588866,0.07658304510133794,0.019101690911695873,0.40304002764433217,0.40304002764433217,0.1005280741046022,0.0,4.743865245071731,4.681310767521609,4.9948316183667885,4.7453745439674435,4.6831523701756055,4.995006814977785,24813.85546591712,21091.77714602955,0.85,0.9883173307835491,0.6782593820694511,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526054433644322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.690860529914,1536.643324218448,0.40304002764433217,0.1005280741046022,6.112885165565336,3.442257963198636
3780.0,-30.185111992075246,5.031769294438896,35.007872264260556,24.098853847850137,4.984070110948327,-26.668220050823194,-40.19274255316702,1.4671781696962365,-0.28698731260067234,-5.032860404482752,40.01554611058582,45069.16160884288,20602.84080580378,20602.84080580378,65672.00241464666,82540.16976411293,82540.16976411293,20602.84080580378,103143.0105699167,103143.0105699167,103143.0105699167,127956.8218033925,97726.57531995382,60255.567164683525,41634.453505855876,24813.811233475783,0.0,66448.26473933166,21091.739548454414,1536.6404167775772,0.0,0.8866951674256722,2.8166885049195787,0.0014959162575277712,354201.97113296174,1555203.6404626053,4.39072553856231,1555203.6404626053,4.39072553856231,0.85,0.09568451917351431,4.296143414572793,1.267418155935593,1.0,0.0,4.29614341457155,1.284884100973167,1.2851782872356607,3.343603840470053,19335.38548554738,1971.6606063790775,3099.015535412006,3099.015535412006,6.6481889394803195,5.031769294438896,-0.9236431293492151,5.955412423788111,3.442303849245874,3.442303849245874,0.9835153854988211,0.0,0.0,0.00022894745715139951,0.999881352337489,0.0002289746244553655,199.07520237933505,0.0,0.0,0.0,0.051983805411753105,7.715294051582327e-05,0.00015179451663557624,0.0006521310130121912,0.09568451917351645,0.07658283731510002,0.019101681858416424,0.09568446797863976,0.07658283731509831,0.019101681858415997,0.40303909448679276,0.40303909448679276,0.10052806646108653,0.0,4.744256440902518,4.681785341762577,4.99488751186334,4.745873091882061,4.683735909496477,4.995163589842832,24813.811233475783,21091.739548454414,0.85,0.9883177938847586,0.6782594216063224,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526052710324193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.685265649234,1536.6404167775772,0.40303909448679276,0.10052806646108653,6.112885165565336,3.442303849245874
3781.0,-30.185082464913847,5.03174576018279,35.00786497574771,24.098839284293376,4.984092316385781,-26.66819125577125,-40.19269676702095,1.4672011072432019,-0.28674560588177656,-5.032824590684767,40.015532235606166,45069.086503185215,20602.824110732734,20602.824110732734,65671.91061391795,82540.01097900986,82540.01097900986,20602.824110732734,103142.8350897426,103142.8350897426,103142.8350897426,127956.6019430516,97726.41337350478,60255.488897680254,41634.36052869392,24813.766853309,0.0,66448.12738200292,21091.701825312648,1536.6373055207855,0.0,0.8866954001168956,2.8166895062109116,0.0014959162575277712,354202.4657094824,1555203.0420187213,4.390717718194266,1555203.0420187213,4.390717718194266,0.8499999999999999,0.09568429956226876,4.296143414572793,1.2674177383305505,1.0,0.0,4.296143414572816,1.284883993652543,1.2851781798904645,3.3436041197463555,19335.353444139913,1971.6573390648095,3099.015535412006,3099.015535412006,6.648183552262717,5.03174576018279,-0.9235825208842794,5.95532828106707,3.442349696055429,3.442349696055429,0.9835284845872654,0.0,0.0,0.00022894745715139951,0.9998782748366801,0.00022897532921074392,199.0751781860248,0.0,0.0,0.0,0.051983805411753105,7.715334093417168e-05,0.00015179411621722783,0.0006521292927575405,0.09568429956226819,0.07658262719870994,0.01910167236355825,0.09568433336932657,0.0765826271987104,0.01910167236355836,0.4030381642921102,0.4030381642921102,0.10052806029155836,0.0,4.744607466475713,4.682222053468479,4.994893970892065,4.746078984802978,4.684036705744518,4.994987918833374,24813.766853309,21091.701825312648,0.85,0.9883184553324944,0.6782596933708611,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452605096890004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.679677795813,1536.6373055207855,0.4030381642921102,0.10052806029155836,6.112885165565336,3.442349696055429
3782.0,-30.185052619908884,5.031722162481342,35.00785770134204,24.098816723004006,4.984098556122135,-26.668163771343792,-40.19265492735428,1.4672097075570332,-0.28629696999951193,-5.032800713872232,40.015518069479995,45069.03034225885,20602.83172417372,20602.83172417372,65671.86206643257,82539.88664109385,82539.88664109385,20602.83172417372,103142.71836526757,103142.71836526757,103142.71836526757,127956.44408884023,97726.27884230237,60255.42254346737,41634.284776483335,24813.72572357266,0.0,66448.010500056,21091.66686503676,1536.6346586974805,0.0,0.8866955730611321,2.8166863890531717,0.0014959162575277712,354202.7954405445,1555202.431017533,4.39071190582567,1555202.431017533,4.39071190582567,0.85,0.09568408579175466,4.296143414572793,1.2674173295171935,1.0,0.0,4.296143414573691,1.2848839534132381,1.2851781396419464,3.343604224459552,19335.326826890207,1971.6546248607024,3099.015535412006,3099.015535412006,6.648186008991601,5.031722162481342,-0.9235290001354857,5.955251162616828,3.442395545378902,3.442395545378902,0.983541584393972,0.0,0.0,0.00022894745715139951,0.9998751642186579,0.0002289760415544556,199.07515373229288,0.0,0.0,0.0,0.051983805411753105,7.715370684064249e-05,0.00015179375031075702,0.0006521277207708656,0.0956840857917566,0.07658242204296072,0.019101663748795895,0.09568408132656367,0.07658242204295916,0.019101663748795503,0.40303723448710216,0.40303723448710216,0.10052805233945815,0.0,4.744977761354278,4.682666743975801,4.994965033376957,4.746503743872722,4.68449071479688,4.995294693268136,24813.72572357266,21091.66686503676,0.85,0.9883194631745554,0.6782600412426323,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452604920357089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.674098923546,1536.6346586974805,0.40303723448710216,0.10052805233945815,6.112885165565336,3.442395545378902
3783.0,-30.1850224408072,5.03169865525673,35.007850420639535,24.09880292778837,4.984115726769067,-26.668134893025226,-40.19260914120821,1.4672281789870867,-0.28593502866857534,-5.032767790310014,40.015503337259204,45068.95799779764,20602.82086695351,20602.82086695351,65671.77886475115,82539.75300016932,82539.75300016932,20602.82086695351,103142.57386712283,103142.57386712283,103142.57386712283,127956.25101351469,97726.13958442383,60255.34458205215,41634.21666930186,24813.67714639186,0.0,66447.89381569372,21091.62557443308,1536.6313746327396,0.0,0.8866957941361411,2.816685469924414,0.0014959162575277712,354203.2501046905,1555201.79560023,4.390704475863971,1555201.79560023,4.390704475863971,0.85,0.09568386682863987,4.296143414572793,1.2674168959772216,1.0,0.0,4.296143414575293,1.2848838669887839,1.2851780531977046,3.343604449358609,19335.299274458794,1971.6518152946005,3099.015535412006,3099.015535412006,6.648182505549918,5.03169865525673,-0.9234701530520768,5.955168808308807,3.44244133633927,3.44244133633927,0.9835546675255057,0.0,0.0,0.00022894745715139951,0.9998720187897601,0.00022897676187450103,199.07512900482243,0.0,0.0,0.0,0.051983805411753105,7.715410726266784e-05,0.00015179334988873168,0.0006521260005004183,0.09568386682863544,0.07658221239264934,0.01910165443598611,0.09568386946565825,0.07658221239265288,0.019101654435986996,0.4030363057690221,0.4030363057690221,0.10052804688488266,0.0,4.745336373226337,4.6831042601984905,4.995006308365646,4.7468327616414285,4.684916659987891,4.9952340235375345,24813.67714639186,21091.62557443308,0.85,0.9883199465569927,0.6782601435465395,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452604741923938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.66852740298,1536.6313746327396,0.4030363057690221,0.10052804688488266,6.112885165565336,3.44244133633927
3784.0,-30.18499190681547,5.031675246971334,35.00784318048085,24.098799225781136,4.984135619672743,-26.66810542311439,-40.19255947843192,1.467249135971666,-0.2854536646833026,-5.032734286743748,40.015489956777806,45068.87007924987,20602.80899424752,20602.80899424752,65671.67907349739,82539.65113026193,82539.65113026193,20602.80899424752,103142.46012450945,103142.46012450945,103142.46012450945,127956.09656006593,97726.03311967436,60255.25206866217,41634.201167791325,24813.636435556476,0.0,66447.8376033478,21091.590970223006,1536.628531620121,0.0,0.886696013267468,2.816683046416445,0.0014959162575277712,354203.712778982,1555201.2184851426,4.39069711122866,1555201.2184851426,4.39069711122866,0.85,0.09568364987281892,4.296143414572793,1.267416469580494,1.0,0.0,4.296143414573508,1.2848837689348873,1.2851779551213576,3.3436047045205566,19335.27821020923,1971.6496673389213,3099.015535412006,3099.015535412006,6.648178674428112,5.031675246971334,-0.9234109365221022,5.955086183493436,3.4424871152639804,3.4424871152639804,0.9835677472182801,0.0,0.0,0.00022894745715139951,0.9998688363831799,0.00022897749066724582,199.0751039865764,0.0,0.0,0.0,0.051983805411753105,7.715454158987478e-05,0.00015179291556152475,0.0006521241345684485,0.09568364987281913,0.07658200434042899,0.019101645532390146,0.09568363375446895,0.07658200434042882,0.019101645532390105,0.4030353777817049,0.4030353777817049,0.10052804166859383,0.0,4.7457126147367035,4.683570298425934,4.995021486061262,4.74728062206043,4.685497885765699,4.995145915038449,24813.636435556476,21091.590970223006,0.85,0.988319280839753,0.6782593942075731,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526045614933814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.662963570321,1536.628531620121,0.4030353777817049,0.10052804166859383,6.112885165565336,3.4424871152639804
3785.0,-30.184961038082946,5.031651867039558,35.0078359709756,24.09878591950985,4.98414981817831,-26.668076221418264,-40.19251739429308,1.4672650015136512,-0.28501898006157944,-5.032704904486998,40.015476369303435,45068.8172265561,20602.80559181317,20602.80559181317,65671.62281836927,82539.53230918545,82539.53230918545,20602.80559181317,103142.33790099862,103142.33790099862,103142.33790099862,127955.93399065826,97725.9071001136,60255.19201748425,41634.12786958817,24813.59608965964,0.0,66447.72395924781,21091.556676210694,1536.6258019184174,0.0,0.886696212156481,2.8166807560462224,0.0014959162575277712,354204.1185396043,1555200.6324423826,4.390690426905616,1555200.6324423826,4.390690426905616,0.85,0.09568343509217664,4.296143414572793,1.2674160783505068,1.0,0.0,4.2961434145746065,1.284883694702929,1.2851778808724033,3.3436048976916006,19335.253277003725,1971.6471248595317,3099.015535412006,3099.015535412006,6.648177576519982,5.031651867039558,-0.9233541582143028,5.95500602525386,3.4425328848566474,3.4425328848566474,0.9835808242447565,0.0,0.0,0.00022894745715139951,0.9998656190993293,0.0002289782274518385,199.07507869406456,0.0,0.0,0.0,0.051983805411753105,7.71549096396636e-05,0.0001517925475117359,0.000652122553373772,0.09568343509217873,0.07658179833565458,0.019101636756524158,0.09568340743753516,0.0765817983356529,0.019101636756523738,0.4030344524010104,0.4030344524010104,0.10052803508721522,0.0,4.7460962292206545,4.684041742783165,4.995051940102655,4.7476859244254115,4.685983153256188,4.995229636449608,24813.59608965964,21091.556676210694,0.85,0.9883201245334675,0.6782597588172722,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526043789411034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.657407853261,1536.6258019184174,0.4030344524010104,0.10052803508721522,6.112885165565336,3.4425328848566474
3786.0,-30.184929810723883,5.031628563137604,35.00782878229445,24.09877205444502,4.984167342019055,-26.66804636437852,-40.192471468448616,1.4672838956737038,-0.28466819399113774,-5.032672686994441,40.01546255683636,45068.748774617445,20602.79646823444,20602.79646823444,65671.54524285189,82539.39682099286,82539.39682099286,20602.79646823444,103142.19328922729,103142.19328922729,103142.19328922729,127955.7462993433,97725.76569470068,60255.11764832514,41634.053384861705,24813.553010116015,0.0,66447.60639497772,21091.520058598613,1536.6228475960131,0.0,0.886696426301702,2.8166799013378525,0.0014959162575277712,354204.56345444743,1555200.0366956114,4.390683229849517,1555200.0366956114,4.390683229849517,0.85,0.0956832188835121,4.296143414572793,1.2674156382167716,1.0,0.0,4.296143414573716,1.284883606300634,1.2851777924498675,3.3436051277376104,19335.225299678623,1971.6442719663314,3099.015535412006,3099.015535412006,6.648174632495139,5.031628563137604,-0.9232957050886421,5.954924268226246,3.442578623988847,3.442578623988847,0.983593892568242,0.0,0.0,0.00022894745715139951,0.9998623644490999,0.00022897897279846517,199.075053107716,0.0,0.0,0.0,0.051983805411753105,7.71553112892113e-05,0.0001517921458621882,0.0006521208278297126,0.09568321888351172,0.0765815913148924,0.01910162756861932,0.0956832175500102,0.0765815913148927,0.019101627568619394,0.4030335297442781,0.4030335297442781,0.10052802835064821,0.0,4.746465759636294,4.684498671394351,4.9950700474880705,4.748004493003293,4.686387386038575,4.995203749314953,24813.553010116015,21091.520058598613,0.85,0.9883207056773007,0.6782599286830573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526041943875718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.651859859976,1536.6228475960131,0.4030335297442781,0.10052802835064821,6.112885165565336,3.442578623988847
