time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3787.0,-30.18489826004891,5.0316052711322925,35.00782160939848,24.098748515266948,4.984179806691649,-26.668016722311418,-40.192425542604155,1.467298268954194,-0.2843792615553866,-5.032644236455241,40.01544863924903,45068.68185802363,20602.79504063731,20602.79504063731,65671.47689866094,82539.24120384152,82539.24120384152,20602.79504063731,103142.03624447883,103142.03624447883,103142.03624447883,127955.54709223357,97725.60183592727,60255.04249010948,41633.95482868643,24813.510847754736,0.0,66447.46567644116,21091.484220591527,1536.6200301812028,0.0,0.886696621640498,2.816679420902173,0.0014959162575277712,354204.9563490502,1555199.436415061,4.390676664847383,1555199.436415061,4.390676664847383,0.85,0.09568300472501795,4.296143414572793,1.267415223908611,1.0,0.0,4.296143414572271,1.2848835390507096,1.2851777251845458,3.3436053027396127,19335.192879914208,1971.6409660703919,3099.015535412006,3099.015535412006,6.648174171833643,5.0316052711322925,-0.9232394943446929,5.954844765476985,3.4426243470901565,3.4426243470901565,0.9836069563114733,0.0,0.0,0.00022894745715139951,0.9998590761130959,0.00022897972586439057,199.0750272564631,0.0,0.0,0.0,0.051983805411753105,7.715571294069142e-05,0.0001517917442107081,0.0006521191022773515,0.09568300472501513,0.07658138612592999,0.019101618599085143,0.09568304687223537,0.07658138612593224,0.019101618599085705,0.40303260870038987,0.40303260870038987,0.10052802076120272,0.0,4.746814907369526,4.684924302374782,4.995111596417587,4.748264974899826,4.686680694356028,4.995331900381927,24813.510847754736,21091.484220591527,0.85,0.988321770140056,0.6782603580019253,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526040076899827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.646320080134,1536.6200301812028,0.40303260870038987,0.10052802076120272,6.112885165565336,3.4426243470901565
3788.0,-30.184866442338947,5.031582024170113,35.00781444104541,24.098735104221873,4.9841943623556295,-26.667986630778756,-40.1923795818351,1.4673145507954541,-0.28395732276567287,-5.032613838737473,40.01543442577744,45068.6158033762,20602.789635461566,20602.789635461566,65671.40543883777,82539.12052327771,82539.12052327771,20602.789635461566,103141.91015873928,103141.91015873928,103141.91015873928,127955.37609233893,97725.47370150137,60254.96898159975,41633.89413322402,24813.465933599655,0.0,66447.36006682368,21091.446043559707,1536.6170131695935,0.0,0.886696827969008,2.8166774169768556,0.0014959162575277712,354205.3761340639,1555198.8233728865,4.390669730501934,1555198.8233728865,4.390669730501934,0.85,0.09568278911172427,4.296143414572793,1.2674148260848597,1.0,0.0,4.296143414572002,1.2848834628709909,1.285177648987385,3.343605500979312,19335.167528278682,1971.638380923015,3099.015535412006,3099.015535412006,6.648172427674673,5.031582024170113,-0.9231821520149337,5.954764176185047,3.4426700349404507,3.4426700349404507,0.9836200099829859,0.0,0.0,0.00022894745715139951,0.9998557599574625,0.00022898048530634038,199.0750011864201,0.0,0.0,0.0,0.051983805411753105,7.715611489954605e-05,0.00015179134225185346,0.0006521173754044651,0.09568278911172454,0.07658117964675541,0.019101609464969117,0.09568281319863663,0.0765811796467552,0.019101609464969065,0.40303168735267303,0.40303168735267303,0.10052801392364638,0.0,4.7471717959591615,4.685359415511925,4.995153895465023,4.748656515971788,4.687157423059034,4.995380903122452,24813.465933599655,21091.446043559707,0.85,0.9883222655165599,0.6782604419205269,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526038190594488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.640787818298,1536.6170131695935,0.40303168735267303,0.10052801392364638,6.112885165565336,3.4426700349404507
3789.0,-30.184834247676122,5.0315587669048485,35.007807270405685,24.098717152979248,4.984204373118167,-26.667956654506476,-40.19233362106604,1.4673267799485583,-0.2835180887200863,-5.032586725307483,40.01542002246752,45068.55145109955,20602.790871831785,20602.790871831785,65671.34232293133,82538.99984637718,82538.99984637718,20602.790871831785,103141.79071820897,103141.79071820897,103141.79071820897,127955.21193938814,97725.34344529622,60254.895050018706,41633.83155030835,24813.421221179175,0.0,66447.25277148752,21091.408038002297,1536.6140830322317,0.0,0.8866970182565701,2.8166748017684085,0.0014959162575277712,354205.75056419935,1555198.2021429667,4.390663335267023,1555198.2021429667,4.390663335267023,0.85,0.09568257524967344,4.296143414572793,1.2674144051829352,1.0,0.0,4.296143414572955,1.284883405653055,1.2851775917563484,3.3436056498754723,19335.14175684517,1971.6357529681563,3099.015535412006,3099.015535412006,6.648172826630473,5.0315587669048485,-0.9231267853308873,5.954685552235736,3.442715697558747,3.442715697558747,0.9836330564453563,0.0,0.0,0.00022894745715139951,0.9998524045265311,0.00022898125374796194,199.07497480752534,0.0,0.0,0.0,0.051983805411753105,7.715651686033602e-05,0.0001517909402910635,0.0006521156485232645,0.09568257524967383,0.0765809744899935,0.019101600759680325,0.0956825624384349,0.0765809744899932,0.01910160075968025,0.4030307666208981,0.4030307666208981,0.1005280077608078,0.0,4.747540975576328,4.685802886374461,4.995224276506292,4.749068636587424,4.687628107887406,4.995557366143771,24813.421221179175,21091.408038002297,0.85,0.9883229115397059,0.6782605686662555,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526036288324549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.635261957752,1536.6140830322317,0.4030307666208981,0.1005280077608078,6.112885165565336,3.442715697558747
3790.0,-30.184801699982863,5.0315355778720425,35.007800102297935,24.098708771076076,4.9842206022260696,-26.6679257386243,-40.1922875205986,1.4673446408675224,-0.2830491274908695,-5.032554988270457,40.015405754937305,45068.48801463282,20602.782683936744,20602.782683936744,65671.27069856957,82538.8934464335,82538.8934464335,20602.782683936744,103141.67613037025,103141.67613037025,103141.67613037025,127955.0513493546,97725.22999897604,60254.82456717547,41633.78381311174,24813.375218984354,0.0,66447.1590320961,21091.3689361367,1536.6109733234262,0.0,0.8866972316021693,2.816672335305862,0.0014959162575277712,354206.18884566345,1555197.5867695543,4.390656165093697,1555197.5867695543,4.390656165093697,0.85,0.09568235973614614,4.296143414572793,1.2674139820830899,1.0,0.0,4.296143414572345,1.2848833220851419,1.2851775081693018,3.3436058673412465,19335.119311278795,1971.6334641573621,3099.015535412006,3099.015535412006,6.64817018453496,5.0315355778720425,-0.9230687010934435,5.954604278965486,3.442761318324009,3.442761318324009,0.9836460909497168,0.0,0.0,0.00022894745715139951,0.9998490123139929,0.00022898203061833978,199.07494813938,0.0,0.0,0.0,0.051983805411753105,7.715692004483695e-05,0.00015179053710656258,0.0006521139163848259,0.09568235973614928,0.07658076771494032,0.01910159202120896,0.09568230803788702,0.07658076771493781,0.019101592021208334,0.4030298471789875,0.4030298471789875,0.10052800386958374,0.0,4.7479220123950086,4.686265974604339,4.995275358372226,4.749505860779607,4.688178419887038,4.995540044554275,24813.375218984354,21091.3689361367,0.85,0.9883232278877153,0.6782605708223478,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526034363518419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.62974470942,1536.6109733234262,0.4030298471789875,0.10052800386958374,6.112885165565336,3.442761318324009
3791.0,-30.184768878629377,5.031512511578833,35.00779297770545,24.098694137670122,4.984242858747644,-26.6678939737149,-40.19223754350094,1.4673679538331499,-0.2828213742915864,-5.032519955244805,40.01539268619463,45068.40848656126,20602.767955185118,20602.767955185118,65671.17644174639,82538.73415466472,82538.73415466472,20602.767955185118,103141.50210984984,103141.50210984984,103141.50210984984,127954.83714664447,97725.06614534165,60254.74047723818,41633.69518678164,24813.335036794622,0.0,66447.03022357626,21091.33478127543,1536.6081159549037,0.0,0.8866974573920691,2.8166734291499567,0.0014959162575277712,354206.6726444958,1555197.023101255,4.3906485766916905,1555197.023101255,4.3906485766916905,0.85,0.09568214491943458,4.296143414572793,1.2674135584337636,1.0,0.0,4.29614341457154,1.2848832130081342,1.2851773990673199,3.343606151188462,19335.086892531144,1971.6301583651039,3099.015535412006,3099.015535412006,6.648165431815439,5.031512511578833,-0.9230086373017539,5.954521148880587,3.4428069209106207,3.4428069209106207,0.9836591202601773,0.0,0.0,0.00022894745715139951,0.9998455915923695,0.00022898281402308757,199.0749212470168,0.0,0.0,0.0,0.051983805411753105,7.715735713568903e-05,0.00015179010001571048,0.0006521120385798402,0.09568214491943156,0.07658056148766712,0.019101583431764428,0.09568219163656257,0.07658056148766955,0.019101583431765032,0.4030289302547359,0.4030289302547359,0.10052800067175537,0.0,4.748264136876344,4.6866909635100455,4.995284266176668,4.749698580953236,4.688457250185934,4.9953865243862765,24813.335036794622,21091.33478127543,0.85,0.9883237252407017,0.6782606887759809,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526032417606352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.62423560662,1536.6081159549037,0.4030289302547359,0.10052800067175537,6.112885165565336,3.4428069209106207
3792.0,-30.184735723297567,5.03148941892658,35.007785877209955,24.09868142511698,4.984252966651003,-26.667863123162913,-40.192191443033494,1.4673803665163394,-0.282294845340175,-5.032493691707567,40.01537913888213,45068.34771623598,20602.77111827028,20602.77111827028,65671.11883450625,82538.63562850967,82538.63562850967,20602.77111827028,103141.40674677995,103141.40674677995,103141.40674677995,127954.70227429149,97724.95766684192,60254.669754568225,41633.65323585966,24813.295527511546,0.0,66446.94876337121,21091.301198384812,1536.6055046288216,0.0,0.8866976402484978,2.816669565559162,0.0014959162575277712,354207.0353388491,1555196.4387919116,4.390642431210171,1555196.4387919116,4.390642431210171,0.85,0.09568193379651473,4.296143414572793,1.2674131347844377,1.0,0.0,4.296143414574756,1.2848831549315176,1.285177340977406,3.343606302319195,19335.065429857328,1971.6279697814573,3099.015535412006,3099.015535412006,6.648166452489627,5.03148941892658,-0.9229537758277697,5.95444319475435,3.442852521875289,3.442852521875289,0.9836721491072254,0.0,0.0,0.00022894745715139951,0.9998421360755226,0.00022898360540198924,199.07489408101392,0.0,0.0,0.0,0.051983805411753105,7.715776032424912e-05,0.0001517896968271504,0.0006521103064239629,0.09568193379652018,0.07658035851681129,0.019101575279708894,0.09568191751938554,0.07658035851680692,0.019101575279707805,0.40302801334197796,0.40302801334197796,0.10052799550413839,0.0,4.748641211831398,4.687148975854598,4.9953358672555055,4.750198846367368,4.689030755832107,4.995592220590595,24813.295527511546,21091.301198384812,0.85,0.9883240699038293,0.6782606057161776,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526030455333634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.618733071067,1536.6055046288216,0.40302801334197796,0.10052799550413839,6.112885165565336,3.442852521875289
3793.0,-30.184702223530635,5.031466454510016,35.0077787954827,24.0986721002497,4.984274784196182,-26.667830791550266,-40.19214516794307,1.4674033522158043,-0.28196559435565405,-5.032458291323622,40.0153654845539,45068.28747389665,20602.75572998771,20602.75572998771,65671.04320388436,82538.50119175031,82538.50119175031,20602.75572998771,103141.25692173802,103141.25692173802,103141.25692173802,127954.50825171717,97724.81818583765,60254.60446798376,41633.57079761543,24813.25132997914,0.0,66446.82212759457,21091.263630482266,1536.6024096042117,0.0,0.8866978700305351,2.816669366199719,0.0014959162575277712,354207.52421174274,1555195.8498670405,4.39063470864429,1555195.8498670405,4.39063470864429,0.85,0.09568171810797482,4.296143414572793,1.2674127633357424,1.0,0.0,4.296143414571788,1.2848830473857553,1.2851772334070202,3.3436065821817778,19335.037833280076,1971.6251557137327,3099.015535412006,3099.015535412006,6.648161486950605,5.031466454510016,-0.9228935069297934,5.95435996143981,3.442898076444491,3.442898076444491,0.983685164698426,0.0,0.0,0.00022894745715139951,0.9998386446740308,0.0002289844050047109,199.07486663280375,0.0,0.0,0.0,0.051983805411753105,7.715816504199763e-05,0.00015178929210940187,0.0006521085676984729,0.09568171810797063,0.07658015182375806,0.019101566284212574,0.09568174282035803,0.07658015182376142,0.01910156628421341,0.40302709872516285,0.40302709872516285,0.1005279913566877,0.0,4.748998179350281,4.687593247609868,4.995341802430289,4.750492696967967,4.68943736272729,4.99543286875911,24813.25132997914,21091.263630482266,0.85,0.9883248152602314,0.6782609917349279,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452602847309407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.61323832026,1536.6024096042117,0.40302709872516285,0.1005279913566877,6.112885165565336,3.442898076444491
3794.0,-30.184668392075785,5.031443429847885,35.007771726012535,24.09864932941275,4.98428192651844,-26.667799629052524,-40.192095225770004,1.4674131634952166,-0.28155407817746436,-5.032434000673902,40.01535167811148,45068.212697709125,20602.762959455806,20602.762959455806,65670.97565716493,82538.37203356465,82538.37203356465,20602.762959455806,103141.13499302046,103141.13499302046,103141.13499302046,127954.34591143568,97724.6775027412,60254.51816688579,41633.51037317267,24813.210918415218,0.0,66446.72129158789,21091.229280652933,1536.599787813618,0.0,0.8866980437765108,2.8166667862423673,0.0014959162575277712,354207.8596615245,1555195.2543815009,4.390628869352649,1555195.2543815009,4.390628869352649,0.8499999999999999,0.09568150817387476,4.296143414572793,1.2674123347410933,1.0,0.0,4.296143414573734,1.2848830014806307,1.285177187491385,3.3436067016390956,19335.00999886664,1971.6223173934668,3099.015535412006,3099.015535412006,6.648163819777923,5.031443429847885,-0.9228398367628179,5.954283266610703,3.442943631210372,3.442943631210372,0.9836981803458206,0.0,0.0,0.00022894745715139951,0.9998351187168182,0.00022898521252707064,199.07483891283104,0.0,0.0,0.0,0.051983805411753105,7.715860183392075e-05,0.00015178885531747877,0.0006521066911777288,0.09568150817387845,0.07657995007799628,0.01910155809588217,0.09568151067369708,0.07657995007799333,0.019101558095881436,0.4030261854168478,0.4030261854168478,0.1005279852893726,0.0,4.749365407754908,4.688035131987306,4.995408782036918,4.750879922496438,4.689848664998692,4.995722897466635,24813.210918415218,21091.229280652933,0.85,0.988325298534765,0.678260895672135,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45260264702625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.607751574815,1536.599787813618,0.4030261854168478,0.1005279852893726,6.112885165565336,3.442943631210372
3795.0,-30.184634269404125,5.031420548022987,35.00776466738176,24.098645138461166,4.984304597795121,-26.66776665143642,-40.19204884590579,1.467436979827421,-0.2811559042114027,-5.032397727666434,40.015337854890156,45068.15472668766,20602.745818987787,20602.745818987787,65670.90054567545,82538.25598738478,82538.25598738478,20602.745818987787,103141.00180637257,103141.00180637257,103141.00180637257,127954.16690676309,97724.55651205973,60254.45525136262,41633.445845219016,24813.165100390517,0.0,66446.61094560953,21091.19033533194,1536.5965806012903,0.0,0.8866982786144763,2.8166657815290255,0.0014959162575277712,354208.36058611306,1555194.658172445,4.390620976870915,1555194.658172445,4.390620976870915,0.85,0.09568129226197629,4.296143414572793,1.26741195010487,1.0,0.0,4.296143414573512,1.2848828900485207,1.2851770760337617,3.3436069916150557,19334.986060634295,1971.6198763731036,3099.015535412006,3099.015535412006,6.648158288838235,5.031420548022987,-0.9227790804891312,5.954199628512118,3.442989129528146,3.442989129528146,0.9837111798651845,0.0,0.0,0.00022894745715139951,0.9998315624222017,0.00022898602700313758,199.07481095425618,0.0,0.0,0.0,0.051983805411753105,7.715900747210392e-05,0.0001517884496792956,0.0006521049484979196,0.09568129226197081,0.07657974326306043,0.01910154899891038,0.0956813021768725,0.07657974326306481,0.019101548998911474,0.40302527330667975,0.40302527330667975,0.10052798139348494,0.0,4.749727030135034,4.688484133667544,4.99541907588673,4.751241823455018,4.690348821553471,4.99552923651828,24813.165100390517,21091.19033533194,0.85,0.9883258094145834,0.6782611495954037,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526024447601054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.602272590842,1536.5965806012903,0.40302527330667975,0.10052798139348494,6.112885165565336,3.442989129528146
3796.0,-30.184599765806066,5.03139763604996,35.00775763315394,24.098632425908022,4.984314670727467,-26.66773459094274,-40.19200257081536,1.4674494958641466,-0.2806334820575671,-5.032371620837917,40.01532444841519,45068.09899457699,20602.74943676316,20602.74943676316,65670.84843134016,82538.15753348146,82538.15753348146,20602.74943676316,103140.90697024461,103140.90697024461,103140.90697024461,127954.03306166815,97724.44750850783,60254.38896960349,41633.39837656038,24813.126091423528,0.0,66446.52446798391,21091.15717771,1536.593999585201,0.0,0.8866984601614075,2.8166619537872113,0.0014959162575277712,354208.721117696,1555194.0799382306,4.390614875406957,1555194.0799382306,4.390614875406957,0.8500000000000001,0.095681082608357,4.296143414572793,1.2674115665676076,1.0,0.0,4.2961434145712,1.2848828314883618,1.2851770174601949,3.3436071440041704,19334.964494077925,1971.6176771963846,3099.015535412006,3099.015535412006,6.648159456233276,5.03139763604996,-0.9227243474798517,5.954121983529812,3.4430346325607144,3.4430346325607144,0.9837241807316327,0.0,0.0,0.00022894745715139951,0.9998279664409822,0.0002289868505742721,199.07478268357545,0.0,0.0,0.0,0.051983805411753105,7.715941219590065e-05,0.00015178804495549888,0.0006521032097464456,0.09568108260835859,0.0765795417729883,0.01910154083537028,0.0956810310244722,0.07657954177298704,0.019101540835369964,0.4030243628814019,0.4030243628814019,0.10052797584045639,0.0,4.750119442757182,4.6889604062340595,4.995474295290478,4.751738138780354,4.690914932407452,4.995744823912901,24813.126091423528,21091.15717771,0.85,0.9883263113781444,0.6782611935751773,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452602240752937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.596800568628,1536.593999585201,0.4030243628814019,0.10052797584045639,6.112885165565336,3.4430346325607144
3797.0,-30.184564946220792,5.031374838918208,35.00775061376305,24.09861796712505,4.984335512831601,-26.66770116904303,-40.19195231432093,1.4674717356538178,-0.2803792478923697,-5.032336954681448,40.015310812114414,45068.02702174673,20602.735655810247,20602.735655810247,65670.76267755698,82538.00516713994,82538.00516713994,20602.735655810247,103140.74082295019,103140.74082295019,103140.74082295019,127953.82270669789,97724.2891067749,60254.31096138171,41633.30905043688,24813.081883747698,0.0,66446.39093418457,21091.119601185543,1536.5909168737676,0.0,0.8866986861370787,2.816662656223604,0.0014959162575277712,354209.1998528241,1555193.491791575,4.390607280775786,1555193.491791575,4.390607280775786,0.85,0.09568086877674248,4.296143414572793,1.2674111187411476,1.0,0.0,4.296143414573292,1.284882727432623,1.2851769133806317,3.3436074147849224,19334.933153999165,1971.6144813977419,3099.015535412006,3099.015535412006,6.6481550093524024,5.031374838918208,-0.9226645552524548,5.954039394170663,3.443080088362223,3.443080088362223,0.9837371681034923,0.0,0.0,0.00022894745715139951,0.9998243375415696,0.00022898768169051555,199.0747541539973,0.0,0.0,0.0,0.051983805411753105,7.715985174343983e-05,0.00015178760540795967,0.0006521013213871795,0.09568086877674122,0.0765793368503505,0.019101531926390723,0.09568088731520488,0.07657933685035151,0.019101531926390972,0.40302345575780446,0.40302345575780446,0.1005279716940613,0.0,4.750474042864425,4.689399387881679,4.99548960917889,4.751957706789085,4.69122095397006,4.995616794012278,24813.081883747698,21091.119601185543,0.85,0.9883270069943173,0.678261473469444,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526020344684052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.591337315063,1536.5909168737676,0.40302345575780446,0.1005279716940613,6.112885165565336,3.443080088362223
3798.0,-30.184529812226913,5.031351994208585,35.007743606386185,24.098600225430005,4.984343827769545,-26.667668716985055,-40.191906004305906,1.4674827325276687,-0.2799102155219657,-5.032311861884029,40.015297123265256,45067.973758106826,20602.74136515483,20602.74136515483,65670.71512326166,82537.89275206046,82537.89275206046,20602.74136515483,103140.63411721529,103140.63411721529,103140.63411721529,127953.67547605954,97724.16511074056,60254.24611678705,41633.24332661501,24813.041358844246,0.0,66446.28468545925,21091.08515501761,1536.5882695607845,0.0,0.8866988635416946,2.816659412893137,0.0014959162575277712,354209.54638142156,1555192.9013786265,4.390601318531253,1555192.9013786265,4.390601318531253,0.85,0.09568066002150039,4.296143414572793,1.2674107593810184,1.0,0.0,4.296143414573704,1.2848826759803516,1.2851768619165798,3.3436075486774555,19334.90862115214,1971.6119797435556,3099.015535412006,3099.015535412006,6.648156851661522,5.031351994208585,-0.9226104513885582,5.953962445597143,3.4431255406208945,3.4431255406208945,0.9837501544631128,0.0,0.0,0.00022894745715139951,0.9998206758888689,0.0002289885203142641,199.0747253668154,0.0,0.0,0.0,0.051983805411753105,7.716025677678657e-05,0.00015178720037461294,0.0006520995813058344,0.09568066002150508,0.0765791362085435,0.01910152381296158,0.09568063144024834,0.07657913620853975,0.019101523812960642,0.4030225493307506,0.4030225493307506,0.10052796628885133,0.0,4.750850138212627,4.689852264602791,4.995556933834678,4.7524016463620455,4.691711287236274,4.995873955027548,24813.041358844246,21091.08515501761,0.85,0.9883278716655273,0.6782617564164466,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526018262947595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.585881541894,1536.5882695607845,0.4030225493307506,0.10052796628885133,6.112885165565336,3.4431255406208945
3799.0,-30.184494369413027,5.03132926339018,35.00773660663895,24.09859107518571,4.984364362191902,-26.667634764941837,-40.19185571288688,1.4675047577206763,-0.279559005388478,-5.032277250527773,40.01528333073969,45067.90413303447,20602.727698208524,20602.727698208524,65670.631831243,82537.7645879238,82537.7645879238,20602.727698208524,103140.49228613233,103140.49228613233,103140.49228613233,127953.48827800473,97724.0305092588,60254.17005436921,41633.17828321065,24812.9959918724,0.0,66446.17427508305,21091.04659309154,1536.5851230089174,0.0,0.8866990898036302,2.8166588323718966,0.0014959162575277712,354210.024360639,1555192.3064941873,4.390593714283953,1555192.3064941873,4.390593714283953,0.85,0.09568044659765644,4.296143414572793,1.2674103154009209,1.0,0.0,4.2961434145731126,1.2848825729286946,1.285176758841328,3.343607816845384,19334.881989997528,1971.609264121543,3099.015535412006,3099.015535412006,6.648152441568657,5.03132926339018,-0.9225507267261417,5.953879990116322,3.4431709405316884,3.4431709405316884,0.9837631258661966,0.0,0.0,0.00022894745715139951,0.999816982065708,0.0002289893663121968,199.07469632660894,0.0,0.0,0.0,0.051983805411753105,7.716069663423127e-05,0.00015178676051716823,0.0006520976916151699,0.09568044659765244,0.07657893156614018,0.019101515031512268,0.09568044020512713,0.07657893156614337,0.019101515031513066,0.4030216445965538,0.4030216445965538,0.10052796304211858,0.0,4.751210727389207,4.690296444255125,4.9955814157842156,4.752718245139306,4.692138699627094,4.995745168684607,24812.9959918724,21091.04659309154,0.85,0.9883282603957099,0.678261835609318,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526016162414397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.580433228031,1536.5851230089174,0.4030216445965538,0.10052796304211858,6.112885165565336,3.4431709405316884
3800.0,-30.184458608638064,5.031306529531963,35.00772963070357,24.0985780133866,4.9843766755496075,-26.66760134892373,-40.191805456392444,1.4675194158352878,-0.2790985098849319,-5.032249501805757,40.01527002481487,45067.83622813251,20602.728062986058,20602.728062986058,65670.56429111857,82537.6548272536,82537.6548272536,20602.728062986058,103140.38289023966,103140.38289023966,103140.38289023966,127953.33933235917,97723.91062361743,60254.092024496436,41633.1317768011,24812.956442119506,0.0,66446.0882189206,21091.01297580158,1536.5824697996322,0.0,0.8866992793480581,2.8166560116791373,0.0014959162575277712,354210.4075679596,1555191.7325974535,4.3905873440465495,1555191.7325974535,4.3905873440465495,0.85,0.09568023777741425,4.296143414572793,1.2674098972463983,1.0,0.0,4.2961434145735895,1.2848825043461947,1.2851766902431256,3.343607995315386,19334.858270399425,1971.606845395668,3099.015535412006,3099.015535412006,6.648152559276209,5.031306529531963,-0.9224950686104698,5.953801598142433,3.4432163367251505,3.4432163367251505,0.9837760962071859,0.0,0.0,0.00022894745715139951,0.9998132551198066,0.0002289902199025807,199.07466702588843,0.0,0.0,0.0,0.051983805411753105,7.716113618853532e-05,0.0001517863209628642,0.0006520958032268413,0.0956802377774154,0.07657873077696993,0.019101507000445463,0.09568019963015531,0.07657873077696901,0.019101507000445234,0.4030207409909384,0.4030207409909384,0.10052795896792655,0.0,4.751588348272094,4.690755214599562,4.995632733241678,4.7531509919208474,4.69264284093191,4.995890776691624,24812.956442119506,21091.01297580158,0.85,0.9883285239418925,0.6782616920900905,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526014043418591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.574992271995,1536.5824697996322,0.4030207409909384,0.10052795896792655,6.112885165565336,3.4432163367251505
3801.0,-30.18442254385338,5.03128396278954,35.00772269331399,24.098573193792276,4.984402780350747,-26.667566280063735,-40.19175499035043,1.467546516561088,-0.27879270832522707,-5.032211657141559,40.01525719566937,45067.768565384664,20602.708009090806,20602.708009090806,65670.47657447547,82537.521451875,82537.521451875,20602.708009090806,103140.22946096581,103140.22946096581,103140.22946096581,127953.14477442704,97723.77294770435,60254.02006121377,41633.05876276731,24812.915313461228,0.0,66445.97407622854,21090.978016442044,1536.5794904840625,0.0,0.8866995185873989,2.8166564065871422,0.0014959162575277712,354210.9301998462,1555191.1792648018,4.390579303657741,1555191.1792648018,4.390579303657741,0.85,0.0956800247416557,4.296143414572793,1.267409459310584,1.0,0.0,4.296143414571703,1.2848823775471285,1.2851765634150276,3.343608325280509,19334.831030962843,1971.6040677461563,3099.015535412006,3099.015535412006,6.6481460882227355,5.03128396278954,-0.922433412002504,5.953717374792044,3.4432616941169054,3.4432616941169054,0.9837890554619729,0.0,0.0,0.00022894745715139951,0.999809496505542,0.00022899108075248259,199.07463747608523,0.0,0.0,0.0,0.051983805411753105,7.716157757791783e-05,0.0001517858795734817,0.0006520939069547524,0.09568002474165477,0.07657852654354846,0.0191014981981063,0.09568005334368093,0.07657852654354921,0.019101498198106488,0.40301983946947645,0.40301983946947645,0.10052795587610919,0.0,4.751940210197972,4.69119820262091,4.9956182431719185,4.753418948816318,4.693041813785214,4.995632257143143,24812.915313461228,21090.978016442044,0.85,0.9883289015996154,0.6782618389141494,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526011905413685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.569558867206,1536.5794904840625,0.40301983946947645,0.10052795587610919,6.112885165565336,3.4432616941169054
3802.0,-30.184386184762467,5.031261365314791,35.00771579265651,24.09856030661615,4.984413764405105,-26.667532458524168,-40.19170847078783,1.4675600381668368,-0.27829949747308547,-5.03218542753923,40.015244390787316,45067.71970475783,20602.711696969927,20602.711696969927,65670.43140172775,82537.41829735898,82537.41829735898,20602.711696969927,103140.1299943289,103140.1299943289,103140.1299943289,127953.00918857247,97723.65883570511,60253.960243103975,41632.99843622348,24812.87919424356,0.0,66445.87763046705,21090.947315107027,1536.5770686272972,0.0,0.8866996985784665,2.8166529778378546,0.0014959162575277712,354211.29242898116,1555190.6269788002,4.390573254495023,1555190.6269788002,4.390573254495023,0.8500000000000001,0.09567981772420975,4.296143414572793,1.2674091059947385,1.0,0.0,4.296143414573872,1.2848823142821542,1.2851765001355682,3.3436084899129366,19334.808453690624,1971.6017655051037,3099.015535412006,3099.015535412006,6.648147278239071,5.031261365314791,-0.9223786274383201,5.953639992753111,3.4433070640321612,3.4433070640321612,0.9838020182949032,0.0,0.0,0.00022894745715139951,0.9998057072345816,0.00022899194863035746,199.07460768515008,0.0,0.0,0.0,0.051983805411753105,7.716198445241264e-05,0.00015178547269898687,0.0006520921589635709,0.09567981772420998,0.07657832764792999,0.019101490076279995,0.095679805488748,0.0765783276479298,0.019101490076279946,0.40301893896372326,0.40301893896372326,0.1005279496120799,0.0,4.752319496390726,4.6916628052508145,4.995654509704593,4.753885930066133,4.693570885480483,4.995849460239015,24812.87919424356,21090.947315107027,0.85,0.9883296563098787,0.678262088062077,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526009749233797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.564132744772,1536.5770686272972,0.40301893896372326,0.1005279496120799,6.112885165565336,3.4433070640321612
3803.0,-30.184349496241225,5.03123880747444,35.00770888732728,24.098541552107804,4.984428434110384,-26.66749797184687,-40.191658039670415,1.467576909716043,-0.27799317219228215,-5.032155087598759,40.015230453395596,45067.655112436914,20602.706940842,20602.706940842,65670.36205327892,82537.27396491184,82537.27396491184,20602.706940842,103139.98090575385,103139.98090575385,103139.98090575385,127952.81521917909,97723.50499540383,60253.88614292901,41632.90983608313,24812.834313425228,0.0,66445.74414950836,21090.909166411442,1536.5740443815616,0.0,0.8866999036080155,2.816652489295432,0.0014959162575277712,354211.711421986,1555190.0258468152,4.390566363837862,1555190.0258468152,4.390566363837862,0.85,0.09567960721182653,4.296143414572793,1.267408698280342,1.0,0.0,4.296143414572887,1.2848822353434515,1.2851764211787917,3.343608695332631,19334.778016099634,1971.598661734602,3099.015535412006,3099.015535412006,6.648145743516875,5.03123880747444,-0.9223214462751663,5.953560253749607,3.443352387065261,3.443352387065261,0.9838149677329318,0.0,0.0,0.00022894745715139951,0.9998018836467669,0.00022899282437468117,199.0745776243042,0.0,0.0,0.0,0.051983805411753105,7.716242554081807e-05,0.00015178503161058143,0.0006520902639845226,0.09567960721182713,0.07657812596602052,0.019101481245806597,0.0956796227029238,0.07657812596602005,0.01910148124580648,0.40301804087714865,0.40301804087714865,0.1005279438798549,0.0,4.752676564538149,4.692099055346034,4.995693186362075,4.754161915406485,4.693901506723989,4.995905594594035,24812.834313425228,21090.909166411442,0.85,0.9883305980517764,0.6782624784972082,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526007575459077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.558713720431,1536.5740443815616,0.40301804087714865,0.1005279438798549,6.112885165565336,3.443352387065261
3804.0,-30.184312497675165,5.031216243949911,35.00770198000329,24.098523321468406,4.984439729472291,-26.667463543593442,-40.19160767840219,1.4675907753905506,-0.2776051721326098,-5.03212743981306,40.01521658463561,45067.591896751255,20602.707622943595,20602.707622943595,65670.29951969485,82537.14649387346,82537.14649387346,20602.707622943595,103139.85411681705,103139.85411681705,103139.85411681705,127952.64506917587,97723.36642541504,60253.811828292695,41632.83844124704,24812.790952358824,0.0,66445.62939360586,21090.872309505,1536.5711708217973,0.0,0.8867000946764756,2.8166506111797456,0.0014959162575277712,354212.09323681216,1555189.4276751515,4.390559942388567,1555189.4276751515,4.390559942388567,0.85,0.09567939850225884,4.296143414572793,1.2674082510033626,1.0,0.0,4.296143414571594,1.2848821704686604,1.285176356289147,3.343608864154272,19334.750599768497,1971.595866046866,3099.015535412006,3099.015535412006,6.648145963619547,5.031216243949911,-0.9222658888034196,5.95348213275333,3.44339768439228,3.44339768439228,0.9838279098263657,0.0,0.0,0.00022894745715139951,0.9997980277628112,0.00022899370752281004,199.07454730943144,0.0,0.0,0.0,0.051983805411753105,7.716286602062388e-05,0.00015178459113077565,0.0006520883716201057,0.09567939850225993,0.07657792565634186,0.019101472845918073,0.09567940059082664,0.07657792565634099,0.01910147284591785,0.40301714331559824,0.40301714331559824,0.10052793874346526,0.0,4.753035309849679,4.692531141588518,4.995756988547896,4.754522267680443,4.694311840645582,4.996064779005906,24812.790952358824,21090.872309505,0.85,0.9883313638385728,0.678262698510734,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526005381989602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.553302507647,1536.5711708217973,0.40301714331559824,0.10052793874346526,6.112885165565336,3.44339768439228
3805.0,-30.18427519768563,5.03119383311606,35.007695102368224,24.09852398503574,4.984464550222653,-26.667427491452038,-40.19155326588077,1.4676168439890782,-0.27717939765449273,-5.032090401775736,40.015203634739784,45067.51220742537,20602.68930006213,20602.68930006213,65670.2015074875,82537.0421597684,82537.0421597684,20602.68930006213,103139.73145983054,103139.73145983054,103139.73145983054,127952.48047572447,97723.25670293598,60253.72675059319,41632.81105815865,24812.74901589393,0.0,66445.56007405258,21090.83666350984,1536.5681647983786,0.0,0.8867003302434902,2.8166493326433555,0.0014959162575277712,354212.6047311473,1555188.8691350557,4.390552025429664,1555188.8691350557,4.390552025429664,0.85,0.09567918655543148,4.296143414572793,1.2674078301014382,1.0,0.0,4.296143414571407,1.2848820484987813,1.2851762342913415,3.3436091815527202,19334.728890971044,1971.5936523655932,3099.015535412006,3099.015535412006,6.648140051134999,5.03119383311606,-0.9222047569398493,5.953398590055909,3.443442942408171,3.443442942408171,0.9838408406880489,0.0,0.0,0.00022894745715139951,0.9997941404816051,0.00022899459786903187,199.07451674759582,0.0,0.0,0.0,0.051983805411753105,7.716334193692363e-05,0.0001517841152144759,0.0006520863270154287,0.09567918655542752,0.07657772246487629,0.019101464090551235,0.09567919539941111,0.07657772246487946,0.019101464090552023,0.40301624621229354,0.40301624621229354,0.10052793563381039,0.0,4.7533964949998335,4.692981505015666,4.9957596522074255,4.754911004121254,4.694853092649566,4.995840747033753,24812.74901589393,21090.83666350984,0.85,0.9883309198432376,0.6782622067930242,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526003169984383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.547898729046,1536.5681647983786,0.40301624621229354,0.10052793563381039,6.112885165565336,3.443442942408171
3806.0,-30.184237638575567,5.031171375605123,35.00768825181053,24.098506033793115,4.984474077830365,-26.667392735540123,-40.19150660661978,1.4676291747948873,-0.2767487224971319,-5.032065088108033,40.01519066815283,45067.467923349395,20602.694901312458,20602.694901312458,65670.16282466185,82536.92349173261,82536.92349173261,20602.694901312458,103139.61839304506,103139.61839304506,103139.61839304506,127952.33032690617,97723.12593031961,60253.67036193602,41632.7284093151,24812.711933861112,0.0,66445.44034317622,21090.805143781945,1536.5657053062203,0.0,0.8867005061542372,2.8166466201757308,0.0014959162575277712,354212.9543125758,1555188.3098752077,4.3905461134062005,1555188.3098752077,4.3905461134062005,0.85,0.0956789809783729,4.296143414572793,1.2674074493115768,1.0,0.0,4.2961434145726995,1.2848819908053588,1.2851761765847096,3.3436093316865523,19334.70301736461,1971.5910139919963,3099.015535412006,3099.015535412006,6.648141858563929,5.031171375605123,-0.9221505724095174,5.95332194801464,3.443488208879876,3.443488208879876,0.9838537739656789,0.0,0.0,0.00022894745715139951,0.9997902262121853,0.00022899549440365307,199.0744859734587,0.0,0.0,0.0,0.051983805411753105,7.716375004189431e-05,0.0001517837071095052,0.0006520845737379464,0.09567898097837298,0.07657752474946414,0.019101456228908843,0.09567896909295968,0.07657752474946407,0.019101456228908825,0.40301535087245877,0.40301535087245877,0.10052793047900754,0.0,4.753770957801294,4.693434987481567,4.995816381013469,4.755316365610895,4.695296853644663,4.996091438796668,24812.711933861112,21090.805143781945,0.85,0.9883321185846579,0.678262762509899,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452600093995886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.542502222248,1536.5657053062203,0.40301535087245877,0.10052793047900754,6.112885165565336,3.443488208879876
3807.0,-30.18419973868105,5.031149047869869,35.007681416458254,24.098496499378257,4.984496709535195,-26.667356362387192,-40.19145593103019,1.467653333241376,-0.2764574160216853,-5.032029361094333,40.01517740992557,45067.407339904385,20602.679328230417,20602.679328230417,65670.0866681348,82536.78464566328,82536.78464566328,20602.679328230417,103139.4639738937,103139.4639738937,103139.4639738937,127952.13242946303,97722.98049157724,60253.603185818596,41632.64145084294,24812.668455569343,0.0,66445.30990641228,21090.76818723394,1536.5626362056023,0.0,0.8867007361601855,2.816646958596,0.0014959162575277712,354213.44770264043,1555187.7380368228,4.390538383348989,1555187.7380368228,4.390538383348989,0.85,0.09567876988459283,4.296143414572793,1.2674070586310702,1.0,0.0,4.296143414573735,1.2848818777727384,1.2851760635262095,3.343609625827929,19334.67424203774,1971.588079725262,3099.015535412006,3099.015535412006,6.648136833393236,5.031149047869869,-0.9220902306145593,5.953239278484428,3.4435334239192694,3.4435334239192694,0.9838666925483627,0.0,0.0,0.00022894745715139951,0.9997862764442483,0.00022899639907606438,199.0744549201088,0.0,0.0,0.0,0.051983805411753105,7.716419327792205e-05,0.00015178326387347746,0.0006520826695324047,0.09567876988459421,0.07657732244054268,0.01910144744405154,0.09567881430045111,0.07657732244054156,0.019101447444051258,0.4030144574328639,0.4030144574328639,0.1005279269698143,0.0,4.754117697654351,4.693865982205864,4.99582437074065,4.7555719450726315,4.695657612902892,4.9959242764915075,24812.668455569343,21090.76818723394,0.85,0.9883329125957968,0.6782631822077659,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45259986944422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.53711214983,1536.5626362056023,0.4030144574328639,0.1005279269698143,6.112885165565336,3.4435334239192694
3808.0,-30.184161524059366,5.031126615998571,35.0076745826736,24.09847938632595,4.984500835482675,-26.66732155668948,-40.19140546498818,1.4676608681127679,-0.2758973827099567,-5.032007448000841,40.015163784880265,45067.34913074332,20602.6918245558,20602.6918245558,65670.04095529912,82536.69295732684,82536.69295732684,20602.6918245558,103139.38478188265,103139.38478188265,103139.38478188265,127952.0133621467,97722.87408305543,60253.53025647192,41632.60425175946,24812.628580264052,0.0,66445.23283202351,21090.734293224443,1536.5600962981364,0.0,0.8867008971358132,2.81664214617956,0.0014959162575277712,354213.7503227312,1555187.1503774368,4.3905329732696,1555187.1503774368,4.3905329732696,0.85,0.0956785655913248,4.296143414572793,1.267406667401083,1.0,0.0,4.296143414573967,1.2848818425185615,1.2851760282639608,3.34360971756882,19334.653188912926,1971.5859329039913,3099.015535412006,3099.015535412006,6.648140865746492,5.031126615998571,-0.9220381028317481,5.953164718830319,3.443578640678477,3.443578640678477,0.983879611622422,0.0,0.0,0.00022894745715139951,0.9997822938938093,0.00022899731126436302,199.07442360889635,0.0,0.0,0.0,0.051983805411753105,7.716463468347282e-05,0.0001517828224679267,0.0006520807731908546,0.09567856559132629,0.07657712583558607,0.019101439755740225,0.09567851004224494,0.07657712583558487,0.019101439755739927,0.40301356445152625,0.40301356445152625,0.1005279218580905,0.0,4.754507948078526,4.69433108017688,4.995913640189258,4.756110065290898,4.696232970905783,4.99631239344626,24812.628580264052,21090.734293224443,0.85,0.9883333710533589,0.6782630929245982,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452599642855203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.531730156432,1536.5600962981364,0.40301356445152625,0.1005279218580905,6.112885165565336,3.443578640678477
3809.0,-30.18412295955019,5.031104325194338,35.00766774646956,24.09846985191109,4.984523586221008,-26.66728457345624,-40.191354719549395,1.4676852001270513,-0.27561435350907004,-5.031971099904988,40.015150046840965,45067.29102198805,20602.6748965079,20602.6748965079,65669.96591849595,82536.55346499226,82536.55346499226,20602.6748965079,103139.22836150017,103139.22836150017,103139.22836150017,127951.81007126007,97722.72776256187,60253.46531955757,41632.51382556034,24812.581709759907,0.0,66445.09553532024,21090.69445329592,1536.556817077254,0.0,0.8867011320429063,2.816642666119194,0.0014959162575277712,354214.2522908307,1555186.5578446977,4.390525078499095,1555186.5578446977,4.390525078499095,0.85,0.09567835439007497,4.296143414572793,1.2674062739731746,1.0,0.0,4.296143414573168,1.2848817286738783,1.2851759143932118,3.343610013823472,19334.624239129942,1971.5829808476842,3099.015535412006,3099.015535412006,6.64813540335119,5.031104325194338,-0.9219774524924444,5.953081777686783,3.4436237888104184,3.4436237888104184,0.983892511088691,0.0,0.0,0.00022894745715139951,0.9997782748970728,0.00022899823180791727,199.07439201101303,0.0,0.0,0.0,0.051983805411753105,7.716507853514492e-05,0.0001517823786162546,0.0006520788663404166,0.0956783543900706,0.07657692324934967,0.019101431140720927,0.09567834886088815,0.07657692324935317,0.019101431140721797,0.4030126741930545,0.4030126741930545,0.1005279204006385,0.0,4.754864014807595,4.694769248305079,4.995939602285944,4.756356746395909,4.696590749677682,4.996112578798659,24812.581709759907,21090.69445329592,0.85,0.9883342839591184,0.6782636198939862,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452599414384624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.526355731396,1536.556817077254,0.4030126741930545,0.1005279204006385,6.112885165565336,3.4436237888104184
3810.0,-30.184084129344782,5.03108202252873,35.00766093991494,24.098456685338192,4.984536021211343,-26.667248382795503,-40.191300272103376,1.4677002746620889,-0.2751698776309013,-5.031943722883285,40.015137238034654,45067.21785049803,20602.676319873073,20602.676319873073,65669.8941703711,82536.44286177405,82536.44286177405,20602.676319873073,103139.11918164713,103139.11918164713,103139.11918164713,127951.66344515534,97722.60576143966,60253.380750163895,41632.47223475084,24812.544263508214,0.0,66445.01649825906,21090.66262398198,1536.5542879037253,0.0,0.8867013178903551,2.8166400130608293,0.0014959162575277712,354214.6303685433,1555186.0053906806,4.390518832529826,1555186.0053906806,4.390518832529826,0.85,0.09567814959586923,4.296143414572793,1.2674058074643835,1.0,0.0,4.296143414572864,1.28488165814312,1.2851758438463048,3.3436101973636045,19334.600100980006,1971.5805194414002,3099.015535412006,3099.015535412006,6.648135862647106,5.03108202252873,-0.9219221097709784,5.953004132299708,3.443668942111139,3.443668942111139,0.983905412031754,0.0,0.0,0.00022894745715139951,0.9997742282284291,0.0002289991586971468,199.07436019544127,0.0,0.0,0.0,0.051983805411753105,7.716555476953661e-05,0.0001517819023818629,0.0006520768203691707,0.09567814959587168,0.07657672595393646,0.019101423641935223,0.09567812130642579,0.0765767259539345,0.019101423641934737,0.40301178478919697,0.40301178478919697,0.10052791808547089,0.0,4.755235687437505,4.695219550066042,4.995995113167055,4.756773845252383,4.697072601185425,4.996269223440777,24812.544263508214,21090.66262398198,0.85,0.98833437978139,0.6782633254621714,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525991838222745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.520989589593,1536.5542879037253,0.40301178478919697,0.10052791808547089,6.112885165565336,3.443668942111139
3811.0,-30.184044993701686,5.031059843350041,35.007654159313226,24.098447115998738,4.984558787336664,-26.66721088403954,-40.191245650034375,1.4677246776744888,-0.27488836900062097,-5.031908336279038,40.01512438085615,45067.14515062379,20602.661501442588,20602.661501442588,65669.80665206639,82536.30324889437,82536.30324889437,20602.661501442588,103138.96475033696,103138.96475033696,103138.96475033696,127951.4677021042,97722.45908026461,60253.30098199391,41632.39788696745,24812.50295176724,0.0,66444.90083873468,21090.627509002155,1536.551348863608,0.0,0.8867015447081501,2.8166404407269727,0.0014959162575277712,354215.11905936507,1555185.450850483,4.390511209629762,1555185.450850483,4.390511209629762,0.85,0.09567794085782612,4.296143414572793,1.2674054129375145,1.0,0.0,4.296143414573865,1.2848815439662837,1.2851757296433266,3.3436104944826934,19334.571079835514,1971.5775601082444,3099.015535412006,3099.015535412006,6.648131080989731,5.031059843350041,-0.9218620231095835,5.952921866459625,3.4437140546823377,3.4437140546823377,0.9839183013378108,0.0,0.0,0.00022894745715139951,0.9997701497466336,0.00022900009288076908,199.07432812961906,0.0,0.0,0.0,0.051983805411753105,7.716603253403054e-05,0.00015178142461736896,0.0006520747678243864,0.09567794085782547,0.07657652539610368,0.019101415461721782,0.09567797730004567,0.07657652539610421,0.01910141546172191,0.40301089709725,0.40301089709725,0.10052791689406511,0.0,4.755579214469549,4.6956463971234825,4.996003648757835,4.757019967278438,4.697420794125605,4.996105090606875,24812.50295176724,21090.627509002155,0.85,0.9883347830023933,0.6782634119660161,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525989516715037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.515630056057,1536.551348863608,0.40301089709725,0.10052791689406511,6.112885165565336,3.4437140546823377
