time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3812.0,-30.18400554373358,5.031037578807193,35.00764738643666,24.09842441501098,4.984564793988231,-26.667174778454587,-40.19119504429398,1.4677340287092422,-0.27447317561956197,-5.031885277527834,40.015111044662206,45067.091433799294,20602.671745141823,20602.671745141823,65669.76317894112,82536.17934540249,82536.17934540249,20602.671745141823,103138.85109054431,103138.85109054431,103138.85109054431,127951.31505201937,97722.32073528292,60253.23282367971,41632.31990178134,24812.463961475067,0.0,66444.78386325641,21090.594367253805,1536.548828128029,0.0,0.8867017104715447,2.8166376687673407,0.0014959162575277712,354215.4375021881,1555184.8756501311,4.390505638649711,1555184.8756501311,4.390505638649711,0.85,0.0956777378256701,4.296143414572793,1.26740499203559,1.0,0.0,4.296143414573441,1.2848815002146592,1.2851756858816847,3.3436106083362986,19334.54370802245,1971.5747689600885,3099.015535412006,3099.015535412006,6.648134386458553,5.031037578807193,-0.9218092651713876,5.95284684397858,3.443759167334315,3.443759167334315,0.9839311906669471,0.0,0.0,0.00022894745715139951,0.9997660385259405,0.0002290010345710089,199.07429580626487,0.0,0.0,0.0,0.051983805411753105,7.716647517122241e-05,0.0001517809819801771,0.0006520728661915296,0.09567773782567252,0.07657632970545883,0.019101408120213693,0.09567774406517983,0.07657632970545689,0.019101408120213208,0.403010009652114,0.403010009652114,0.10052791378884178,0.0,4.755937134478529,4.696073817803892,4.996082057234503,4.757412101908301,4.697827168079868,4.996439545399369,24812.463961475067,21090.594367253805,0.85,0.9883358686829311,0.6782637975999368,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452598717694714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.510277935795,1536.548828128029,0.403010009652114,0.10052791378884178,6.112885165565336,3.443759167334315
3813.0,-30.183965768565354,5.0310154794843225,35.007640624955435,24.09843021249401,4.9845901911549415,-26.66713644098135,-40.19114408930761,1.4677608635709436,-0.273980558955941,-5.0318474379229166,40.01509783082181,45067.03767557189,20602.651918744396,20602.651918744396,65669.68959431628,82536.09464841144,82536.09464841144,20602.651918744396,103138.74656715583,103138.74656715583,103138.74656715583,127951.16575027621,97722.22983013425,60253.17285729471,41632.285525377265,24812.419183120375,0.0,66444.70470849764,21090.556305652317,1536.5456383483113,0.0,0.8867019510747912,2.816635604124413,0.0014959162575277712,354215.96007002983,1555184.3057271398,4.390497552452673,1555184.3057271398,4.390497552452673,0.8499999999999999,0.09567752747031788,4.296143414572793,1.2674046469619502,1.0,0.0,4.296143414572609,1.2848813746597159,1.2851755602979944,3.343610935064391,19334.525722268972,1971.572934923646,3099.015535412006,3099.015535412006,6.648127988814786,5.0310154794843225,-0.9217477641776348,5.952763243661957,3.443804217269472,3.443804217269472,0.9839440620769919,0.0,0.0,0.00022894745715139951,0.9997618934334611,0.00022900198402754692,199.07426321646838,0.0,0.0,0.0,0.051983805411753105,7.716692086556348e-05,0.00015178053628583604,0.0006520709514247213,0.0956775274703156,0.07657612776059541,0.019101399709720194,0.09567750127261503,0.07657612776059723,0.019101399709720645,0.4030091227237912,0.4030091227237912,0.10052791339720987,0.0,4.7563088244107234,4.696536860757362,4.996086512408965,4.757866878966979,4.698460688148032,4.9961762978118145,24812.419183120375,21090.556305652317,0.85,0.9883359386187137,0.6782637965401064,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525984818387736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.504933417034,1536.5456383483113,0.4030091227237912,0.10052791339720987,6.112885165565336,3.443804217269472
3814.0,-30.183925765549798,5.030993312710279,35.00763388726428,24.098407162260287,4.984598342184478,-26.667099623217062,-40.19109334386883,1.4677721998517503,-0.2736205624614172,-5.031823290154546,40.01508500079396,45066.98588554351,20602.66001288523,20602.66001288523,65669.64589842875,82535.95997240738,82535.95997240738,20602.66001288523,103138.61998529261,103138.61998529261,103138.61998529261,127951.00260526914,97722.081399793,60253.107312929125,41632.19342984874,24812.38261997654,0.0,66444.57604982528,21090.52522698006,1536.543229833014,0.0,0.8867021205505342,2.8166336859621994,0.0014959162575277712,354216.29355287657,1555183.7523584298,4.390491856711486,1555183.7523584298,4.390491856711486,0.85,0.0956773253684676,4.296143414572793,1.2674042403465142,1.0,0.0,4.29614341457325,1.2848813216195358,1.2851755072456703,3.343611073089377,19334.49635504868,1971.5699403005797,3099.015535412006,3099.015535412006,6.6481306006573995,5.030993312710279,-0.921694377840395,5.952687690550674,3.4438492799384184,3.4438492799384184,0.9839569371252624,0.0,0.0,0.00022894745715139951,0.9997577246149991,0.00022900293892659428,199.07423043999592,0.0,0.0,0.0,0.051983805411753105,7.716736472939342e-05,0.0001517800924220061,0.0006520690445220513,0.09567732536846718,0.07657593287418306,0.019101392494284126,0.09567730442880967,0.07657593287418339,0.01910139249428421,0.40300823865495067,0.40300823865495067,0.10052791074222309,0.0,4.756678534290359,4.696981997605633,4.996152926286754,4.758202727693117,4.698808275760825,4.99646450711225,24812.38261997654,21090.52522698006,0.85,0.9883371947348203,0.6782643304360735,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525982440386662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.499596728112,1536.543229833014,0.40300823865495067,0.10052791074222309,6.112885165565336,3.4438492799384184
3815.0,-30.183885403142735,5.0309712348763975,35.00762714811693,24.098398151714377,4.984617445207045,-26.6670613866775,-40.19103861702604,1.467793428741817,-0.2732552268192876,-5.031789952472031,40.01507148299565,45066.918005025655,20602.649340065713,20602.649340065713,65669.56734509137,82535.83859604638,82535.83859604638,20602.649340065713,103138.4879361121,103138.4879361121,103138.4879361121,127950.82568082146,97721.9508436545,60253.030252633784,41632.133990023016,24812.337744709363,0.0,66444.47173473237,21090.487083002958,1536.54013328357,0.0,0.8867023393247708,2.8166327709282046,0.0014959162575277712,354216.7539496662,1555183.169325823,4.3904845041485885,1555183.169325823,4.3904845041485885,0.85,0.09567711777910196,4.296143414572793,1.2674038507649676,1.0,0.0,4.296143414571576,1.284881222293837,1.28517540789723,3.3436113315619114,19334.47052427279,1971.567306294483,3099.015535412006,3099.015535412006,6.648127156718704,5.0309712348763975,-0.921635581141544,5.9526068160179415,3.4438942854273886,3.4438942854273886,0.9839697958363968,0.0,0.0,0.00022894745715139951,0.999753518362424,0.00022900390240827642,199.0741973690669,0.0,0.0,0.0,0.051983805411753105,7.716784342069872e-05,0.0001517796137307008,0.0006520669879955525,0.09567711777910223,0.07657573335639072,0.019101384422711525,0.09567710413699804,0.0765757333563905,0.01910138442271147,0.4030073560960875,0.4030073560960875,0.10052791003835052,0.0,4.757037219109293,4.6974216333919685,4.996186139250085,4.758534725652737,4.699243307926338,4.996382393982799,24812.337744709363,21090.487083002958,0.85,0.9883375641432643,0.6782643736705024,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525980048764282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.494265929572,1536.54013328357,0.4030073560960875,0.10052791003835052,6.112885165565336,3.4438942854273886
3816.0,-30.18384477475808,5.030949175357718,35.00762043202208,24.0983898396604,4.9846322021521,-26.66702334543378,-40.19098769696427,1.467810772827805,-0.27278318296527004,-5.031760748603168,40.015058676153245,45066.86812290687,20602.64714224149,20602.64714224149,65669.51526514837,82535.73894693563,82535.73894693563,20602.64714224149,103138.38608917712,103138.38608917712,103138.38608917712,127950.68497450807,97721.84002292618,60252.96919889743,41632.07869336527,24812.298885330954,0.0,66444.37757869622,21090.45405253131,1536.537479058963,0.0,0.8867025344681828,2.8166299684755423,0.0014959162575277712,354217.15725845424,1555182.6169574193,4.390477945772349,1555182.6169574193,4.390477945772349,0.85,0.09567691373525383,4.296143414572793,1.2674034359073265,1.0,0.0,4.296143414573334,1.2848811411443646,1.2851753267291777,3.343611542734982,19334.44859818467,1971.5650704557286,3099.015535412006,3099.015535412006,6.648126447517927,5.030949175357718,-0.9215792343233318,5.95252840968105,3.4439392808020184,3.4439392808020184,0.9839826516577196,0.0,0.0,0.00022894745715139951,0.9997492844110262,0.00022900487224282174,199.07416408022033,0.0,0.0,0.0,0.051983805411753105,7.716828881686062e-05,0.0001517791683345389,0.0006520650745097646,0.09567691373525587,0.07657553678292527,0.019101376952330607,0.09567686472512442,0.07657553678292363,0.019101376952330197,0.4030064747082331,0.4030064747082331,0.10052790892545642,0.0,4.757414301220592,4.697881470056302,4.996230513296268,4.758977565637906,4.699776122119715,4.996463550570695,24812.298885330954,21090.45405253131,0.85,0.9883381808697039,0.6782645840805719,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525977635656095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.488943664275,1536.537479058963,0.4030064747082331,0.10052790892545642,6.112885165565336,3.4439392808020184
3817.0,-30.183803825775556,5.030927189277792,35.007613736946745,24.09838082911449,4.984651168182261,-26.666984594710975,-40.19093290027229,1.4678319371176844,-0.27241670989718614,-5.031728276851683,40.01504585619944,45066.80244220408,20602.63832959121,20602.63832959121,65669.44077179529,82535.61821135283,82535.61821135283,20602.63832959121,103138.25654094404,103138.25654094404,103138.25654094404,127950.51495511408,97721.70979496653,60252.8940258178,41632.01752127637,24812.258414170028,0.0,66444.2759354464,21090.419652044522,1536.5346542705768,0.0,0.8867027463030397,2.8166289373552007,0.0014959162575277712,354217.6056975003,1555182.0640236633,4.3904708264325505,1555182.0640236633,4.3904708264325505,0.85,0.09567670841030719,4.296143414572793,1.267403005664237,1.0,0.0,4.296143414572021,1.2848810421209447,1.2851752276830855,3.3436118004209767,19334.422832339584,1971.562443070731,3099.015535412006,3099.015535412006,6.648123603824445,5.030927189277792,-0.9215209590289142,5.952448148306706,3.4439842449053444,3.4439842449053444,0.9839954985443841,0.0,0.0,0.00022894745715139951,0.9997450170691726,0.00022900584973414135,199.0741305287033,0.0,0.0,0.0,0.051983805411753105,7.716876812443949e-05,0.00015177868902696004,0.0006520630153356661,0.09567670841030723,0.07657533922071692,0.019101369189590305,0.09567667666338117,0.0765753392207169,0.019101369189590295,0.40300559577579614,0.40300559577579614,0.10052790818459278,0.0,4.75778152835835,4.69833396678581,4.996254939459789,4.759311566954523,4.7002054467814105,4.996414400108222,24812.258414170028,21090.419652044522,0.85,0.9883385716415375,0.6782646331489638,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525975206646975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.483628072809,1536.5346542705768,0.40300559577579614,0.10052790818459278,6.112885165565336,3.4439842449053444
3818.0,-30.183762589797514,5.030905176211961,35.007607051224895,24.09836259847509,4.98466198357091,-26.66694640080047,-40.190878173429496,1.46784579457387,-0.2720368410176093,-5.031701735726104,40.01503273848726,45066.738361419004,20602.64156789971,20602.64156789971,65669.37992931872,82535.49281916517,82535.49281916517,20602.64156789971,103138.13438706489,103138.13438706489,103138.13438706489,127950.35297565922,97721.57126672805,60252.816808981894,41631.94939749572,24812.218588594325,0.0,66444.16798609005,21090.385800305176,1536.5320020602683,0.0,0.8867029290101416,2.816627037216572,0.0014959162575277712,354217.97223417426,1555181.4982475287,4.390464686019361,1555181.4982475287,4.390464686019361,0.85,0.09567650605519058,4.296143414572793,1.2674026001477618,1.0,0.0,4.296143414573964,1.2848809772847258,1.2851751628320216,3.343611969142555,19334.39542426882,1971.5596482253186,3099.015535412006,3099.015535412006,6.648124648771936,5.030905176211961,-0.9214662197488961,5.952371395960857,3.4440291943968293,3.4440291943968293,0.9840083412562369,0.0,0.0,0.00022894745715139951,0.9997407198390207,0.00022900683408020518,199.07409674204817,0.0,0.0,0.0,0.051983805411753105,7.716924682379294e-05,0.00015177821032760658,0.0006520609587745913,0.09567650605519219,0.07657514423898672,0.01910136181620548,0.09567646668559299,0.07657514423898543,0.019101361816205153,0.40300471866896154,0.40300471866896154,0.10052790656076466,0.0,4.758148222818932,4.698776949397484,4.996314890393364,4.759664894708521,4.70059914342022,4.996605171203328,24812.218588594325,21090.385800305176,0.85,0.9883392616650188,0.678264770669619,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525972758471408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.47832025827,1536.5320020602683,0.40300471866896154,0.10052790656076466,6.112885165565336,3.4440291943968293
3819.0,-30.18372105706768,5.030883307560243,35.007600390645244,24.09836322711783,4.984686661594144,-26.66690655346471,-40.19082697397096,1.4678721579911815,-0.27162816087917463,-5.0316650559298495,40.015020099362225,45066.69121447217,20602.624238206114,20602.624238206114,65669.31545267829,82535.38887671592,82535.38887671592,20602.624238206114,103138.01311492204,103138.01311492204,103138.01311492204,127950.19027724426,97721.46004652383,60252.762384280075,41631.886291381954,24812.177162322212,0.0,66444.06345370416,21090.35058797388,1536.5290262277188,0.0,0.8867031616219045,2.816625942059623,0.0014959162575277712,354218.4787878051,1555180.9531133408,4.390456868414742,1555180.9531133408,4.390456868414742,0.85,0.09567629938478614,4.296143414572793,1.2674022210063418,1.0,0.0,4.296143414572729,1.2848808539356766,1.2851750394547306,3.3436122901305723,19334.373419143652,1971.5574043270285,3099.015535412006,3099.015535412006,6.648119056772346,5.030883307560243,-0.9214054731713448,5.952288780731588,3.4440740991041,3.4440740991041,0.9840211711726,0.0,0.0,0.00022894745715139951,0.9997363917043013,0.00022900782551398493,199.07406271226137,0.0,0.0,0.0,0.051983805411753105,7.71696946713666e-05,0.0001517777624800329,0.0006520590347571869,0.09567629938478392,0.07657494562566475,0.019101353759119175,0.09567626928540271,0.07657494562566652,0.01910135375911962,0.4030038427470835,0.4030038427470835,0.10052790640201843,0.0,4.758512135885894,4.699231284916664,4.996315323153738,4.760036895050689,4.701118088793692,4.9963868131603135,24812.177162322212,21090.35058797388,0.85,0.9883398461690157,0.678265128168644,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525970293138366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.473019558169,1536.5290262277188,0.4030038427470835,0.10052790640201843,6.112885165565336,3.4440740991041
3820.0,-30.183679245123276,5.030861430809958,35.00759376721222,24.098349816072755,4.984700279599846,-26.666867560936854,-40.190772142354376,1.4678885954134253,-0.2712250252001809,-5.031637316712626,40.01500786017459,45066.62910345696,20602.62521003426,20602.62521003426,65669.25431349123,82535.27212652852,82535.27212652852,20602.62521003426,103137.89733656278,103137.89733656278,103137.89733656278,127950.03927394675,97721.33112172216,60252.6880986505,41631.82558119074,24812.141937383967,0.0,66443.9675185747,21090.32064677637,1536.526610384558,0.0,0.886703347247728,2.8166238756318545,0.0014959162575277712,354218.861871041,1555180.4252288663,4.390450629913249,1555180.4252288663,4.390450629913249,0.85,0.09567609817778157,4.296143414572793,1.2674018204351887,1.0,0.0,4.296143414574324,1.2848807770283448,1.2851749625297901,3.343612490264549,19334.347911130804,1971.5548032336023,3099.015535412006,3099.015535412006,6.648119370364883,5.030861430809958,-0.9213500123725833,5.9522114431825415,3.4441190106878516,3.4441190106878516,0.984034003053672,0.0,0.0,0.00022894745715139951,0.9997320344929864,0.0002290088236169306,199.07402845371217,0.0,0.0,0.0,0.051983805411753105,7.717017429251057e-05,0.00015177728285888895,0.0006520569742359678,0.09567609817778333,0.07657475182311149,0.019101346354671835,0.09567606869224396,0.07657475182311009,0.01910134635467148,0.4030029687572355,0.4030029687572355,0.10052790384453585,0.0,4.758881733090618,4.699684609554765,4.99634832318759,4.760412291512466,4.701550441303482,4.996533078828122,24812.141937383967,21090.32064677637,0.85,0.9883403530220121,0.6782651726939453,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525967810064575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.46772617753,1536.526610384558,0.4030029687572355,0.10052790384453585,6.112885165565336,3.4441190106878516
3821.0,-30.183637133080587,5.0308395371340975,35.00758713333204,24.09832627689468,4.9847112067686075,-26.666828567369926,-40.190717310737796,1.467902641057962,-0.2709445366274963,-5.031610156575508,40.01499430901074,45066.56828760742,20602.62724110324,20602.62724110324,65669.19552871067,82535.12339818868,82535.12339818868,20602.62724110324,103137.75063929192,103137.75063929192,103137.75063929192,127949.8495317137,97721.1689273906,60252.61381680935,41631.72790064582,24812.098892421775,0.0,66443.8267930676,21090.284058558507,1536.5237551669193,0.0,0.8867035346772507,2.8166233559526432,0.0014959162575277712,354219.23695739935,1555179.8407581237,4.39044433079494,1555179.8407581237,4.39044433079494,0.85,0.09567589556087758,4.296143414572793,1.2674014116218317,1.0,0.0,4.296143414572705,1.284880711311658,1.2851748967980567,3.3436126612774166,19334.315820679316,1971.5515309182358,3099.015535412006,3099.015535412006,6.648120025756559,5.0308395371340975,-0.9212949437431748,5.952134480877272,3.444163883380783,3.444163883380783,0.9840468238230808,0.0,0.0,0.00022894745715139951,0.999727646029218,0.00022900982888764517,199.07399394928996,0.0,0.0,0.0,0.051983805411753105,7.717065391641018e-05,0.00015177680323498932,0.0006520549137029099,0.0956758955608776,0.07657455695128039,0.019101338609597212,0.09567589347539555,0.07657455695128038,0.01910133860959721,0.4030020965545751,0.4030020965545751,0.1005279013441006,0.0,4.759228295868468,4.700102123473471,4.996409576233248,4.760665619947986,4.701823614779187,4.99670624275484,24812.098892421775,21090.284058558507,0.85,0.9883415615604225,0.6782656939366628,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525965310298528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.462439774914,1536.5237551669193,0.4030020965545751,0.1005279013441006,6.112885165565336,3.444163883380783
3822.0,-30.18359474417498,5.03081781256371,35.00758053125218,24.098331794980936,4.984738237588686,-26.66678771418466,-40.19066219972444,1.4679312075983635,-0.2705029595084625,-5.031571972132857,40.01498196750203,45066.50746275158,20602.606948446428,20602.606948446428,65669.11441119801,82535.03032728643,82535.03032728643,20602.606948446428,103137.63727573285,103137.63727573285,103137.63727573285,127949.69561680044,97721.0692250441,60252.54636050937,41631.69207170526,24812.058341067594,0.0,66443.75041277286,21090.249589907453,1536.5207947440626,0.0,0.8867037738732583,2.816622003565178,0.0014959162575277712,354219.76429191796,1555179.308460761,4.390436291914852,1555179.308460761,4.390436291914852,0.85,0.09567568905124643,4.296143414572793,1.267400997313671,1.0,0.0,4.296143414573271,1.2848805776547019,1.2851747631104986,3.343613009089578,19334.29609438381,1971.549519395901,3099.015535412006,3099.015535412006,6.6481134776587565,5.03081781256371,-0.9212333305684375,5.952051143132148,3.4442087145065816,3.4442087145065816,0.9840596327161661,0.0,0.0,0.00022894745715139951,0.9997232287347534,0.00022901084077155506,199.0739592180326,0.0,0.0,0.0,0.051983805411753105,7.717113598703066e-05,0.00015177632116436887,0.0006520528426583885,0.09567568905124582,0.07657435867625996,0.019101330374985858,0.09567568900762966,0.07657435867626045,0.01910133037498598,0.40300122391136417,0.40300122391136417,0.1005279006253193,0.0,4.759582046528067,4.700546420581134,4.996399358613644,4.761069012624375,4.702395920751258,4.996431108671459,24812.058341067594,21090.249589907453,0.85,0.9883414768618187,0.6782655582019673,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525962792591702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.457160777998,1536.5207947440626,0.40300122391136417,0.1005279006253193,6.112885165565336,3.4442087145065816
3823.0,-30.18355203959973,5.030796035261937,35.007573962114364,24.098308360576652,4.984748412231193,-26.666748262652657,-40.19060729825867,1.4679446352840915,-0.27020232214835005,-5.031546827212361,40.014969722846246,45066.448908852195,20602.613276212767,20602.613276212767,65669.06218506496,82534.88531935384,82534.88531935384,20602.613276212767,103137.4985955666,103137.4985955666,103137.4985955666,127949.52258038631,97720.91017003983,60252.4737595382,41631.59601166847,24812.0239848197,0.0,66443.61999648818,21090.220387096746,1536.518484474108,0.0,0.886703946304764,2.8166209833133453,0.0014959162575277712,354220.1115484565,1555178.780340863,4.390430496852571,1555178.780340863,4.390430496852571,0.85,0.09567548961763205,4.296143414572793,1.2674005983909598,1.0,0.0,4.296143414572743,1.284880514829337,1.2851747002707492,3.343613172578482,19334.264625054093,1971.5463104173284,3099.015535412006,3099.015535412006,6.6481155195221415,5.030796035261937,-0.9211794376816407,5.951975472943578,3.444253560156405,3.444253560156405,0.9840724457589729,0.0,0.0,0.00022894745715139951,0.9997187785660491,0.00022901186019511535,199.0739242281443,0.0,0.0,0.0,0.051983805411753105,7.717161622745106e-05,0.00015177584092394847,0.000652050779476669,0.09567548961763356,0.0765741665598232,0.019101323057810354,0.09567552910161058,0.076574166559822,0.019101323057810052,0.4030003528189023,0.4030003528189023,0.10052789703680949,0.0,4.759925086677697,4.7009628904725105,4.996447146796697,4.761344505064017,4.702676390355009,4.9966861211617015,24812.0239848197,21090.220387096746,0.85,0.9883426307677975,0.678266008252322,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525960258333248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.451888731306,1536.518484474108,0.4030003528189023,0.10052789703680949,6.112885165565336,3.444253560156405
3824.0,-30.183509101519157,5.0307742817690935,35.00756737903696,24.09829484475779,4.984762475856789,-26.666708211975312,-40.1905523269437,1.4679615863129172,-0.26981463612020207,-5.031517232146281,40.01495617854905,45066.39097515607,20602.610419141194,20602.610419141194,65669.00139429726,82534.76625354042,82534.76625354042,20602.610419141194,103137.37667268162,103137.37667268162,103137.37667268162,127949.35634170049,97720.77863603651,60252.40335765216,41631.52808709372,24811.979669018863,0.0,66443.50775611258,21090.182718666034,1536.5155022180818,0.0,0.88670414611025,2.81661933706039,0.0014959162575277712,354220.5202627665,1555178.1961667521,4.390423781809975,1555178.1961667521,4.390423781809975,0.85,0.09567528587903062,4.296143414572793,1.267400189577602,1.0,0.0,4.296143414573363,1.2848804355189871,1.2851746209422406,3.3436133789658804,19334.238600805824,1971.5436566825394,3099.015535412006,3099.015535412006,6.648114597593372,5.0307742817690935,-0.9211229596013988,5.951897241370492,3.4442983536913094,3.4442983536913094,0.9840852439118027,0.0,0.0,0.00022894745715139951,0.9997143040857034,0.0002290128851970216,199.0738890469464,0.0,0.0,0.0,0.051983805411753105,7.717209708163281e-05,0.0001517753600697667,0.0006520487136581426,0.09567528587903035,0.07657397080716732,0.01910131507186303,0.09567530904214092,0.07657397080716753,0.019101315071863086,0.4029994815750533,0.4029994815750533,0.10052789466472382,0.0,4.760269450522912,4.701379957756103,4.996499172832614,4.761702596026055,4.703104274053601,4.9967635620957935,24811.979669018863,21090.182718666034,0.85,0.9883433854115857,0.6782662820960128,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45259577052031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.44662442149,1536.5155022180818,0.4029994815750533,0.10052789466472382,6.112885165565336,3.4442983536913094
3825.0,-30.183465864669227,5.030752576225779,35.00756080539465,24.098291422147327,4.9847793513866705,-26.66666761121869,-40.190497250854946,1.467981097936111,-0.26931137700364616,-5.0314862082258145,40.01494328721163,45066.33397526292,20602.604665197774,20602.604665197774,65668.93864046069,82534.67851445216,82534.67851445216,20602.604665197774,103137.28317964994,103137.28317964994,103137.28317964994,127949.22181854707,97720.67951394815,60252.33497475867,41631.493932432764,24811.938638897132,0.0,66443.4325713299,21090.14784306256,1536.5126786466294,0.0,0.8867043508272286,2.816616336476359,0.0014959162575277712,354220.9487102633,1555177.640155364,4.39041690170456,1555177.640155364,4.39041690170456,0.85,0.09567508266564236,4.296143414572793,1.2673997862590478,1.0,0.0,4.29614341457183,1.284880344228159,1.2851745296305106,3.3436136165298183,19334.21898931548,1971.5416568670728,3099.015535412006,3099.015535412006,6.6481127408929614,5.030752576225779,-0.9210656490461719,5.951818225271951,3.4443431181130717,3.4443431181130717,0.9840980337465919,0.0,0.0,0.00022894745715139951,0.9997097984931144,0.000229013917335308,199.07385362096525,0.0,0.0,0.0,0.051983805411753105,7.717257885508723e-05,0.00015177487829631228,0.000652046643890289,0.09567508266564281,0.0765737752902749,0.01910130737536791,0.09567505338962166,0.07657377529027454,0.019101307375367818,0.4029986105239829,0.4029986105239829,0.10052789355473267,0.0,4.760638847184737,4.701830401579684,4.996542739038603,4.7621748312221825,4.703690931276697,4.996776006404332,24811.938638897132,21090.14784306256,0.85,0.9883435593120846,0.6782661917245509,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525955138113538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.441366213052,1536.5126786466294,0.4029986105239829,0.10052789355473267,6.112885165565336,3.4443431181130717
3826.0,-30.183422326971492,5.030730965115528,35.00755426596604,24.09828723119574,4.984800939298516,-26.66662626845665,-40.1904420699924,1.4680048807837016,-0.2689250517506139,-5.0314523913618805,40.014931136472484,45066.27779383334,20602.59333323011,20602.59333323011,65668.87112706345,82534.56717190133,82534.56717190133,20602.59333323011,103137.16050513144,103137.16050513144,103137.16050513144,127949.06131110547,97720.5586933736,60252.26931530587,41631.43264229748,24811.900805974026,0.0,66443.3334482715,21090.115685077923,1536.509971301466,0.0,0.8867045670857404,2.816615201273186,0.0014959162575277712,354221.4157294175,1555177.1160865754,4.3904096337149285,1555177.1160865754,4.3904096337149285,0.85,0.09567487965730652,4.296143414572793,1.267399402172305,1.0,0.0,4.296143414574252,1.2848802329531774,1.2851744183300515,3.3436139060980863,19334.195084739105,1971.5392192786637,3099.015535412006,3099.015535412006,6.648109084258285,5.030730965115528,-0.9210066723696002,5.951737637485128,3.4443878607437868,3.4443878607437868,0.9841108173553677,0.0,0.0,0.00022894745715139951,0.999705261572135,0.00022901495665968296,199.07381794849806,0.0,0.0,0.0,0.051983805411753105,7.717306154783072e-05,0.0001517743956035688,0.000652044570173038,0.09567487965730995,0.07657357994996344,0.019101299707346496,0.09567486958311841,0.07657357994996071,0.019101299707345813,0.40299774193002375,0.40299774193002375,0.10052789297587146,0.0,4.761003807370969,4.7022828253005855,4.996556115992917,4.7625273396112675,4.704156563661684,4.996673937966875,24811.900805974026,21090.115685077923,0.85,0.9883440176611399,0.6782663580375454,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525952553162718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.436115421227,1536.509971301466,0.40299774193002375,0.10052789297587146,6.112885165565336,3.4443878607437868
3827.0,-30.18337852362141,5.03070939236664,35.007547763093896,24.098278395272814,4.984818457576934,-26.66658509360938,-40.19038692405445,1.4680250275648798,-0.2685320631302375,-5.031421832393101,40.01491912239648,45066.222868262164,20602.588729866486,20602.588729866486,65668.81159812865,82534.45346326793,82534.45346326793,20602.588729866486,103137.04219313442,103137.04219313442,103137.04219313442,127948.90724443198,97720.43363451703,60252.20303951113,41631.36732778433,24811.865051297562,0.0,66443.23237908189,21090.085293602926,1536.507457248895,0.0,0.8867047662557002,2.816613597855509,0.0014959162575277712,354221.83775665896,1555176.5979122843,4.3904029400373945,1555176.5979122843,4.3904029400373945,0.85,0.09567467884943713,4.296143414572793,1.2673990301741291,1.0,0.0,4.29614341457163,1.2848801386906072,1.285174324045899,3.3436141513953954,19334.170341610712,1971.5366961817454,3099.015535412006,3099.015535412006,6.64810759883055,5.03070939236664,-0.9209496164641289,5.951659008830769,3.444432595685904,3.444432595685904,0.9841235987674012,0.0,0.0,0.00022894745715139951,0.9997006969908039,0.00022901600233005096,199.07378205838245,0.0,0.0,0.0,0.051983805411753105,7.717354393786074e-05,0.00015177391321353876,0.0006520424977562872,0.09567467884943681,0.07657338667082456,0.019101292178612252,0.0956746800643819,0.07657338667082482,0.019101292178612315,0.4029968757221632,0.4029968757221632,0.10052789101947708,0.0,4.761369495417625,4.702734815063934,4.996574891055388,4.76288976926287,4.704600648888459,4.99670810947174,24811.865051297562,21090.085293602926,0.85,0.9883446251299922,0.6782665631187778,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452594995022639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.430872097615,1536.507457248895,0.4029968757221632,0.10052789101947708,6.112885165565336,3.444432595685904
3828.0,-30.18333439375942,5.030687809733233,35.00754126610336,24.09826508900153,4.984831018575761,-26.666544120630398,-40.1903317781165,1.4680407454467421,-0.2681125246195961,-5.031394139555762,40.014906287964145,45066.1694833413,20602.58991600888,20602.58991600888,65668.75939935018,82534.34182568299,82534.34182568299,20602.58991600888,103136.93174169186,103136.93174169186,103136.93174169186,127948.75712989035,97720.30836509261,60252.13602275105,41631.30260260173,24811.825388198486,0.0,66443.12799080022,21090.051579968713,1536.5047843039379,0.0,0.886704953799794,2.816611310229365,0.0014959162575277712,354222.2202022272,1555176.044355678,4.390396637082282,1555176.044355678,4.390396637082282,0.85,0.09567447858792298,4.296143414572793,1.267398641142063,1.0,0.0,4.296143414573012,1.2848800651499388,1.2851742504883927,3.3436143427686034,19334.145556821084,1971.5341688365634,3099.015535412006,3099.015535412006,6.648107981578681,5.030687809733233,-0.9208942871712162,5.951582096904449,3.4444773061818488,3.4444773061818488,0.984136373194814,0.0,0.0,0.00022894745715139951,0.9996960984076337,0.00022901705579933597,199.07374590075355,0.0,0.0,0.0,0.051983805411753105,7.717402633067802e-05,0.0001517734308207215,0.000652040425327562,0.09567447858792494,0.07657319402827975,0.01910128455964519,0.09567445615631633,0.07657319402827818,0.0191012845596448,0.4029960116984706,0.4029960116984706,0.10052788829745936,0.0,4.761741500684479,4.703187675389813,4.996621850920462,4.763281614936147,4.705051564578639,4.996862357739246,24811.825388198486,21090.051579968713,0.85,0.9883453922946365,0.6782668252701951,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525947331408764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.425635547164,1536.5047843039379,0.4029960116984706,0.10052788829745936,6.112885165565336,3.4444773061818488
3829.0,-30.183289986621197,5.030666271429459,35.00753477096521,24.098245915398024,4.984847578500171,-26.66650249817059,-40.19027279047293,1.4680600900495422,-0.26788649883224025,-5.03136326993292,40.01489334793715,45066.100151602805,20602.584596452765,20602.584596452765,65668.68474805557,82534.18744649409,82534.18744649409,20602.584596452765,103136.77204294686,103136.77204294686,103136.77204294686,127948.55571873946,97720.14196129341,60252.05466640199,41631.20810543491,24811.78367579259,0.0,66442.9917812275,21090.016124423702,1536.50191585913,0.0,0.8867051579061499,2.8166119407497416,0.0014959162575277712,354222.64652044314,1555175.4862448599,4.390389777507087,1555175.4862448599,4.390389777507087,0.85,0.09567427702182718,4.296143414572793,1.267398193315603,1.0,0.0,4.296143414572117,1.2848799746406165,1.2851741599583475,3.343614578298983,19334.11263351856,1971.5308115940268,3099.015535412006,3099.015535412006,6.648106265047719,5.030666271429459,-0.9208371035082328,5.951503374937692,3.444521977741382,3.444521977741382,0.9841491364975378,0.0,0.0,0.00022894745715139951,0.9996914709537381,0.00022901811589227244,199.07370951595271,0.0,0.0,0.0,0.051983805411753105,7.717454233216128e-05,0.00015177291481923824,0.0006520382085111878,0.09567427702182404,0.07657300025256306,0.01910127676926099,0.0956743209853991,0.07657300025256557,0.019101276769261617,0.402995149776253,0.402995149776253,0.1005278866853377,0.0,4.762076932260982,4.703596326906336,4.99666288446042,4.76347677110067,4.705289395040381,4.99688572768747,24811.78367579259,21090.016124423702,0.85,0.9883462948850733,0.6782671722548108,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525944693071322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.420406997946,1536.50191585913,0.402995149776253,0.1005278866853377,6.112885165565336,3.444521977741382
3830.0,-30.183245295595007,5.030644786910083,35.00752829648159,24.09824748700487,4.984865691227634,-26.66646046494461,-40.19022127669302,1.4680808605772453,-0.2673275680936058,-5.031331819070841,40.01488095926727,45066.06522649559,20602.57814232507,20602.57814232507,65668.64336882066,82534.11611577503,82534.11611577503,20602.57814232507,103136.6942581001,103136.6942581001,103136.6942581001,127948.43916462915,97720.05915384069,60252.00826456125,41631.16765475493,24811.744906529035,0.0,66442.91256128397,21089.98317054968,1536.4992110513285,0.0,0.8867053629750006,2.816608257360392,0.0014959162575277712,354223.0808661516,1555174.951914536,4.390382885586673,1555174.951914536,4.390382885586673,0.85,0.09567407598331122,4.296143414572793,1.2673978581326084,1.0,0.0,4.2961434145731,1.2848798774597063,1.2851740627551869,3.343614831190723,19334.09624990935,1971.529140930833,3099.015535412006,3099.015535412006,6.648104182409661,5.030644786910083,-0.9207795794060125,5.951424366316096,3.444566626702632,3.444566626702632,0.9841618933436092,0.0,0.0,0.00022894745715139951,0.9996868139405665,0.00022901918276678493,199.0736728985629,0.0,0.0,0.0,0.051983805411753105,7.71749929577356e-05,0.00015177246419366392,0.0006520362725590943,0.09567407598331444,0.07657280678750134,0.019101269195813106,0.09567404957335303,0.07657280678749875,0.019101269195812464,0.4029942871551212,0.4029942871551212,0.10052788563290908,0.0,4.7624505530534975,4.704054971336973,4.996694728377804,4.764004250977223,4.7059491140519185,4.996881918504414,24811.744906529035,21089.98317054968,0.85,0.9883468505124733,0.6782674553125387,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525942038157675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.415185474489,1536.4992110513285,0.4029942871551212,0.10052788563290908,6.112885165565336,3.444566626702632
3831.0,-30.183200359830327,5.030623312086291,35.0075218365055,24.098233901336812,4.984880209273131,-26.666418570942184,-40.19016221920026,1.4680984203849865,-0.2669606878507693,-5.031302965767768,40.01486843286081,45065.99800149793,20602.57697885508,20602.57697885508,65668.574980353,82533.99462381258,82533.99462381258,20602.57697885508,103136.57160266767,103136.57160266767,103136.57160266767,127948.27794987374,97719.92452714554,60251.92790483089,41631.107358127396,24811.706347206065,0.0,66442.81370533346,21089.950395125154,1536.4965723807,0.0,0.8867055553127813,2.8166067984259953,0.0014959162575277712,354223.4793391688,1555174.411643696,4.390376421531949,1555174.411643696,4.390376421531949,0.8499999999999999,0.09567387666171068,4.296143414572793,1.2673974394286054,1.0,0.0,4.296143414572793,1.2848797953010875,1.2851739805777571,3.3436150449903153,19334.069613766223,1971.526424800133,3099.015535412006,3099.015535412006,6.6481038069775344,5.030623312086291,-0.9207236099262275,5.951346922012519,3.4446112559916697,3.4446112559916697,0.9841746445690485,0.0,0.0,0.00022894745715139951,0.9996821314480979,0.00022902025548836785,199.0736360806613,0.0,0.0,0.0,0.051983805411753105,7.717550957621703e-05,0.00015177194757518247,0.0006520340530920074,0.09567387666170962,0.07657261481329827,0.019101261848411356,0.0956738564659278,0.0765726148132991,0.019101261848411568,0.4029934272801958,0.4029934272801958,0.10052788449808682,0.0,4.762818039269575,4.704502297113436,4.996741249822378,4.764342277917024,4.706346246322369,4.996982209988232,24811.706347206065,21089.950395125154,0.85,0.9883472917264744,0.678267452690379,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525939366272558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.409971118492,1536.4965723807,0.4029934272801958,0.10052788449808682,6.112885165565336,3.4446112559916697
3832.0,-30.18315516847262,5.030601865657982,35.007515382079895,24.098225344810658,4.984895809897478,-26.666376338629064,-40.190106933563925,1.468116980053929,-0.2665304082940452,-5.031273026245505,40.014855674577504,45065.94838445695,20602.573571397214,20602.573571397214,65668.52195585416,82533.89040528021,82533.89040528021,20602.573571397214,103136.46397667742,103136.46397667742,103136.46397667742,127948.12973245753,97719.80753106638,60251.865510243246,41631.04668980349,24811.66575578011,0.0,66442.7124455836,21089.915892413093,1536.4937931490251,0.0,0.8867057540226746,2.816604631898929,0.0014959162575277712,354223.89281358087,1555173.8613720264,4.390369743326364,1555173.8613720264,4.390369743326364,0.85,0.09567367688101526,4.296143414572793,1.2673970514955002,1.0,0.0,4.296143414572918,1.2848797084643415,1.285173893721129,3.3436152709637263,19334.04646587341,1971.524064371973,3099.015535412006,3099.015535412006,6.648102707448399,5.030601865657982,-0.9206670226691829,5.9512688883271645,3.444655852398009,3.444655852398009,0.9841873863994312,0.0,0.0,0.00022894745715139951,0.9996774223456361,0.00022902133431622253,199.07359905335454,0.0,0.0,0.0,0.051983805411753105,7.717599320244786e-05,0.00015177146394895167,0.0006520319753643607,0.09567367688101747,0.07657242241196517,0.0191012544690523,0.09567363125842178,0.07657242241196341,0.019101254469051854,0.40299256922133353,0.40299256922133353,0.10052788420901557,0.0,4.76319168445292,4.7049570380168575,4.996788889187769,4.76474261795147,4.706832705277407,4.997036386868558,24811.66575578011,21089.915892413093,0.85,0.9883479999350794,0.6782677396165281,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525936679756564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.404763155124,1536.4937931490251,0.40299256922133353,0.10052788420901557,6.112885165565336,3.444655852398009
3833.0,-30.183109633254045,5.030580486720696,35.007508949104995,24.09821622949096,4.984915120590638,-26.666333425819477,-40.190047736372776,1.468138913156062,-0.266193044629631,-5.031240759822461,40.01484339052245,45065.88308802205,20602.565472474205,20602.565472474205,65668.44856049625,82533.76759554389,82533.76759554389,20602.565472474205,103136.3330680181,103136.3330680181,103136.3330680181,127947.96002255996,97719.67339742067,60251.7888898987,41630.98278613552,24811.626954541858,0.0,66442.60974067738,21089.88291136058,1536.4910606873093,0.0,0.8867059628654221,2.8166039601420865,0.0014959162575277712,354224.3384236632,1555173.3315542156,4.390362724579869,1555173.3315542156,4.390362724579869,0.85,0.09567347713738658,4.296143414572793,1.267396650374867,1.0,0.0,4.29614341457359,1.2848796058440342,1.2851737910773258,3.3436155380104013,19334.019927281035,1971.5213581886817,3099.015535412006,3099.015535412006,6.64810009406266,5.030580486720696,-0.9206090618159788,5.951189548536675,3.444700421578946,3.444700421578946,0.9842001204511275,0.0,0.0,0.00022894745715139951,0.9996726774358422,0.0002290224213576079,199.0735617443211,0.0,0.0,0.0,0.051983805411753105,7.717651104918112e-05,0.0001517709461022184,0.0006520297506205278,0.09567347713738483,0.07657223000588685,0.019101247131497974,0.09567346083048339,0.07657223000588825,0.019101247131498324,0.4029917133633899,0.4029917133633899,0.10052788469537995,0.0,4.76355073803262,4.70539827952507,4.996817554515303,4.76504771519285,4.707224355349581,4.996993581356719,24811.626954541858,21089.88291136058,0.85,0.9883484230495665,0.6782678053121669,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525933977960765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.399561809996,1536.4910606873093,0.4029917133633899,0.10052788469537995,6.112885165565336,3.444700421578946
3834.0,-30.18306387595309,5.030559103813639,35.00750253198457,24.098202713672094,4.9849287695006455,-26.66629087936169,-40.18999238088725,1.4681557729092576,-0.26581029765753783,-5.031212703939827,40.014830986366206,45065.835711268475,20602.565948846866,20602.565948846866,65668.40166011534,82533.65039008159,82533.65039008159,20602.565948846866,103136.21633892845,103136.21633892845,103136.21633892845,127947.80546319745,97719.54232711183,60251.72764829872,41630.905198681234,24811.589124268994,0.0,66442.49432295022,21089.850755628646,1536.4884809196114,0.0,0.8867061506981111,2.8166021992684027,0.0014959162575277712,354224.72588513355,1555172.7965565142,4.390356411937259,1555172.7965565142,4.390356411937259,0.8500000000000001,0.09567327966149292,4.296143414572793,1.2673962432099506,1.0,0.0,4.296143414573675,1.2848795269608555,1.285173712176086,3.343615743286473,19333.993994775585,1971.5187138090566,3099.015535412006,3099.015535412006,6.648100247780078,5.030559103813639,-0.9205536105630605,5.951112714376699,3.4447449753756283,3.4447449753756283,0.9842128501073224,0.0,0.0,0.00022894745715139951,0.9996679094088464,0.00022902351370545404,199.0735242533397,0.0,0.0,0.0,0.051983805411753105,7.717699529224828e-05,0.00015177046185915123,0.0006520276702428638,0.09567327966149645,0.0765720395379308,0.01910124012356565,0.09567326064877733,0.07657203953792797,0.019101240123564945,0.4029908587503785,0.4029908587503785,0.10052788468276078,0.0,4.763910514682664,4.705835129674199,4.996867475183137,4.7654024062823055,4.70763566692483,4.997120515715949,24811.589124268994,21089.850755628646,0.85,0.9883494340373146,0.6782682704869806,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525931255608031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.394368859927,1536.4884809196114,0.4029908587503785,0.10052788468276078,6.112885165565336,3.4447449753756283
3835.0,-30.183017838714175,5.0305378230667435,35.007496137797126,24.09819314433264,4.984950917135975,-26.66624723102075,-40.18993307892231,1.4681803094425765,-0.2655446430203483,-5.03117836866426,40.01481882009537,45065.772106148856,20602.5536896274,20602.5536896274,65668.32579577625,82533.51334617761,82533.51334617761,20602.5536896274,103136.06703580501,103136.06703580501,103136.06703580501,127947.616997486,97719.39496762965,60251.65372760102,41630.82360003181,24811.54996168098,0.0,66442.37356171278,21089.81746742883,1536.4856777136786,0.0,0.8867063696504877,2.816602713011201,0.0014959162575277712,354225.200067651,1555172.2718190707,4.390349053432842,1555172.2718190707,4.390349053432842,0.85,0.09567307947567082,4.296143414572793,1.2673958464851607,1.0,0.0,4.2961434145737005,1.2848794121596823,1.285173597348628,3.3436160420312477,19333.96483942676,1971.5157407908675,3099.015535412006,3099.015535412006,6.648096291936898,5.0305378230667435,-0.9204944440952074,5.951032267161951,3.4447894923432005,3.4447894923432005,0.9842255692409144,0.0,0.0,0.00022894745715139951,0.9996631122363587,0.00022902461274100464,199.073486533007,0.0,0.0,0.0,0.051983805411753105,7.717751406175478e-05,0.00015176994308964474,0.0006520254415346648,0.0956730794756697,0.07657184680163881,0.0191012326740309,0.09567312717514986,0.0765718468016397,0.01910123267403112,0.40299000516106476,0.40299000516106476,0.10052788557955564,0.0,4.764242219865139,4.706246281000858,4.996879801515888,4.765633725643909,4.707955913401918,4.996994406959914,24811.54996168098,21089.81746742883,0.85,0.9883500885889096,0.6782685459647376,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525928519978983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.389181876746,1536.4856777136786,0.40299000516106476,0.10052788557955564,6.112885165565336,3.4447894923432005
3836.0,-30.18297154026386,5.030516493554992,35.00748975727063,24.0981854609214,4.984961148150789,-26.666204539339127,-40.18987772343678,1.4681941472260573,-0.2649856376023081,-5.031152933873221,40.0148064296229,45065.72697203275,20602.55954141013,20602.55954141013,65668.28651344289,82533.43591251814,82533.43591251814,20602.55954141013,103135.99545392826,103135.99545392826,103135.99545392826,127947.50859272855,97719.30195946511,60251.593018979605,41630.78771165056,24811.51313880029,0.0,66442.30085045085,21089.786167980244,1536.4832193784553,0.0,0.8867065440835151,2.8165983261019294,0.0014959162575277712,354225.5513315937,1555171.7374118364,4.390343191126905,1555171.7374118364,4.390343191126905,0.85,0.09567288345673536,4.296143414572793,1.2673954882239924,1.0,0.0,4.296143414572998,1.2848793474156723,1.2851735325897944,3.3436162105133005,19333.946437587663,1971.5138643255,3099.015535412006,3099.015535412006,6.648098180208405,5.030516493554992,-0.9204405680796173,5.950957061634609,3.44483400449091,3.44483400449091,0.9842382869974029,0.0,0.0,0.00022894745715139951,0.9996582878701605,0.0002290257180172912,199.07344859866677,0.0,0.0,0.0,0.051983805411753105,7.717799831064061e-05,0.0001517694588407589,0.0006520233611320029,0.09567288345673622,0.07657165761445014,0.019101225842286067,0.09567284390915327,0.07657165761444946,0.019101225842285897,0.4029891511228807,0.4029891511228807,0.10052788495643916,0.0,4.764617671011308,4.7067001809488715,4.996939881884202,4.766167296270908,4.7085639551792156,4.99722857638136,24811.51313880029,21089.786167980244,0.85,0.988350578967003,0.678268608931338,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525925767614707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.3840020269,1536.4832193784553,0.4029891511228807,0.10052788495643916,6.112885165565336,3.44483400449091
