time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3837.0,-30.182924956850286,5.030495229217739,35.00748337512808,24.09817645037549,4.984979466544288,-26.666160782367356,-40.189818386547245,1.4682152920613865,-0.26462911217288365,-5.031120813922624,40.01479362149795,45065.66565494845,20602.55172047031,20602.55172047031,65668.21737541875,82533.31798834096,82533.31798834096,20602.55172047031,103135.86970881127,103135.86970881127,103135.86970881127,127947.34052274738,97719.1718303376,60251.51949694507,41630.72481488059,24811.470813936117,0.0,66442.1956288167,21089.7501918457,1536.4802866519703,0.0,0.8867067540777878,2.816597385075738,0.0014959162575277712,354225.99492047203,1555171.1849911865,4.390336133688723,1555171.1849911865,4.390336133688723,0.85,0.09567268389621472,4.296143414572793,1.2673950585303833,1.0,0.0,4.2961434145733675,1.2848792484835523,1.285173433635023,3.343616467962427,19333.920691296695,1971.5112389344674,3099.015535412006,3099.015535412006,6.6480956565231475,5.030495229217739,-0.9203827662608033,5.9508779954785425,3.444878466459976,3.444878466459976,0.984250990417136,0.0,0.0,0.00022894745715139951,0.9996534338357218,0.00022902683010142457,199.07341043085827,0.0,0.0,0.0,0.051983805411753105,7.717851739190308e-05,0.00015176893975949645,0.0006520211310844556,0.09567268389621501,0.07657146543103137,0.019101218465183645,0.0956726519892557,0.07657146543103113,0.01910121846518359,0.40298829959311766,0.40298829959311766,0.10052788602268933,0.0,4.76498037923767,4.707143643612653,4.996977964533357,4.766491701749715,4.7089783282381745,4.997191382152209,24811.470813936117,21089.7501918457,0.85,0.9883511036010637,0.6782687602124181,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525922999634802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.378828944566,1536.4802866519703,0.40298829959311766,0.10052788602268933,6.112885165565336,3.444878466459976
3838.0,-30.182878153873162,5.030474006391276,35.0074770177647,24.098167579527967,4.984997132533467,-26.666116893069162,-40.18976282151414,1.4682358717294917,-0.26425709182757373,-5.031090058409215,40.01478157895814,45065.621923673105,20602.54673917555,20602.54673917555,65668.16866284865,82533.2033120029,82533.2033120029,20602.54673917555,103135.75005117845,103135.75005117845,103135.75005117845,127947.18370115696,97719.04457234744,60251.46318401787,41630.645987032854,24811.43364997852,0.0,66442.07963701137,21089.718602481742,1536.4776814913866,0.0,0.8867069543488343,2.8165960807535764,0.0014959162575277712,354226.4196663554,1555170.6655907305,4.39032940302855,1555170.6655907305,4.39032940302855,0.85,0.09567248662881042,4.296143414572793,1.2673946793889628,1.0,0.0,4.296143414574418,1.2848791521957421,1.2851733373251668,3.3436167185303556,19333.895513065618,1971.5086714694232,3099.015535412006,3099.015535412006,6.648094049143414,5.030474006391276,-0.9203257726152065,5.950799779006482,3.4449229125408296,3.4449229125408296,0.9842636892973798,0.0,0.0,0.00022894745715139951,0.9996485569481663,0.0002290279474322003,199.07337208316662,0.0,0.0,0.0,0.051983805411753105,7.717900347975532e-05,0.00015176845367164418,0.0006520190427813301,0.09567248662881095,0.07657127513784448,0.019101211490966472,0.0956724670767344,0.07657127513784405,0.019101211490966365,0.40298744973949613,0.40298744973949613,0.10052788714595812,0.0,4.765339315720382,4.70758346230275,4.997011765396564,4.76683296658166,4.709400987418405,4.997205460917655,24811.43364997852,21089.718602481742,0.85,0.9883520958646873,0.6782692861192356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525920214619266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.373663114276,1536.4776814913866,0.40298744973949613,0.10052788714595812,6.112885165565336,3.4449229125408296
3839.0,-30.18283105434988,5.0304528642132,35.00747069308954,24.098158114962303,4.985018224195096,-26.6660723942889,-40.18970341477541,1.4682595641340914,-0.26396969624562416,-5.031056955631906,40.01476981634277,45065.56235467794,20602.53706136904,20602.53706136904,65668.09941604699,82533.07147117924,82533.07147117924,20602.53706136904,103135.60853254827,103135.60853254827,103135.60853254827,127947.00561289274,97718.90150117096,60251.392384669656,41630.56568500144,24811.397080344468,0.0,66441.9627653459,21089.687518292798,1536.4750541604058,0.0,0.8867071655603012,2.8165961644213464,0.0014959162575277712,354226.8768293349,1555170.1582636754,4.390322304687654,1555170.1582636754,4.390322304687654,0.85,0.09567228874692513,4.296143414572793,1.2673942964011804,1.0,0.0,4.296143414573067,1.2848790413441304,1.2851732264481746,3.3436170069974334,19333.867206166084,1971.5057849689838,3099.015535412006,3099.015535412006,6.648090926278622,5.0304528642132,-0.9202673834136279,5.950720247626828,3.444967335703543,3.444967335703543,0.9842763816295836,0.0,0.0,0.00022894745715139951,0.9996436491863032,0.0002290290718475126,199.07333349251687,0.0,0.0,0.0,0.051983805411753105,7.71795231783208e-05,0.0001517679339730787,0.0006520168100817605,0.09567228874692808,0.07657108443528804,0.019101204311640047,0.0956723291105569,0.07657108443528567,0.01910120431163946,0.4029866013013618,0.4029866013013618,0.10052788808046853,0.0,4.765676433467263,4.708001817878653,4.997022323458509,4.767087259386301,4.70973793510916,4.997127511813517,24811.397080344468,21089.687518292798,0.85,0.9883527921649157,0.6782695826406675,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525917416478076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.368503235355,1536.4750541604058,0.4029866013013618,0.10052788808046853,6.112885165565336,3.444967335703543
3840.0,-30.18278370901727,5.0304316113236816,35.00746435990568,24.098140757437818,4.985022900469069,-26.666029315904712,-40.18964421758426,1.4682685073564856,-0.2634655893437525,-5.031035191638836,40.01475691915699,45065.504767109494,20602.550346742195,20602.550346742195,65668.05511385169,82532.97633326342,82532.97633326342,20602.550346742195,103135.52668000561,103135.52668000561,103135.52668000561,127946.88505534222,97718.78793800638,60251.31637185223,41630.523962393505,24811.358375336604,0.0,66441.88233773012,21089.65461903611,1536.4725685433589,0.0,0.8867073231324322,2.816592071427148,0.0014959162575277712,354227.17739929,1555169.6020022156,4.390317009045316,1555169.6020022156,4.390317009045316,0.85,0.09567209503590539,4.296143414572793,1.2673938820930202,1.0,0.0,4.296143414572416,1.2848789995007415,1.285173184595205,3.3436171158857153,19333.844737481835,1971.5034938008225,3099.015535412006,3099.015535412006,6.648095213244272,5.0304316113236816,-0.9202157585178394,5.950647369841521,3.445011747823809,3.445011747823809,0.9842890708068026,0.0,0.0,0.00022894745715139951,0.9996387158373385,0.00022903020213620246,199.07329470048006,0.0,0.0,0.0,0.051983805411753105,7.718004104695275e-05,0.00015176741610444677,0.0006520145852438478,0.09567209503590134,0.076570897309545,0.019101197726356337,0.09567205231101837,0.07657089730954825,0.019101197726357145,0.4029857529867342,0.4029857529867342,0.10052788747644288,0.0,4.766046893482098,4.708442270416754,4.997111364793,4.767569602295055,4.710245304134901,4.997508922109262,24811.358375336604,21089.65461903611,0.85,0.9883533217806053,0.678269536947154,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525914600608802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.363350857344,1536.4725685433589,0.4029857529867342,0.10052788747644288,6.112885165565336,3.445011747823809
3841.0,-30.18273602090993,5.030410522843884,35.00745803111411,24.098141001909994,4.9850492004885325,-26.665983766484555,-40.18958463622255,1.4682969460631874,-0.2631254069802367,-5.0309972181772205,40.014744380724174,45065.447059118895,20602.530617575794,20602.530617575794,65667.97767669469,82532.86380540028,82532.86380540028,20602.530617575794,103135.39442297607,103135.39442297607,103135.39442297607,127946.70921057837,97718.66617500847,60251.249428727075,41630.46305142378,24811.314787602303,0.0,66441.77783902608,21089.617569461956,1536.4694273499774,0.0,0.8867075619609252,2.8165920292297377,0.0014959162575277712,354227.70182934357,1555169.0612140778,4.390308982563177,1555169.0612140778,4.390308982563177,0.85,0.09567189397529396,4.296143414572793,1.2673934694333004,1.0,0.0,4.296143414573362,1.2848788664422477,1.2851730515062463,3.3436174621414354,19333.820646445238,1971.5010371987619,3099.015535412006,3099.015535412006,6.648088846975315,5.030410522843884,-0.9201545541558662,5.95056507699975,3.4450560913091595,3.4450560913091595,0.9843017403740456,0.0,0.0,0.00022894745715139951,0.9996337467980485,0.00022903134061324636,199.07325562760877,0.0,0.0,0.0,0.051983805411753105,7.718056227962835e-05,0.00015176689487177115,0.000652012345953521,0.09567189397529333,0.0765707038288301,0.01910119014646322,0.09567188105250131,0.07657070382883062,0.01910119014646335,0.40298490639036466,0.40298490639036466,0.10052789040994563,0.0,4.766397559854624,4.708877838405442,4.99712076625616,4.767871811196983,4.710692030504447,4.997230591503865,24811.314787602303,21089.617569461956,0.85,0.988353710760026,0.6782697351702814,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452591177004479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.358204973694,1536.4694273499774,0.40298490639036466,0.10052789040994563,6.112885165565336,3.4450560913091595
3842.0,-30.182688133237452,5.0303894443520685,35.00745175003569,24.098132305685454,4.985065610987005,-26.665939026549097,-40.18952896641565,1.4683165042986746,-0.26272566831528366,-5.0309682699544656,40.0147331128862,45065.40746061968,20602.529419017807,20602.529419017807,65667.93687963749,82532.75532879306,82532.75532879306,20602.529419017807,103135.28474781087,103135.28474781087,103135.28474781087,127946.56749768638,97718.5441060554,60251.19623788214,41630.38652019251,24811.282749875507,0.0,66441.66927006801,21089.59033739418,1536.4671569508646,0.0,0.8867077502194536,2.8165901490488374,0.0014959162575277712,354228.1016173246,1555168.5752273775,4.390302655624534,1555168.5752273775,4.390302655624534,0.85,0.09567169978454716,4.296143414572793,1.2673931067762902,1.0,0.0,4.296143414573138,1.2848787749335537,1.2851729599766006,3.3436177002729024,19333.79649487484,1971.4985744239718,3099.015535412006,3099.015535412006,6.648088460220887,5.0303894443520685,-0.920098669509394,5.9504881138614625,3.44510044896996,3.44510044896996,0.9843144139914172,0.0,0.0,0.00022894745715139951,0.9996287569911337,0.00022903248385983574,199.07321639124075,0.0,0.0,0.0,0.051983805411753105,7.718104929598363e-05,0.0001517664078554159,0.0006520102536614136,0.09567169978455027,0.07657051619380152,0.01910118359074875,0.09567169612851677,0.07657051619379904,0.019101183590748128,0.4029840611659073,0.4029840611659073,0.10052789140134645,0.0,4.76675567120418,4.709318110273443,4.99714862190018,4.768242601639201,4.711134026944933,4.997315099352647,24811.282749875507,21089.59033739418,0.85,0.9883547117504603,0.6782702475074879,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525908918988941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.353067535143,1536.4671569508646,0.4029840611659073,0.10052789140134645,6.112885165565336,3.44510044896996
3843.0,-30.182639977187787,5.030368406689576,35.00744548439086,24.09811816122385,4.985083093997751,-26.665893937773326,-40.18946945490313,1.4683370545832863,-0.26244698853440696,-5.0309375107574335,40.014721000261986,45065.35207157789,20602.52451949906,20602.52451949906,65667.87659107694,82532.61875490444,82532.61875490444,20602.52451949906,103135.1432744035,103135.1432744035,103135.1432744035,127946.38794619274,97718.39428727154,60251.127603945126,41630.29631480713,24811.244671789245,0.0,66441.54098659637,21089.55797102086,1536.4644946176895,0.0,0.8867079507617686,2.8165900737417395,0.0014959162575277712,354228.5264160638,1555168.0528048128,4.390295915857917,1555168.0528048128,4.390295915857917,0.85,0.09567150349570394,4.296143414572793,1.2673926864238458,1.0,0.0,4.296143414571689,1.2848786787832938,1.285172863804326,3.343617950483071,19333.766852948585,1971.495551788693,3099.015535412006,3099.015535412006,6.648086879228893,5.030368406689576,-0.9200417326081292,5.950410139297706,3.4451447744963355,3.4451447744963355,0.9843270784275244,0.0,0.0,0.00022894745715139951,0.9996237392469048,0.00022903363351883143,199.0731769349957,0.0,0.0,0.0,0.051983805411753105,7.718156992388711e-05,0.0001517658872275124,0.0006520080169692745,0.0956715034957055,0.07657032700813116,0.019101176487574346,0.09567154943174806,0.07657032700812991,0.019101176487574034,0.402983217614727,0.402983217614727,0.10052789196488701,0.0,4.767091057573509,4.709730636314646,4.997173908681475,4.768490522223033,4.71143899849767,4.997333554850911,24811.244671789245,21089.55797102086,0.85,0.9883557126455645,0.6782707234419679,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452590605600312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.347935684153,1536.4644946176895,0.402983217614727,0.10052789196488701,6.112885165565336,3.4451447744963355
3844.0,-30.182591548315386,5.030347390828397,35.007439232689485,24.098109499923908,4.9850990961929815,-26.66584875154785,-40.189409943390615,1.4683562994254158,-0.26203911148240877,-5.030907871697319,40.014708875103835,45065.29779747131,20602.521903341512,20602.521903341512,65667.81970081282,82532.5122802177,82532.5122802177,20602.521903341512,103135.03418355921,103135.03418355921,103135.03418355921,127946.24109451676,97718.27381040582,60251.05932765918,41630.23831416293,24811.20691095755,0.0,66441.44522512048,21089.525874313917,1536.4618790701188,0.0,0.8867081456442794,2.8165881671587174,0.0014959162575277712,354228.9357455722,1555167.5298417856,4.390289366306306,1555167.5298417856,4.390289366306306,0.85,0.09567130770244428,4.296143414572793,1.267392328712158,1.0,0.0,4.296143414572408,1.2848785887409246,1.285172773741341,3.3436181847988142,19333.743016375643,1971.4931211347039,3099.015535412006,3099.015535412006,6.648086035039014,5.030347390828397,-0.9199854747856451,5.950332865614042,3.4451890772087372,3.4451890772087372,0.9843397363453535,0.0,0.0,0.00022894745715139951,0.9996186931026072,0.00022903478969645369,199.07313725523142,0.0,0.0,0.0,0.051983805411753105,7.718209055503724e-05,0.00015176536659636226,0.0006520057802631874,0.0956713077024426,0.07657013829011128,0.019101169412331327,0.09567134283432324,0.07657013829011262,0.01910116941233166,0.4029823740124361,0.4029823740124361,0.10052789204886546,0.0,4.7674354385043785,4.710152313131914,4.997207565878455,4.7688687602149,4.711895157809295,4.9973985634148335,24811.20691095755,21089.525874313917,0.85,0.9883562809074002,0.6782708841563972,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452590317697339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.342810805907,1536.4618790701188,0.4029823740124361,0.10052789204886546,6.112885165565336,3.4451890772087372
3845.0,-30.18254287230072,5.030326376174095,35.00743298311065,24.09809591425585,4.9851130161438055,-26.665803551120728,-40.1893503969535,1.468373694963828,-0.261674160966038,-5.030879471466753,40.01469643352359,45065.2445813294,20602.521758516246,20602.521758516246,65667.76633984565,82532.39349608425,82532.39349608425,20602.521758516246,103134.91525460049,103134.91525460049,103134.91525460049,127946.08296505442,97718.1400182246,60250.99110346974,41630.165460838725,24811.167710453923,0.0,66441.33317129264,21089.492553885833,1536.459207845971,0.0,0.8867083353634683,2.816586680882403,0.0014959162575277712,354229.3279666039,1555166.9932314807,4.390282990283907,1555166.9932314807,4.390282990283907,0.85,0.09567111226612521,4.296143414572793,1.2673919127555568,1.0,0.0,4.2961434145720645,1.284878507351051,1.2851726923328324,3.343618396598343,19333.716545342657,1971.490421840553,3099.015535412006,3099.015535412006,6.648085988306347,5.030326376174095,-0.9199299806923351,5.95025635686643,3.445233351435097,3.445233351435097,0.9843523861243134,0.0,0.0,0.00022894745715139951,0.9996136212345121,0.00022903595177970048,199.07309737298937,0.0,0.0,0.0,0.051983805411753105,7.71826114949722e-05,0.0001517648456564273,0.0006520035422305164,0.09567111226612939,0.07656994986629602,0.01910116239983337,0.0956711464896747,0.07656994986629267,0.019101162399832533,0.40298153119942115,0.40298153119942115,0.10052789227385729,0.0,4.767778722750165,4.7105684943607,4.997257784020235,4.769205310500695,4.712287010729369,4.997512669364085,24811.167710453923,21089.492553885833,0.85,0.9883571446489091,0.6782712271162069,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525900281633983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.33769299841,1536.459207845971,0.40298153119942115,0.10052789227385729,6.112885165565336,3.445233351435097
3846.0,-30.18249392846859,5.0303053747449065,35.007426731149785,24.098092701192968,4.985127649439358,-26.665758038311772,-40.189290850516386,1.4683917592825508,-0.26114339369098616,-5.030850393758585,40.014683864984406,45065.19231929351,20602.52017150261,20602.52017150261,65667.71249079611,82532.31654214123,82532.31654214123,20602.52017150261,103134.83671364383,103134.83671364383,103134.83671364383,127945.96403158351,97718.0482486685,60250.924025821034,41630.13802538608,24811.127317939678,0.0,66441.26534332575,21089.458220248725,1536.4564564253692,0.0,0.8867085289927972,2.816583091338337,0.0014959162575277712,354229.729544284,1555166.4511455314,4.390276482852669,1555166.4511455314,4.390276482852669,0.85,0.09567091658269564,4.296143414572793,1.2673915330646564,1.0,0.0,4.296143414571529,1.2848784228321126,1.2851726077945427,3.3436186165406125,19333.698388564553,1971.488570364452,3099.015535412006,3099.015535412006,6.648085476203833,5.0303053747449065,-0.9198741186880355,5.950179493432942,3.445277590999097,3.445277590999097,0.9843650259997421,0.0,0.0,0.00022894745715139951,0.9996085214887707,0.00022903712026225604,199.0730572713296,0.0,0.0,0.0,0.051983805411753105,7.718313243815739e-05,0.0001517643247132421,0.0006520013041838821,0.09567091658269544,0.07656976109333846,0.019101155489356977,0.09567087413168443,0.07656976109333861,0.019101155489357015,0.40298068896554584,0.40298068896554584,0.10052789363879527,0.0,4.768153431253438,4.711022418554762,4.997314064710679,4.769707000067626,4.712893191569947,4.997594488755055,24811.127317939678,21089.458220248725,0.85,0.9883573431581651,0.6782711329536781,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525897371520247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.332581756293,1536.4564564253692,0.40298068896554584,0.10052789363879527,6.112885165565336,3.445277590999097
3847.0,-30.18244470396084,5.030284448484521,35.007420498193476,24.098083341401093,4.985147967563097,-26.665711704389313,-40.18923112945629,1.4684149679915395,-0.2608474583308862,-5.0308176469011805,40.01467191461007,45065.14073737118,20602.511151246323,20602.511151246323,65667.6518886175,82532.1884101439,82532.1884101439,20602.511151246323,103134.69956139023,103134.69956139023,103134.69956139023,127945.78861174404,97717.90763474106,60250.85996196819,41630.05296974763,24811.08905035381,0.0,66441.14202010144,21089.425692800738,1536.4537367904,0.0,0.8867087390694377,2.816583021110339,0.0014959162575277712,354230.18179517705,1555165.935721401,4.390269422667741,1555165.935721401,4.390269422667741,0.85,0.09567072068583185,4.296143414572793,1.2673911577695982,1.0,0.0,4.296143414572559,1.2848783142437303,1.285172499181298,3.343618899118451,19333.670567836336,1971.4857334396902,3099.015535412006,3099.015535412006,6.648082565519399,5.030284448484521,-0.9198160903314623,5.950100538815983,3.445321799528249,3.445321799528249,0.9843776570080711,0.0,0.0,0.00022894745715139951,0.9996033925260872,0.0002290382954511877,199.07301693971723,0.0,0.0,0.0,0.051983805411753105,7.718365491230043e-05,0.0001517638022390991,0.0006519990595600332,0.09567072068583364,0.07656957206484896,0.019101148620984682,0.09567072506819185,0.07656957206484753,0.019101148620984325,0.40297984976217627,0.40297984976217627,0.10052789631696357,0.0,4.768504445041742,4.711453462635177,4.997343381922235,4.769970188570312,4.713239663290892,4.997522930068101,24811.08905035381,21089.425692800738,0.85,0.9883582655570562,0.6782716155561707,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525894445396115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.327477501987,1536.4537367904,0.40297984976217627,0.10052789631696357,6.112885165565336,3.445321799528249
3848.0,-30.182395229658248,5.030263478564642,35.00741427337353,24.098065005987905,4.985158742023259,-26.665666100083296,-40.18917154809458,1.4684296124483083,-0.260503884569232,-5.03079192233107,40.01465968568501,45065.09070665355,20602.516390385405,20602.516390385405,65667.60709703896,82532.06259497789,82532.06259497789,20602.516390385405,103134.5789853633,103134.5789853633,103134.5789853633,127945.63099739118,97717.7651084168,60250.79322009246,41629.96876480482,24811.052012027878,0.0,66441.0207768327,21089.394210223694,1536.4512490636969,0.0,0.8867089143901691,2.8165815037155255,0.0014959162575277712,354230.53706499987,1555165.408283407,4.39026353054943,1555165.408283407,4.39026353054943,0.8499999999999999,0.09567052836097154,4.296143414572793,1.2673907396150756,1.0,0.0,4.296143414573286,1.2848782457255872,1.285172430647467,3.3436190774221615,19333.642368736833,1971.4828579317948,3099.015535412006,3099.015535412006,6.648084256101141,5.030263478564642,-0.9197622470744387,5.9500257256390805,3.44536599573094,3.44536599573094,0.9843902844945543,0.0,0.0,0.00022894745715139951,0.999598237564564,0.00022903947660933306,199.07297640345448,0.0,0.0,0.0,0.051983805411753105,7.718417616754084e-05,0.00015176328098385867,0.0006519968201727648,0.09567052836097172,0.07656938602929692,0.0191011423316748,0.09567053753919305,0.07656938602929676,0.019101142331674766,0.4029790118977672,0.4029790118977672,0.10052789844745218,0.0,4.768851487488064,4.711869884377961,4.997411480621508,4.770288037761816,4.713584296560782,4.997732799658422,24811.052012027878,21089.394210223694,0.85,0.9883593949829347,0.6782721002740416,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452589150249288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.32238050201,1536.4512490636969,0.4029790118977672,0.10052789844745218,6.112885165565336,3.44536599573094
3849.0,-30.182345491805492,5.030242566303787,35.00740804721441,24.098061269056075,4.985176867023759,-26.66561952345442,-40.18911182703448,1.4684508986726825,-0.26006539051542177,-5.03076025768789,40.014647197038386,45065.0411841582,20602.509471302536,20602.509471302536,65667.55065546074,82531.96810822237,82531.96810822237,20602.509471302536,103134.4775795249,103134.4775795249,103134.4775795249,127945.48827921104,97717.65697107746,60250.7300470134,41629.918804515626,24811.01069968615,0.0,66440.92950420178,21089.359094733227,1536.4483819847753,0.0,0.8867091209046062,2.8165794308262124,0.0014959162575277712,354230.9743707339,1555164.8696436675,4.39025659008591,1555164.8696436675,4.39025659008591,0.85,0.09567033281412816,4.296143414572793,1.2673903956403958,1.0,0.0,4.296143414572293,1.284878146132109,1.285172331031186,3.3436193365927718,19333.62097356224,1971.4806762311534,3099.015535412006,3099.015535412006,6.648082023429895,5.030242566303787,-0.9197049197916183,5.949947486095406,3.4454101438859177,3.4454101438859177,0.9844028982531193,0.0,0.0,0.00022894745715139951,0.9995930551714016,0.00022904066406517957,199.0729356512712,0.0,0.0,0.0,0.051983805411753105,7.71846986482161e-05,0.00015176275850318341,0.0006519945755208526,0.09567033281412697,0.07656919713882751,0.019101135675299464,0.09567031088629215,0.07656919713882847,0.0191011356752997,0.4029781745048008,0.4029781745048008,0.10052790251208543,0.0,4.769208235985957,4.712304071321682,4.9974569366844435,4.7706948671724945,4.714100794747708,4.997698982141628,24811.01069968615,21089.359094733227,0.85,0.9883599032326583,0.6782722866829889,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525888544656786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.317290147073,1536.4483819847753,0.4029781745048008,0.10052790251208543,6.112885165565336,3.4454101438859177
3850.0,-30.18229550519051,5.030221748868613,35.00740186024162,24.098056728858523,4.985199634263227,-26.6655722587355,-40.189052001200594,1.4684763878081935,-0.25974076539893076,-5.030726341231409,40.014635886104095,45064.99229013215,20602.498092220838,20602.498092220838,65667.49038235299,82531.85037294726,82531.85037294726,20602.498092220838,103134.34846516809,103134.34846516809,103134.34846516809,127945.32399517437,97717.52748229436,60250.66939947924,41629.842314239024,24810.97553000628,0.0,66440.8178442453,21089.329200505337,1536.445812955245,0.0,0.8867093346205269,2.816579119631711,0.0014959162575277712,354231.4427756905,1555164.3817991996,4.390249407599805,1555164.3817991996,4.390249407599805,0.85,0.09567013826562218,4.296143414572793,1.267389984079637,1.0,0.0,4.296143414572793,1.284878026874171,1.2851722117459428,3.343619646935963,19333.59535396461,1971.4780637592462,3099.015535412006,3099.015535412006,6.648078351592319,5.030221748868613,-0.9196462419865092,5.949867990855123,3.4454542744848347,3.4454542744848347,0.984415506995667,0.0,0.0,0.00022894745715139951,0.999587846887874,0.00022904185746576113,199.072894695284,0.0,0.0,0.0,0.051983805411753105,7.718522204880277e-05,0.00015176223510259673,0.0006519923269168689,0.09567013826562314,0.07656900907981178,0.01910112918581136,0.09567016340834225,0.07656900907981101,0.019101129185811173,0.4029773388443585,0.4029773388443585,0.10052790679578028,0.0,4.769550922731128,4.712729522276334,4.997466958032248,4.770985575832469,4.714495566338485,4.997571547096243,24810.97553000628,21089.329200505337,0.85,0.9883606570932766,0.6782726906790386,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525885571065478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.312206721068,1536.445812955245,0.4029773388443585,0.10052790679578028,6.112885165565336,3.4454542744848347
3851.0,-30.18224529712551,5.03020089982501,35.007395694225224,24.098043387662642,4.98521201299153,-26.665525833620215,-40.18899231506509,1.468492549486217,-0.2593465929141985,-5.030699873842069,40.01462412255492,45064.94489615489,20602.501885232425,20602.501885232425,65667.44678138732,82531.73918424733,82531.73918424733,20602.501885232425,103134.24106947976,103134.24106947976,103134.24106947976,127945.18176402894,97717.39995831644,60250.60567022375,41629.7714312141,24810.940694549186,0.0,66440.7121257633,21089.29959036681,1536.44343467466,0.0,0.8867095120377035,2.816577023083336,0.0014959162575277712,354231.8083052615,1555163.8744334173,4.390243445030338,1555163.8744334173,4.390243445030338,0.85,0.09566994694597034,4.296143414572793,1.267389587904327,1.0,0.0,4.296143414573563,1.2848779512573227,1.2851721361117812,3.343619843712614,19333.570123107358,1971.4754909278254,3099.015535412006,3099.015535412006,6.6480795755331314,5.03020089982501,-0.9195919901616243,5.949792889986634,3.44549839883573,3.44549839883573,0.9844281139530657,0.0,0.0,0.00022894745715139951,0.9995826155601365,0.0002290430561590991,199.07285355787116,0.0,0.0,0.0,0.051983805411753105,7.718574423047496e-05,0.00015176171292092454,0.0006519900835495167,0.09566994694597183,0.07656882394411871,0.019101123001853126,0.09566996324869032,0.07656882394411751,0.019101123001852828,0.4029765043294101,0.4029765043294101,0.10052790913532236,0.0,4.769901435983286,4.713155648061274,4.997513516585684,4.771353280927883,4.714910284420057,4.997750087650559,24810.940694549186,21089.29959036681,0.85,0.9883615735046264,0.6782730565989876,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525882582603076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.307129936527,1536.44343467466,0.4029765043294101,0.10052790913532236,6.112885165565336,3.44549839883573
3852.0,-30.182194764285327,5.030180101598052,35.00738953044668,24.098039615806215,4.985229938938102,-26.66547856141387,-40.18892868245018,1.468513736066672,-0.2589056871539128,-5.030668576205319,40.01461185570319,45064.88163241909,20602.49578723491,20602.49578723491,65667.377419654,82531.64563296417,82531.64563296417,20602.49578723491,103134.14142019907,103134.14142019907,103134.14142019907,127945.04200279155,97717.29232718397,60250.52832663889,41629.73777838342,24810.90058259248,0.0,66440.6383609759,21089.265495203606,1536.440643604457,0.0,0.8867097158785633,2.816574875635534,0.0014959162575277712,354232.2405436555,1555163.3453601655,4.390236594425705,1555163.3453601655,4.390236594425705,0.85,0.09566975253451458,4.296143414572793,1.267389157661237,1.0,0.0,4.296143414572945,1.2848778521301019,1.2851720369618642,3.343620101670008,19333.548828086736,1971.473319440047,3099.015535412006,3099.015535412006,6.64807760781227,5.030180101598052,-0.9195349094347778,5.94971501103283,3.4455424789556903,3.4455424789556903,0.9844407082730544,0.0,0.0,0.00022894745715139951,0.9995773504229378,0.00022904426261212104,199.07281215437456,0.0,0.0,0.0,0.051983805411753105,7.71863009426774e-05,0.0001517611562087221,0.0006519876918340544,0.09566975253451668,0.0765686362794454,0.019101116255071274,0.09566973850799372,0.07656863627944373,0.019101116255070855,0.40297567105543053,0.40297567105543053,0.10052791214281363,0.0,4.770261937020223,4.7135977479663325,4.997546037433267,4.771762889051388,4.715425429550464,4.997735643981912,24810.90058259248,21089.265495203606,0.85,0.9883616268537228,0.6782728574577946,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452587958090247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.30205925459,1536.440643604457,0.40297567105543053,0.10052791214281363,6.112885165565336,3.4455424789556903
3853.0,-30.18214399770327,5.030159348402421,35.00738339003299,24.098030535411112,4.985248353833985,-26.66543102997288,-40.1888688216917,1.468535386103607,-0.2585702517732784,-5.030637595611233,40.01460020869619,45064.83593354241,20602.49038347581,20602.49038347581,65667.32631701822,82531.52690710167,82531.52690710167,20602.49038347581,103134.01729057748,103134.01729057748,103134.01729057748,127944.88162010937,97717.1596315534,60250.46865799425,41629.65663728794,24810.864329531883,0.0,66440.52096681982,21089.2346801021,1536.4380784065281,0.0,0.8867099158587964,2.8165740792980682,0.0014959162575277712,354232.668403915,1555162.8430211393,4.390229873569592,1555162.8430211393,4.390229873569592,0.85,0.09566955965209033,4.296143414572793,1.267388807642274,1.0,0.0,4.296143414573383,1.2848777508344884,1.2851719356430582,3.3436203652702217,19333.522574008348,1971.470642269108,3099.015535412006,3099.015535412006,6.648075864110427,5.030159348402421,-0.9194780196842149,5.949637368086636,3.4455865396569334,3.4455865396569334,0.9844532970448381,0.0,0.0,0.00022894745715139951,0.9995720609617341,0.00022904547465154104,199.0727705593816,0.0,0.0,0.0,0.051983805411753105,7.71868246588629e-05,0.00015176063249253661,0.000651985441874213,0.0956695596520896,0.07656844996727327,0.019101109684816334,0.09566957330801025,0.07656844996727385,0.019101109684816476,0.40297484002740647,0.40297484002740647,0.10052791486408247,0.0,4.7706113485946275,4.714027726488212,4.997571614385777,4.772067343837932,4.715806321982427,4.9977328423624385,24810.864329531883,21089.2346801021,0.85,0.9883626040471938,0.6782733680858348,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525876559786357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.296996752586,1536.4380784065281,0.40297484002740647,0.10052791486408247,6.112885165565336,3.4455865396569334
3854.0,-30.182093009685524,5.030138618561362,35.007377268362085,24.098027042951458,4.985264968099661,-26.665383479311217,-40.188808960933216,1.4685554377253478,-0.2580988971010356,-5.030607886805354,40.014588473790305,45064.7911783752,20602.487580927067,20602.487580927067,65667.27875930227,82531.43988469549,82531.43988469549,20602.487580927067,103133.92746562255,103133.92746562255,103133.92746562255,127944.75539832936,97717.0577661882,60250.40905986779,41629.609673689345,24810.82793270682,0.0,66440.43760639617,21089.203742800797,1536.4355368587712,0.0,0.8867101096799888,2.816571345569505,0.0014959162575277712,354233.0787004107,1555162.33689113,4.390223359706036,1555162.33689113,4.390223359706036,0.85,0.09566936746832366,4.296143414572793,1.267388437292539,1.0,0.0,4.296143414572993,1.2848776570175116,1.285171841804601,3.3436206094089167,19333.502419755554,1971.4685871072747,3099.015535412006,3099.015535412006,6.648074959775256,5.030138618561362,-0.9194218961365426,5.949560514697905,3.4456305792789146,3.4456305792789146,0.9844658797939756,0.0,0.0,0.00022894745715139951,0.999566748459131,0.00022904669198363237,199.0727287829755,0.0,0.0,0.0,0.051983805411753105,7.718734837833355e-05,0.00015176010877306596,0.000651983191900258,0.09566936746832676,0.0765682643613286,0.019101103106998155,0.09566934310956414,0.07656826436132613,0.019101103106997534,0.4029740103555162,0.4029740103555162,0.10052791695679093,0.0,4.770979688522175,4.714479965312762,4.997602750887893,4.772508989704306,4.716345194627081,4.997783798338958,24810.82793270682,21089.203742800797,0.85,0.9883631283154061,0.6782735454776241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525873524697204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.291940617635,1536.4355368587712,0.4029740103555162,0.10052791695679093,6.112885165565336,3.4456305792789146
3855.0,-30.18204177062892,5.030117955698421,35.007371170481356,24.098017648234986,4.98528521659069,-26.665335339264185,-40.188745223544515,1.4685787852259653,-0.2578110976690482,-5.030575586818209,40.01457692338615,45064.730401960784,20602.479543553014,20602.479543553014,65667.2099455138,82531.31194761905,82531.31194761905,20602.479543553014,103133.79149117206,103133.79149117206,103133.79149117206,127944.58295762043,97716.91644717741,60250.33490151941,41629.535050731116,24810.791466448372,0.0,66440.32651717949,21089.172746481116,1536.4329269778648,0.0,0.8867103160293321,2.8165713302995847,0.0014959162575277712,354233.524783103,1555161.8387188578,4.390216424803617,1555161.8387188578,4.390216424803617,0.85,0.09566917464058879,4.296143414572793,1.26738805979956,1.0,0.0,4.29614341457254,1.2848775477798846,1.2851717325419632,3.343620893676613,19333.474459525278,1971.4657359572616,3099.015535412006,3099.015535412006,6.648072366250324,5.030117955698421,-0.9193642434461493,5.94948219914457,3.4456745913575326,3.4456745913575326,0.9844784546735807,0.0,0.0,0.00022894745715139951,0.9995614098311725,0.00022904791531524723,199.07268680090144,0.0,0.0,0.0,0.051983805411753105,7.718790601790442e-05,0.00015175955113349508,0.0006519807962006879,0.09566917464059006,0.07656807836585695,0.01910109627473311,0.09566920234475615,0.07656807836585593,0.019101096274732856,0.4029731834056437,0.4029731834056437,0.10052791890098177,0.0,4.771324477730218,4.714907139339459,4.997616417417703,4.772764489149154,4.716677016251992,4.997732512932998,24810.791466448372,21089.172746481116,0.85,0.9883637451500815,0.678273764809214,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525870476370755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.286890611002,1536.4329269778648,0.4029731834056437,0.10052791890098177,6.112885165565336,3.4456745913575326
3856.0,-30.18199024760749,5.030097339636199,35.00736510460672,24.098008428141497,4.9853043466476,-26.665287055521016,-40.188681486155815,1.468601154561094,-0.2574953761538268,-5.030544439805218,40.01456565986765,45064.67075863549,20602.47392746667,20602.47392746667,65667.14468610217,82531.18958547439,82531.18958547439,20602.47392746667,103133.66351294107,103133.66351294107,103133.66351294107,127944.42065894026,97716.78009740007,60250.26127056117,41629.46536315433,24810.75714599919,0.0,66440.22250915352,21089.14357409931,1536.4304669656372,0.0,0.8867105154669486,2.816570812887041,0.0014959162575277712,354233.9549429304,1555161.3529201634,4.390209722189707,1555161.3529201634,4.390209722189707,0.85,0.09566898286388081,4.296143414572793,1.2673876103246586,1.0,0.0,4.29614341457289,1.284877443118888,1.2851716278570036,3.3436211660346475,19333.44748246712,1971.4629850629033,3099.015535412006,3099.015535412006,6.6480705540340645,5.030097339636199,-0.9193072699218661,5.949404609558065,3.4457185890914808,3.4457185890914808,0.9844910254547088,0.0,0.0,0.00022894745715139951,0.9995560416477669,0.00022904914543258616,199.07264458618224,0.0,0.0,0.0,0.051983805411753105,7.718846366119948e-05,0.00015175899349020004,0.0006519784004851183,0.09566898286387997,0.07656789342403582,0.01910108943984415,0.09566905311001384,0.07656789342403648,0.019101089439844322,0.40297235741428017,0.40297235741428017,0.10052791968727116,0.0,4.771657660492792,4.7153204203482915,4.997627659778175,4.773049063651399,4.717032541389756,4.997731865820299,24810.75714599919,21089.14357409931,0.85,0.9883643101444333,0.6782739289054442,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45258674130372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.281847333114,1536.4304669656372,0.40297235741428017,0.10052791968727116,6.112885165565336,3.4457185890914808
3857.0,-30.181938509184068,5.03007668818716,35.00735904208432,24.09799515679481,4.985315988760356,-26.6652393267298,-40.18862155554814,1.468616806306068,-0.2570891160785891,-5.03051816828457,40.01455362575736,45064.629128348766,20602.478173884694,20602.478173884694,65667.10730223346,82531.08196615902,82531.08196615902,20602.478173884694,103133.56014004372,103133.56014004372,103133.56014004372,127944.28028567506,97716.65516396156,60250.20232615118,41629.39204201154,24810.720145631352,0.0,66440.1121876429,21089.11212378665,1536.4279664671685,0.0,0.8867106928653151,2.8165685344605293,0.0014959162575277712,354234.3177694629,1555160.8338857575,4.390203760263178,1555160.8338857575,4.390203760263178,0.85,0.09566879238565854,4.296143414572793,1.2673872223915534,1.0,0.0,4.296143414572528,1.2848773698879679,1.2851715546093163,3.343621356602604,19333.42276415293,1971.4604644963295,3099.015535412006,3099.015535412006,6.64807192428148,5.03007668818716,-0.919253216821942,5.949329905009102,3.4457625665055414,3.4457625665055414,0.9845035904301547,0.0,0.0,0.00022894745715139951,0.999550651052913,0.0002290503806987964,199.0726021949942,0.0,0.0,0.0,0.051983805411753105,7.718898800207365e-05,0.00015175846914932588,0.0006519761478415247,0.09566879238565663,0.07656770969123541,0.01910108269442122,0.09566883916103812,0.07656770969123694,0.0191010826944216,0.40297153163166344,0.40297153163166344,0.10052791940928416,0.0,4.772002052086236,4.715737848106073,4.997678458751977,4.773429052205984,4.717457322851374,4.997931618980942,24810.720145631352,21089.11212378665,0.85,0.9883653886190576,0.6782744285722364,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525864332728073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.276811451953,1536.4279664671685,0.40297153163166344,0.10052791940928416,6.112885165565336,3.4457625665055414
3858.0,-30.181886503446233,5.030056030023459,35.00735296146577,24.097992188204103,4.985328867880934,-26.66519123361417,-40.18856162494046,1.4686335980488692,-0.25653104927249615,-5.030490274882401,40.0145409736242,45064.58841635147,20602.478979644096,20602.478979644096,65667.06739599557,82531.01355670852,82531.01355670852,20602.478979644096,103133.49253635263,103133.49253635263,103133.49253635263,127944.1710972518,97716.56985928948,60250.144718932526,41629.36126706328,24810.678560899174,0.0,66440.03982796245,21089.076776764297,1536.42516903807,0.0,0.8867108807626687,2.8165644475500007,0.0014959162575277712,354234.70299553714,1555160.2881960012,4.3901974454930635,1555160.2881960012,4.3901974454930635,0.85,0.0956686004635645,4.296143414572793,1.267386904791929,1.0,0.0,4.2961434145738835,1.2848772913232684,1.2851714760266288,3.343621561050615,19333.405886464203,1971.4587434510463,3099.015535412006,3099.015535412006,6.648072184286437,5.030056030023459,-0.9191982565592385,5.949254286582698,3.4458064988844748,3.4458064988844748,0.9845161425384213,0.0,0.0,0.00022894745715139951,0.9995452326383393,0.00022905162235338126,199.07255958480388,0.0,0.0,0.0,0.051983805411753105,7.718951234624157e-05,0.00015175794480515794,0.0006519738951837806,0.09566860046356507,0.07656752459260271,0.01910107587096236,0.09566854642830316,0.07656752459260226,0.019101075870962245,0.40297070654313427,0.40297070654313427,0.10052792068713881,0.0,4.77238298529744,4.716197168650751,4.997744321096036,4.773959225609929,4.718087288210199,4.998060819475768,24810.678560899174,21089.076776764297,0.85,0.9883658644099494,0.6782745545162249,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452586123954243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.271781603451,1536.42516903807,0.40297070654313427,0.10052792068713881,6.112885165565336,3.4458064988844748
3859.0,-30.18183424997541,5.030035504290297,35.007346908696334,24.097987228911393,4.985354384717958,-26.665141653725794,-40.18849771292878,1.4686617884683286,-0.256285822184509,-5.030454137427485,40.01452962355195,45064.53108756743,20602.46308797947,20602.46308797947,65666.9941755469,82530.8818898651,82530.8818898651,20602.46308797947,103133.34497784456,103133.34497784456,103133.34497784456,127943.98629179235,97716.4266475626,60250.07584526507,41629.278669219486,24810.641313947785,0.0,66439.91998316727,21089.045116855617,1536.4224239513112,0.0,0.88671110592916,2.8165654408083993,0.0014959162575277712,354235.2020778453,1555159.798664588,4.390189878200847,1555159.798664588,4.390189878200847,0.85,0.0956684071275618,4.296143414572793,1.2673864959785717,1.0,0.0,4.296143414572023,1.2848771594268067,1.2851713440999681,3.3436219042833124,19333.377551756515,1971.4558541149645,3099.015535412006,3099.015535412006,6.648067056314524,5.030035504290297,-0.9191384071614586,5.949173911451756,3.445850394818737,3.445850394818737,0.9845286842339248,0.0,0.0,0.00022894745715139951,0.9995397884446733,0.00022905286992892156,199.07251677165527,0.0,0.0,0.0,0.051983805411753105,7.719007152809008e-05,0.00015175738562330944,0.0006519714928583647,0.09566840712756382,0.07656733815702436,0.019101068970539457,0.095668433530916,0.07656733815702275,0.019101068970539054,0.40296988482965607,0.40296988482965607,0.10052792415737724,0.0,4.7727264250094095,4.716624267595762,4.997751530493531,4.774168315243003,4.718401113563175,4.997849095722529,24810.641313947785,21089.045116855617,0.85,0.9883665451762105,0.6782749151260966,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45258581303767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.266758834758,1536.4224239513112,0.40296988482965607,0.10052792415737724,6.112885165565336,3.445850394818737
3860.0,-30.18178179406112,5.03001498393349,35.00734089786555,24.097983666602545,4.985370870731358,-26.665092794814505,-40.188437642622716,1.4686818714847134,-0.255817952474672,-5.030425434959482,40.01451873956241,45064.491823409546,20602.46244281687,20602.46244281687,65666.95426622641,82530.79539734582,82530.79539734582,20602.46244281687,103133.2578401627,103133.2578401627,103133.2578401627,127943.86776289402,97716.32462270785,60250.02104877145,41629.226193262664,24810.609922731328,0.0,66439.836115994,21089.018434321628,1536.4201900436183,0.0,0.8867112915407407,2.8165626355138986,0.0014959162575277712,354235.5984784289,1555159.329235547,4.390183640253897,1555159.329235547,4.390183640253897,0.85,0.0956682184854015,4.296143414572793,1.2673861250793563,1.0,0.0,4.2961434145713016,1.2848770654630282,1.2851712501146757,3.343622148804253,19333.357365948414,1971.4537957353853,3099.015535412006,3099.015535412006,6.648066848131443,5.03001498393349,-0.9190829474346209,5.949097931368111,3.4458942962726056,3.4458942962726056,0.9845412275064588,0.0,0.0,0.00022894745715139951,0.99953432319097,0.00022905412234418791,199.07247379265598,0.0,0.0,0.0,0.051983805411753105,7.719059710132979e-05,0.00015175686005006972,0.000651969234920352,0.0956682184854056,0.07656715578574873,0.01910106269965688,0.09566821917252627,0.07656715578574544,0.019101062699656057,0.40296906416765527,0.40296906416765527,0.10052792586715217,0.0,4.773091827837106,4.717073953574129,4.997778205388897,4.774607482484782,4.718927067449272,4.997939492487433,24810.609922731328,21089.018434321628,0.85,0.9883671921101935,0.6782751803411089,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525855006401585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.261742762508,1536.4201900436183,0.40296906416765527,0.10052792586715217,6.112885165565336,3.4458942962726056
3861.0,-30.181729071366693,5.029994499349221,35.007334900423,24.097974656056635,4.985388571118305,-26.66504357431804,-40.18837373061103,1.468703074069651,-0.2554752647142209,-5.030394953271684,40.01450710785875,45064.43675351498,20602.458150112216,20602.458150112216,65666.8949036272,82530.68009779647,82530.68009779647,20602.458150112216,103133.13824790869,103133.13824790869,103133.13824790869,127943.71132794008,97716.19420020329,60249.950855921896,41629.15927142377,24810.573080031387,0.0,66439.73235145515,21088.98711802668,1536.417598566539,0.0,0.8867114889224068,2.8165616855491415,0.0014959162575277712,354236.0194516265,1555158.8275575398,4.39017700674538,1555158.8275575398,4.39017700674538,0.85,0.09566802811180805,4.296143414572793,1.2673856942867863,1.0,0.0,4.296143414572869,1.2848769662610626,1.285171150889997,3.34362240695651,19333.33156161225,1971.4511644253898,3099.015535412006,3099.015535412006,6.6480654629481135,5.029994499349221,-0.9190264568915802,5.949020956240801,3.4459381651387857,3.4459381651387857,0.9845537614682245,0.0,0.0,0.00022894745715139951,0.9995288301745693,0.00022905538113534302,199.07243059509295,0.0,0.0,0.0,0.051983805411753105,7.7191156290444e-05,0.00015175630086095552,0.0006519668325637215,0.09566802811180695,0.07656697215731076,0.0191010559544962,0.0956680468380563,0.07656697215731163,0.019101055954496415,0.40296824600184905,0.40296824600184905,0.10052792735426944,0.0,4.77344591640491,4.717509807841338,4.99780367353776,4.774919688557475,4.719310964438989,4.997963517429923,24810.573080031387,21088.98711802668,0.85,0.9883678422462665,0.678275410790814,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452585187032473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.25673248766,1536.417598566539,0.40296824600184905,0.10052792735426944,6.112885165565336,3.4459381651387857
