time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3862.0,-30.181676110259374,5.029973947584404,35.00732889232534,24.097961803805106,4.98539732173495,-26.664995034263875,-40.188313730154164,1.4687162457394263,-0.2550079800232652,-5.030370598973936,40.014494802620376,45064.39987731659,20602.46621177799,20602.46621177799,65666.86608909458,82530.58685421998,82530.58685421998,20602.46621177799,103133.05306599797,103133.05306599797,103133.05306599797,127943.5877308828,97716.0818659334,60249.89488903002,41629.09664100376,24810.534664884828,0.0,66439.63130588859,21088.954465152103,1536.415059597821,0.0,0.8867116575375374,2.8165583801480443,0.0014959162575277712,354236.35580161086,1555158.296829959,4.390171340010401,1555158.296829959,4.390171340010401,0.85,0.09566784027429219,4.296143414572793,1.267385346465744,1.0,0.0,4.296143414573148,1.28487690463389,1.2851710892487143,3.3436225673282896,19333.30933606711,1971.4488980505178,3099.015535412006,3099.015535412006,6.648068064311576,5.029973947584404,-0.9189736432170035,5.948947590801407,3.445982010595754,3.445982010595754,0.984566288741644,0.0,0.0,0.00022894745715139951,0.9995233123514371,0.0002290566456251903,199.0723872022087,0.0,0.0,0.0,0.051983805411753105,7.719168125937077e-05,0.00015175577589202874,0.0006519645772219239,0.0956678402742958,0.0765667906494419,0.019101049624853903,0.09566779466427525,0.07656679064943901,0.01910104962485318,0.4029674292936653,0.4029674292936653,0.10052792860783454,0.0,4.773820095783833,4.717958045828027,4.9978801672398845,4.77536261895068,4.719797133012207,4.9982324603101915,24810.534664884828,21088.954465152103,0.85,0.9883689117232425,0.6782758873215256,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525848718299792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.251729305835,1536.415059597821,0.4029674292936653,0.10052792860783454,6.112885165565336,3.445982010595754
3863.0,-30.181622894910987,5.029953530276371,35.0073228958334,24.09796215305107,4.985422465839845,-26.66494462593898,-40.188249678444095,1.4687441968678145,-0.25466852095837567,-5.030334356890182,40.014483124466594,45064.34616532166,20602.45007696395,20602.45007696395,65666.7962422856,82530.4796892952,82530.4796892952,20602.45007696395,103132.92976625916,103132.92976625916,103132.92976625916,127943.42461340596,97715.96257990926,60249.82905593558,41629.03724885964,24810.49484714681,0.0,66439.53209600644,21088.920620074787,1536.4121645828723,0.0,0.8867118844242461,2.8165581454850197,0.0014959162575277712,354236.85633074655,1555157.7931487982,4.390163714914991,1555157.7931487982,4.390163714914991,0.85,0.09566764786652515,4.296143414572793,1.2673849832592534,1.0,0.0,4.296143414570898,1.2848767738570943,1.285170958441976,3.3436229076474966,19333.285735104397,1971.4464914220857,3099.015535412006,3099.015535412006,6.648062857879447,5.029953530276371,-0.918913804247854,5.948867334524225,3.4460258016456162,3.4460258016456162,0.9845788004701761,0.0,0.0,0.00022894745715139951,0.9995177680729602,0.00022905791619172837,199.07234360103485,0.0,0.0,0.0,0.051983805411753105,7.719224167803746e-05,0.00015175521547336205,0.0006519621695829596,0.0956676478665231,0.07656660512268562,0.01910104274383748,0.09566763090896752,0.07656660512268726,0.019101042743837893,0.40296661479342805,0.40296661479342805,0.1005279327870869,0.0,4.774175576710263,4.7183987179007545,4.997893279938751,4.775665835931818,4.720230056737591,4.99801465737869,24810.49484714681,21088.920620074787,0.85,0.9883693363071219,0.6782760917130299,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525845552022723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.24673265764,1536.4121645828723,0.40296661479342805,0.1005279327870869,6.112885165565336,3.4460258016456162
3864.0,-30.181569449382568,5.029933119855331,35.00731694070596,24.097953282203548,4.985439188160609,-26.66489485274059,-40.18818569658322,1.4687645915186438,-0.2543066691019362,-5.030305577467402,40.01447233631013,45064.293858624755,20602.449250524904,20602.449250524904,65666.74310914965,82530.3692288299,82530.3692288299,20602.449250524904,103132.81847935481,103132.81847935481,103132.81847935481,127943.28205156294,97715.83626183591,60249.7608916309,41628.97263356113,24810.463572208122,0.0,66439.43620576925,21088.894036376903,1536.4099308950324,0.0,0.886712070079542,2.8165567445258834,0.0014959162575277712,354237.2537955845,1555157.3278535127,4.390157475506315,1555157.3278535127,4.390157475506315,0.85,0.09566746100321773,4.296143414572793,1.2673845656542113,1.0,0.0,4.296143414574254,1.2848766784353076,1.2851708629983416,3.3436231559627454,19333.260742837614,1971.443942920122,3099.015535412006,3099.015535412006,6.6480625912015165,5.029933119855331,-0.9188583697120398,5.948791489567371,3.4460695990036667,3.4460695990036667,0.9845913140010476,0.0,0.0,0.00022894745715139951,0.999512199846401,0.00022905919226056748,199.07229981128586,0.0,0.0,0.0,0.051983805411753105,7.719280148931615e-05,0.00015175465566208337,0.0006519597645534212,0.09566746100322003,0.07656642431538968,0.019101036687830353,0.09566746426939247,0.07656642431538783,0.019101036687829892,0.40296580189937453,0.40296580189937453,0.10052793551277067,0.0,4.774529404306463,4.718833180829051,4.997923029600258,4.775998908365466,4.720625548978433,4.998096762137777,24810.463572208122,21088.894036376903,0.85,0.9883699630709314,0.6782762833666491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452584237054725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.241742868111,1536.4099308950324,0.40296580189937453,0.10052793551277067,6.112885165565336,3.4460695990036667
3865.0,-30.181515777090212,5.029912673976873,35.00731098020226,24.09793473724278,4.985450708486289,-26.664845395635552,-40.188121784571535,1.4687803270316164,-0.25400516831547293,-5.0302793516841575,40.01446026945766,45064.242735830696,20602.453505414982,20602.453505414982,65666.69624124568,82530.23936150759,82530.23936150759,20602.453505414982,103132.69286692256,103132.69286692256,103132.69286692256,127943.11838106472,97715.68819277616,60249.691567099275,41628.88513964098,24810.425514142156,0.0,66439.31065378313,21088.86168702083,1536.4073640518989,0.0,0.8867122473616624,2.816555839589572,0.0014959162575277712,354237.6159931008,1555156.8074079473,4.3901515175007155,1555156.8074079473,4.3901515175007155,0.85,0.09566727371950999,4.296143414572793,1.2673841760726652,1.0,0.0,4.296143414571952,1.284876604812544,1.2851707893587212,3.34362334755062,19333.231447097547,1971.4409555860104,3099.015535412006,3099.015535412006,6.648063964182723,5.029912673976873,-0.9188044948903817,5.948717168867255,3.446113364410447,3.446113364410447,0.9846038184029849,0.0,0.0,0.00022894745715139951,0.9995066080280969,0.0002290604737502282,199.07225583576076,0.0,0.0,0.0,0.051983805411753105,7.719336069319496e-05,0.00015175409645820455,0.0006519573621333599,0.09566727371951252,0.07656624323927143,0.01910103048024109,0.09566729282989848,0.0765662432392694,0.01910103048024059,0.4029649902073613,0.4029649902073613,0.10052793809365046,0.0,4.7748684892843585,4.7192410986949085,4.997985406871862,4.776274183368685,4.720922449301327,4.998284793402149,24810.425514142156,21088.86168702083,0.85,0.9883711253934652,0.6782767956558364,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452583917531189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.2367594637,1536.4073640518989,0.4029649902073613,0.10052793809365046,6.112885165565336,3.446113364410447
3866.0,-30.181461829539312,5.029892267862558,35.00730501524519,24.097931070160143,4.98546798727639,-26.66479511490345,-40.188057732861466,1.4688012726405133,-0.25356870477463644,-5.030248729623176,40.01444821873662,45064.19226812618,20602.448733717807,20602.448733717807,65666.641001844,82530.14878835778,82530.14878835778,20602.448733717807,103132.59752207558,103132.59752207558,103132.59752207558,127942.98309480434,97715.58178581664,60249.625265585055,41628.840578035095,24810.385572728763,0.0,66439.22615076386,21088.827736819447,1536.404591689034,0.0,0.8867124469749437,2.816553671923597,0.0014959162575277712,354238.038906841,1555156.2876582618,4.390144809002974,1555156.2876582618,4.390144809002974,0.85,0.09566708433270898,4.296143414572793,1.2673837914364414,1.0,0.0,4.296143414574299,1.2848765068129797,1.2851706913367191,3.343623602574063,19333.21039428183,1971.4388087962586,3099.015535412006,3099.015535412006,6.648062424436594,5.029892267862558,-0.9187480530872998,5.948640320949858,3.446157085103538,3.446157085103538,0.9846163100295823,0.0,0.0,0.00022894745715139951,0.9995009875661344,0.0002290617618186702,199.07221163472653,0.0,0.0,0.0,0.051983805411753105,7.719392112313468e-05,0.00015175353602826482,0.0006519549544459649,0.09566708433270965,0.07656606017995403,0.01910102415275563,0.0956670681127832,0.07656606017995349,0.019101024152755493,0.4029641781562218,0.4029641781562218,0.10052794255792849,0.0,4.775219259350365,4.719666930555832,4.998034467698517,4.776680024848531,4.721428264732026,4.998288949417997,24810.385572728763,21088.827736819447,0.85,0.9883715510598103,0.6782768987385033,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525835966520884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.231782383644,1536.404591689034,0.4029641781562218,0.10052794255792849,6.112885165565336,3.446157085103538
3867.0,-30.18140762092599,5.029871920035023,35.00729907482708,24.097921640519075,4.985487939865248,-26.664744331848485,-40.187993611302204,1.4688246507877414,-0.25329091962964867,-5.030216989915773,40.014437003571764,45064.14260232525,20602.44173930415,20602.44173930415,65666.58434162941,82530.02210567248,82530.02210567248,20602.44173930415,103132.46384497664,103132.46384497664,103132.46384497664,127942.81407183227,97715.44031111656,60249.560807769194,41628.75500371929,24810.35022685563,0.0,66439.10523057492,21088.797692827284,1536.4020535044772,0.0,0.8867126492529112,2.816553723114632,0.0014959162575277712,354238.47725653823,1555155.8039463775,4.390138010953957,1555155.8039463775,4.390138010953957,0.85,0.0956668959993983,4.296143414572793,1.2673834133939823,1.0,0.0,4.296143414572653,1.28487639743216,1.2851705819308556,3.343623887214898,19333.182403248135,1971.4359545051711,3099.015535412006,3099.015535412006,6.648060167457378,5.029871920035023,-0.9186909512946615,5.948562871329685,3.446200783715681,3.446200783715681,0.9846287953473374,0.0,0.0,0.00022894745715139951,0.9994953399400378,0.0002290630561270397,199.07216721981504,0.0,0.0,0.0,0.051983805411753105,7.719448216799785e-05,0.00015175297498340166,0.0006519525441167709,0.09566689599939876,0.07656587789185856,0.01910101810754019,0.09566693363044539,0.0765658778918582,0.0191010181075401,0.40296336717650894,0.40296336717650894,0.10052794776264565,0.0,4.775548660916172,4.720070933182683,4.998064009879386,4.776926070286152,4.72174706679931,4.9982425425226324,24810.35022685563,21088.797692827284,0.85,0.9883724970969356,0.6782773856741673,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525832741275007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.22681260701,1536.4020535044772,0.40296336717650894,0.10052794776264565,6.112885165565336,3.446200783715681
3868.0,-30.181353193842188,5.029851532739319,35.00729314140524,24.097913572937273,4.985499673701662,-26.664694174093786,-40.18793333144856,1.4688406539532808,-0.25281183440239374,-5.030191037345425,40.01442532651482,45064.111008403364,20602.446475484543,20602.446475484543,65666.55748388791,82529.93653255838,82529.93653255838,20602.446475484543,103132.38300804292,103132.38300804292,103132.38300804292,127942.69744375625,97715.33630247321,60249.51077831832,41628.695026838766,24810.31443571332,0.0,66439.00946255209,21088.767270356322,1536.3996267057794,0.0,0.8867128237307039,2.8165504491828397,0.0014959162575277712,354238.83568175195,1555155.3003131347,4.390132147199935,1555155.3003131347,4.390132147199935,0.85,0.09566670997671434,4.296143414572793,1.267383066671901,1.0,0.0,4.2961434145724295,1.2848763225571453,1.2851705070386976,3.3436240820615795,19333.161824943756,1971.43385610211,3099.015535412006,3099.015535412006,6.648061695742839,5.029851532739319,-0.9186373062314219,5.948488838970741,3.4462444659008122,3.4462444659008122,0.9846412759716606,0.0,0.0,0.00022894745715139951,0.9994896695876159,0.0002290643556584852,199.07212262592327,0.0,0.0,0.0,0.051983805411753105,7.719500960250057e-05,0.00015175244754889893,0.0006519502781825053,0.09566670997671617,0.07656569753113487,0.019101012445581295,0.09566669014352723,0.0765656975311334,0.019101012445580927,0.4029625560135184,0.4029625560135184,0.10052795240829016,0.0,4.775905002220782,4.720500207421537,4.998127189236641,4.777379202943052,4.72226646768803,4.998429264537492,24810.31443571332,21088.767270356322,0.85,0.9883735175326543,0.6782778878394244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525829500423004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.221849858579,1536.3996267057794,0.4029625560135184,0.10052795240829016,6.112885165565336,3.4462444659008122
3869.0,-30.181298556573864,5.029831288750558,35.00728723386519,24.097913642786466,4.985526276167173,-26.664642340211092,-40.187869070190914,1.4688700598043942,-0.25251413124857436,-5.030154284143152,40.01441421353219,45064.06251288417,20602.429278651292,20602.429278651292,65666.49179153546,82529.82196170677,82529.82196170677,20602.429278651292,103132.25124035806,103132.25124035806,103132.25124035806,127942.52859252256,97715.209626231,60249.45017740842,41628.62160980286,24810.2773521645,0.0,66438.89896196735,21088.735749339823,1536.396873764503,0.0,0.8867130511710772,2.8165508238056436,0.0014959162575277712,354239.34327259305,1555154.8210086164,4.39012450351089,1555154.8210086164,4.39012450351089,0.85,0.09566651952766632,4.296143414572793,1.2673826798377563,1.0,0.0,4.296143414574226,1.284876184974168,1.2851703694242194,3.343624440092775,19333.136761812595,1971.4313003739908,3099.015535412006,3099.015535412006,6.6480561466150405,5.029831288750558,-0.9185772662439415,5.9484085549945,3.4462881022666663,3.4462881022666663,0.9846537435047618,0.0,0.0,0.00022894745715139951,0.9994839773725298,0.00022906566021524698,199.0720778598406,0.0,0.0,0.0,0.051983805411753105,7.719557187701839e-05,0.00015175188527438114,0.0006519478625705385,0.09566651952766482,0.07656551344535963,0.019101006082305198,0.09566655598936763,0.07656551344536082,0.0191010060823055,0.40296174650638517,0.40296174650638517,0.10052795866702668,0.0,4.776238170922397,4.720917169144059,4.998123610492598,4.777640152894605,4.722654636135644,4.998179194249417,24810.2773521645,21088.735749339823,0.85,0.9883741726232692,0.6782782860185701,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452582624651123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.216893293795,1536.396873764503,0.40296174650638517,0.10052795866702668,6.112885165565336,3.4462881022666663
3870.0,-30.181243708418076,5.029810972132695,35.00728135015901,24.09790054606276,4.985536307397118,-26.66459197379108,-40.187805018480844,1.4688845727701065,-0.2520864172204824,-5.030130247409324,40.01440309266204,45064.01587847594,20602.437994143624,20602.437994143624,65666.45387261956,82529.72216617326,82529.72216617326,20602.437994143624,103132.16016031688,103132.16016031688,103132.16016031688,127942.4057747559,97715.09047796851,60249.384190270954,41628.56254188617,24810.245614439013,0.0,66438.80815632518,21088.70877227316,1536.3947214800496,0.0,0.8867132138762912,2.8165480022218468,0.0014959162575277712,354239.6752392396,1555154.341364022,4.390119035406556,1555154.341364022,4.390119035406556,0.85,0.09566633570926611,4.296143414572793,1.267382310586982,1.0,0.0,4.2961434145735335,1.2848761170714669,1.2851703015059712,3.3436246167955153,19333.113188106287,1971.4288965249384,3099.015535412006,3099.015535412006,6.648058958957295,5.029810972132695,-0.9185247663560467,5.948335738488741,3.4463317478846225,3.4463317478846225,0.9846662136813207,0.0,0.0,0.00022894745715139951,0.999478263221957,0.00022906696981418644,199.0720329209912,0.0,0.0,0.0,0.051983805411753105,7.719613232180001e-05,0.00015175132482959952,0.0006519454548193807,0.09566633570926909,0.07656533511237822,0.019101000596890877,0.09566634369013169,0.07656533511237583,0.019101000596890284,0.4029609378631614,0.4029609378631614,0.10052796220836492,0.0,4.776590261133435,4.72134312302893,4.998178810796048,4.778043830188835,4.723092473605618,4.998445326208184,24810.245614439013,21088.70877227316,0.85,0.988374952755198,0.678278511144329,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525822980035092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.21194275394,1536.3947214800496,0.4029609378631614,0.10052796220836492,6.112885165565336,3.4463317478846225
3871.0,-30.181188627558807,5.02979070439725,35.007275457822416,24.097896739281737,4.985554260511985,-26.664540605639125,-40.187737020291365,1.4689062385923282,-0.25167164095819317,-5.030099105197782,40.0143910738691,45063.95287652087,20602.432128253382,20602.432128253382,65666.38500477425,82529.62813238024,82529.62813238024,20602.432128253382,103132.06026063362,103132.06026063362,103132.06026063362,127942.26547762763,97714.98041221291,60249.30515635365,41628.528062065845,24810.205216994014,0.0,66438.73327905986,21088.67443444491,1536.3919085753357,0.0,0.8867134160216004,2.816546180799604,0.0014959162575277712,354240.10533861624,1555153.8229920221,4.39011224182383,1555153.8229920221,4.39011224182383,0.85,0.09566614711134916,4.296143414572793,1.2673818726511676,1.0,0.0,4.296143414572868,1.2848760157022714,1.2851702001135663,3.3436248805879223,19333.091411390935,1971.4266759179675,3099.015535412006,3099.015535412006,6.648057066133532,5.02979070439725,-0.9184681055952089,5.948258809992459,3.446375337852818,3.446375337852818,0.984678667957948,0.0,0.0,0.00022894745715139951,0.9994725248635038,0.00022906828497628432,199.07198779150087,0.0,0.0,0.0,0.051983805411753105,7.719672730191978e-05,0.00015175072984947974,0.0006519428986994573,0.09566614711134891,0.07656515280032837,0.019100994311020546,0.09566612848279585,0.07656515280032856,0.019100994311020598,0.40296013073456416,0.40296013073456416,0.10052796713932759,0.0,4.776945966436074,4.721777979147305,4.998216407004236,4.7784274642395985,4.723576397580757,4.998426019462045,24810.205216994014,21088.67443444491,0.85,0.988375030104178,0.6782783273010431,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452581970095257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.20699826011,1536.3919085753357,0.40296013073456416,0.10052796713932759,6.112885165565336,3.446375337852818
3872.0,-30.181133295917263,5.029770433090856,35.00726957483469,24.097882909141504,4.985568944846017,-26.664489338713054,-40.187676635663934,1.4689249876418076,-0.25136319376622396,-5.030071062688858,40.014379561501826,45063.92447004042,20602.432556767326,20602.432556767326,65666.35702680775,82529.50501613185,82529.50501613185,20602.432556767326,103131.93757289917,103131.93757289917,103131.93757289917,127942.1067955856,97714.83974398454,60249.2591978931,41628.42282899049,24810.16922268642,0.0,66438.59205167691,21088.643839283457,1536.3894165355996,0.0,0.8867136005455795,2.8165453966986975,0.0014959162575277712,354240.4926289189,1555153.326462346,4.39010604045041,1555153.326462346,4.39010604045041,0.85,0.0956659614231736,4.296143414572793,1.2673815226322045,1.0,0.0,4.296143414573715,1.2848759279799706,1.2851701123711807,3.343625108867137,19333.063579919173,1971.4238378976688,3099.015535412006,3099.015535412006,6.648057204407751,5.029770433090856,-0.91841330061599,5.948183733706846,3.44641890870618,3.44641890870618,0.9846911167731943,0.0,0.0,0.00022894745715139951,0.999466760414178,0.00022906960613329843,199.07194245655728,0.0,0.0,0.0,0.051983805411753105,7.719725566737844e-05,0.00015175020148402107,0.0006519406287656715,0.0956659614231749,0.07656497288206497,0.01910098854110993,0.09566596658701204,0.07656497288206393,0.01910098854110967,0.4029593256417062,0.4029593256417062,0.10052797215080822,0.0,4.777287786574391,4.722192067457684,4.99826774260606,4.778707868922652,4.723901543113072,4.99852641756604,24810.16922268642,21088.643839283457,0.85,0.9883767099659712,0.6782793415457847,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525816407959424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.202060256377,1536.3894165355996,0.4029593256417062,0.10052797215080822,6.112885165565336,3.44641890870618
3873.0,-30.181077673835425,5.02975020801822,35.00726370221415,24.09788427120077,4.985587510096896,-26.664437422262427,-40.18761230455709,1.4689472585238919,-0.2508735983564634,-5.030040095870933,40.01436809749211,45063.88017346024,20602.427008716244,20602.427008716244,65666.30718217648,82529.43058805157,82529.43058805157,20602.427008716244,103131.85759676782,103131.85759676782,103131.85759676782,127941.98969943768,97714.74931449744,60249.1988999061,41628.389349545934,24810.132102669853,0.0,66438.52145221579,21088.612287269374,1536.3867970078156,0.0,0.8867137997872039,2.8165425701748035,0.0014959162575277712,354240.9203067399,1555152.832018458,4.390099344456985,1555152.832018458,4.390099344456985,0.85,0.09566577450357762,4.296143414572793,1.2673811632720757,1.0,0.0,4.296143414572461,1.284875823779876,1.2851700081472286,3.343625380026455,19333.045688276223,1971.4220134578295,3099.015535412006,3099.015535412006,6.64805541414532,5.02975020801822,-0.9183567859708166,5.948106993989037,3.446462444702746,3.446462444702746,0.9847035556293561,0.0,0.0,0.00022894745715139951,0.9994609657429306,0.00022907093423224959,199.07189688366768,0.0,0.0,0.0,0.051983805411753105,7.719781856820839e-05,0.00015174963858319111,0.0006519382104629779,0.09566577450357977,0.07656479186289736,0.01910098264068241,0.09566572896858555,0.07656479186289564,0.019100982640681986,0.40295852120743014,0.40295852120743014,0.10052797808529057,0.0,4.777651859692867,4.72263779348998,4.998303667991706,4.779166497514495,4.724479360487237,4.998506263601882,24810.132102669853,21088.612287269374,0.85,0.98837701000624,0.6782793955743173,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525813099974836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.197129112677,1536.3867970078156,0.40295852120743014,0.10052797808529057,6.112885165565336,3.446462444702746
3874.0,-30.181021855593546,5.029730082886057,35.00725787090136,24.097884690295928,4.9856115861312436,-26.664384778193536,-40.18754413174463,1.468974508731227,-0.25052003169560066,-5.030005905719681,40.0143575554252,45063.819529076005,20602.415015859668,20602.415015859668,65666.23454493567,82529.32856931529,82529.32856931529,20602.415015859668,103131.74358517496,103131.74358517496,103131.74358517496,127941.84269522163,97714.63358926166,60249.12454902212,41628.34337804394,24810.099110046664,0.0,66438.4424880906,21088.584243539663,1536.3843368423165,0.0,0.8867140121044547,2.816541910314438,0.0014959162575277712,354241.3925019784,1555152.377338157,4.390092209027977,1555152.377338157,4.390092209027977,0.85,0.09566558775816937,4.296143414572793,1.2673807698441673,1.0,0.0,4.296143414571303,1.2848756962827406,1.2851698806209015,3.3436257118115917,19333.022791822143,1971.419678669285,3099.015535412006,3099.015535412006,6.648051544252947,5.029730082886057,-0.9182983469110475,5.948028429797104,3.4465059608609865,3.4465059608609865,0.9847159888174247,0.0,0.0,0.00022894745715139951,0.9994551506722876,0.00022907226702208406,199.07185115007908,0.0,0.0,0.0,0.051983805411753105,7.719841508832134e-05,0.00015174904206307819,0.000651935647727023,0.09566558775816938,0.07656461111111053,0.01910097664705886,0.09566557627608169,0.07656461111111051,0.019100976647058857,0.4029577194954336,0.4029577194954336,0.10052798385751158,0.0,4.778005771029939,4.723080375584061,4.998301271345554,4.77948587402409,4.724915472406394,4.998356708990855,24810.099110046664,21088.584243539663,0.85,0.9883770914212302,0.678279288939591,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525809774627885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.192205631853,1536.3843368423165,0.4029577194954336,0.10052798385751158,6.112885165565336,3.4465059608609865
3875.0,-30.180965871974504,5.029709906627784,35.00725205929512,24.097866075485967,4.985623260386636,-26.664333225529276,-40.187479940336175,1.4689906139414524,-0.2502332904280138,-5.029980623551512,40.014346466791494,45063.77702922304,20602.4211509928,20602.4211509928,65666.19818021584,82529.19775558588,82529.19775558588,20602.4211509928,103131.61890657867,103131.61890657867,103131.61890657867,127941.68544711343,97714.4836420819,60249.062915719165,41628.245251514156,24810.06654053475,0.0,66438.3117920489,21088.556559454537,1536.3821024583865,0.0,0.8867141810345831,2.8165410895106278,0.0014959162575277712,354241.7416706672,1555151.8990844914,4.390086531728638,1555151.8990844914,4.390086531728638,0.85,0.09566540501918804,4.296143414572793,1.2673803742183374,1.0,0.0,4.296143414573319,1.2848756209303653,1.2851698052512737,3.343625907900719,19332.99312449252,1971.416653443584,3099.015535412006,3099.015535412006,6.648053523956846,5.029709906627784,-0.9182452006870054,5.947955107314789,3.4465494734594806,3.4465494734594806,0.9847284209884231,0.0,0.0,0.00022894745715139951,0.9994493184095232,0.00022907360376785865,199.07180528101298,0.0,0.0,0.0,0.051983805411753105,7.719897677457784e-05,0.00015174848037682168,0.0006519332346423112,0.0956654050191908,0.07656443402213402,0.019100970997056776,0.0956654274947709,0.07656443402213181,0.019100970997056228,0.402956920067679,0.402956920067679,0.10052798719900384,0.0,4.778344568095747,4.723492326295684,4.998346042384469,4.77974733312351,4.725188024008844,4.998573209313747,24810.06654053475,21088.556559454537,0.85,0.9883784883901059,0.678279983547326,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525806437555107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.187287934838,1536.3821024583865,0.402956920067679,0.10052798719900384,6.112885165565336,3.4465494734594806
3876.0,-30.180909605891436,5.02968975702179,35.00724623918803,24.097862478252523,4.98563966786537,-26.66428094525459,-40.18741557430474,1.4690110072285452,-0.2497872262045462,-5.029950813312693,40.01433459597281,45063.73527776558,20602.417952719225,20602.417952719225,65666.15323048481,82529.11136575625,82529.11136575625,20602.417952719225,103131.52931847548,103131.52931847548,103131.52931847548,127941.55643699387,97714.38004100327,60249.003953012856,41628.195653322684,24810.027118518385,0.0,66438.22277184107,21088.523050740627,1536.379374597577,0.0,0.8867143758589189,2.8165387008385303,0.0014959162575277712,354242.15337628976,1555151.3870952467,4.390079984194609,1555151.3870952467,4.390079984194609,0.85,0.09566521877417825,4.296143414572793,1.2673799983737992,1.0,0.0,4.296143414574199,1.2848755255151305,1.2851697098141925,3.343626156199363,19332.97262682558,1971.414563263253,3099.015535412006,3099.015535412006,6.648052491927951,5.02968975702179,-0.9181894196252989,5.947879176647089,3.446592937093045,3.446592937093045,0.9847408391694413,0.0,0.0,0.00022894745715139951,0.9994434567572117,0.00022907494726539217,199.07175918053693,0.0,0.0,0.0,0.051983805411753105,7.719953999260958e-05,0.00015174791715878992,0.000651930814976873,0.09566521877417773,0.07656425399800305,0.01910096477617468,0.09566519752650661,0.07656425399800347,0.019100964776174782,0.4029561209040689,0.4029561209040689,0.10052799145582159,0.0,4.778697139869621,4.723922415450431,4.998387075428582,4.78016358710812,4.725699244656141,4.998607902046274,24810.027118518385,21088.523050740627,0.85,0.9883791361486645,0.67828026394567,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525803090596852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.182375411485,1536.379374597577,0.4029561209040689,0.10052799145582159,6.112885165565336,3.446592937093045
3877.0,-30.180853123397405,5.029669599117081,35.007240420676055,24.097848717961483,4.985653799968385,-26.6642286977751,-40.18734747134147,1.469029374346049,-0.2494721721817541,-5.0299230891021605,40.014323002220365,45063.67775847821,20602.418948565224,20602.418948565224,65666.09670704344,82528.99092515573,82528.99092515573,20602.418948565224,103131.40987372096,103131.40987372096,103131.40987372096,127941.40015946416,97714.24131304878,60248.928146371276,41628.12574075279,24809.990285743206,0.0,66438.11602649599,21088.491742881724,1536.3768397118074,0.0,0.8867145590554564,2.8165377926665807,0.0014959162575277712,354242.5362723627,1555150.887056012,4.3900738274421105,1555150.887056012,4.3900738274421105,0.85,0.0956650345188993,4.296143414572793,1.2673796131880959,1.0,0.0,4.296143414572814,1.284875439579863,1.2851696238592494,3.3436263798283625,19332.945179240633,1971.4117643885154,3099.015535412006,3099.015535412006,6.6480528132706445,5.029669599117081,-0.9181349037515405,5.947804502868621,3.4466363751396165,3.4466363751396165,0.9847532500398904,0.0,0.0,0.00022894745715139951,0.9994375725970732,0.00022907629593759579,199.0717129027704,0.0,0.0,0.0,0.051983805411753105,7.72001359138172e-05,0.0001517473212375823,0.0006519282548139013,0.09566503451890276,0.07656407554512633,0.019100958973776443,0.09566502860571624,0.07656407554512354,0.01910095897377575,0.40295532332680706,0.40295532332680706,0.10052799624797538,0.0,4.779037454112029,4.724333423705275,4.998443235787249,4.780450916920415,4.726029977685755,4.998720604454945,24809.990285743206,21088.491742881724,0.85,0.9883798733976041,0.6782804879732968,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525799726753152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.177470412951,1536.3768397118074,0.40295532332680706,0.10052799624797538,6.112885165565336,3.4466363751396165
3878.0,-30.18079641153148,5.0296495080901735,35.007234616191475,24.097844457160704,4.985674221124789,-26.664175614922858,-40.18728303546084,1.469053424516145,-0.24912737587027323,-5.029890934765474,40.01431177377356,45063.637412054864,20602.410923228894,20602.410923228894,65666.04833528376,82528.88441710339,82528.88441710339,20602.410923228894,103131.29534033228,103131.29534033228,103131.29534033228,127941.2490198212,97714.11913443459,60248.87212938581,41628.05222783197,24809.953679488925,0.0,66438.0059073209,21088.460627565586,1536.3742169514765,0.0,0.8867147634901488,2.816537010498169,0.0014959162575277712,354242.980352836,1555150.4027725474,4.390066956933271,1555150.4027725474,4.390066956933271,0.85,0.09566484874216516,4.296143414572793,1.2673792247055102,1.0,0.0,4.296143414571232,1.2848753270549944,1.2851695113086172,3.3436266726514177,19332.921005973578,1971.4092994012817,3099.015535412006,3099.015535412006,6.648050223630085,5.0296495080901735,-0.9180777808211662,5.94772728891134,3.4466797771000652,3.4466797771000652,0.9847656506000186,0.0,0.0,0.00022894745715139951,0.9994316645793155,0.0002290776500940351,199.07166643709445,0.0,0.0,0.0,0.051983805411753105,7.720069975087567e-05,0.00015174675740052383,0.0006519258324890356,0.09566484874216552,0.07656389568085714,0.01910095306130838,0.09566486078437687,0.07656389568085685,0.019100953061308303,0.4029545261477754,0.4029545261477754,0.10052800241347713,0.0,4.779370554619675,4.724742158665833,4.998472354524949,4.780763558895217,4.726438011018615,4.998649982001666,24809.953679488925,21088.460627565586,0.85,0.9883807835365499,0.6782810049253637,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525796349972986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.172571625384,1536.3742169514765,0.4029545261477754,0.10052800241347713,6.112885165565336,3.4466797771000652
3879.0,-30.180739452264586,5.0296294172261975,35.0072288319082,24.097840999625646,4.985689830150288,-26.66412279066624,-40.187218599580206,1.469073168551982,-0.2486644226200383,-5.029862705560662,40.014300753209,45063.59830140526,20602.410903677115,20602.410903677115,65666.00920508237,82528.80196984511,82528.80196984511,20602.410903677115,103131.21287352222,103131.21287352222,103131.21287352222,127941.13279876305,97714.01883165361,60248.81516321392,41628.0040760441,24809.919925240833,0.0,66437.92400128493,21088.43193645471,1536.371850291316,0.0,0.8867149471814835,2.8165342149591797,0.0014959162575277712,354243.3702240481,1555149.9274551647,4.390060783555611,1555149.9274551647,4.390060783555611,0.85,0.09566466544462945,4.296143414572793,1.2673788593010982,1.0,0.0,4.296143414572668,1.2848752346774905,1.2851694189099625,3.3436269130450973,19332.90116088099,1971.4072757650156,3099.015535412006,3099.015535412006,6.648050217321057,5.0296294172261975,-0.918022994000447,5.9476524112266445,3.4467231656388106,3.4467231656388106,0.9847780473253744,0.0,0.0,0.00022894745715139951,0.9994257308262269,0.0002290790101652959,199.0716197687375,0.0,0.0,0.0,0.051983805411753105,7.720126359174108e-05,0.00015174619355965845,0.000651923410147815,0.09566466544463154,0.07656371789475633,0.019100947549875204,0.09566463828672082,0.07656371789475466,0.019100947549874788,0.4029537294234201,0.4029537294234201,0.10052800807457248,0.0,4.77972546750442,4.725174915045898,4.998514423448057,4.781198282940636,4.726959419483649,4.998736386732617,24809.919925240833,21088.43193645471,0.85,0.988381413058788,0.6782812524445182,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525792959481507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.167679315653,1536.371850291316,0.4029537294234201,0.10052800807457248,6.112885165565336,3.4467231656388106
3880.0,-30.18068226499684,5.02960938713703,35.00722306547522,24.09783153505998,4.985710040356999,-26.664069301051963,-40.18715028706936,1.469097076412121,-0.24840903922392954,-5.029830902792835,40.01428970456852,45063.54302075807,20602.403610700123,20602.403610700123,65665.9466314582,82528.67377107842,82528.67377107842,20602.403610700123,103131.07738177854,103131.07738177854,103131.07738177854,127940.96178235783,97713.87466592906,60248.74391560885,41627.92305591134,24809.884400579293,0.0,66437.80745649064,21088.401740492398,1536.3692946145916,0.0,0.886715149173742,2.816534568431101,0.0014959162575277712,354243.8094498472,1555149.4509269767,4.390053995134529,1555149.4509269767,4.390053995134529,0.85,0.09566448061098207,4.296143414572793,1.2673784730164335,1.0,0.0,4.29614341457254,1.2848751228184911,1.285169307025352,3.3436272041354567,19332.87263742308,1971.4043671817676,3099.015535412006,3099.015535412006,6.64804786400049,5.02960938713703,-0.9179661062670874,5.947575493404117,3.446766520741661,3.446766520741661,0.9847904344976175,0.0,0.0,0.00022894745715139951,0.9994197733592918,0.00022908037568823727,199.0715729135949,0.0,0.0,0.0,0.051983805411753105,7.720186135889802e-05,0.0001517455957925015,0.0006519208420543802,0.09566448061098207,0.07656353889763502,0.01910094171334705,0.09566451295144784,0.07656353889763502,0.019100941713347048,0.40295293479259536,0.40295293479259536,0.10052801413719976,0.0,4.78005275902791,4.725578434652505,4.9985353560414865,4.78142186356888,4.727252760168142,4.998679570286868,24809.884400579293,21088.401740492398,0.85,0.988382205033814,0.6782816102152328,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525789554200872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.16279385258,1536.3692946145916,0.40295293479259536,0.10052801413719976,6.112885165565336,3.446766520741661
3881.0,-30.180624861176273,5.029589318679442,35.0072173069326,24.097828566469275,4.985722246378843,-26.664016417015112,-40.187085851188726,1.4691138022176586,-0.24786474444681517,-5.029804965596967,40.014278401524656,45063.5057909594,20602.408214910614,20602.408214910614,65665.91400587001,82528.60831840323,82528.60831840323,20602.408214910614,103131.01653331384,103131.01653331384,103131.01653331384,127940.86623839062,97713.78969622897,60248.68716878501,41627.891697159954,24809.84970507677,0.0,66437.74140223672,21088.372249315253,1536.3669274762726,0.0,0.8867153222152079,2.816530434783029,0.0014959162575277712,354244.16766695864,1555148.963426479,4.390048179674045,1555148.963426479,4.390048179674045,0.85,0.09566429845967284,4.296143414572793,1.2673781147552656,1.0,0.0,4.296143414573557,1.2848750445625712,1.2851692287515146,3.3436274077806467,19332.85582600919,1971.4026528946367,3099.015535412006,3099.015535412006,6.648049349701494,5.029589318679442,-0.917912719459796,5.947502038139238,3.4468098606934725,3.4468098606934725,0.9848028173409922,0.0,0.0,0.00022894745715139951,0.9994137933715554,0.00022908174638958874,199.0715258810467,0.0,0.0,0.0,0.051983805411753105,7.720242520760758e-05,0.00015174503194379194,0.0006519184196794598,0.09566429845967439,0.07656336219637874,0.01910093626329564,0.09566424382604205,0.07656336219637751,0.019100936263295332,0.40295214035140176,0.40295214035140176,0.10052801926682789,0.0,4.780420486908781,4.726023980083312,4.998590350007305,4.781940221150137,4.727855300351166,4.998859654489422,24809.84970507677,21088.372249315253,0.85,0.9883826966408477,0.6782817242104844,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525786135290926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.15791485577,1536.3669274762726,0.40295214035140176,0.10052801926682789,6.112885165565336,3.4468098606934725
3882.0,-30.180567267959823,5.029569338266951,35.00721156038696,24.09781878758224,4.9857443197843265,-26.66396237570629,-40.187017468828685,1.4691394275307994,-0.2476585596308496,-5.029771585000253,40.01426723387631,45063.45190583445,20602.39764949887,20602.39764949887,65665.84955533332,82528.47076535776,82528.47076535776,20602.39764949887,103130.86841485664,103130.86841485664,103130.86841485664,127940.6810143499,97713.63680557527,60248.61794605208,41627.798732803545,24809.812599493263,0.0,66437.6113322968,21088.340709569275,1536.3642428830085,0.0,0.8867155326736164,2.816531619999385,0.0014959162575277712,354244.62868486653,1555148.481765703,4.390041106732354,1555148.481765703,4.390041106732354,0.85,0.09566411324625923,4.296143414572793,1.2673777004471054,1.0,0.0,4.29614341457315,1.2848749246680675,1.28516910882956,3.3436277197818702,19332.825576307747,1971.399568283537,3099.015535412006,3099.015535412006,6.648045940421474,5.029569338266951,-0.9178549449173756,5.9474242831843265,3.4468531556873283,3.4468531556873283,0.9848151873392367,0.0,0.0,0.00022894745715139951,0.9994077936924568,0.00022908312162097513,199.07147869334347,0.0,0.0,0.0,0.051983805411753105,7.720302359430457e-05,0.00015174443355709495,0.0006519158489243921,0.09566411324625927,0.07656318295427206,0.019100930291987214,0.09566413962736182,0.07656318295427203,0.019100930291987207,0.4029513488804928,0.4029513488804928,0.10052802573040168,0.0,4.780746408245818,4.726426812879936,4.998607174350639,4.782113025369426,4.728101380550299,4.998737956376601,24809.812599493263,21088.340709569275,0.85,0.9883836615813382,0.6782822410703996,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452578270343611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.153042103475,1536.3642428830085,0.4029513488804928,0.10052802573040168,6.112885165565336,3.4468531556873283
3883.0,-30.180509461252683,5.029549319865115,35.00720582958686,24.09781574914234,4.985756928784136,-26.663909088774222,-40.18695299802346,1.4691565563056548,-0.24712675958176078,-5.029745635934231,40.01425619940603,45063.41615472016,20602.402208220257,20602.402208220257,65665.81836294042,82528.4032654981,82528.4032654981,20602.402208220257,103130.80547371836,103130.80547371836,103130.80547371836,127940.58483224592,97713.54978872799,60248.56267794993,41627.76345642007,24809.77935852756,0.0,66437.54281494764,21088.312454748426,1536.361957890291,0.0,0.8867157048020856,2.8165276522086007,0.0014959162575277712,354244.9870665673,1555148.0058490105,4.390035321958636,1555148.0058490105,4.390035321958636,0.85,0.09566393211729607,4.296143414572793,1.2673773773526777,1.0,0.0,4.296143414574201,1.2848748445267781,1.2851690286699216,3.3436279283334174,19332.80835986196,1971.397812694647,3099.015535412006,3099.015535412006,6.64804741144391,5.029549319865115,-0.917801588125065,5.94735090799018,3.446896443794026,3.446896443794026,0.9848275553697218,0.0,0.0,0.00022894745715139951,0.9994017718123928,0.00022908450195781465,199.07143133074402,0.0,0.0,0.0,0.051983805411753105,7.720358775647641e-05,0.0001517438693949231,0.0006519134252027928,0.09566393211730077,0.07656300716850299,0.019100924948797778,0.0956638811521595,0.07656300716849923,0.01910092494879684,0.40295055749160863,0.40295055749160863,0.10052803098217088,0.0,4.781111132329784,4.726869415972317,4.998658922862887,4.782618876352444,4.728688989829436,4.998915268092958,24809.77935852756,21088.312454748426,0.85,0.9883842114065425,0.6782824024699096,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525779260259992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.148175058872,1536.361957890291,0.40295055749160863,0.10052803098217088,6.112885165565336,3.446896443794026
3884.0,-30.1804513677964,5.029529414184192,35.00720011923186,24.097810859698825,4.985781339048046,-26.663854363555153,-40.18688454581422,1.469184334806806,-0.24688743076370656,-5.029710795073666,40.014245333311365,45063.36398664016,20602.388681710767,20602.388681710767,65665.75266835092,82528.27669087543,82528.27669087543,20602.388681710767,103130.6653725862,103130.6653725862,103130.6653725862,127940.40862293312,97713.40866961051,60248.49596537524,41627.680782483636,24809.74325034692,0.0,66437.42403283056,21088.281762794883,1536.3592971233466,0.0,0.8867159216042523,2.816528571811453,0.0014959162575277712,354245.4682529977,1555147.5371944655,4.390028035824578,1555147.5371944655,4.390028035824578,0.85,0.09566374710634162,4.296143414572793,1.2673769751330837,1.0,0.0,4.296143414573973,1.2848747145580819,1.2851688986714678,3.3436282665507995,19332.780439180948,1971.3949655775366,3099.015535412006,3099.015535412006,6.648043046667636,5.029529414184192,-0.9177429770373644,5.947272391221556,3.4469396871399174,3.4469396871399174,0.984839910611405,0.0,0.0,0.00022894745715139951,0.9993957201003242,0.00022908588914951193,199.0713837332259,0.0,0.0,0.0,0.051983805411753105,7.720418676273665e-05,0.00015174327038866288,0.0006519108517859927,0.09566374710633949,0.07656282820359685,0.019100918902742646,0.0956637700997473,0.07656282820359855,0.01910091890274307,0.40294976884963085,0.40294976884963085,0.10052803739444555,0.0,4.781440438113748,4.727280201316489,4.998660804771475,4.782823364309934,4.728989346262381,4.998734594220537,24809.74325034692,21088.281762794883,0.85,0.9883849896995056,0.678282829935907,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525775804322107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.143314210973,1536.3592971233466,0.40294976884963085,0.10052803739444555,6.112885165565336,3.4469396871399174
3885.0,-30.180393091222417,5.0295095095648215,35.00719444448193,24.097807192616187,4.985797907500244,-26.66380025779603,-40.18681993531061,1.469205074073867,-0.2464540117518368,-5.029682496010135,40.01423494967262,45063.32973403266,20602.388554324454,20602.388554324454,65665.71828835711,82528.18934229629,82528.18934229629,20602.388554324454,103130.57789662074,103130.57789662074,103130.57789662074,127940.29067138939,97713.30331089997,60248.44370263634,41627.621786959586,24809.71277476865,0.0,66437.33456172823,21088.25585855335,1536.3571138314692,0.0,0.8867161033424211,2.8165261731969338,0.0014959162575277712,354245.859091177,1555147.0893483406,4.39002192809845,1555147.0893483406,4.39002192809845,0.85,0.0956635661734665,4.296143414572793,1.2673765937937427,1.0,0.0,4.296143414573337,1.284874617524228,1.285168801615397,3.3436285190619257,19332.75959376325,1971.3928399364972,3099.015535412006,3099.015535412006,6.64804300556222,5.0295095095648215,-0.9176882336175964,5.947197743182418,3.4469829311259472,3.4469829311259472,0.984852266035985,0.0,0.0,0.00022894745715139951,0.9993896493522354,0.00022908728072158256,199.0713359856974,0.0,0.0,0.0,0.051983805411753105,7.720475215524136e-05,0.00015174270499615814,0.0006519084227787069,0.0956635661734694,0.07656265283749106,0.019100913335978343,0.09566357229144386,0.07656265283748873,0.019100913335977764,0.40294898076997016,0.40294898076997016,0.10052804174438298,0.0,4.781787386023723,4.727708183631364,4.998682121814227,4.783228484258302,4.729473725812966,4.998821210350457,24809.71277476865,21088.25585855335,0.85,0.9883858032767073,0.6782832278161828,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452577233124276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.138461034505,1536.3571138314692,0.40294898076997016,0.10052804174438298,6.112885165565336,3.4469829311259472
3886.0,-30.180334579388447,5.029489615654475,35.00718877576039,24.09779835669326,4.985814016852948,-26.66374598617585,-40.1867552898824,1.4692254236403637,-0.24610411395065057,-5.029653658903492,40.014223775759916,45063.296389843636,20602.387269241615,20602.387269241615,65665.68365908525,82528.08156306359,82528.08156306359,20602.387269241615,103130.46883230521,103130.46883230521,103130.46883230521,127940.1459927153,97713.17722186206,60248.392048642105,41627.539081355506,24809.677160410094,0.0,66437.21624176559,21088.22558634858,1536.3546205490015,0.0,0.8867162906834599,2.816524936558837,0.0014959162575277712,354246.25736061455,1555146.6074178212,4.390015632076863,1555146.6074178212,4.390015632076863,0.85,0.09566338393905953,4.296143414572793,1.2673762646550317,1.0,0.0,4.296143414571784,1.2848745223137,1.2851687063830697,3.3436287668282496,19332.73464681156,1971.3902960553871,3099.015535412006,3099.015535412006,6.648042590887685,5.029489615654475,-0.9176332038649591,5.947122819519434,3.4470261422560773,3.4470261422560773,0.9848646120731649,0.0,0.0,0.00022894745715139951,0.9993835541368241,0.00022908867791920324,199.0712880454373,0.0,0.0,0.0,0.051983805411753105,7.720531785719487e-05,0.00015174213929420465,0.0006519059924419848,0.09566338393906008,0.07656247656818185,0.01910090737087823,0.09566339525231439,0.07656247656818141,0.01910090737087812,0.4029481944573029,0.4029481944573029,0.10052804562477004,0.0,4.78212895205661,4.728127070757978,4.998712962479544,4.783549544952848,4.729857251341855,4.998891168803198,24809.677160410094,21088.22558634858,0.85,0.9883870422885761,0.6782839339002091,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525768847217506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.133613462944,1536.3546205490015,0.4029481944573029,0.10052804562477004,6.112885165565336,3.4470261422560773
