time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3887.0,-30.18027589901192,5.029469740416003,35.00718311370621,24.097789381071948,4.98583076078599,-26.663691499407573,-40.18668687259776,1.4692463611816509,-0.24577107356310535,-5.02962437125587,40.01421263251746,45063.24691050155,20602.385028616594,20602.385028616594,65665.63193911815,82527.97059557843,82527.97059557843,20602.385028616594,103130.35562419503,103130.35562419503,103130.35562419503,127939.99710430036,97713.04814582052,60248.32446074375,41627.470761196404,24809.641480105325,0.0,66437.11224130173,21088.195258089527,1536.3521124824103,0.0,0.8867164802076333,2.8165239743899257,0.0014959162575277712,354246.6618528359,1555146.126810224,4.390009262687917,1555146.126810224,4.390009262687917,0.85,0.0956632017645574,4.296143414572793,1.267375838258304,1.0,0.0,4.296143414572819,1.2848744243521997,1.2851686083991403,3.3436290217534657,19332.70910887562,1971.3876919106547,3099.015535412006,3099.015535412006,6.64804186787581,5.029469740416003,-0.9175779331542584,5.947047673570261,3.4470693234423977,3.4470693234423977,0.9848769495549707,0.0,0.0,0.00022894745715139951,0.9993774414044825,0.00022909007914932172,199.0712399671091,0.0,0.0,0.0,0.051983805411753105,7.720591657024353e-05,0.00015174154058115598,0.0006519034202848635,0.09566320176456114,0.07656230035746461,0.019100901407096527,0.09566322685055466,0.07656230035746163,0.01910090140709578,0.4029474092917772,0.4029474092917772,0.1005280497214946,0.0,4.782462784480799,4.728535373129034,4.998747513183616,4.783853297692758,4.7302240680512,4.998941416534876,24809.641480105325,21088.195258089527,0.85,0.9883878110267414,0.6782842509293658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525765349129078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.128772546977,1536.3521124824103,0.4029474092917772,0.1005280497214946,6.112885165565336,3.4470693234423977
3888.0,-30.18021696572583,5.029449897867519,35.00717746493895,24.097785469517135,4.985848857195839,-26.66363664977301,-40.186618350539334,1.4692685412430146,-0.24537941096309623,-5.029594261583924,40.01420169541796,45063.198288182255,20602.381105818113,20602.381105818113,65665.57939400036,82527.87555115647,82527.87555115647,20602.381105818113,103130.25665697458,103130.25665697458,103130.25665697458,127939.8632709339,97712.9354676501,60248.258204675876,41627.41918108246,24809.60661395932,0.0,66437.02579504179,21088.16562186542,1536.3496335199068,0.0,0.8867166731711054,2.8165223367866496,0.0014959162575277712,354247.0776984271,1555145.6550936734,4.390002777715443,1555145.6550936734,4.390002777715443,0.85,0.09566301964955488,4.296143414572793,1.2673754799971357,1.0,0.0,4.296143414573115,1.2848743205772761,1.2851685046004564,3.343629291806996,19332.68681528911,1971.3854185974938,3099.015535412006,3099.015535412006,6.648040602054962,5.029449897867519,-0.917522193553368,5.946972091420887,3.4471124771048824,3.4471124771048824,0.9848892791728235,0.0,0.0,0.00022894745715139951,0.9993713023671649,0.0002290914864266186,199.07119168158903,0.0,0.0,0.0,0.051983805411753105,7.720651620446035e-05,0.00015174094094693916,0.0006519008441702717,0.09566301964955562,0.07656212415176093,0.019100895497794694,0.09566303769098308,0.07656212415176034,0.019100895497794545,0.402946624681081,0.402946624681081,0.10052805423692526,0.0,4.782801849250404,4.728951280283013,4.998777776698773,4.784214850620856,4.7306719520549905,4.998956094639311,24809.60661395932,21088.16562186542,0.85,0.9883883061920723,0.678284401640769,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525761840966145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.123936957874,1536.3496335199068,0.402946624681081,0.10052805423692526,6.112885165565336,3.4471124771048824
3889.0,-30.1801578060641,5.029430092757287,35.00717183617982,24.097786691878014,4.985867652612891,-26.663581526495985,-40.186549828480906,1.469291373044781,-0.24491315723849993,-5.02956386352084,40.014190980661574,45063.15046610082,20602.37661322787,20602.37661322787,65665.52707932869,82527.79970175403,82527.79970175403,20602.37661322787,103130.1763149819,103130.1763149819,103130.1763149819,127939.74916572103,97712.84218860365,60248.192952950325,41627.38803961481,24809.572850739136,0.0,66436.96089035395,21088.136923128266,1536.3472126778997,0.0,0.8867168667975193,2.816519751288534,0.0014959162575277712,354247.49752738676,1555145.1929668733,4.389996270465243,1555145.1929668733,4.389996270465243,0.85,0.09566283797060215,4.296143414572793,1.2673751112958418,1.0,0.0,4.296143414572479,1.284874213753041,1.2851683977517627,3.3436295697957967,19332.66835985552,1971.383536667009,3099.015535412006,3099.015535412006,6.648039152371927,5.029430092757287,-0.9174662940696292,5.946896386826916,3.4471556075034497,3.4471556075034497,0.9849016021438428,0.0,0.0,0.00022894745715139951,0.9993651397893769,0.00022909289911758555,199.0711432106173,0.0,0.0,0.0,0.051983805411753105,7.720711584298268e-05,0.00015174034130841684,0.0006518982680371829,0.0956628379706057,0.07656194832484815,0.019100889645757544,0.09566282002682008,0.07656194832484532,0.01910088964575684,0.4029458412478068,0.4029458412478068,0.10052805885026518,0.0,4.783160162514662,4.7293926657577,4.99880229058698,4.784650706282321,4.731215798414723,4.998958158472362,24809.572850739136,21088.136923128266,0.85,0.9883884843513776,0.6782843444701214,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525758317684905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.119108391404,1536.3472126778997,0.4029458412478068,0.10052805885026518,6.112885165565336,3.4471556075034497
3890.0,-30.180098459522497,5.029410311424361,35.00716622637111,24.097782850172393,4.985885409838251,-26.663526338860887,-40.186485078278906,1.4693132891766543,-0.24451618399928066,-5.029534267652297,40.01418027511287,45063.120132826756,20602.373759951064,20602.373759951064,65665.49389277783,82527.70632309615,82527.70632309615,20602.373759951064,103130.08008304721,103130.08008304721,103130.08008304721,127939.61945173374,97712.73085123597,60248.144660966704,41627.31798918808,24809.539368686525,0.0,66436.8573578746,21088.108463383545,1536.3448239729403,0.0,0.8867170563049496,2.816517983823912,0.0014959162575277712,354247.906277577,1555144.7312373058,4.389989901644601,1555144.7312373058,4.389989901644601,0.85,0.09566265722538458,4.296143414572793,1.2673747574305163,1.0,0.0,4.296143414571465,1.2848741112130104,1.2851682951882548,3.3436298366358512,19332.646331549342,1971.3812904049132,3099.015535412006,3099.015535412006,6.64803823166767,5.029410311424361,-0.9174108834544432,5.946821194878805,3.447198716124976,3.447198716124976,0.9849139188928503,0.0,0.0,0.00022894745715139951,0.9993589577857553,0.00022909431627917798,199.07109458655395,0.0,0.0,0.0,0.051983805411753105,7.720768247783695e-05,0.00015173977467356257,0.0006518958336925852,0.09566265722538177,0.0765617733882053,0.019100883837176463,0.09566263170390514,0.07656177338820756,0.019100883837177028,0.4029450605794264,0.4029450605794264,0.10052806321329746,0.0,4.783520592261823,4.729836097220186,4.998829207799645,4.7850180836530285,4.731665894674109,4.998993163334717,24809.539368686525,21088.108463383545,0.85,0.9883895250953597,0.6782849449077009,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525754780871694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.114286324437,1536.3448239729403,0.4029450605794264,0.10052806321329746,6.112885165565336,3.447198716124976
3891.0,-30.180038922459556,5.029390528267171,35.00716062419208,24.09777408409866,4.985900757408801,-26.663471220720773,-40.18641652129588,1.469333055670011,-0.24415537233181794,-5.029506203670358,40.01416927772465,45063.07394366644,20602.37397886288,20602.37397886288,65665.44792252932,82527.60227765533,82527.60227765533,20602.37397886288,103129.97625651822,103129.97625651822,103129.97625651822,127939.48090484664,97712.60772430079,60248.07939031189,41627.25370443211,24809.50464832842,0.0,66436.75835276053,21088.07895107916,1536.342397686363,0.0,0.8867172390679142,2.8165165133324015,0.0014959162575277712,354248.2938711388,1555144.2569208257,4.389983759488548,1555144.2569208257,4.389983759488548,0.8500000000000001,0.09566247735303744,4.296143414572793,1.2673743914766238,1.0,0.0,4.296143414574051,1.2848740187306087,1.2851682026846782,3.3436300773029624,19332.62197065521,1971.3788062850426,3099.015535412006,3099.015535412006,6.648038302306816,5.029390528267171,-0.9173564078807006,5.946746936147871,3.447241798910806,3.447241798910806,0.9849262282602302,0.0,0.0,0.00022894745715139951,0.9993527559773734,0.00022909573799842823,199.0710458064157,0.0,0.0,0.0,0.051983805411753105,7.72082824303648e-05,0.0001517391747210347,0.0006518932562104836,0.0956624773530392,0.07656159925576002,0.019100878097279186,0.09566245040003414,0.0765615992557586,0.019100878097278836,0.40294428254134135,0.40294428254134135,0.10052806753822792,0.0,4.783876066063556,4.730269728621693,4.998870611723248,4.785350831338519,4.732057423940205,4.999089600753166,24809.50464832842,21088.07895107916,0.85,0.9883903060691828,0.6782852604637055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525751232887745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.109469973286,1536.342397686363,0.40294428254134135,0.10052806753822792,6.112885165565336,3.447241798910806
3892.0,-30.179979133541096,5.029370816266385,35.0071550408854,24.09776437506082,4.985922199529405,-26.663415266425254,-40.18634785953907,1.4693583324135566,-0.24394593437745016,-5.029473831338238,40.01415862306298,45063.02830041853,20602.36544009421,20602.36544009421,65665.39374051275,82527.46771619986,82527.46771619986,20602.36544009421,103129.83315629407,103129.83315629407,103129.83315629407,127939.30325339781,97712.45660443524,60248.01718865391,41627.1549064237,24809.47009710374,0.0,66436.62500352744,21088.049582538177,1536.339878424165,0.0,0.8867174425302321,2.8165175380305967,0.0014959162575277712,354248.74096803035,1555143.797386221,4.389976921686694,1555143.797386221,4.389976921686694,0.85,0.09566229616145641,4.296143414572793,1.2673739826632668,1.0,0.0,4.296143414574043,1.2848739004671648,1.2851680843941569,3.343630385060173,19332.59207130751,1971.3757574000817,3099.015535412006,3099.015535412006,6.6480355469903065,5.029370816266385,-0.9172993930099729,5.946670209276358,3.447284848177427,3.447284848177427,0.9849385280506935,0.0,0.0,0.00022894745715139951,0.9993465279756992,0.00022909716574005725,199.0709968199503,0.0,0.0,0.0,0.051983805411753105,7.720888330410473e-05,0.00015173857384729477,0.0006518906747707228,0.09566229616145659,0.07656142400425937,0.019100872157197215,0.09566235028863357,0.07656142400425923,0.019100872157197184,0.40294350630857645,0.40294350630857645,0.10052807272948218,0.0,4.784194224884175,4.730663180845681,4.99888619556441,4.785527896960787,4.732298319611175,4.999010097975827,24809.47009710374,21088.049582538177,0.85,0.9883914743866995,0.6782859348744148,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525747673515377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.10465941713,1536.339878424165,0.40294350630857645,0.10052807272948218,6.112885165565336,3.447284848177427
3893.0,-30.17991912779782,5.029351074404086,35.00714947176147,24.09775588838386,4.985935732930136,-26.663359907912845,-40.186279302556045,1.4693765130451533,-0.243541577803569,-5.029447421496848,40.01414786955102,45062.98397931102,20602.3690234759,20602.3690234759,65665.35300278693,82527.37271304826,82527.37271304826,20602.3690234759,103129.74173652416,103129.74173652416,103129.74173652416,127939.17915629192,97712.34153392477,60247.952800187566,41627.09859304134,24809.437419767764,0.0,66436.5360128091,21088.0218068026,1536.3376077088844,0.0,0.8867176159851422,2.8165153013400603,0.0014959162575277712,354249.10571680934,1555143.333588315,4.389971092351927,1555143.333588315,4.389971092351927,0.8500000000000001,0.09566211779873303,4.296143414572793,1.2673736007744445,1.0,0.0,4.296143414572231,1.2848738154046344,1.2851679993121505,3.3436306064186114,19332.56930439206,1971.3734358208012,3099.015535412006,3099.015535412006,6.648036703287087,5.029351074404086,-0.9172459286612789,5.9465970030653645,3.4473278859376353,3.4473278859376353,0.98495082455361,0.0,0.0,0.00022894745715139951,0.9993402774302266,0.00022909859866764403,199.07094765585944,0.0,0.0,0.0,0.051983805411753105,7.720948326526042e-05,0.0001517379738861391,0.0006518880972515549,0.09566211779873665,0.07656125111869964,0.01910086668003701,0.09566215164373419,0.07656125111869674,0.019100866680036285,0.4029427293716185,0.4029427293716185,0.10052807707497977,0.0,4.784526601590244,4.731066599300846,4.998933061936839,4.7859058436932855,4.732730308832856,4.999170754867237,24809.437419767764,21088.0218068026,0.85,0.9883921851393113,0.6782861763085117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45257440990878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.099855891047,1536.3376077088844,0.4029427293716185,0.10052807707497977,6.112885165565336,3.4473278859376353
3894.0,-30.179858918810247,5.029331317204508,35.00714388916096,24.097747436631494,4.985949154729985,-26.663304377606682,-40.18621448250485,1.46939461352641,-0.24313715956964188,-5.029420223945055,40.01413633876819,45062.95714809586,20602.370863949272,20602.370863949272,65665.32801204514,82527.27825288067,82527.27825288067,20602.370863949272,103129.64911682994,103129.64911682994,103129.64911682994,127939.0487212884,97712.22687059091,60247.90576580586,41627.02344976117,24809.399604458467,0.0,66436.42305421963,21087.989663789696,1536.3350236522315,0.0,0.8867177962672634,2.8165131558520904,0.0014959162575277712,354249.4813450381,1555142.836266909,4.389965033575318,1555142.836266909,4.389965033575318,0.85,0.09566193806291912,4.296143414572793,1.267373261745088,1.0,0.0,4.296143414572733,1.2848737307171183,1.2851679146052446,3.3436308268011783,19332.546618037253,1971.3711224564204,3099.015535412006,3099.015535412006,6.648037297176776,5.029331317204508,-0.9171920506257818,5.94652336783029,3.447370881836286,3.447370881836286,0.9849631090960818,0.0,0.0,0.00022894745715139951,0.9993340057560425,0.00022910003645697032,199.07089832527026,0.0,0.0,0.0,0.051983805411753105,7.721005052745462e-05,0.0001517374066239449,0.000651885660211815,0.09566193806292257,0.07656107695846467,0.019100861104457894,0.09566193732256534,0.07656107695846191,0.019100861104457207,0.4029419527382257,0.4029419527382257,0.10052808265206814,0.0,4.784867648625095,4.731477012272819,4.99899532260423,4.786283064375425,4.733170192586897,4.9992960909215185,24809.399604458467,21087.989663789696,0.85,0.9883934894937798,0.6782869257021769,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452574051169931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.095058701652,1536.3350236522315,0.4029419527382257,0.10052808265206814,6.112885165565336,3.447370881836286
3895.0,-30.17979847207539,5.029311610313402,35.00713831228846,24.0977433155291,4.985968395767107,-26.663248051383835,-40.186145750898845,1.469417975075582,-0.24278480326245244,-5.029389173135209,40.01412534040868,45062.91410436857,20602.364826932633,20602.364826932633,65665.2789313012,82527.17736548527,82527.17736548527,20602.364826932633,103129.54219241791,103129.54219241791,103129.54219241791,127938.90551662429,97712.10819027798,60247.84492916154,41626.95917901827,24809.363324206377,0.0,66436.32250322464,21087.95882557542,1536.3324381141654,0.0,0.8867179942437945,2.816512145506397,0.0014959162575277712,354249.91019139887,1555142.3619089746,4.389958380141131,1555142.3619089746,4.389958380141131,0.85,0.09566175759961038,4.296143414572793,1.2673728842521088,1.0,0.0,4.296143414571613,1.2848736214144292,1.2851678052775295,3.3436311112399237,19332.52313691564,1971.3687280483794,3099.015535412006,3099.015535412006,6.648035349133414,5.029311610313402,-0.9171359151789007,5.946447525492303,3.4474138402050865,3.4474138402050865,0.9849753829157389,0.0,0.0,0.00022894745715139951,0.9993277093596056,0.00022910147993205834,199.07084879991393,0.0,0.0,0.0,0.051983805411753105,7.721065202519709e-05,0.00015173680512620244,0.0006518830760912499,0.09566175759961054,0.07656090195493175,0.0191008556446788,0.09566176337290451,0.0765609019549316,0.019100855644678765,0.4029411770409646,0.4029411770409646,0.10052809017959395,0.0,4.785203286802073,4.73188607998992,4.999035865491351,4.786604369872748,4.733581178898987,4.999257090879894,24809.363324206377,21087.95882557542,0.85,0.9883942466579781,0.6782873043910781,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525736912161828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.09026758411,1536.3324381141654,0.4029411770409646,0.10052809017959395,6.112885165565336,3.4474138402050865
3896.0,-30.1797378021174,5.029291969284033,35.007132769055154,24.097744083870225,4.985990076090843,-26.66319128034221,-40.18607701929284,1.4694435543156315,-0.242399664547861,-5.029357166341941,40.014115166475435,45062.87173639175,20602.356923524323,20602.356923524323,65665.22865991607,82527.08696506119,82527.08696506119,20602.356923524323,103129.4438885855,103129.4438885855,103129.4438885855,127938.77543434965,97712.00095381675,60247.7857251472,41626.90580963283,24809.33154576414,0.0,66436.23735539697,21087.93181389952,1536.3300896213764,0.0,0.8867181941018976,2.8165108154269425,0.0014959162575277712,354250.3522413845,1555141.9231085456,4.389951663474647,1555141.9231085456,4.389951663474647,0.85,0.09566157814955711,4.296143414572793,1.2673725177487363,1.0,0.0,4.296143414573441,1.2848735017357558,1.2851676855714547,3.343631422680182,19332.501919981463,1971.3665645232027,3099.015535412006,3099.015535412006,6.648032798836968,5.029291969284033,-0.9170792076918204,5.946371176975854,3.4474567808216103,3.4474567808216103,0.9849876516633173,0.0,0.0,0.00022894745715139951,0.9993213897542871,0.0002291029287461695,199.0707990916907,0.0,0.0,0.0,0.051983805411753105,7.721125352727158e-05,0.00015173620362412795,0.0006518804919520737,0.09566157814955756,0.0765607277548235,0.019100850394734057,0.09566159352657427,0.07656072775482314,0.01910085039473397,0.4029404022846054,0.4029404022846054,0.10052809799143149,0.0,4.785542061100102,4.732305195514982,4.999051810224614,4.786957501794063,4.734042297329665,4.999176461041543,24809.33154576414,21087.93181389952,0.85,0.9883947567446298,0.6782875359922992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525733298412642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.085483236406,1536.3300896213764,0.4029404022846054,0.10052809799143149,6.112885165565336,3.4474567808216103
3897.0,-30.179677015387266,5.029272303980671,35.00712724301396,24.097740731108956,4.986004209177871,-26.66313515897591,-40.18600832261143,1.4694623527665072,-0.24192301039374797,-5.029330480408149,40.01410458076307,45062.830293421845,20602.359836403488,20602.359836403488,65665.19012982534,82527.01161165888,82527.01161165888,20602.359836403488,103129.37144806236,103129.37144806236,103129.37144806236,127938.67085081624,97711.90545475465,60247.72413651775,41626.868131374344,24809.299402753877,0.0,66436.16753412822,21087.904492340796,1536.3278435179016,0.0,0.8867183683540476,2.8165076596599423,0.0014959162575277712,354250.72080461856,1555141.4665482333,4.38994580735362,1555141.4665482333,4.38994580735362,0.8500000000000001,0.09566140104955237,4.296143414572793,1.2673721677297727,1.0,0.0,4.296143414572572,1.2848734137826614,1.2851675975982224,3.343631651560885,19332.48302531363,1971.36463780329,3099.015535412006,3099.015535412006,6.648033738773904,5.029272303980671,-0.9170256705832083,5.946297974563879,3.4474997084616064,3.4474997084616064,0.9849999167033161,0.0,0.0,0.00022894745715139951,0.9993150580287918,0.00022910438035729386,199.07074928781836,0.0,0.0,0.0,0.051983805411753105,7.721185472803376e-05,0.00015173560242336576,0.0006518779091073783,0.09566140104955538,0.07656055568580866,0.019100845363746715,0.09566136528463952,0.07656055568580625,0.019100845363746115,0.4029396291632466,0.4029396291632466,0.10052810456545899,0.0,4.785905090828919,4.732748058881668,4.99909405253527,4.7874074700143865,4.734570073702116,4.999313774309542,24809.299402753877,21087.904492340796,0.85,0.9883952155442013,0.6782876250390737,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525729671320091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.080705375494,1536.3278435179016,0.4029396291632466,0.10052810456545899,6.112885165565336,3.4474997084616064
3898.0,-30.1796159944718,5.0292527093665225,35.00712173081385,24.097736295685195,4.9860255158402875,-26.66307810941761,-40.185935714375205,1.4694876307860805,-0.24162549077931317,-5.029298206074263,40.014093931830324,45062.77253686929,20602.351353697773,20602.351353697773,65665.12389056706,82526.90034422405,82526.90034422405,20602.351353697773,103129.25169792182,103129.25169792182,103129.25169792182,127938.51606824364,97711.77703847348,60247.649231118594,41626.80867483876,24809.264370321824,0.0,66436.07304516058,21087.87471477355,1536.3252986656444,0.0,0.8867185712949051,2.8165075138564193,0.0014959162575277712,354251.16655044456,1555141.0072613382,4.389938987088387,1555141.0072613382,4.389938987088387,0.85,0.09566122146769604,4.296143414572793,1.2673717594658958,1.0,0.0,4.296143414572759,1.2848732955133586,1.2851674793018408,3.3436319593336328,19332.45761791251,1971.3620469694047,3099.015535412006,3099.015535412006,6.648031001547966,5.0292527093665225,-0.9169688447211541,5.946221554087677,3.447542596043899,3.447542596043899,0.9850121702982568,0.0,0.0,0.00022894745715139951,0.9993087019533858,0.00022910583756937912,199.07069929209803,0.0,0.0,0.0,0.051983805411753105,7.721249016557297e-05,0.00015173496698582653,0.0006518751791765787,0.09566122146769734,0.07656038165175913,0.019100839815938218,0.09566122376782914,0.07656038165175809,0.019100839815937957,0.4029388590700008,0.4029388590700008,0.10052811175525467,0.0,4.7862464446366175,4.733170813678271,4.9991083315943,4.787672715294946,4.734922980257181,4.999226828524456,24809.264370321824,21087.87471477355,0.85,0.9883956242556743,0.6782877203810259,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525726037248243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.07593187625,1536.3252986656444,0.4029388590700008,0.10052811175525467,6.112885165565336,3.447542596043899
3899.0,-30.179554730143373,5.029233086428135,35.007116233204876,24.09772250046956,4.986039294583613,-26.663021593649365,-40.1858669827692,1.469506158089611,-0.2413289248177648,-5.029271775015866,40.01408333242679,45062.73290069054,20602.354752606425,20602.354752606425,65665.08765329697,82526.78130741192,82526.78130741192,20602.354752606425,103129.13606001834,103129.13606001834,103129.13606001834,127938.36815669679,97711.63749674911,60247.58909002748,41626.72045191292,24809.23209667844,0.0,66435.95254859136,21087.847282176674,1536.3230454912168,0.0,0.8867187442981947,2.8165066981717746,0.0014959162575277712,354251.53159421566,1555140.5501107348,4.389933172941369,1555140.5501107348,4.389933172941369,0.85,0.09566104523992097,4.296143414572793,1.2673713715327906,1.0,0.0,4.296143414572921,1.284873208828921,1.285167392597556,3.343632184912977,19332.430009321673,1971.359231676635,3099.015535412006,3099.015535412006,6.648032098318407,5.029233086428135,-0.9169154980465013,5.946148584474637,3.4475854721752652,3.4475854721752652,0.9850244206215043,0.0,0.0,0.00022894745715139951,0.9993023205674046,0.0002291073006028876,199.0706490969696,0.0,0.0,0.0,0.051983805411753105,7.721309168088652e-05,0.000151734365470513,0.0006518725949805258,0.09566104523992472,0.07656021053770329,0.01910083470222143,0.09566107443078409,0.07656021053770029,0.01910083470222068,0.40293809047456774,0.40293809047456774,0.10052811776938914,0.0,4.786575769676688,4.733571266907518,4.999151810181388,4.787942850198078,4.735223157341636,4.999375992329533,24809.23209667844,21087.847282176674,0.85,0.9883968714871578,0.6782883540012704,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525722389177702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.071165094743,1536.3230454912168,0.40293809047456774,0.10052811776938914,6.112885165565336,3.4475854721752652
3900.0,-30.179493267719614,5.029213451736473,35.00711072449196,24.097713943943404,4.986053214780161,-26.66296488540804,-40.185798216238595,1.4695248324686396,-0.24094533193857615,-5.029244432026443,40.0140720137822,45062.6939952065,20602.356162999575,20602.356162999575,65665.05015820608,82526.68425777784,82526.68425777784,20602.356162999575,103129.04042077743,103129.04042077743,103129.04042077743,127938.23538371647,97711.51991792461,60247.52965535364,41626.65584730108,24809.194962939047,0.0,66435.85081024012,21087.81571849819,1536.3204942619682,0.0,0.8867189245510324,2.8165048437988105,0.0014959162575277712,354251.9092331292,1555140.0619394863,4.38992711515936,1555140.0619394863,4.38992711515936,0.85,0.09566086755482733,4.296143414572793,1.2673710231622684,1.0,0.0,4.296143414572447,1.2848731214563667,1.285167305204997,3.3436324122830414,19332.4067461316,1971.356859491427,3099.015535412006,3099.015535412006,6.64803255342847,5.029213451736473,-0.9168616620926118,5.946075113829084,3.4476283071044627,3.4476283071044627,0.9850366591727037,0.0,0.0,0.00022894745715139951,0.9992959185916768,0.00022910876837569668,199.07059873956302,0.0,0.0,0.0,0.051983805411753105,7.721369350618472e-05,0.0001517337636452148,0.0006518700094527342,0.09566086755482645,0.07656003813435139,0.019100829420475064,0.09566087203867915,0.0765600381343521,0.01910082942047524,0.40293732200625965,0.40293732200625965,0.10052812462395207,0.0,4.786910134011578,4.733974765711196,4.999208328367729,4.7882991000878405,4.735640566388611,4.99948640334344,24809.194962939047,21087.81571849819,0.85,0.988397820715269,0.6782888071068511,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525718726556816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.06640522364,1536.3204942619682,0.40293732200625965,0.10052812462395207,6.112885165565336,3.4476283071044627
3901.0,-30.179431595968193,5.029193929671019,35.007105241103766,24.097719427105062,4.986078220857023,-26.662906880144515,-40.185725468303986,1.4695535050333317,-0.24055633254124587,-5.029209731158515,40.01406173399286,45062.63842989519,20602.34264785447,20602.34264785447,65664.98107774966,82526.59984919212,82526.59984919212,20602.34264785447,103128.94249704659,103128.94249704659,103128.94249704659,127938.10341016835,97711.41967695845,60247.45825766164,41626.62379921868,24809.160913121763,0.0,66435.78471234045,21087.786776153498,1536.317951784226,0.0,0.8867191385112793,2.8165037776208623,0.0014959162575277712,354252.3884934721,1555139.6185739944,4.389919924569969,1555139.6185739944,4.389919924569969,0.85,0.0956606878570415,4.296143414572793,1.2673706072056672,1.0,0.0,4.296143414572886,1.2848729873049298,1.285167171022845,3.343632761386102,19332.386913269194,1971.3548371022923,3099.015535412006,3099.015535412006,6.648028192319288,5.029193929671019,-0.9168034702300689,5.9459973999010876,3.4476711057831917,3.4476711057831917,0.9850488873666262,0.0,0.0,0.00022894745715139951,0.9992894948566814,0.0002291102411561279,199.0705482106757,0.0,0.0,0.0,0.051983805411753105,7.721433018032909e-05,0.0001517331269710704,0.0006518672742093015,0.09566068785704145,0.07655986391426574,0.01910082394277571,0.09566070059855114,0.07655986391426578,0.01910082394277572,0.4029365540913852,0.4029365540913852,0.1005281329709125,0.0,4.7872456955549865,4.7343928320524356,4.999212389812897,4.788653398617271,4.736130842494276,4.999294631169164,24809.160913121763,21087.786776153498,0.85,0.9883977642782683,0.6782886455697241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525715052094874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.061651363192,1536.317951784226,0.4029365540913852,0.1005281329709125,6.112885165565336,3.4476711057831917
3902.0,-30.179369751791704,5.0291743547402055,35.007099780287476,24.097711115051084,4.986090495702236,-26.662849992918325,-40.18566043870521,1.4695707368288335,-0.2401327109504905,-5.0291847785747095,40.01405142466907,45062.617780447166,20602.348991697527,20602.348991697527,65664.96677214469,82526.51100368543,82526.51100368543,20602.348991697527,103128.85999538295,103128.85999538295,103128.85999538295,127937.99078897267,97711.30942668357,60247.41620344519,41626.548025820426,24809.13079358972,0.0,66435.67881941015,21087.761174551262,1536.3158582986018,0.0,0.8867193029336582,2.8165011173612657,0.0014959162575277712,354252.7331187083,1555139.1739347787,4.389914398807643,1555139.1739347787,4.389914398807643,0.85,0.0956605134074505,4.296143414572793,1.2673702819133177,1.0,0.0,4.296143414572886,1.2848729066818756,1.2851670903813313,3.343632971191978,19332.365100046354,1971.3526127725936,3099.015535412006,3099.015535412006,6.648030239370356,5.0291743547402055,-0.9167510623930148,5.94592541713322,3.4477139057130066,3.4477139057130066,0.9850611159180019,0.0,0.0,0.00022894745715139951,0.9992830532065998,0.00022911171806299518,199.07049754054282,0.0,0.0,0.0,0.051983805411753105,7.72148993093808e-05,0.00015173255784201872,0.000651864829149274,0.09566051340745307,0.07655969425165483,0.019100819155798244,0.09566049762939545,0.07655969425165278,0.01910081915579773,0.4029357877720208,0.4029357877720208,0.1005281393670941,0.0,4.78759757388832,4.734820423644976,4.99926002789789,4.789052067624198,4.736578068538563,4.999498036235821,24809.13079358972,21087.761174551262,0.85,0.988399124371703,0.6782894158865953,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525711365120386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.056903745022,1536.3158582986018,0.4029357877720208,0.1005281393670941,6.112885165565336,3.4477139057130066
3903.0,-30.179307712263725,5.029154780538956,35.00709430602168,24.097702383901947,4.986105321567446,-26.662792674710698,-40.18559160232542,1.4695902840144246,-0.23977595450924127,-5.029156740607079,40.01404011128984,45062.58097177282,20602.348904149883,20602.348904149883,65664.92987592271,82526.40937815492,82526.40937815492,20602.348904149883,103128.7582823048,103128.7582823048,103128.7582823048,127937.85140267022,97711.18741386576,60247.35900748376,41626.47600709111,24809.093120365415,0.0,66435.56912745652,21087.729152310603,1536.3132582914552,0.0,0.8867194867059831,2.816499697339501,0.0014959162575277712,354253.1203571242,1555138.6859909527,4.389908222751038,1555138.6859909527,4.389908222751038,0.8500000000000001,0.0956603362814159,4.296143414572793,1.2673699659621342,1.0,0.0,4.2961434145738915,1.2848728152257303,1.2851669989042462,3.343633209188906,19332.340959582423,1971.3501511303477,3099.015535412006,3099.015535412006,6.648030211120207,5.029154780538956,-0.9166968831241853,5.9458516636631416,3.44775665715833,3.44775665715833,0.9850733306166657,0.0,0.0,0.00022894745715139951,0.999276591253843,0.0002291131996438819,199.07044671038062,0.0,0.0,0.0,0.051983805411753105,7.721550175902097e-05,0.00015173195539237855,0.0006518622409392199,0.09566033628142002,0.07655952236285261,0.01910081391856741,0.0956603073325195,0.07655952236284931,0.01910081391856659,0.40293502358564065,0.40293502358564065,0.10052814684900974,0.0,4.787943650409943,4.735239522074096,4.999312664550018,4.789380786097865,4.736969039301414,4.999576535115182,24809.093120365415,21087.729152310603,0.85,0.9884002009517622,0.6782899817614317,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525707667839538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.052161636824,1536.3132582914552,0.40293502358564065,0.10052814684900974,6.112885165565336,3.44775665715833
3904.0,-30.17924545934495,5.029135296895355,35.00708885491568,24.0977028728463,4.986128583772955,-26.662734320790086,-40.18551881946621,1.4696174452180808,-0.23944196617617308,-5.02912338685137,40.01402983733692,45062.52769006434,20602.33803723221,20602.33803723221,65664.86572729655,82526.31094146249,82526.31094146249,20602.33803723221,103128.6489786947,103128.6489786947,103128.6489786947,127937.70839180444,97711.07214078246,60247.2888893843,41626.425834886846,24809.05941310973,0.0,66435.48524799658,21087.70050114327,1536.3107636197453,0.0,0.8867196937838848,2.816499197762084,0.0014959162575277712,354253.58101346897,1555138.2428774794,4.389901263463451,1555138.2428774794,4.389901263463451,0.85,0.09566015838737986,4.296143414572793,1.26736952747684,1.0,0.0,4.2961434145714215,1.2848726881456163,1.285166871795036,3.3436335398903783,19332.318152587555,1971.347825464104,3099.015535412006,3099.015535412006,6.6480267045493155,5.029135296895355,-0.9166395601144188,5.9457748570097735,3.4477993761988537,3.4477993761988537,0.9850855360568154,0.0,0.0,0.00022894745715139951,0.9992701071198828,0.00022911468632968182,199.0703957054094,0.0,0.0,0.0,0.051983805411753105,7.721613875261052e-05,0.000151731318398789,0.0006518595043234049,0.09566015838737747,0.07655934973239331,0.019100808654984158,0.09566015737093723,0.07655934973239523,0.019100808654984636,0.402934260875457,0.402934260875457,0.10052815553451774,0.0,4.788278623091287,4.735654940437598,4.999324407399229,4.789681420675208,4.73737980799342,4.99943481240183,24809.05941310973,21087.70050114327,0.85,0.9884004832985959,0.6782900361433462,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525703958881728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.047425503642,1536.3107636197453,0.402934260875457,0.10052815553451774,6.112885165565336,3.4477993761988537
3905.0,-30.179183036480477,5.029115847553961,35.007083444314574,24.097703885659598,4.98614837400106,-26.662676161174616,-40.18544984338803,1.469641498695198,-0.23902187685911258,-5.029093301767744,40.01402011491362,45062.49199161162,20602.333920967183,20602.333920967183,65664.8259125788,82526.2298653889,82526.2298653889,20602.333920967183,103128.56378635608,103128.56378635608,103128.56378635608,127937.59412881959,97710.97265543473,60247.23478165747,41626.375415308066,24809.030342463502,0.0,66435.40575777157,21087.675791093978,1536.3086115710264,0.0,0.8867198822173451,2.8164971834513426,0.0014959162575277712,354253.99652583996,1555137.8235514516,4.389894930763377,1555137.8235514516,4.389894930763377,0.8500000000000001,0.09565998311861901,4.296143414572793,1.2673691857000815,1.0,0.0,4.296143414571568,1.2848725756057573,1.28516675922941,3.343633832753697,19332.298469225665,1971.3458183197795,3099.015535412006,3099.015535412006,6.648025376300075,5.029115847553961,-0.9165841620493929,5.945700009603354,3.447842089933932,3.447842089933932,0.9850977399811234,0.0,0.0,0.00022894745715139951,0.9992636053303169,0.00022911617708294157,199.07034456122472,0.0,0.0,0.0,0.051983805411753105,7.721674243384146e-05,0.00015173071471755807,0.0006518569108222602,0.09565998311862378,0.0765591794754792,0.019100803643144575,0.09565997528511612,0.07655917947547539,0.019100803643143625,0.4029334994023721,0.4029334994023721,0.10052816273710004,0.0,4.788625840680709,4.736086266072107,4.9993337045552835,4.790071424908604,4.737868571347292,4.999428110258407,24809.030342463502,21087.675791093978,0.85,0.9884010666239872,0.67829031037927,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452570023716851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.042695713373,1536.3086115710264,0.4029334994023721,0.10052816273710004,6.112885165565336,3.447842089933932
3906.0,-30.17912043886989,5.029096330949362,35.00707803071576,24.097685375623428,4.986158564099346,-26.662618804317255,-40.185380972083635,1.4696569295467061,-0.23873921447273005,-5.029069260054107,40.01400920639432,45062.45756765976,20602.34199255185,20602.34199255185,65664.79956021161,82526.10597432371,82526.10597432371,20602.34199255185,103128.44796687557,103128.44796687557,103128.44796687557,127937.4445587694,97710.82613410243,60247.17772743847,41626.2760074044,24808.996591893847,0.0,66435.27259929825,21087.647103109768,1536.3063250410398,0.0,0.8867200441708488,2.816496271740544,0.0014959162575277712,354254.32857203984,1555137.3530694635,4.38988948797902,1555137.3530694635,4.38988948797902,0.85,0.09565980946695213,4.296143414572793,1.2673688010638582,1.0,0.0,4.2961434145731054,1.2848725034088935,1.2851666870160159,3.343634020632164,19332.26947970636,1971.3428622114952,3099.015535412006,3099.015535412006,6.648027980864195,5.029096330949362,-0.9165323885456935,5.945628719495056,3.4478847815441034,3.4478847815441034,0.9851099375840295,0.0,0.0,0.00022894745715139951,0.9992570853855016,0.00022911767201838181,199.07029327389378,0.0,0.0,0.0,0.051983805411753105,7.721734520244137e-05,0.00015173011194895815,0.0006518543212419092,0.09565980946695317,0.07655901079921876,0.019100798667734415,0.09565981941794541,0.07655901079921792,0.019100798667734207,0.402932740160953,0.402932740160953,0.10052816861279827,0.0,4.788957629758954,4.736486141602825,4.99939186958693,4.790330045581356,4.738131196718427,4.9996702534356245,24808.996591893847,21087.647103109768,0.85,0.9884026510475284,0.6782911517418196,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525696505297216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.03797140278,1536.3063250410398,0.402932740160953,0.10052816861279827,6.112885165565336,3.4478847815441034
3907.0,-30.179057589649045,5.029076853270595,35.00707260609475,24.097681429144018,4.986176495253961,-26.66256044683059,-40.185311961080856,1.469679352435499,-0.2383710192020203,-5.029039018306028,40.01399805815246,45062.423582028336,20602.33732145204,20602.33732145204,65664.76090348038,82526.01145845566,82526.01145845566,20602.33732145204,103128.3487799077,103128.3487799077,103128.3487799077,127937.30740860844,97710.71222233088,60247.124345903445,41626.20875158604,24808.958628700748,0.0,66435.16738028679,21087.614834395634,1536.3036567703264,0.0,0.8867202385669644,2.8164949586195744,0.0014959162575277712,354254.7462488333,1555136.8722484037,4.389882954894992,1555136.8722484037,4.389882954894992,0.85,0.09565963241908881,4.296143414572793,1.267368438956328,1.0,0.0,4.296143414572954,1.2848723984981554,1.2851665820812577,3.343634293642242,19332.246942049565,1971.3405640100918,3099.015535412006,3099.015535412006,6.6480264735791375,5.029076853270595,-0.9164769914030222,5.945553844673618,3.4479274204476393,3.4479274204476393,0.9851221201278969,0.0,0.0,0.00022894745715139951,0.9992505392800249,0.000229119172971735,199.07024178044068,0.0,0.0,0.0,0.051983805411753105,7.721794919805856e-05,0.00015172950795334095,0.000651851726390116,0.09565963241908848,0.07655883912082846,0.01910079329826002,0.0956596296476924,0.07655883912082873,0.019100793298260085,0.40293198108444395,0.40293198108444395,0.10052817639783848,0.0,4.78928830124903,4.736888754192421,4.999433446982266,4.790667999104016,4.73855650365806,4.999657271711612,24808.958628700748,21087.614834395634,0.85,0.9884036345931595,0.6782917144482072,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525692762980873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.033252673697,1536.3036567703264,0.40293198108444395,0.10052817639783848,6.112885165565336,3.4479274204476393
3908.0,-30.178994552649108,5.029057398552774,35.007067197813015,24.097682756278687,4.98619434381737,-26.662501928635535,-40.18523917822165,1.4697017198038114,-0.2379084028490297,-5.029009713328541,40.01398768482669,45062.373579516076,20602.334566138572,20602.334566138572,65664.70814565464,82525.94005160198,82525.94005160198,20602.334566138572,103128.27461774055,103128.27461774055,103128.27461774055,127937.20033458264,97710.6213026786,60247.05483059267,41626.184968984366,24808.925716842088,0.0,66435.11068582645,21087.586859315776,1536.3013021265676,0.0,0.886720425384938,2.81649229363959,0.0014959162575277712,354255.15098800906,1555136.424849394,4.389876676491947,1555136.424849394,4.389876676491947,0.85,0.09565945732805906,4.296143414572793,1.2673680779477583,1.0,0.0,4.296143414573689,1.2848722938472,1.2851664774063414,3.343634565976329,19332.22895342652,1971.3387296810347,3099.015535412006,3099.015535412006,6.648025584485991,5.029057398552774,-0.9164221618547952,5.945479560407569,3.4479700385661274,3.4479700385661274,0.9851342967331792,0.0,0.0,0.00022894745715139951,0.9992439736627428,0.0002291206784186943,199.07019013316363,0.0,0.0,0.0,0.051983805411753105,7.721858621031624e-05,0.00015172887094108326,0.0006518489896941,0.09565945732806086,0.07655866894483802,0.019100788383222843,0.09565941267372005,0.07655866894483658,0.019100788383222482,0.4029312225724949,0.4029312225724949,0.10052818474281236,0.0,4.7896398558001465,4.73731853601754,4.999470683478648,4.791101310479519,4.739093189069763,4.999675363009544,24808.925716842088,21087.586859315776,0.85,0.9884036839523748,0.6782915406375604,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525689005624278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.028541071792,1536.3013021265676,0.4029312225724949,0.10052818474281236,6.112885165565336,3.4479700385661274
3909.0,-30.17893133757562,5.029037950460994,35.00706180105187,24.097679019346856,4.986210760968768,-26.662443393325184,-40.185170132294274,1.4697228167183438,-0.23750572872074827,-5.0289813884041035,40.013977203823636,45062.34105842535,20602.333771013575,20602.333771013575,65664.67482943893,82525.85308382382,82525.85308382382,20602.333771013575,103128.1868548374,103128.1868548374,103128.1868548374,127937.07931704586,97710.5141270631,60247.0021016645,41626.12447266511,24808.892462208463,0.0,66435.01693487358,21087.558592877194,1536.2989481455077,0.0,0.8867206076017313,2.8164903029856565,0.0014959162575277712,354255.5421917455,1555135.9728063876,4.389870552722785,1555135.9728063876,4.389870552722785,0.85,0.09565928309594618,4.296143414572793,1.2673677372699608,1.0,0.0,4.296143414571602,1.284872195140375,1.2851663786769165,3.3436348228419948,19332.207748530782,1971.336567383437,3099.015535412006,3099.015535412006,6.6480253279125785,5.029037950460994,-0.9163679372186984,5.9454058876796925,3.4480126311483685,3.4480126311483685,0.985146466042391,0.0,0.0,0.00022894745715139951,0.9992373895449499,0.00022912218812754954,199.07013834001492,0.0,0.0,0.0,0.051983805411753105,7.721919052058021e-05,0.00015172826663081932,0.0006518463934905393,0.09565928309595187,0.07655849951384801,0.019100783582103865,0.09565921814761064,0.07655849951384346,0.019100783582102727,0.4029304664288692,0.4029304664288692,0.10052819330010357,0.0,4.789996340601817,4.737753454478195,4.999512024607952,4.791475659683329,4.7395467979007435,4.999731258785346,24808.892462208463,21087.558592877194,0.85,0.9884045772699988,0.6782920083033934,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525685237043513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.023835326701,1536.2989481455077,0.4029304664288692,0.10052819330010357,6.112885165565336,3.4480126311483685
3910.0,-30.17886793763252,5.029018570347012,35.00705642760744,24.097669205535226,4.986232421630191,-26.662384167253087,-40.18509720973668,1.4697486512507805,-0.23732629648526427,-5.028949436448606,40.01396708944889,45062.292164559185,20602.325613677833,20602.325613677833,65664.61777823702,82525.71715363213,82525.71715363213,20602.325613677833,103128.04276730996,103128.04276730996,103128.04276730996,127936.90259042374,97710.36017354298,60246.935184470174,41626.027765636456,24808.85982311378,0.0,66434.88758875024,21087.53084964671,1536.2965405562234,0.0,0.8867208069610876,2.8164916735159755,0.0014959162575277712,354255.9834898646,1555135.5365760631,4.38986385284458,1555135.5365760631,4.38986385284458,0.85,0.0956591080075658,4.296143414572793,1.2673673196649182,1.0,0.0,4.296143414573425,1.2848720742675224,1.285166257776389,3.343635137390569,19332.177288539235,1971.3334613287143,3099.015535412006,3099.015535412006,6.648022695678035,5.029018570347012,-0.9163115743316004,5.945330144678612,3.448055193304936,3.448055193304936,0.9851586266585531,0.0,0.0,0.00022894745715139951,0.9992307862192047,0.00022912370226068528,199.07008639542656,0.0,0.0,0.0,0.051983805411753105,7.721982876499971e-05,0.00015172762838639982,0.0006518436515009795,0.0956591080075638,0.0765583294246818,0.019100778582882012,0.09565913629202188,0.0765583294246834,0.01910077858288241,0.4029297127780459,0.4029297127780459,0.10052820230108736,0.0,4.7903096492037776,4.738141387514645,4.999525477057716,4.791623139963349,4.7397536592300185,4.999640054468728,24808.85982311378,21087.53084964671,0.85,0.9884056429013414,0.6782925929446416,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525681457818833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.019135250253,1536.2965405562234,0.4029297127780459,0.10052820230108736,6.112885165565336,3.448055193304936
3911.0,-30.178804285371957,5.028999194630693,35.00705107963385,24.097670637443684,4.986249363647577,-26.66232518600014,-40.18502809396011,1.4697702642757526,-0.2368443900861621,-5.0289212194009565,40.013957084450446,45062.26124237493,20602.325085958277,20602.325085958277,65664.58632833321,82525.65023619155,82525.65023619155,20602.325085958277,103127.97532214982,103127.97532214982,103127.97532214982,127936.80463041106,97710.27308607238,60246.884092255874,41625.98777090723,24808.82930826124,0.0,66434.81707916847,21087.504912022054,1536.2943475208203,0.0,0.8867209869036077,2.816488627692777,0.0014959162575277712,354256.3732044012,1555135.1050632,4.389857805510553,1555135.1050632,4.389857805510553,0.85,0.09565893479068889,4.296143414572793,1.2673669707449156,1.0,0.0,4.296143414575159,1.284871973145989,1.2851661566317027,3.343635400540143,19332.16005812049,1971.3317043149793,3099.015535412006,3099.015535412006,6.648022525391842,5.028999194630693,-0.916257431141192,5.945256625771885,3.4480977435546536,3.4480977435546536,0.9851707838727581,0.0,0.0,0.00022894745715139951,0.9992241566610528,0.00022912522242900585,199.07003424413773,0.0,0.0,0.0,0.051983805411753105,7.722043369560582e-05,0.0001517270234557937,0.0006518410526323398,0.09565893479069125,0.0765581610109858,0.019100773779705454,0.09565891570444188,0.07655816101098391,0.019100773779704986,0.4029289585609611,0.4029289585609611,0.10052820999267276,0.0,4.790652449507604,4.738563370452823,4.999550134654555,4.792076829314794,4.740304767515283,4.999702429462161,24808.82930826124,21087.504912022054,0.85,0.9884062185357206,0.6782928473886746,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525677667543957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.014440984527,1536.2943475208203,0.4029289585609611,0.10052820999267276,6.112885165565336,3.4480977435546536
