time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3912.0,-30.178740476591813,5.028979782712693,35.00704572638305,24.09766229046511,4.986261888235066,-26.662266505621815,-40.184959082957334,1.4697879172650503,-0.23644194240534944,-5.02889545273436,40.013946234791966,45062.231190906874,20602.329430159858,20602.329430159858,65664.56062106673,82525.55999130527,82525.55999130527,20602.329430159858,103127.88942146514,103127.88942146514,103127.88942146514,127936.68405971388,97710.16069606753,60246.831895669115,41625.920889331566,24808.79463824874,0.0,66434.71552758031,21087.475442511426,1536.2919695045487,0.0,0.8867211574270741,2.816486341283641,0.0014959162575277712,354256.72907624714,1555134.63712048,4.389852074724504,1555134.63712048,4.389852074724504,0.8499999999999999,0.09565876187090705,4.296143414572793,1.2673666388588027,1.0,0.0,4.296143414571718,1.28487189055241,1.2851660740192132,3.3436356154742675,19332.137821548076,1971.329436815638,3099.015535412006,3099.015535412006,6.6480239271923605,5.028979782712693,-0.9162047852539086,5.945184567966602,3.448140262830809,3.448140262830809,0.9851829322373741,0.0,0.0,0.00022894745715139951,0.9992175108485778,0.00022912674634471491,199.06998196463738,0.0,0.0,0.0,0.051983805411753105,7.722103771355938e-05,0.00015172641943784012,0.0006518384576845863,0.09565876187090948,0.07655799296063072,0.019100768910278763,0.09565870837555293,0.07655799296062878,0.019100768910278277,0.4029282062151832,0.4029282062151832,0.10052821732548665,0.0,4.791002954661394,4.738987855115056,4.999603378903942,4.792453510328983,4.740734617175804,4.999865360205092,24808.79463824874,21087.475442511426,0.85,0.9884073424504415,0.6782934318759796,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452567386218663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.009753886892,1536.2919695045487,0.4029282062151832,0.10052821732548665,6.112885165565336,3.448140262830809
3913.0,-30.178676459103098,5.028960470483292,35.007040389278835,24.09766260478648,4.986285739260685,-26.662206504693902,-40.184886020701356,1.4698157848514812,-0.23613427065561154,-5.028861674905542,40.01393599859393,45062.18446166988,20602.31746752818,20602.31746752818,65664.50192919806,82525.45847372929,82525.45847372929,20602.31746752818,103127.77594125747,103127.77594125747,103127.77594125747,127936.53611810884,97710.04183444935,60246.76782239006,41625.860013399215,24808.760176851378,0.0,66434.6201902506,21087.44615032367,1536.2894175743227,0.0,0.886721366525355,2.816486237615619,0.0014959162575277712,354257.19559329434,1555134.195636236,4.389845047555818,1555134.195636236,4.389845047555818,0.85,0.09565858616117683,4.296143414572793,1.2673662355402486,1.0,0.0,4.296143414575178,1.2848717601675053,1.2851659436044556,3.3436359547763086,19332.11430455488,1971.327038749714,3099.015535412006,3099.015535412006,6.648020067053052,5.028960470483292,-0.9161474103796561,5.945107880862948,3.448182738893264,3.448182738893264,0.9851950682552183,0.0,0.0,0.00022894745715139951,0.9992108433466037,0.00022912827525429767,199.0699295141665,0.0,0.0,0.0,0.051983805411753105,7.722167719481685e-05,0.00015172577995658268,0.0006518357103813933,0.09565858616117835,0.07655782252808722,0.01910076363309113,0.09565856851348797,0.076557822528086,0.019100763633090826,0.40292745579954403,0.40292745579954403,0.10052822612197866,0.0,4.791335100043966,4.739400988994532,4.999610138540731,4.792727404249945,4.741117525201673,4.999701417205074,24808.760176851378,21087.44615032367,0.85,0.9884078774162156,0.6782937018774864,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525670047474013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.00507204661,1536.2894175743227,0.40292745579954403,0.10052822612197866,6.112885165565336,3.448182738893264
3914.0,-30.17861227127826,5.028941096424556,35.00703506795027,24.097649158816807,4.986297213758221,-26.66214758821547,-40.184816939849384,1.4698325306953905,-0.23580066286518786,-5.028837424892264,40.013925783883295,45062.15589396078,20602.324887048293,20602.324887048293,65664.48078100907,82525.35074446962,82525.35074446962,20602.324887048293,103127.67563151791,103127.67563151791,103127.67563151791,127936.40552936355,97709.9113428176,60246.71649230853,41625.7720561212,24808.72989784564,0.0,66434.50195396683,21087.42041316879,1536.2873240018498,0.0,0.8867215270245169,2.81648467993773,0.0014959162575277712,354257.5305187479,1555133.755078831,4.389839653659898,1555133.755078831,4.389839653659898,0.85,0.09565841563640949,4.296143414572793,1.2673659179406243,1.0,0.0,4.296143414572243,1.2848716818182406,1.2851658652372522,3.343636158665477,19332.088486541776,1971.3244060450588,3099.015535412006,3099.015535412006,6.648022461206948,5.028941096424556,-0.916095696097635,5.945036792522191,3.4482252126752484,3.4482252126752484,0.9852072036214995,0.0,0.0,0.00022894745715139951,0.9992041581520893,0.00022912980824140177,199.06987692416453,0.0,0.0,0.0,0.051983805411753105,7.722228183312877e-05,0.00015172517531827074,0.0006518331127684913,0.09565841563641184,0.07655765653378233,0.019100759102629504,0.0956584025650062,0.07655765653378045,0.01910075910262904,0.4029267065223915,0.4029267065223915,0.10052823330484284,0.0,4.791666300079953,4.739801399251462,4.999663220359423,4.7930367620271,4.741448989994694,4.999921667495926,24808.72989784564,21087.42041316879,0.85,0.9884093181959682,0.6782944790522374,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525666220286073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.000396514413,1536.2873240018498,0.4029267065223915,0.10052823330484284,6.112885165565336,3.4482252126752484
3915.0,-30.178547887924193,5.028921793638967,35.00702975006996,24.097644618619256,4.986318377198825,-26.662087526775956,-40.184743912518,1.4698580160505985,-0.23552169316332083,-5.028805363984003,40.0139152416629,45062.11070529974,20602.316334270658,20602.316334270658,65664.4270395704,82525.23993749128,82525.23993749128,20602.316334270658,103127.55627176193,103127.55627176193,103127.55627176193,127936.25045335545,97709.78187323909,60246.65264104754,41625.699146879495,24808.69418159351,0.0,66434.393328473,21087.390054354484,1536.2847379181421,0.0,0.8867217284873521,2.816484753445129,0.0014959162575277712,354257.97332359833,1555133.3003961286,4.3898328830995315,1555133.3003961286,4.3898328830995315,0.8500000000000001,0.09565824066438752,4.296143414572793,1.2673655063798654,1.0,0.0,4.2961434145712625,1.28487156257919,1.2851657459709007,3.3436364689626403,19332.06287074381,1971.3217939606097,3099.015535412006,3099.015535412006,6.64801970136998,5.028921793638967,-0.9160393910094866,5.944961184648454,3.4482676356183357,3.4482676356183357,0.9852193244623816,0.0,0.0,0.00022894745715139951,0.9991974526415652,0.0002291313459077924,199.06982417399053,0.0,0.0,0.0,0.051983805411753105,7.722292101822585e-05,0.00015172453613317366,0.0006518303667376457,0.09565824066439335,0.0765574867642582,0.01910075390013515,0.09565826577013012,0.07655748676425354,0.019100753900133983,0.402925957659551,0.402925957659551,0.10052824201152355,0.0,4.791977680415812,4.740185205333887,4.9996835784816085,4.793283670820699,4.741781177209873,4.99982598580624,24808.69418159351,21087.390054354484,0.85,0.9884101253834644,0.6782949079176229,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525662382916877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.995726528534,1536.2847379181421,0.402925957659551,0.10052824201152355,6.112885165565336,3.4482676356183357
3916.0,-30.178483336610487,5.028902555432003,35.0070244724382,24.097645212337397,4.986340638432084,-26.662027204434487,-40.18467081533743,1.4698845062561023,-0.23517479555584941,-5.028773643999552,40.01390577822572,45062.06607287577,20602.308584835755,20602.308584835755,65664.37465771152,82525.14633444593,82525.14633444593,20602.308584835755,103127.45491928169,103127.45491928169,103127.45491928169,127936.12005265767,97709.67000893095,60246.58974736102,41625.644735077694,24808.665133375984,0.0,66434.30986845368,21087.365363369587,1536.2825440951435,0.0,0.8867219243056723,2.8164838933150014,0.0014959162575277712,354258.41142025363,1555132.8922410957,4.38982630223635,1555132.8922410957,4.38982630223635,0.85,0.09565806737265763,4.296143414572793,1.2673651250405236,1.0,0.0,4.296143414572712,1.2848714386387412,1.2851656220020746,3.3436367914943674,19332.040738181477,1971.319537067345,3099.015535412006,3099.015535412006,6.648017200758153,5.028902555432003,-0.9159832736119569,5.94488582904396,3.448310047772057,3.448310047772057,0.9852314422205878,0.0,0.0,0.00022894745715139951,0.9991907296868238,0.0002291328875951026,199.06977128623296,0.0,0.0,0.0,0.051983805411753105,7.722356081959048e-05,0.00015172389633180905,0.0006518276180592265,0.09565806737265584,0.07655731843513586,0.019100748937519986,0.0956581210809996,0.07655731843513729,0.01910074893752034,0.4029252083877805,0.4029252083877805,0.10052824998740777,0.0,4.792289949136375,4.740575206887286,4.9996835326917335,4.7935988484437075,4.742195315277286,4.9997436759286416,24808.665133375984,21087.365363369587,0.85,0.9884105786262143,0.6782950882172629,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525658533860306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.99106259935,1536.2825440951435,0.4029252083877805,0.10052824998740777,6.112885165565336,3.448310047772057
3917.0,-30.178418619348417,5.028883270693726,35.007019206737986,24.097642069123708,4.986353244420805,-26.661967698298433,-40.18460166463626,1.4699023233707882,-0.2346835441058488,-5.028748494974765,40.013895570491236,45062.03940929361,20602.31416859327,20602.31416859327,65664.35357788688,82525.07832305758,82525.07832305758,20602.31416859327,103127.39249165085,103127.39249165085,103127.39249165085,127936.02675628856,97709.57949521006,60246.540581445865,41625.59879307132,24808.634264637705,0.0,66434.23305770903,21087.33912494205,1536.2803991307924,0.0,0.8867220893571811,2.8164803663194737,0.0014959162575277712,354258.7587632116,1555132.451984849,4.389820755354443,1555132.451984849,4.389820755354443,0.85,0.09565789623049159,4.296143414572793,1.2673647909564898,1.0,0.0,4.296143414572438,1.284871355277333,1.28516553862158,3.3436370084268026,19332.022829872716,1971.317710928066,3099.015535412006,3099.015535412006,6.648019002542447,5.028883270693726,-0.9159310737799542,5.94481434447368,3.448352447235688,3.448352447235688,0.9852435563530537,0.0,0.0,0.00022894745715139951,0.999183989497694,0.00022913443325537584,199.0697182625399,0.0,0.0,0.0,0.051983805411753105,7.722416608291656e-05,0.00015172329106848294,0.000651825017761174,0.09565789623049345,0.07655715211301178,0.019100744117481663,0.0956578855386232,0.0765571521130103,0.019100744117481295,0.4029244594205952,0.4029244594205952,0.10052825615438954,0.0,4.792635475376073,4.740996724817876,4.99972373639099,4.794064950868915,4.742730451013301,4.9999323807485325,24808.634264637705,21087.33912494205,0.85,0.9884114041152039,0.678295471103728,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525654674764583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.98640418107,1536.2803991307924,0.4029244594205952,0.10052825615438954,6.112885165565336,3.448352447235688
3918.0,-30.178353720534012,5.028864045761739,35.007013944500734,24.097642942238622,4.986373644073463,-26.661907249328873,-40.184528567455686,1.4699271728683372,-0.23429414417472572,-5.028717109281773,40.01388513995609,45061.99619531977,20602.306991838464,20602.306991838464,65664.30318715824,82524.99400882183,82524.99400882183,20602.306991838464,103127.30100066029,103127.30100066029,103127.30100066029,127935.90025568115,97709.4759659543,60246.478152452255,41625.55312611339,24808.59925502086,0.0,66434.15238113425,21087.30936676773,1536.27787075799,0.0,0.8867222869760577,2.816478907913966,0.0014959162575277712,354259.1922435933,1555132.0021193796,4.389814113983669,1555132.0021193796,4.389814113983669,0.85,0.09565772195266053,4.296143414572793,1.2673644359922038,1.0,0.0,4.296143414572828,1.284871239013346,1.2851654223309734,3.343637310982076,19332.002346416066,1971.3156221967815,3099.015535412006,3099.015535412006,6.648016686724818,5.028864045761739,-0.9158752133622423,5.944739259123981,3.4483948005986944,3.4483948005986944,0.9852556573139127,0.0,0.0,0.00022894745715139951,0.9991772304494687,0.00022913598326135802,199.069665090127,0.0,0.0,0.0,0.051983805411753105,7.722480589381788e-05,0.00015172265125758163,0.0006518222690417838,0.0956577219526634,0.07655698322176077,0.01910073873090262,0.09565769989325214,0.07655698322175848,0.019100738730902046,0.40292371286907264,0.40292371286907264,0.10052826331602117,0.0,4.79298113421487,4.741424142250139,4.999740933504711,4.79442296510706,4.743193282864127,4.999869412601129,24808.59925502086,21087.30936676773,0.85,0.9884118459198611,0.6782956443366368,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525650805749966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.981751239002,1536.27787075799,0.40292371286907264,0.10052826331602117,6.112885165565336,3.4483948005986944
3919.0,-30.178288574554706,5.028844826979282,35.007008702394735,24.09763386184352,4.986390653035118,-26.6618469170299,-40.18445547027511,1.469948995510316,-0.23400800352339957,-5.02868887770176,40.01387520184645,45061.95412416312,20602.306253894854,20602.306253894854,65664.26037805798,82524.88122244047,82524.88122244047,20602.306253894854,103127.18747633533,103127.18747633533,103127.18747633533,127935.75602531496,97709.34239346324,60246.41529518588,41625.47455364152,24808.56854897963,0.0,66434.04310262116,21087.283266632687,1536.2756586650016,0.0,0.8867224667483791,2.8164784398787948,0.0014959162575277712,354259.58216161263,1555131.5734921503,4.38980807238321,1555131.5734921503,4.38980807238321,0.85,0.0956575505698075,4.296143414572793,1.2673640832258393,1.0,0.0,4.296143414574221,1.284871136911204,1.285165320205454,3.343637576683843,19331.975918849188,1971.31292733494,3099.015535412006,3099.015535412006,6.648016448602873,5.028844826979282,-0.9158212308239309,5.944666057803213,3.4484371398620346,3.4484371398620346,0.9852677542462956,0.0,0.0,0.00022894745715139951,0.9991704457092375,0.00022913753918020122,199.06961171523736,0.0,0.0,0.0,0.051983805411753105,7.722544570962042e-05,0.00015172201144177908,0.0006518195203013372,0.09565755056980918,0.0765568168321669,0.019100733737642282,0.09565756565262205,0.07655681683216556,0.019100733737641942,0.40292296888899537,0.40292296888899537,0.1005282699044423,0.0,4.7933104387134335,4.741828579014907,4.999768369151525,4.794680874178368,4.743499820670706,4.999931803775439,24808.56854897963,21087.283266632687,0.85,0.9884128273907086,0.6782961267998636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525646925883609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.977104091271,1536.2756586650016,0.40292296888899537,0.1005282699044423,6.112885165565336,3.4484371398620346
3920.0,-30.178223274996306,5.028825594910246,35.00700346105256,24.097625095769786,4.9864053731763445,-26.661786675381553,-40.18438617987556,1.4699687735615965,-0.2336674996187753,-5.028661832845354,40.01386473988127,45061.92949848725,20602.307848284356,20602.307848284356,65664.23734677161,82524.77987751509,82524.77987751509,20602.307848284356,103127.08772579944,103127.08772579944,103127.08772579944,127935.62278400511,97709.21920781174,60246.368828783896,41625.389310030936,24808.535058205667,0.0,66433.9243682366,21087.254799474817,1536.2733147241424,0.0,0.8867226423747984,2.81647711792854,0.0014959162575277712,354259.95568961813,1555131.122271307,4.389802170115502,1555131.122271307,4.389802170115502,0.85,0.09565737922300681,4.296143414572793,1.2673637172719463,1.0,0.0,4.296143414572451,1.2848710443751536,1.2851652276482166,3.343637817491679,19331.95154633792,1971.310442030451,3099.015535412006,3099.015535412006,6.64801696308545,5.028825594910246,-0.9157679883777954,5.944593583288041,3.4484794489389294,3.4484794489389294,0.9852798425539798,0.0,0.0,0.00022894745715139951,0.9991636450241159,0.00022913909877683112,199.0695582145472,0.0,0.0,0.0,0.051983805411753105,7.722605220939144e-05,0.00015172140494200807,0.00065181691469134,0.09565737922300689,0.0765566504809455,0.019100728742061396,0.09565739375316427,0.07655665048094543,0.019100728742061382,0.40292222585685883,0.40292222585685883,0.10052827666689745,0.0,4.793637023997178,4.742225408542879,4.999812700733685,4.794994333226555,4.743863972899248,5.000041462207605,24808.535058205667,21087.254799474817,0.85,0.988414247257189,0.6782969684089935,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525643031243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.972464058372,1536.2733147241424,0.40292222585685883,0.10052827666689745,6.112885165565336,3.4484794489389294
3921.0,-30.17815778813386,5.028806346911227,35.00699821105374,24.09761646939444,4.986419423618173,-26.66172633212421,-40.18431311761958,1.4699879676085226,-0.23331280782286967,-5.028635000121889,40.013854005053766,45061.88889212673,20602.309759882202,20602.309759882202,65664.19865200893,82524.68186946565,82524.68186946565,20602.309759882202,103126.99162934786,103126.99162934786,103126.99162934786,127935.4915727343,97709.09898899368,60246.30601165488,41625.32553037644,24808.49994338644,0.0,66433.82547376287,21087.224951878474,1536.2708825016082,0.0,0.8867228179091907,2.8164755845267884,0.0014959162575277712,354260.3262880701,1555130.6592821106,4.389796270942125,1555130.6592821106,4.389796270942125,0.85,0.09565720789296309,4.296143414572793,1.267363318898715,1.0,0.0,4.29614341457215,1.2848709545715116,1.2851651378240132,3.343638051188964,19331.927760820192,1971.3080165826448,3099.015535412006,3099.015535412006,6.648017579925807,5.028806346911227,-0.9157149172905497,5.944521264201777,3.448521721976402,3.448521721976402,0.9852919205646863,0.0,0.0,0.00022894745715139951,0.9991568248821822,0.00022914066285680066,199.0695045604256,0.0,0.0,0.0,0.051983805411753105,7.722669172904226e-05,0.00015172076542235727,0.0006518141672232036,0.09565720789296399,0.07655648398482676,0.01910072390813723,0.09565720916528556,0.07655648398482603,0.019100723908137048,0.4029214833911936,0.4029214833911936,0.10052828461189033,0.0,4.793963944689722,4.742619256362104,4.999870677116007,4.795322192299011,4.744245492146604,5.000153614434396,24808.49994338644,21087.224951878474,0.85,0.9884151361709872,0.6782973669026978,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525639127423022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.967829273706,1536.2708825016082,0.4029214833911936,0.10052828461189033,6.112885165565336,3.448521721976402
3922.0,-30.178092070403764,5.028787234274349,35.00699299308055,24.097626702301227,4.986446824464234,-26.661664445992802,-40.184236039035,1.4700192000532386,-0.23291568441550226,-5.028599211572133,40.013844437870546,45061.831559651415,20602.29351642541,20602.29351642541,65664.12507607683,82524.60787932722,82524.60787932722,20602.29351642541,103126.90139575262,103126.90139575262,103126.90139575262,127935.36936562452,97709.00845350449,60246.23213382843,41625.30702186228,24808.467969871894,0.0,66433.77499173417,21087.19777439111,1536.2684266134188,0.0,0.8867230348210029,2.8164745387395946,0.0014959162575277712,354260.8205798202,1555130.2466530756,4.389788981202571,1555130.2466530756,4.389788981202571,0.85,0.09565703393117553,4.296143414572793,1.267362949647941,1.0,0.0,4.296143414572993,1.2848708084435594,1.2851649916626038,3.343638431459866,19331.90984820453,1971.306190004184,3099.015535412006,3099.015535412006,6.648012338436499,5.028787234274349,-0.9156565378153747,5.944443772089723,3.448563958154882,3.448563958154882,0.985303988044252,0.0,0.0,0.00022894745715139951,0.9991499807469717,0.00022914223246067297,199.06945071718056,0.0,0.0,0.0,0.051983805411753105,7.722736640923833e-05,0.00015172009074216117,0.0006518112687003223,0.09565703393117704,0.07655631512862861,0.019100718802548437,0.09565704412864887,0.0765563151286274,0.019100718802548135,0.40292074146236817,0.40292074146236817,0.1005282943602523,0.0,4.794294352438385,4.743033902385662,4.99986267744265,4.795683527156655,4.744760299977997,4.99989874290344,24808.467969871894,21087.19777439111,0.85,0.9884147797448948,0.6782970193287692,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525635212407513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.963200418018,1536.2684266134188,0.40292074146236817,0.1005282943602523,6.112885165565336,3.448563958154882
3923.0,-30.178026203023446,5.028768062445936,35.00698780503405,24.097613046783977,4.9864593269287125,-26.6616039151302,-40.18416671371085,1.470037039035485,-0.2326156627354976,-5.028574870764886,40.01383487360002,45061.80919845312,20602.300619409536,20602.300619409536,65664.10981786266,82524.49487817321,82524.49487817321,20602.300619409536,103126.79549758275,103126.79549758275,103126.79549758275,127935.23639176015,97708.87240855927,60246.18672883942,41625.20631079983,24808.440894177395,0.0,66433.64720497723,21087.174760050784,1536.2665108304757,0.0,0.8867231934243434,2.8164734336962005,0.0014959162575277712,354261.1567619619,1555129.834149745,4.38978365103313,1555129.834149745,4.38978365103313,0.85,0.09565686616350279,4.296143414572793,1.2673626144649464,1.0,0.0,4.2961434145725805,1.2848707249799207,1.2851649081798553,3.3436386486585494,19331.882931457978,1971.3034452598981,3099.015535412006,3099.015535412006,6.648014630449574,5.028768062445936,-0.9156049404788025,5.944373002924738,3.4486062030876092,3.4486062030876092,0.9853160580250312,0.0,0.0,0.00022894745715139951,0.999143121077257,0.00022914380564873703,199.06939675135473,0.0,0.0,0.0,0.051983805411753105,7.722797322865963e-05,0.00015171948392273988,0.0006518086617170616,0.09565686616350619,0.07655615168723955,0.019100714476266645,0.09565690441946205,0.07655615168723683,0.019100714476265962,0.4029200014873375,0.4029200014873375,0.10052830158741312,0.0,4.794618154868715,4.7434283230964525,4.999902730669987,4.795959208029387,4.745052129746966,5.000109236025764,24808.440894177395,21087.174760050784,0.85,0.9884164513090753,0.6782979874553249,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525631283592109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.958578370275,1536.2665108304757,0.4029200014873375,0.10052830158741312,6.112885165565336,3.4486062030876092
3924.0,-30.177960160099357,5.028748989295923,35.00698263082826,24.097623873408907,4.986483283175545,-26.66154208079022,-40.18409721376372,1.470065203866393,-0.2321355091953592,-5.028541239835692,40.013824900644835,45061.78675094945,20602.288778001628,20602.288778001628,65664.07552895109,82524.43809986446,82524.43809986446,20602.288778001628,103126.7268778661,103126.7268778661,103126.7268778661,127935.13399844087,97708.79745702665,60246.146108111774,41625.16816546098,24808.40712057477,0.0,66433.57528603575,21087.146052488555,1536.2640018905945,0.0,0.8867234008178686,2.8164710434316444,0.0014959162575277712,354261.6212546838,1555129.4040200934,4.389776681177914,1555129.4040200934,4.389776681177914,0.85,0.09565669292404783,4.296143414572793,1.2673622946674006,1.0,0.0,4.2961434145722475,1.2848705932045288,1.2851647763742922,3.3436389915796934,19331.868102157234,1971.3019330920583,3099.015535412006,3099.015535412006,6.648010809427133,5.028748989295923,-0.9155478659312504,5.944296855227173,3.4486483983098286,3.4486483983098286,0.9853281138028082,0.0,0.0,0.00022894745715139951,0.9991362431767867,0.0002291453830395077,199.06934264173344,0.0,0.0,0.0,0.051983805411753105,7.722858158101852e-05,0.000151718875570381,0.0006518060481480813,0.09565669292404846,0.07655598375414331,0.01910070916990515,0.09565668938986482,0.0765559837541428,0.019100709169905025,0.40291926212477097,0.40291926212477097,0.10052830970748919,0.0,4.79496297834595,4.7438598682022075,4.999899190552583,4.796405730640345,4.745649775587651,4.999948990758867,24808.40712057477,21087.146052488555,0.85,0.9884170051999834,0.678298383865867,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525627345832273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.953961511112,1536.2640018905945,0.40291926212477097,0.10052830970748919,6.112885165565336,3.4486483983098286
3925.0,-30.17789390030554,5.028729870294782,35.00697747578318,24.09761535180735,4.986496432510362,-26.66148113204717,-40.18402023995293,1.4700836642519606,-0.23176150222553815,-5.028516124961403,40.01381511032838,45061.73236620668,20602.29428013687,20602.29428013687,65664.02664634355,82524.34454198132,82524.34454198132,20602.29428013687,103126.6388221182,103126.6388221182,103126.6388221182,127935.01690293752,97708.68096532262,60246.06878954773,41625.124639749876,24808.378080819322,0.0,66433.5027205692,21087.121368696422,1536.2619564256179,0.0,0.8867235641815988,2.8164690553082634,0.0014959162575277712,354261.96812844224,1555128.981767662,4.389771191029544,1555128.981767662,4.389771191029544,0.8499999999999999,0.0956565248678781,4.296143414572793,1.2673619083827363,1.0,0.0,4.296143414573241,1.284870506833546,1.2851646899835338,3.343639216344278,19331.845054055982,1971.299582839806,3099.015535412006,3099.015535412006,6.648012584873294,5.028729870294782,-0.9154958468670458,5.944225717161828,3.4486905913469843,3.4486905913469843,0.9853401689562812,0.0,0.0,0.00022894745715139951,0.9991293427421872,0.00022914696562012244,199.06928835445822,0.0,0.0,0.0,0.051983805411753105,7.722925535935487e-05,0.00015171820179204465,0.0006518031534997187,0.09565652486788224,0.07655582037284585,0.019100704495036397,0.09565651212729212,0.07655582037284253,0.019100704495035564,0.4029185257673363,0.4029185257673363,0.1005283159239367,0.0,4.795311843945683,4.7442862766512235,4.999936529442721,4.796754622735875,4.746039502548399,5.0001336495748205,24808.378080819322,21087.121368696422,0.85,0.9884173490375452,0.6782983061384572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525623397580016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.949350364259,1536.2619564256179,0.4029185257673363,0.1005283159239367,6.112885165565336,3.4486905913469843
3926.0,-30.17782752029485,5.028710727793026,35.00697230298165,24.097606795281195,4.986509683691483,-26.661420064878314,-40.18395084477959,1.4701022282749647,-0.23139447318709472,-5.028489776289366,40.01380428304313,45061.71187111779,20602.297100210762,20602.297100210762,65664.00897132856,82524.25046533819,82524.25046533819,20602.297100210762,103126.54756554896,103126.54756554896,103126.54756554896,127934.88963382761,97708.563947124,60246.02535290359,41625.04288246712,24808.342068278656,0.0,66433.38495074578,21087.09075803686,1536.259481606235,0.0,0.8867237375847647,2.816467303105671,0.0014959162575277712,354262.33204306907,1555128.514791283,4.389765363488377,1555128.514791283,4.389765363488377,0.85,0.09565635512376988,4.296143414572793,1.267361561660655,1.0,0.0,4.296143414573321,1.284870419977684,1.2851646031077852,3.343639442370702,19331.82190178679,1971.2972219653795,3099.015535412006,3099.015535412006,6.648013494863535,5.028710727793026,-0.9154431578486344,5.9441538856416605,3.4487327387638005,3.4487327387638005,0.9853522110753715,0.0,0.0,0.00022894745715139951,0.9991224298395025,0.00022914855108215044,199.0692339687178,0.0,0.0,0.0,0.051983805411753105,7.72298628039197e-05,0.0001517175943474798,0.0006518005438307518,0.09565635512377302,0.07655565558579659,0.019100699537976426,0.09565631722641116,0.07655565558579408,0.019100699537975798,0.40291779179007986,0.40291779179007986,0.10052832309511442,0.0,4.79565860460724,4.744705380456821,4.999992627939946,4.797095303102253,4.746431725429943,5.000267133088528,24808.342068278656,21087.09075803686,0.85,0.9884188351987838,0.6782992000863254,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452561943636477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.944745763456,1536.259481606235,0.40291779179007986,0.10052832309511442,6.112885165565336,3.4487327387638005
3927.0,-30.177760923948725,5.028691646860853,35.00696713822648,24.097607598546915,4.986530519526743,-26.661358044510067,-40.18387753805143,1.470127640088105,-0.2310306405929623,-5.028458427305388,40.01379417180819,45061.67496909839,20602.289711860732,20602.289711860732,65663.96468095912,82524.16383911065,82524.16383911065,20602.289711860732,103126.45355097139,103126.45355097139,103126.45355097139,127934.76172696557,97708.45756121748,60245.968691205235,41624.98763334694,24808.308175994185,0.0,66433.29580934113,21087.061949595056,1536.2570138054114,0.0,0.8867239338576832,2.8164661769438006,0.0014959162575277712,354262.76501987485,1555128.078697958,4.389758767367811,1555128.078697958,4.389758767367811,0.85,0.09565618446132931,4.296143414572793,1.267361197904684,1.0,0.0,4.296143414572359,1.28487030108295,1.2851644841858294,3.3436397517724536,19331.80085313645,1971.2950756003784,3099.015535412006,3099.015535412006,6.648011110767701,5.028691646860853,-0.9153875308673483,5.944079177728201,3.448774847226262,3.448774847226262,0.9853642420646462,0.0,0.0,0.00022894745715139951,0.9991154944591987,0.00022915014172142752,199.06917940576176,0.0,0.0,0.0,0.051983805411753105,7.723050449273474e-05,0.00015171695265866477,0.0006517977870435748,0.0956561844613318,0.07655548983703388,0.019100694624297924,0.09565614649208203,0.07655548983703189,0.019100694624297428,0.40291705955809004,0.40291705955809004,0.10052833219305171,0.0,4.79600061400555,4.745125660926931,5.000020188302699,4.797427786712433,4.7468661868942945,5.0001900506019865,24808.308175994185,21087.061949595056,0.85,0.9884194947878254,0.6782995547657641,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452561546796475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.940145779661,1536.2570138054114,0.40291705955809004,0.10052833219305171,6.112885165565336,3.448774847226262
3928.0,-30.1776941699092,5.028672590427694,35.00696200173327,24.09760340759533,4.986549414846994,-26.661296076316138,-40.183800424542255,1.4701513212539359,-0.23071246593207206,-5.028429241484488,40.01378466548665,45061.6220581173,20602.286771979114,20602.286771979114,65663.9088300964,82524.06420101108,82524.06420101108,20602.286771979114,103126.35097299019,103126.35097299019,103126.35097299019,127934.62978706635,97708.33725720229,60245.895114308405,41624.935714326544,24808.278814076173,0.0,66433.21452840272,21087.036991964746,1536.2548540209386,0.0,0.8867241169231388,2.8164653989288957,0.0014959162575277712,354263.1681205056,1555127.6686943783,4.389752615110664,1555127.6686943783,4.389752615110664,0.85,0.09565601625025319,4.296143414572793,1.2673608154663816,1.0,0.0,4.296143414573584,1.2848701902854485,1.2851643733629596,3.3436400401026938,19331.77705076231,1971.2926484336967,3099.015535412006,3099.015535412006,6.648010162117529,5.028672590427694,-0.9153331876229114,5.944005778050605,3.448816942358045,3.448816942358045,0.9853762692451556,0.0,0.0,0.00022894745715139951,0.9991085427087307,0.0002291517361373862,199.06912471363614,0.0,0.0,0.0,0.051983805411753105,7.723117950944284e-05,0.00015171627764195666,0.0006517948870749896,0.09565601625025247,0.07655532613963474,0.019100690110617723,0.09565600533604604,0.07655532613963532,0.019100690110617866,0.4029163290731003,0.4029163290731003,0.10052834113848218,0.0,4.796332839335776,4.7455345293163305,5.00004449983237,4.797716775552431,4.747225308344696,5.000197252789064,24808.278814076173,21087.036991964746,0.85,0.9884198634106828,0.6782995882105289,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525611486633718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.935552342453,1536.2548540209386,0.4029163290731003,0.10052834113848218,6.112885165565336,3.448816942358045
3929.0,-30.177627248942237,5.028653475137426,35.00695686163264,24.097595165390544,4.986560570920995,-26.661234731827086,-40.18373099444432,1.4701680538058588,-0.230299072660614,-5.028405025799589,40.01377428742458,45061.60371920058,20602.2938348322,20602.2938348322,65663.89755403278,82523.98056694218,82523.98056694218,20602.2938348322,103126.27440177437,103126.27440177437,103126.27440177437,127934.52056377652,97708.22954316236,60245.85269542101,41624.86316415706,24808.246162002153,0.0,66433.10932615922,21087.00923770183,1536.252620814826,0.0,0.8867242778361285,2.816462787603595,0.0014959162575277712,354263.502576263,1555127.2210930951,4.389747207330001,1555127.2210930951,4.389747207330001,0.85,0.09565584952216952,4.296143414572793,1.267360498416238,1.0,0.0,4.296143414572188,1.2848701119985646,1.2851642950581512,3.3436402438300257,19331.755739338296,1971.2904752732377,3099.015535412006,3099.015535412006,6.648012441180995,5.028653475137426,-0.9152818329717061,5.943935308109132,3.4488590130788097,3.4488590130788097,0.9853882894510885,0.0,0.0,0.00022894745715139951,0.999101573626855,0.00022915333455065392,199.0690698847757,0.0,0.0,0.0,0.051983805411753105,7.723178727371769e-05,0.00015171566987768183,0.0006517922760325026,0.09565584952217243,0.07655516371224429,0.01910068580992814,0.095655794953762,0.07655516371224196,0.019100685809927558,0.4029155995735648,0.4029155995735648,0.1005283497831849,0.0,4.796678339521975,4.745950374485858,5.000107359407025,4.798105953138986,4.747659644266776,5.000404852311874,24808.246162002153,21087.00923770183,0.85,0.9884212589185022,0.678300386302358,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525607495877488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.930964284245,1536.252620814826,0.4029155995735648,0.1005283497831849,6.112885165565336,3.4488590130788097
3930.0,-30.177560122635306,5.0286344574110675,35.00695173174922,24.09759551463651,4.986584283977326,-26.661171946752383,-40.18365377616135,1.470196108094379,-0.23001116943873967,-5.028371606004282,40.013764304821436,45061.55188651745,20602.282127162933,20602.282127162933,65663.83401368039,82523.87950286447,82523.87950286447,20602.282127162933,103126.1616300274,103126.1616300274,103126.1616300274,127934.3735171644,97708.10973306872,60245.78211672172,41624.808462607776,24808.211887136993,0.0,66433.02034974477,21086.980104066442,1536.2500805179907,0.0,0.8867244841878097,2.816462902385795,0.0014959162575277712,354263.9641553123,1555126.7905478766,4.389740272499452,1555126.7905478766,4.389740272499452,0.85,0.09565567904138018,4.296143414572793,1.2673600918008012,1.0,0.0,4.296143414572403,1.284869980740495,1.285164163770029,3.343640585405259,19331.732034687455,1971.2880580715591,3099.015535412006,3099.015535412006,6.648008663313757,5.0286344574110675,-0.9152250524241943,5.943859509835262,3.448901034283625,3.448901034283625,0.9854002955096072,0.0,0.0,0.00022894745715139951,0.9990945832137511,0.0002291549378788068,199.06901488770902,0.0,0.0,0.0,0.051983805411753105,7.723246321795176e-05,0.00015171499393344776,0.0006517893720791328,0.09565567904138232,0.07655499801632745,0.019100681025054866,0.0956556629390841,0.07655499801632575,0.01910068102505444,0.4029148715582296,0.4029148715582296,0.10052836054209448,0.0,4.797002146466866,4.74635154534343,5.000120361106099,4.798360436565531,4.748019556766678,5.000235927082883,24808.211887136993,21086.980104066442,0.85,0.9884216262934471,0.6783005145526336,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525603495144037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.926381795285,1536.2500805179907,0.4029148715582296,0.10052836054209448,6.112885165565336,3.448901034283625
3931.0,-30.177492816809323,5.028615411941665,35.00694662696019,24.09759195232766,4.986599074011375,-26.661109892505976,-40.18358424128962,1.4702161497080026,-0.22959595331525406,-5.028345558161733,40.01375477598109,45061.53474966721,20602.285456328245,20602.285456328245,65663.82020599546,82523.80036535862,82523.80036535862,20602.285456328245,103126.08582168687,103126.08582168687,103126.08582168687,127934.26928758269,97708.00791854641,60245.742302854764,41624.73957299072,24808.183465895832,0.0,66432.92303888655,21086.955946011458,1536.2480477700167,0.0,0.8867246513541528,2.816460481074422,0.0014959162575277712,354264.3239166218,1555126.379573328,4.389734654566391,1555126.379573328,4.389734654566391,0.85,0.09565551319853896,4.296143414572793,1.2673597681568936,1.0,0.0,4.29614341457345,1.284869886971478,1.2851640699795428,3.3436408294221,19331.71189049402,1971.286003935495,3099.015535412006,3099.015535412006,6.648009737579202,5.028615411941665,-0.915172643797141,5.943788055738806,3.4489430530614027,3.4489430530614027,0.9854123008746865,0.0,0.0,0.00022894745715139951,0.9990875741588192,0.00022915654550519418,199.06895974359153,0.0,0.0,0.0,0.051983805411753105,7.723307190873297e-05,0.00015171438524266655,0.0006517867570562416,0.09565551319854018,0.07655483625043576,0.019100676948104432,0.09565547216671466,0.07655483625043477,0.019100676948104186,0.4029141441172431,0.4029141441172431,0.10052837000956483,0.0,4.7973418206338465,4.746766151211659,5.0001589935282595,4.798749604846478,4.748473935690015,5.00036306217504,24808.183465895832,21086.955946011458,0.85,0.988422866288137,0.678301250169143,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452559948213697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.92180565067,1536.2480477700167,0.4029141441172431,0.10052837000956483,6.112885165565336,3.4489430530614027
3932.0,-30.17742535728158,5.0285964227418525,35.00694153470387,24.097582208365225,4.9866197939265895,-26.661047106876232,-40.18350698808206,1.470241543521256,-0.22942107471089912,-5.028314578591674,40.01374493144278,45061.48435542405,20602.278703977543,20602.278703977543,65663.7630594016,82523.668833272,82523.668833272,20602.278703977543,103125.94753724954,103125.94753724954,103125.94753724954,127934.09849831181,97707.85620394851,60245.67172610058,41624.64941983103,24808.150961062274,0.0,66432.80038089331,21086.928316902933,1536.2456613878257,0.0,0.8867248447784434,2.8164617980402182,0.0014959162575277712,354264.7517931494,1555125.9549829543,4.389728154188402,1555125.9549829543,4.389728154188402,0.85,0.09565534453647809,4.296143414572793,1.2673593576950952,1.0,0.0,4.29614341457274,1.2848697681610592,1.285163951141921,3.3436411386046934,19331.681873477417,1971.2829430516454,3099.015535412006,3099.015535412006,6.648007558709616,5.0285964227418525,-0.9151173411911016,5.943713763932954,3.4489850317738178,3.4489850317738178,0.9854242947925194,0.0,0.0,0.00022894745715139951,0.9990805491510056,0.00022915815681323541,199.06890447357586,0.0,0.0,0.0,0.051983805411753105,7.723374816908659e-05,0.00015171370898231292,0.0006517838517447769,0.09565534453647867,0.07655467220613253,0.01910067233034614,0.0956553891707788,0.07655467220613206,0.019100672330346024,0.4029134182182401,0.4029134182182401,0.10052838000748213,0.0,4.797640469657381,4.747135385953527,5.000174039968499,4.798893503880777,4.748671028925571,5.000293143980002,24808.150961062274,21086.928316902933,0.85,0.9884238310430625,0.6783017439738119,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525595458399954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.917235339963,1536.2456613878257,0.4029134182182401,0.10052838000748213,6.112885165565336,3.4489850317738178
3933.0,-30.177357754440997,5.028577400503283,35.00693645299753,24.09758409429344,4.9866335880297035,-26.660984884899815,-40.183437418285735,1.470260718488524,-0.22888959991547608,-5.0282888811991775,40.013735054219836,45061.46839239821,20602.282668628326,20602.282668628326,65663.75106102653,82523.6173667996,82523.6173667996,20602.282668628326,103125.90003542793,103125.90003542793,103125.90003542793,127934.02044764059,97707.78150219133,60245.63252779003,41624.609971556994,24808.12041221266,0.0,66432.73038376965,21086.90235038076,1536.2435168053066,0.0,0.8867250114217631,2.8164578061247454,0.0014959162575277712,354265.1067148152,1555125.5289829986,4.389722553835596,1555125.5289829986,4.389722553835596,0.85,0.09565517830591161,4.296143414572793,1.2673590483376755,1.0,0.0,4.296143414572055,1.2848696784468634,1.2851638614071843,3.3436413720696754,19331.66709359521,1971.281435923094,3099.015535412006,3099.015535412006,6.648008838035501,5.028577400503283,-0.9150651906759029,5.943642591179186,3.4490269957184436,3.4490269957184436,0.9854362844909839,0.0,0.0,0.00022894745715139951,0.9990735092725305,0.00022915977155485412,199.06884908617383,0.0,0.0,0.0,0.051983805411753105,7.72343571749582e-05,0.0001517130999764413,0.000651781235368212,0.09565517830591133,0.07655451020981315,0.01910066809609818,0.09565513803637554,0.07655451020981337,0.019100668096098238,0.40291269107671285,0.40291269107671285,0.10052838902462903,0.0,4.797982546930939,4.7475519903732675,5.000216702978719,4.799399281283684,4.749267105647789,5.000436227488876,24808.12041221266,21086.90235038076,0.85,0.9884246918905656,0.6783022183807048,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525591425476438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.912670351943,1536.2435168053066,0.40291269107671285,0.10052838902462903,6.112885165565336,3.4490269957184436
3934.0,-30.177289957240717,5.0285583991031215,35.00693136956359,24.09757487419995,4.986650970291961,-26.66092212913889,-40.18336023492736,1.4702831421901106,-0.2286345464044075,-5.028260054513636,40.0137248404865,45061.41947552445,20602.280168019384,20602.280168019384,65663.69964354383,82523.50251043524,82523.50251043524,20602.280168019384,103125.78267845462,103125.78267845462,103125.78267845462,127933.86914202067,97707.64487622386,60245.56184131282,41624.53670545671,24808.08646356606,0.0,66432.62316902277,21086.873494031148,1536.24109825566,0.0,0.8867251952196029,2.8164578167549186,0.0014959162575277712,354265.50485730293,1555125.0884695975,4.389716376975503,1555125.0884695975,4.389716376975503,0.85,0.09565501039596244,4.296143414572793,1.2673586856806653,1.0,0.0,4.29614341457438,1.284869573532784,1.2851637564690839,3.3436416450896482,19331.64006189232,1971.2786794565243,3099.015535412006,3099.015535412006,6.648008031131202,5.0285583991031215,-0.9150112275990283,5.94356962670215,3.449068918047712,3.449068918047712,0.9854482622993463,0.0,0.0,0.00022894745715139951,0.9990664492079763,0.0002291613909494216,199.06879353956276,0.0,0.0,0.0,0.051983805411753105,7.723503283425784e-05,0.00015171242431714167,0.0006517783326389614,0.09565501039596974,0.07655434681315607,0.01910066358281368,0.09565500763203423,0.07655434681315022,0.019100663582812222,0.40291196606108315,0.40291196606108315,0.10052839894259581,0.0,4.798300267507386,4.747939844591826,5.000252638477775,4.799625508109216,4.749545887551108,5.000451204347996,24808.08646356606,21086.873494031148,0.85,0.9884255131169126,0.6783025767457033,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452558738398752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.908110483606,1536.24109825566,0.40291196606108315,0.10052839894259581,6.112885165565336,3.449068918047712
3935.0,-30.177221981506776,5.028539407271495,35.00692629597576,24.097576236259215,4.986667972173102,-26.660859250747208,-40.183286753576226,1.4703052414135644,-0.22818525597898542,-5.028231907933085,40.013714960407405,45061.38797377502,20602.279019795227,20602.279019795227,65663.66699357025,82523.43496400055,82523.43496400055,20602.279019795227,103125.71398379578,103125.71398379578,103125.71398379578,127933.76871487111,97707.55531878947,60245.50832856396,41624.49665580612,24808.054731075335,0.0,66432.55138688146,21086.846521414034,1536.2388270951042,0.0,0.886725374345137,2.816455192264073,0.0014959162575277712,354265.8936067949,1555124.6623466364,4.389710357138395,1555124.6623466364,4.389710357138395,0.85,0.09565484349813201,4.296143414572793,1.267358329067938,1.0,0.0,4.296143414572995,1.2848694701368615,1.2851636530494879,3.3436419141589355,19331.62234278663,1971.276872610589,3099.015535412006,3099.015535412006,6.648007660618651,5.028539407271495,-0.9149576906725532,5.943497097944048,3.449110814959502,3.449110814959502,0.9854602328455719,0.0,0.0,0.00022894745715139951,0.9990593706058447,0.00022916301461900338,199.06873784670918,0.0,0.0,0.0,0.051983805411753105,7.723567609144745e-05,0.00015171178105995208,0.0006517755691138225,0.09565484349813265,0.0765541841835637,0.01910065931456895,0.09565479640470888,0.07655418418356319,0.019100659314568825,0.40291124127972894,0.40291124127972894,0.10052840920152484,0.0,4.798638930492473,4.748353684648464,5.000289281383289,4.800046651954119,4.750062383545412,5.000489383432239,24808.054731075335,21086.846521414034,0.85,0.9884260896614752,0.6783028354782316,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525583330881486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.90355676237,1536.2388270951042,0.40291124127972894,0.10052840920152484,6.112885165565336,3.449110814959502
3936.0,-30.177153831592804,5.028520469899745,35.00692124357233,24.09756645737218,4.986688921627839,-26.660795820827992,-40.183209465444065,1.470330910863051,-0.22801963055502483,-5.028201110574678,40.01370543027129,45061.34014320499,20602.272484610017,20602.272484610017,65663.612627815,82523.30223069058,82523.30223069058,20602.272484610017,103125.5747153006,103125.5747153006,103125.5747153006,127933.59869882371,97707.4022039165,60245.44011643105,41624.40231942828,24808.023983523115,0.0,66432.4263029514,21086.820385994648,1536.2365444974994,0.0,0.8867255657015888,2.81645660971409,0.0014959162575277712,354266.3189681714,1555124.2513166256,4.389703926261033,1555124.2513166256,4.389703926261033,0.85,0.09565467614545443,4.296143414572793,1.2673579142102973,1.0,0.0,4.296143414573778,1.2848693500368973,1.2851635329220257,3.3436422266975403,19331.59204872299,1971.2737834758036,3099.015535412006,3099.015535412006,6.648005551824702,5.028520469899745,-0.9149025965935982,5.943423066493343,3.4491526830888,3.4491526830888,0.9854721951682286,0.0,0.0,0.00022894745715139951,0.9990522739199136,0.00022916464245969223,199.06868201118033,0.0,0.0,0.0,0.051983805411753105,7.723635267861749e-05,0.00015171110447278203,0.0006517726623983074,0.09565467614545616,0.07655402121506094,0.019100654930395217,0.09565472306040419,0.07655402121505957,0.01910065493039487,0.4029105185208387,0.4029105185208387,0.10052841980009664,0.0,4.798935821266866,4.748720905894174,5.000303600255506,4.80018148001966,4.7502481508403775,5.00041944745999,24808.023983523115,21086.820385994648,0.85,0.9884271323821536,0.6783033926491263,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525579267104483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.899008877665,1536.2365444974994,0.4029105185208387,0.10052841980009664,6.112885165565336,3.4491526830888
