time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3937.0,-30.177085493860837,5.02850154934129,35.006916216637386,24.09757284857335,4.986707220966796,-26.660732486907293,-40.18313972102476,1.4703542140132435,-0.22750947913533537,-5.028172519797517,40.01369606728657,45061.32663314308,20602.270467014634,20602.270467014634,65663.59710015771,82523.25087430727,82523.25087430727,20602.270467014634,103125.5213413219,103125.5213413219,103125.5213413219,127933.51638583635,97707.32924041309,60245.404999248654,41624.36026796049,24807.995044514442,0.0,66432.35531247493,21086.795787837276,1536.2344244582728,0.0,0.8867257452154658,2.8164532363422206,0.0014959162575277712,354266.7138534474,1555123.847495852,4.3896978933763835,1555123.847495852,4.3896978933763835,0.85,0.09565450989289274,4.296143414572793,1.2673576262826103,1.0,0.0,4.2961434145730015,1.2848692410081852,1.2851634238683505,3.343642510425249,19331.577612757537,1971.2723114170017,3099.015535412006,3099.015535412006,6.64800490078073,5.02850154934129,-0.9148488169677629,5.943350366309053,3.4491945359937746,3.4491945359937746,0.9854841531410784,0.0,0.0,0.00022894745715139951,0.9990451577304413,0.0002291662747973333,199.06862602180283,0.0,0.0,0.0,0.051983805411753105,7.723696323215822e-05,0.00015171049391924128,0.0006517700393727341,0.09565450989289412,0.07655385925247707,0.019100650640417043,0.09565449585073178,0.07655385925247597,0.01910065064041677,0.4029097948276052,0.4029097948276052,0.10052842934048659,0.0,4.799270482225211,4.74913473566221,5.000320230321222,4.800663040662187,4.750844235631803,5.000441125720727,24807.995044514442,21086.795787837276,0.85,0.9884279548918409,0.6783039141272368,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525575192916798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.894466748225,1536.2344244582728,0.4029097948276052,0.10052842934048659,6.112885165565336,3.4491945359937746
3938.0,-30.177016995025927,5.028482620644957,35.006911197129725,24.097563872952037,4.986722871384668,-26.660669272885798,-40.18306623967362,1.4703751492445918,-0.22721428573612457,-5.028145429399979,40.0136862297503,45061.297172688384,20602.27144356,20602.27144356,65663.56861624838,82523.14463052596,82523.14463052596,20602.27144356,103125.41607408595,103125.41607408595,103125.41607408595,127933.37990732014,97707.20017610643,60245.35271826922,41624.27495315245,24807.96383323419,0.0,66432.23878638665,21086.76925824906,1536.232202480935,0.0,0.8867259188076849,2.8164525160859624,0.0014959162575277712,354267.08801635215,1555123.4232079973,4.38969205950121,1555123.4232079973,4.38969205950121,0.85,0.09565434402321844,4.296143414572793,1.2673572878027337,1.0,0.0,4.296143414572632,1.284869143058298,1.2851633258960367,3.34364276532234,19331.552077143366,1971.2697075090236,3099.015535412006,3099.015535412006,6.6480052158954335,5.028482620644957,-0.9147959566290247,5.943278577273982,3.4492363624084734,3.4492363624084734,0.9854961035452782,0.0,0.0,0.00022894745715139951,0.9990380248197571,0.00022916791099388375,199.06856990046467,0.0,0.0,0.0,0.051983805411753105,7.723760650421235e-05,0.00015170985064718716,0.0006517672757837351,0.09565434402322123,0.07655369779050744,0.01910064623271379,0.0956543517622467,0.0765536977905052,0.019100646232713233,0.4029090734592949,0.4029090734592949,0.10052843818408937,0.0,4.799592400120844,4.749529084306516,5.00035115666094,4.800931143663831,4.7511578164665025,5.000526383710678,24807.96383323419,21086.76925824906,0.85,0.9884292598867557,0.6783046604463131,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525571107503135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.88993065307,1536.232202480935,0.4029090734592949,0.10052843818408937,6.112885165565336,3.4492363624084734
3939.0,-30.176948349491255,5.028463688569278,35.00690617592213,24.09755493225532,4.98673846340213,-26.66060593265942,-40.182988916616864,1.4703960465702788,-0.22691937828693654,-5.028118102673645,40.013676141220365,45061.2515402319,20602.271849081444,20602.271849081444,65663.52338931334,82523.03866781016,82523.03866781016,20602.271849081444,103125.31051689161,103125.31051689161,103125.31051689161,127933.2414527618,97707.0713043666,60245.28417678832,41624.20791953142,24807.930935870187,0.0,66432.1388554016,21086.741295489657,1536.229878024624,0.0,0.8867260945124087,2.8164518271990344,0.0014959162575277712,354267.46544365917,1555122.9880950043,4.3896861546331385,1555122.9880950043,4.3896861546331385,0.85,0.09565417786818695,4.296143414572793,1.267356861955486,1.0,0.0,4.296143414572348,1.284869045285775,1.2851632281011278,3.343643019757911,19331.5265796289,1971.2671074861344,3099.015535412006,3099.015535412006,6.648005346750361,5.028463688569278,-0.9147429952498527,5.943206683819131,3.449278154833982,3.449278154833982,0.9855080442382806,0.0,0.0,0.00022894745715139951,0.999030876688077,0.00022916955070537102,199.06851365896657,0.0,0.0,0.0,0.051983805411753105,7.72382834127577e-05,0.00015170917373864183,0.0006517643676875458,0.09565417786818897,0.07655353608756621,0.019100641780622755,0.09565420258612793,0.0765535360875646,0.019100641780622353,0.40290835304495487,0.40290835304495487,0.10052844734865642,0.0,4.799903360913845,4.749907622062551,5.000390602009418,4.8011987243867225,4.7514735581945615,5.0006003545883,24807.930935870187,21086.741295489657,0.85,0.988430065938999,0.6783049938872766,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525567012460614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.885400063265,1536.229878024624,0.40290835304495487,0.10052844734865642,6.112885165565336,3.449278154833982
3940.0,-30.176879550877263,5.028444781363464,35.00690116110511,24.097556119691603,4.986756550526652,-26.66054220514173,-40.182915365416534,1.4704192047910962,-0.22650111427634556,-5.0280891338160725,40.01366628494421,45061.22304157175,20602.26886469773,20602.26886469773,65663.49190626948,82522.96562816981,82522.96562816981,20602.26886469773,103125.23449286754,103125.23449286754,103125.23449286754,127933.13315487771,97706.97636706039,60245.23378046222,41624.158429553514,24807.898662010164,0.0,66432.05709156368,21086.71386270864,1536.2275546971896,0.0,0.8867262777379171,2.8164497070393297,0.0014959162575277712,354267.8655518609,1555122.5629990844,4.389679997017487,1555122.5629990844,4.389679997017487,0.85,0.09565401134149391,4.296143414572793,1.2673565762257204,1.0,0.0,4.296143414573105,1.2848689369351973,1.2851631197257423,3.3436433017210296,19331.507796105518,1971.2651920998017,3099.015535412006,3099.015535412006,6.648004383740113,5.028444781363464,-0.9146890889704338,5.943133870333898,3.4493199146922273,3.4493199146922273,0.9855199756263506,0.0,0.0,0.00022894745715139951,0.9990237126714302,0.00022917119408425718,199.068457292082,0.0,0.0,0.0,0.051983805411753105,7.72389273064643e-05,0.0001517085298449352,0.0006517616014278384,0.09565401134149842,0.07655337396896851,0.01910063737252991,0.09565400568182435,0.0765533739689649,0.019100637372529008,0.40290763269749624,0.40290763269749624,0.1005284573074323,0.0,4.800229365846633,4.750306906202923,5.000422212472756,4.801588019539736,4.7519589404059275,5.000603748560536,24807.898662010164,21086.71386270864,0.85,0.9884308085743171,0.6783053997479502,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525562908650305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.880874695644,1536.2275546971896,0.40290763269749624,0.1005284573074323,6.112885165565336,3.4493199146922273
3941.0,-30.17681055028498,5.028425882827443,35.006896158431964,24.09755220813679,4.986773639947324,-26.660478395630324,-40.18284177929161,1.470441485292664,-0.22615244361594478,-5.028061133199174,40.01365660902553,45061.195361928156,20602.26782432258,20602.26782432258,65663.46318625074,82522.87485552276,82522.87485552276,20602.26782432258,103125.14267984535,103125.14267984535,103125.14267984535,127933.01052673819,97706.86317863796,60245.18368504334,41624.08832621624,24807.86784689284,0.0,66431.95617310908,21086.687669858915,1536.2253351933987,0.0,0.8867264553791884,2.8164483894873076,0.0014959162575277712,354268.2522873825,1555122.145681973,4.389674027071603,1555122.145681973,4.389674027071603,0.85,0.09565384596589424,4.296143414572793,1.2673562163161116,1.0,0.0,4.296143414571964,1.2848688326912299,1.2851630154579072,3.3436435729974705,19331.4854015647,1971.2629084921662,3099.015535412006,3099.015535412006,6.6480040480286124,5.028425882827443,-0.9146357780040208,5.9430616608314635,3.449361650499422,3.449361650499422,0.985531900142692,0.0,0.0,0.00022894745715139951,0.9990165276783867,0.00022917284229866572,199.06840075974822,0.0,0.0,0.0,0.051983805411753105,7.72395715108802e-05,0.0001517078856405193,0.0006517588338332794,0.09565384596589477,0.07655321280264288,0.019100633163251887,0.09565384189851454,0.07655321280264246,0.01910063316325178,0.4029069139145152,0.4029069139145152,0.1005284674525558,0.0,4.800554670805127,4.750704829018957,5.000455778451794,4.801908689583229,4.7523495835249605,5.000643295168061,24807.86784689284,21086.687669858915,0.85,0.9884318778020657,0.6783060135171577,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525558795690838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.876354682894,1536.2253351933987,0.4029069139145152,0.1005284674525558,6.112885165565336,3.449361650499422
3942.0,-30.17674139182215,5.028406994334385,35.00689116435897,24.09755353527146,4.986790696596318,-26.660414447310067,-40.18276438638566,1.4704637520842365,-0.22571210563506838,-5.028033075471876,40.01364685417603,45061.15155034806,20602.266619166923,20602.266619166923,65663.41816951499,82522.80694490245,82522.80694490245,20602.266619166923,103125.07356406937,103125.07356406937,103125.07356406937,127932.90995835257,97706.7727699313,60245.11737537704,41624.061549504724,24807.836394283197,0.0,66431.89794378792,21086.660935140717,1536.223079579103,0.0,0.8867266335969934,2.8164458725180714,0.0014959162575277712,354268.639812027,1555121.7249607036,4.389668037751924,1555121.7249607036,4.389668037751924,0.85,0.09565368076144388,4.296143414572793,1.2673558569559829,1.0,0.0,4.296143414573351,1.2848687285114244,1.2851629112542486,3.343643844106985,19331.467514033196,1971.2610844715778,3099.015535412006,3099.015535412006,6.648003659145227,5.028406994334385,-0.9145824609950646,5.9429894553294496,3.4494033574099943,3.4494033574099943,0.9855438164028555,0.0,0.0,0.00022894745715139951,0.9990093263023003,0.00022917449429508128,199.0683440981029,0.0,0.0,0.0,0.051983805411753105,7.724024904684467e-05,0.00015170720810455486,0.0006517559230416076,0.09565368076144748,0.07655305178385324,0.019100628977594243,0.09565363519376852,0.07655305178385036,0.019100628977593525,0.4029061965667187,0.4029061965667187,0.10052847788646563,0.0,4.800897348902936,4.751124365475107,5.000489705367727,4.802320969836785,4.752855683843393,5.000678774449966,24807.836394283197,21086.660935140717,0.85,0.9884320665514752,0.6783059485742384,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452555467065893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.87184100973,1536.223079579103,0.4029061965667187,0.10052847788646563,6.112885165565336,3.4494033574099943
3943.0,-30.176672016954896,5.028388172681789,35.0068861951284,24.097548785526328,4.986812830777004,-26.660349796448596,-40.18269066056234,1.4704906102706938,-0.2254908871247494,-5.028001656907012,40.013637589617545,45061.12494182469,20602.258598311506,20602.258598311506,65663.38354013619,82522.69090001004,82522.69090001004,20602.258598311506,103124.94949832154,103124.94949832154,103124.94949832154,127932.75592435949,97706.6363261559,60245.07036797053,41623.96217576152,24807.806426037947,0.0,66431.76860179947,21086.635462132253,1536.2208264443063,0.0,0.8867268271530617,2.8164466310818206,0.0014959162575277712,354269.0737559139,1555121.3253854923,4.3896615329650475,1555121.3253854923,4.3896615329650475,0.85,0.09565351505511308,4.296143414572793,1.2673554695723581,1.0,0.0,4.29614341457208,1.2848686028498475,1.2851627855639005,3.3436441711190676,19331.44051837735,1971.258331680783,3099.015535412006,3099.015535412006,6.648001070950583,5.028388172681789,-0.9145271618852968,5.942915334567086,3.4494450358526345,3.4494450358526345,0.9855557245293242,0.0,0.0,0.00022894745715139951,0.9990021024485831,0.00022917615147179636,199.06828725918953,0.0,0.0,0.0,0.051983805411753105,7.724089448445542e-05,0.0001517065626669441,0.0006517531501490666,0.09565351505511302,0.07655289042492697,0.01910062463018605,0.09565354154340378,0.07655289042492701,0.019100624630186063,0.4029054819435792,0.4029054819435792,0.1005284885956787,0.0,4.801208176693649,4.7515111528655325,5.000495390585058,4.802510769782259,4.75311784236311,5.000577884574398,24807.806426037947,21086.635462132253,0.85,0.9884334697414262,0.6783068686899915,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525550536191463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.867332799258,1536.2208264443063,0.4029054819435792,0.1005284885956787,6.112885165565336,3.4494450358526345
3944.0,-30.176602519480685,5.028369322812581,35.006881243527275,24.097539984527998,4.98682740900349,-26.66028579089268,-40.18261326765639,1.4705106804154784,-0.2251765087618196,-5.027975848306181,40.01362816464958,45061.08255697321,20602.261984305085,20602.261984305085,65663.34454127829,82522.58994530934,82522.58994530934,20602.261984305085,103124.85192961444,103124.85192961444,103124.85192961444,127932.62974180194,97706.51165662393,60245.00426828791,41623.89709815114,24807.777812187505,0.0,66431.67491033864,21086.61114035938,1536.2187813294843,0.0,0.8867269927220383,2.8164455087605167,0.0014959162575277712,354269.43021695566,1555120.9188919908,4.38965596873439,1555120.9188919908,4.38965596873439,0.85,0.09565335199105597,4.296143414572793,1.2673550986731423,1.0,0.0,4.296143414572309,1.2848685089475427,1.2851626916400958,3.3436444154832903,19331.41585227756,1971.2558164385966,3099.015535412006,3099.015535412006,6.648002163553551,5.028369322812581,-0.9144752026540708,5.9428445254666515,3.449486702977992,3.449486702977992,0.9855676294222835,0.0,0.0,0.00022894745715139951,0.9989948658845622,0.0002291778115883283,199.06823031985664,0.0,0.0,0.0,0.051983805411753105,7.724157203114913e-05,0.0001517058851202504,0.0006517502393113004,0.09565335199105925,0.07655273142220832,0.019100620568850927,0.09565339394688041,0.0765527314222057,0.019100620568850275,0.4029047677930796,0.4029047677930796,0.1005284978344226,0.0,4.8015166798314795,4.751888395111905,5.000527725981215,4.802799339544379,4.7534462739326955,5.00070615147763,24807.777812187505,21086.61114035938,0.85,0.9884342767196921,0.67830718731375,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525546388789161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.862831229373,1536.2187813294843,0.4029047677930796,0.1005284978344226,6.112885165565336,3.449486702977992
3945.0,-30.176532869249215,5.0283505244129065,35.006876301228225,24.0975460264832,4.986847766854797,-26.660221069837526,-40.18253580490125,1.470535967443088,-0.22472691681610968,-5.0279453662510205,40.01361853238871,45061.04036825594,20602.255807960923,20602.255807960923,65663.29617621686,82522.52818823594,82522.52818823594,20602.255807960923,103124.78399619687,103124.78399619687,103124.78399619687,127932.52979553353,97706.42861471404,60244.94079473403,41623.87535553334,24807.745799336655,0.0,66431.62115487,21086.583929436158,1536.2164372160998,0.0,0.8867271828405948,2.8164431531986343,0.0014959162575277712,354269.85122678056,1555120.503458148,4.389649579474549,1555120.503458148,4.389649579474549,0.85,0.09565318612305986,4.296143414572793,1.2673547371150926,1.0,0.0,4.296143414572828,1.284868390636997,1.2851625733024619,3.3436447233657143,19331.399422280563,1971.2541410451647,3099.015535412006,3099.015535412006,6.6480001705515495,5.0283505244129065,-0.9144205040911224,5.942771028504029,3.4495283302219173,3.4495283302219173,0.9855795229205478,0.0,0.0,0.00022894745715139951,0.9989876134711113,0.00022917947536495677,199.06817325540231,0.0,0.0,0.0,0.051983805411753105,7.724225019484984e-05,0.0001517052069565497,0.0006517473258227836,0.09565318612306349,0.07655257011008774,0.019100616012975746,0.09565318849751213,0.07655257011008483,0.01910061601297502,0.4029040536994781,0.4029040536994781,0.1005285075173588,0.0,4.801845531796857,4.752296047317316,5.0005400436375,4.803218449434894,4.753984422884287,5.00064728628206,24807.745799336655,21086.583929436158,0.85,0.9884343485030725,0.6783071011199098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525542234059483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.858334428207,1536.2164372160998,0.4029040536994781,0.1005285075173588,6.112885165565336,3.4495283302219173
3946.0,-30.176463049072318,5.028331704761488,35.00687137112414,24.097542429249756,4.986862680553729,-26.660156740285917,-40.18246211400253,1.4705563717673036,-0.2243301762973715,-5.02791918392371,40.01360900299406,45061.01589062184,20602.258358170257,20602.258358170257,65663.27424879209,82522.44824033491,82522.44824033491,20602.258358170257,103124.70659850517,103124.70659850517,103124.70659850517,127932.42280710788,97706.32495756514,60244.89260785207,41623.81372190342,24807.716208602706,0.0,66431.52993050612,21086.5587773123,1536.2143288116754,0.0,0.8867273506905848,2.8164409908915924,0.0014959162575277712,354270.2128502511,1555120.092460947,4.389643938589585,1555120.092460947,4.389643938589585,0.8500000000000001,0.09565302303114874,4.296143414572793,1.2673544074269012,1.0,0.0,4.29614341457341,1.2848682951711967,1.2851624778148036,3.3436449717987413,19331.378913520017,1971.2520497336009,3099.015535412006,3099.015535412006,6.6480009934610536,5.028331704761488,-0.9143683730929997,5.942700077854488,3.4495699415760366,3.4495699415760366,0.9855914118788676,0.0,0.0,0.00022894745715139951,0.9989803434188843,0.0002291811432123436,199.06811605174445,0.0,0.0,0.0,0.051983805411753105,7.724289534216344e-05,0.00015170456180923608,0.0006517445541774008,0.09565302303114906,0.07655241122833764,0.019100611802811425,0.09565300188604188,0.07655241122833738,0.01910061180281136,0.4029033417477608,0.4029033417477608,0.10052851636279622,0.0,4.802184355059012,4.752710676431718,5.000574350977729,4.803589007626329,4.754418812748725,5.000761375012701,24807.716208602706,21086.5587773123,0.85,0.9884353757542886,0.6783076641131113,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525538070199984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.85384300386,1536.2143288116754,0.4029033417477608,0.10052851636279622,6.112885165565336,3.4495699415760366
3947.0,-30.17639305977152,5.028312900150189,35.006866441899994,24.09753844784575,4.9868798848236695,-26.660092029436157,-40.182388423103816,1.4705788544882925,-0.22399283615226295,-5.027890903985524,40.01359916841524,45060.991896269144,20602.256553355885,20602.256553355885,65663.24844962503,82522.35681765758,82522.35681765758,20602.256553355885,103124.61337101346,103124.61337101346,103124.61337101346,127932.29712409367,97706.21074183674,60244.84582044818,41623.738801542844,24807.68375308022,0.0,66431.42255462306,21086.531190118185,1536.2120059553113,0.0,0.8867275303276476,2.8164398551060805,0.0014959162575277712,354270.6034457011,1555119.6683014196,4.389637901581557,1555119.6683014196,4.389637901581557,0.85,0.09565285888727702,4.296143414572793,1.2673540442204105,1.0,0.0,4.296143414572259,1.2848681899812087,1.2851623726007315,3.3436452455373065,19331.35631572479,1971.2497453997842,3099.015535412006,3099.015535412006,6.648000411077923,5.028312900150189,-0.9143150375968121,5.942627937747001,3.4496115151885465,3.4496115151885465,0.9856032900538704,0.0,0.0,0.00022894745715139951,0.9989730558138518,0.00022918281511094277,199.06805870955645,0.0,0.0,0.0,0.051983805411753105,7.724354049445748e-05,0.00015170391665694202,0.0006517417825106212,0.09565285888728056,0.07655225149387078,0.019100607393409786,0.0956528380563139,0.07655225149386795,0.019100607393409078,0.4029026322045848,0.4029026322045848,0.10052852588048723,0.0,4.802516430106664,4.753117394152696,5.000606578478539,4.803898067833245,4.754797859629662,5.000789272476368,24807.68375308022,21086.531190118185,0.85,0.988436585045783,0.6783083993003141,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525533896183132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.849357305764,1536.2120059553113,0.4029026322045848,0.10052852588048723,6.112885165565336,3.4496115151885465
3948.0,-30.176322919002025,5.028294188418653,35.006861545127286,24.09754382623362,4.986904440467895,-26.66002644711317,-40.18231078572569,1.4706079685790372,-0.22365126169074756,-5.027858002911207,40.01359025518345,45060.95126775897,20602.24540778425,20602.24540778425,65663.19667554321,82522.27401764653,82522.27401764653,20602.24540778425,103124.51942543077,103124.51942543077,103124.51942543077,127932.17423076986,97706.10825784925,60244.78550796168,41623.69194431952,24807.65480533908,0.0,66431.34674965861,21086.506584538216,1536.2097785449587,0.0,0.8867277301592009,2.816439203294088,0.0014959162575277712,354271.0578675552,1555119.2838791152,4.389631185905396,1555119.2838791152,4.389631185905396,0.85,0.09565269407117871,4.296143414572793,1.2673537090374158,1.0,0.0,4.296143414572395,1.2848680537650328,1.2851622363533677,3.343645600016171,19331.33603907642,1971.2476777570753,3099.015535412006,3099.015535412006,6.647996814590099,5.028294188418653,-0.9142589629098561,5.942553151328509,3.4496530619720738,3.4496530619720738,0.9856151605634497,0.0,0.0,0.00022894745715139951,0.9989657524947402,0.00022918449063908723,199.06800124330334,0.0,0.0,0.0,0.051983805411753105,7.724422020295198e-05,0.00015170323694844754,0.0006517388623854489,0.0956526940711786,0.07655209122073849,0.019100602850440112,0.0956526987848654,0.07655209122073858,0.019100602850440136,0.4029019243847033,0.4029019243847033,0.10052853583267574,0.0,4.802842072124349,4.75352611926337,5.000598510426983,4.804206741220469,4.755223371265856,5.000628810781393,24807.65480533908,21086.506584538216,0.85,0.9884369335908526,0.6783085617331781,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452552971205806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.844877323121,1536.2097785449587,0.4029019243847033,0.10052853583267574,6.112885165565336,3.4496530619720738
3949.0,-30.17625265870848,5.028275338924662,35.00685664457149,24.09753125337886,4.9869097920720185,-26.659962677724913,-40.18223719960076,1.47061981108844,-0.22321039558869415,-5.027838753949761,40.01358035144565,45060.92905330263,20602.261939278913,20602.261939278913,65663.19099258154,82522.19646430774,82522.19646430774,20602.261939278913,103124.45840358664,103124.45840358664,103124.45840358664,127932.08400730911,97706.00267592119,60244.73526491605,41623.63045667238,24807.62560372247,0.0,66431.25606039485,21086.481763164098,1536.2078506463872,0.0,0.8867278640576941,2.816435650760943,0.0014959162575277712,354271.32372986875,1555118.8567369694,4.389626686021996,1555118.8567369694,4.389626686021996,0.85,0.09565253513788288,4.296143414572793,1.2673533826461063,1.0,0.0,4.296143414573836,1.2848679983574598,1.2851621809331086,3.3436457442047476,19331.31514949472,1971.245547612561,3099.015535412006,3099.015535412006,6.648002149024366,5.028275338924662,-0.9142110166423594,5.942486355567022,3.4496946054333106,3.4496946054333106,0.985627030123803,0.0,0.0,0.00022894745715139951,0.9989584367880698,0.00022918616903374827,199.06794367915762,0.0,0.0,0.0,0.051983805411753105,7.724486444818137e-05,0.00015170259270321814,0.0006517360946155492,0.09565253513788566,0.07655193603853094,0.019100599099354708,0.0956524725353376,0.07655193603852872,0.019100599099354153,0.40290121833638426,0.40290121833638426,0.1005285437093504,0.0,4.803192085765545,4.7539440420290475,5.000675700561658,4.804628358361072,4.755652215795976,5.001021069840419,24807.62560372247,21086.481763164098,0.85,0.9884381974184706,0.6783091533349339,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525525518880247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.840402707878,1536.2078506463872,0.40290121833638426,0.1005285437093504,6.112885165565336,3.4496946054333106
3950.0,-30.17618219980098,5.0282566176672026,35.006851739227436,24.097531183529668,4.986935442359811,-26.659896699548327,-40.18215952729804,1.4706499421071524,-0.22299470835031343,-5.0278038784931,40.013570410866095,45060.88954205732,20602.246550895223,20602.246550895223,65663.13609295254,82522.0854524909,82522.0854524909,20602.246550895223,103124.33200338611,103124.33200338611,103124.33200338611,127931.9213756126,97705.87231571428,60244.676405280836,41623.55101159272,24807.589372226492,0.0,66431.1403838192,21086.450966392516,1536.2051557754571,0.0,0.8867280776645317,2.8164368858471227,0.0014959162575277712,354271.80542220816,1555118.4280059529,4.389619507407934,1555118.4280059529,4.389619507407934,0.85,0.09565236864373611,4.296143414572793,1.267352984272875,1.0,0.0,4.296143414572389,1.2848678573834225,1.2851620399267938,3.3436461110652282,19331.289357484264,1971.2429175594382,3099.015535412006,3099.015535412006,6.647997183452714,5.0282566176672026,-0.9141538622424354,5.942410479909638,3.4497360761499882,3.4497360761499882,0.9856388788999967,0.0,0.0,0.00022894745715139951,0.9989511004591725,0.0002291878521843189,199.06788595232118,0.0,0.0,0.0,0.051983805411753105,7.724554447321435e-05,0.00015170191267818516,0.000651733173130482,0.0956523686437365,0.07655177435736589,0.019100594286370606,0.09565236972657526,0.07655177435736557,0.01910059428637053,0.4029005145357897,0.4029005145357897,0.10052855509256525,0.0,4.803502333559891,4.7543297856150275,5.000682682066667,4.804809170142789,4.755938852703309,5.000776935639351,24807.589372226492,21086.450966392516,0.85,0.988439092172295,0.6783097397050392,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525521318559438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.835932825124,1536.2051557754571,0.4029005145357897,0.10052855509256525,6.112885165565336,3.4497360761499882
3951.0,-30.176111580425598,5.028237889768356,35.006846872768556,24.09752720212566,4.986952639651673,-26.659831422382318,-40.182085731625534,1.4706724816083645,-0.2226617617335478,-5.0277769030103,40.01356173279087,45060.86790145692,20602.247347861634,20602.247347861634,65663.11524931855,82521.99401667804,82521.99401667804,20602.247347861634,103124.24136453967,103124.24136453967,103124.24136453967,127931.80555057307,97705.75781153356,60244.63169631207,41623.473461357215,24807.564186033404,0.0,66431.03764739062,21086.42955812839,1536.2032785519375,0.0,0.8867282464685231,2.816435655567481,0.0014959162575277712,354272.1780021527,1555118.0537260338,4.389613834469904,1555118.0537260338,4.389613834469904,0.85,0.095652208252694,4.296143414572793,1.2673526666732506,1.0,0.0,4.296143414572263,1.2848677519278489,1.2851619344470753,3.3436463854951204,19331.26670261821,1971.2406074060164,3099.015535412006,3099.015535412006,6.647997440620321,5.028237889768356,-0.9141013721538309,5.942339261922187,3.449777554135529,3.449777554135529,0.9856507297530083,0.0,0.0,0.00022894745715139951,0.9989437474803374,0.0002291895391796383,199.0678280940474,0.0,0.0,0.0,0.051983805411753105,7.724619056327691e-05,0.0001517012665881226,0.0006517303974349146,0.09565220825269755,0.07655161777862647,0.019100590474071068,0.09565222926668066,0.07655161777862364,0.01910059047407036,0.4028998108597862,0.4028998108597862,0.1005285650731488,0.0,4.803814721581375,4.754714275930212,5.000705423263128,4.805115141276758,4.756303360327081,5.000847691130957,24807.564186033404,21086.42955812839,0.85,0.9884403070421972,0.6783104629591299,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525517106367472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.831469263281,1536.2032785519375,0.4028998108597862,0.1005285650731488,6.112885165565336,3.449777554135529
3952.0,-30.176040807019177,5.0282191777448375,35.00684201639088,24.097523150872462,4.986970395839808,-26.65976595064815,-40.182008129172004,1.4706955394688246,-0.22234372937504077,-5.027748630922785,40.0135522935069,45060.830076197526,20602.24544282219,20602.24544282219,65663.07551901971,82521.89977247517,82521.89977247517,20602.24544282219,103124.14521529735,103124.14521529735,103124.14521529735,127931.67892390242,97705.64067400683,60244.57097772933,41623.41077364167,24807.53370860508,0.0,66430.94448224675,21086.403652314315,1536.2010670302013,0.0,0.8867284246325002,2.8164347729459416,0.0014959162575277712,354272.5684908714,1555117.6466157383,4.389607846975624,1555117.6466157383,4.389607846975624,0.85,0.09565204596515835,4.296143414572793,1.2673522941255944,1.0,0.0,4.296143414574229,1.2848676440470452,1.2851618265415712,3.343646666236301,19331.243526739727,1971.2382441241125,3099.015535412006,3099.015535412006,6.64799682589625,5.0282191777448375,-0.9140481457640961,5.942267323508934,3.4498189989154886,3.4498189989154886,0.985662571118711,0.0,0.0,0.00022894745715139951,0.9989363785221698,0.00022919122986601534,199.06777010961008,0.0,0.0,0.0,0.051983805411753105,7.724686998755849e-05,0.00015170058716384104,0.0006517274785307616,0.09565204596516115,0.07655145971730556,0.01910058624785559,0.09565208080851174,0.07655145971730332,0.019100586247855027,0.40289910746458635,0.40289910746458635,0.10052857489236962,0.0,4.8041220921243735,4.755092629749754,5.000727638574574,4.805404901547718,4.75665962521407,5.000870268827555,24807.53370860508,21086.403652314315,0.85,0.9884410951972503,0.6783108448539332,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452551288458483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.827011264773,1536.2010670302013,0.40289910746458635,0.10052857489236962,6.112885165565336,3.4498189989154886
3953.0,-30.175969873021494,5.028200391925557,35.00683714699865,24.09752032198014,4.986980257362266,-26.65970112389002,-40.18193440334869,1.470711508230802,-0.22183325233766027,-5.027725715423215,40.01354220167479,45060.81008582634,20602.254298313692,20602.254298313692,65663.06438414003,82521.84502054386,82521.84502054386,20602.254298313692,103124.09931885755,103124.09931885755,103124.09931885755,127931.60079584461,97705.55955020574,60244.52461548825,41623.3721496861,24807.501476987058,0.0,66430.87362667316,21086.376255438998,1536.1988818101356,0.0,0.8867285778828036,2.8164307327998097,0.0014959162575277712,354272.88499565877,1555117.2113615472,4.389602696747745,1555117.2113615472,4.389602696747745,0.85,0.09565188558333869,4.296143414572793,1.267351989713498,1.0,0.0,4.296143414572765,1.2848675693340146,1.2851617518114344,3.3436468606641014,19331.227476244138,1971.2366074290546,3099.015535412006,3099.015535412006,6.647999683413873,5.028200391925557,-0.9139981440153173,5.942198535940874,3.4498604172713416,3.4498604172713416,0.9856744049346691,0.0,0.0,0.00022894745715139951,0.9989289929019974,0.00022919292440024415,199.0677119936348,0.0,0.0,0.0,0.051983805411753105,7.724751547632092e-05,0.0001516999416750786,0.0006517247054184657,0.09565188558334206,0.07655130320746929,0.01910058237587276,0.09565182406451303,0.0765513032074666,0.019100582375872092,0.40289840417807543,0.40289840417807543,0.10052858456575733,0.0,4.804467532031083,4.755507379399148,5.0007946392889835,4.80589246308557,4.757209809279686,5.001106223991087,24807.501476987058,21086.376255438998,0.85,0.9884419818584949,0.6783112674245133,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452550865359633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.822558706002,1536.1988818101356,0.40289840417807543,0.10052858456575733,6.112885165565336,3.4498604172713416
3954.0,-30.175898784528915,5.028181656787272,35.00683226948265,24.097515956405573,4.986999775392346,-26.65963519236118,-40.18185673104597,1.470736183224622,-0.22156420551766587,-5.027695519020542,40.01353222626935,45060.773323237874,20602.248216594206,20602.248216594206,65663.02153983209,82521.74193618055,82521.74193618055,20602.248216594206,103123.99015277476,103123.99015277476,103123.99015277476,127931.45694607221,97705.43419738936,60244.46558444681,41623.29845882506,24807.46679329745,0.0,66430.76525212251,21086.346774302834,1536.1963829948922,0.0,0.886728767787629,2.816430719425374,0.0014959162575277712,354273.3020633192,1555116.7811288547,4.389596314686194,1555116.7811288547,4.389596314686194,0.85,0.09565172236179412,4.296143414572793,1.2673515913402658,1.0,0.0,4.296143414572105,1.2848674538871634,1.2851616363381506,3.3436471610947027,19331.20267495525,1971.2340784014166,3099.015535412006,3099.015535412006,6.647997720945657,5.028181656787272,-0.9139438770884967,5.942125533875768,3.4499017821787663,3.4499017821787663,0.9856862234796475,0.0,0.0,0.00022894745715139951,0.9989215912549751,0.00022919462263676368,199.06765375111632,0.0,0.0,0.0,0.051983805411753105,7.724819552293163e-05,0.0001516992616284679,0.0006517217838406975,0.09565172236179287,0.0765511441239692,0.019100578237823664,0.09565168850599574,0.0765511441239702,0.019100578237823913,0.4028977034387653,0.4028977034387653,0.1005285968542699,0.0,4.80478889326821,4.755899401802196,5.000832137023735,4.806131313502874,4.757524719165758,5.001039556797139,24807.46679329745,21086.346774302834,0.85,0.9884429494470427,0.6783118206183565,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452550441300981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.818111723522,1536.1963829948922,0.4028977034387653,0.1005285968542699,6.112885165565336,3.4499017821787663
3955.0,-30.175827569978015,5.0281629674853265,35.00682742191058,24.097516654897504,4.987020574770532,-26.65956901927887,-40.18177898889405,1.4707620240713761,-0.22123370504834838,-5.027665579587168,40.0135233434176,45060.736948478196,20602.24271623344,20602.24271623344,65662.97966471163,82521.65514044568,82521.65514044568,20602.24271623344,103123.89785667912,103123.89785667912,103123.89785667912,127931.33664466324,97705.32563192523,60244.40743995749,41623.24243551971,24807.43878798413,0.0,66430.68122350384,21086.32296978651,1536.1942747772937,0.0,0.8867289524258567,2.816429867512546,0.0014959162575277712,354273.7155821429,1555116.3980173601,4.389590109619031,1555116.3980173601,4.389590109619031,0.85,0.09565156125628509,4.296143414572793,1.2673512204410509,1.0,0.0,4.29614341457068,1.2848673329856601,1.2851615154089657,3.343647475720157,19331.181195075365,1971.2318880632395,3099.015535412006,3099.015535412006,6.647995946072087,5.0281629674853265,-0.9138897613439596,5.942052728829286,3.4499431310652597,3.4499431310652597,0.9856980374472171,0.0,0.0,0.00022894745715139951,0.9989141765422218,0.00022919632389632266,199.067595405353,0.0,0.0,0.0,0.051983805411753105,7.724887618663722e-05,0.0001516985809647623,0.0006517188596118011,0.09565156125628917,0.07655098671672302,0.019100574539566147,0.09565154822155077,0.07655098671671975,0.019100574539565332,0.4028970036349292,0.4028970036349292,0.10052860948970206,0.0,4.805106191851564,4.756291297379562,5.000849782677449,4.806431874538816,4.7579156207892765,5.000977305342133,24807.43878798413,21086.32296978651,0.85,0.988443569377088,0.6783121310599365,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525500163189735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.813670200556,1536.1942747772937,0.4028970036349292,0.10052860948970206,6.112885165565336,3.4499431310652597
3956.0,-30.175756168759047,5.028144334773769,35.006822611526346,24.097517143841856,4.987042591232922,-26.659502556491955,-40.181701246742136,1.4707889789658717,-0.22093284288098403,-5.027634974262004,40.01351473144578,45060.70119207974,20602.235925386944,20602.235925386944,65662.93711746667,82521.56224024961,82521.56224024961,20602.235925386944,103123.79816563654,103123.79816563654,103123.79816563654,127931.21020783085,97705.2114069246,60244.350358754855,41623.17894241083,24807.412042194304,0.0,66430.59098460514,21086.300235865157,1536.1922224357033,0.0,0.886729139473478,2.8164294833181223,0.0014959162575277712,354274.13829855237,1555116.0265888046,4.389583823582075,1555116.0265888046,4.389583823582075,0.85,0.09565140023274829,4.296143414572793,1.2673509198753163,1.0,0.0,4.2961434145708495,1.2848672068718885,1.2851613892663192,3.3436478039097097,19331.158595445613,1971.2295835423529,3099.015535412006,3099.015535412006,6.647993754780559,5.028144334773769,-0.9138352485244843,5.941979583298253,3.4499844625538185,3.4499844625538185,0.9857098464439481,0.0,0.0,0.00022894745715139951,0.9989067424535715,0.00022919802962691568,199.0675369066877,0.0,0.0,0.0,0.051983805411753105,7.724955685588851e-05,0.000151697900295511,0.0006517159353590797,0.09565140023274811,0.07655082955024063,0.019100570682507475,0.09565142756078135,0.07655082955024077,0.019100570682507513,0.40289630483312655,0.40289630483312655,0.10052862122330879,0.0,4.805413829093254,4.756676300377649,5.000846662507627,4.80670213138103,4.758274315387325,5.000892388247621,24807.412042194304,21086.300235865157,0.85,0.9884442715959525,0.6783125142228866,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525495905836123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.809233572576,1536.1922224357033,0.40289630483312655,0.10052862122330879,6.112885165565336,3.4499844625538185
3957.0,-30.175684623939365,5.028125665663623,35.006817815704004,24.097513686306797,4.987056583769535,-26.65943676689185,-40.18162738122044,1.4708087267220182,-0.22052755235029053,-5.0276098686563895,40.013505534820844,45060.68321548539,20602.240293217474,20602.240293217474,65662.92350870286,82521.48677036984,82521.48677036984,20602.240293217474,103123.72706358731,103123.72706358731,103123.72706358731,127931.11106511671,97705.11108524397,60244.30753035953,41623.11506098271,24807.384001529404,0.0,66430.49906251211,21086.276401299994,1536.1902236700284,0.0,0.8867293006327237,2.8164270829213134,0.0014959162575277712,354274.48505391146,1555115.6299446307,4.389578407567178,1555115.6299446307,4.389578407567178,0.85,0.09565124105657868,4.296143414572793,1.2673505544709043,1.0,0.0,4.296143414573099,1.2848671144781463,1.2851612968514226,3.343648044348686,19331.138746613695,1971.2275595247813,3099.015535412006,3099.015535412006,6.647995164205738,5.028125665663623,-0.9137840163849384,5.9419096820485615,3.4500257799649736,3.4500257799649736,0.9857216514185639,0.0,0.0,0.00022894745715139951,0.9988992934734925,0.00022919973879977025,199.06747829040552,0.0,0.0,0.0,0.051983805411753105,7.725020358854868e-05,0.00015169725356285085,0.0006517131569028208,0.09565124105658435,0.07655067418619423,0.019100566870390127,0.0956512389692519,0.07655067418618969,0.019100566870389,0.40289560667606455,0.40289560667606455,0.10052863098742566,0.0,4.805738060867668,4.757074199446038,5.000874980912272,4.807082316306094,4.7587133775662664,5.001036001407442,24807.384001529404,21086.276401299994,0.85,0.9884454344820299,0.6783131822189473,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525491637325614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.804803057996,1536.1902236700284,0.40289560667606455,0.10052863098742566,6.112885165565336,3.4500257799649736
3958.0,-30.17561293273741,5.0281070091909275,35.00681301603016,24.097509739827387,4.987073519773273,-26.659370551154527,-40.18154967399312,1.470831138190385,-0.22019702037761135,-5.027581926249025,40.01349583099212,45060.64887119597,20602.238776723494,20602.238776723494,65662.88764791946,82521.39656039768,82521.39656039768,20602.238776723494,103123.63533712117,103123.63533712117,103123.63533712117,127930.98693016736,97704.99723148989,60244.24954228807,41623.052988002026,24807.351593046184,0.0,66430.4045810482,21086.248854089255,1536.1879070567752,0.0,0.8867294780748569,2.81642599740531,0.0014959162575277712,354274.87099112035,1555115.2114251815,4.389572444341273,1555115.2114251815,4.389572444341273,0.85,0.09565107987446887,4.296143414572793,1.267350192363374,1.0,0.0,4.296143414572085,1.2848670096217207,1.285161191970989,3.343648317219714,19331.116220435764,1971.225262493896,3099.015535412006,3099.015535412006,6.647994674858732,5.0281070091909275,-0.9137311485933486,5.941838157784276,3.4500670553413695,3.4500670553413695,0.9857334443832484,0.0,0.0,0.00022894745715139951,0.998891829312738,0.00022920145148140912,199.06741955422777,0.0,0.0,0.0,0.051983805411753105,7.725088396282589e-05,0.00015169657318857364,0.0006517102339173503,0.09565107987447113,0.07655051722565587,0.019100562648815263,0.09565107699924967,0.07655051722565406,0.01910056264881481,0.4028949100738254,0.4028949100738254,0.10052864108114404,0.0,4.806056888160015,4.757465529396427,5.000902569055938,4.807384905871402,4.759083806822559,5.0010660636467605,24807.351593046184,21086.248854089255,0.85,0.9884463004859116,0.6783136299617123,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525487360232876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.800377800259,1536.1879070567752,0.4028949100738254,0.10052864108114404,6.112885165565336,3.4500670553413695
3959.0,-30.175541060488477,5.028088390726682,35.00680823199638,24.097505339328222,4.987093230743826,-26.659303894981537,-40.18147186199201,1.4708560652368936,-0.21993512846700014,-5.027552491403256,40.01348668719461,45060.61502336369,20602.234215709523,20602.234215709523,65662.84923907321,82521.29245082171,82521.29245082171,20602.234215709523,103123.52666653124,103123.52666653124,103123.52666653124,127930.84859393834,97704.8705982065,60244.19317074848,41622.974919397806,24807.3219274071,0.0,66430.29684680491,21086.223638296036,1536.1857119457634,0.0,0.8867296610879305,2.8164259892632137,0.0014959162575277712,354275.277542068,1555114.8170595723,4.389566293896734,1555114.8170595723,4.389566293896734,0.85,0.09565091901500869,4.296143414572793,1.2673498363001272,1.0,0.0,4.29614341457346,1.2848668929956923,1.285161075318258,3.3436486207191862,19331.091165804086,1971.2227076324828,3099.015535412006,3099.015535412006,6.647993203096514,5.028088390726682,-0.9136774134740193,5.941765804200701,3.450108303414879,3.450108303414879,0.9857452295471083,0.0,0.0,0.00022894745715139951,0.9988843463625823,0.00022920316850004425,199.0673606697541,0.0,0.0,0.0,0.051983805411753105,7.725156526001326e-05,0.00015169589189138624,0.0006517073069669254,0.09565091901500872,0.07655036052926428,0.01910055848574444,0.09565095978516353,0.07655036052926426,0.019100558485744434,0.402894214582184,0.402894214582184,0.10052865141312006,0.0,4.806357875319748,4.7578377384212445,5.000917457256435,4.8076173629362415,4.7593823599590905,5.0010329904135915,24807.3219274071,21086.223638296036,0.85,0.988447325329563,0.6783142205021016,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525483074391636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.795957859873,1536.1857119457634,0.402894214582184,0.10052865141312006,6.112885165565336,3.450108303414879
3960.0,-30.17546905888767,5.028069810755843,35.00680347435805,24.097506107669346,4.987113475613737,-26.659237069009734,-40.181394084915496,1.4708814857357977,-0.219592937889729,-5.027523012699407,40.013477887949094,45060.58162405914,20602.229596500598,20602.229596500598,65662.81122055973,82521.20836984202,82521.20836984202,20602.229596500598,103123.43796634261,103123.43796634261,103123.43796634261,127930.73222467423,97704.76416817482,60244.13742239183,41622.91860642554,24807.294258331618,0.0,66430.21286475717,21086.200119581874,1536.1836322136394,0.0,0.8867298430759649,2.8164249297885804,0.0014959162575277712,354275.68469914515,1555114.4375543224,4.389560177901972,1555114.4375543224,4.389560177901972,0.85,0.09565075856866176,4.296143414572793,1.26734951375518,1.0,0.0,4.296143414571736,1.2848667740609734,1.285160956356308,3.3436489302266907,19331.0701084235,1971.2205603772443,3099.015535412006,3099.015535412006,6.647991712555769,5.028069810755843,-0.913623658610744,5.941693469366587,3.45014953186015,3.45014953186015,0.9857570091029,0.0,0.0,0.00022894745715139951,0.9988768500056469,0.00022920488862075963,199.06730167933816,0.0,0.0,0.0,0.051983805411753105,7.725224625696312e-05,0.00015169521089443639,0.0006517043813063639,0.09565075856866838,0.07655020424848868,0.019100554320179697,0.09565081393941803,0.07655020424848338,0.019100554320178376,0.40289351907990467,0.40289351907990467,0.10052866118363109,0.0,4.806661190474983,4.75821527586811,5.000922638380018,4.80793007480969,4.759781294667903,5.000999426603471,24807.294258331618,21086.200119581874,0.85,0.9884480026315773,0.6783145752640644,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525478777729595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.791543936168,1536.1836322136394,0.40289351907990467,0.10052866118363109,6.112885165565336,3.45014953186015
3961.0,-30.17539689891407,5.028051111499927,35.00679870016138,24.097498563956492,4.987119777371019,-26.65917149487124,-40.1813202193938,1.470894373328204,-0.21909550908111441,-5.02750291711821,40.013467890374436,45060.566443157906,20602.24391070993,20602.24391070993,65662.81035386784,82521.1486273053,82521.1486273053,20602.24391070993,103123.39253801524,103123.39253801524,103123.39253801524,127930.65578036422,97704.67598712906,60244.09380298177,41622.869093496985,24807.26324234899,0.0,66430.13233584598,21086.17375599664,1536.1815783363502,0.0,0.88672998162359,2.8164207321386057,0.0014959162575277712,354275.962257628,1555114.0063660673,4.38955552179178,1555114.0063660673,4.38955552179178,0.85,0.0956506012969319,4.296143414572793,1.267349170879461,1.0,0.0,4.296143414573008,1.2848667137638887,1.2851608960454177,3.3436490871396845,19331.05266163887,1971.218781300329,3099.015535412006,3099.015535412006,6.647996331509488,5.028051111499927,-0.9135755185445387,5.941626630044466,3.4501907408868244,3.4501907408868244,0.9857687831105213,0.0,0.0,0.00022894745715139951,0.9988693372208006,0.00022920661253694142,199.06724255920355,0.0,0.0,0.0,0.051983805411753105,7.72528930104396e-05,0.00015169456414095993,0.0006517016027606751,0.09565060129693213,0.07655005068609097,0.019100550610841163,0.09565055843977988,0.07655005068609078,0.019100550610841115,0.4028928241405119,0.4028928241405119,0.10052866992599957,0.0,4.807002867346853,4.7586228857337005,5.00099944125941,4.808407408037112,4.760291414233791,5.001344871626429,24807.26324234899,21086.17375599664,0.85,0.9884491878158718,0.6783151690162001,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525474473337192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.787134999555,1536.1815783363502,0.4028928241405119,0.10052866992599957,6.112885165565336,3.4501907408868244
