time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3962.0,-30.175324585516627,5.028032567110627,35.00679393230419,24.0975085873157,4.987148017362115,-26.65910358867577,-40.181238495837874,1.4709270205212441,-0.2187702230017976,-5.027466685294207,40.01345852663257,45060.516966712574,20602.22532671591,20602.22532671591,65662.74229342848,82521.06993555598,82521.06993555598,20602.22532671591,103123.29526227189,103123.29526227189,103123.29526227189,127930.5243067912,97704.57826449769,60244.02529565406,41622.83663204848,24807.229044519307,0.0,66430.06567656778,21086.14468784141,1536.1789681349462,0.0,0.886730200044538,2.8164206837404997,0.0014959162575277712,354276.4626889754,1555113.602514649,4.389548181415333,1555113.602514649,4.389548181415333,0.85,0.09565043730315716,4.296143414572793,1.2673488252563403,1.0,0.0,4.296143414574556,1.2848665610177301,1.2851607432642864,3.3436494846358675,19331.033327033703,1971.216809719293,3099.015535412006,3099.015535412006,6.647990334768328,5.028032567110627,-0.9135178528708625,5.94155041998149,3.45023188296255,3.45023188296255,0.9857805379893,0.0,0.0,0.00022894745715139951,0.9988618085236944,0.00022920834013043413,199.0671833134052,0.0,0.0,0.0,0.051983805411753105,7.725360857331034e-05,0.00015169384857808917,0.0006516985285999602,0.09565043730315764,0.07654989130369674,0.0191005459994609,0.09565041783232693,0.07654989130369635,0.019100545999460806,0.4028921317275135,0.4028921317275135,0.1005286821943613,0.0,4.807327900413384,4.75903068481432,5.000992062972159,4.808696462292403,4.76073054928645,5.001031456902638,24807.229044519307,21086.14468784141,0.85,0.9884491551329301,0.6783151048818998,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525470159479523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.782731635729,1536.1789681349462,0.4028921317275135,0.1005286821943613,6.112885165565336,3.45023188296255
3963.0,-30.175252147129175,5.028013962402573,35.00678919839861,24.09749472225087,4.987160999551988,-26.659037095932337,-40.181164525542385,1.470945948355189,-0.2185327790061251,-5.027443101020657,40.01344997982994,45060.502392948336,20602.23256496649,20602.23256496649,65662.73495791483,82520.95403315377,82520.95403315377,20602.23256496649,103123.18659812026,103123.18659812026,103123.18659812026,127930.39184482976,97704.43668801623,60243.98504781093,41622.724044672555,24807.20524670951,0.0,66429.92929138207,21086.12445970308,1536.1772417384482,0.0,0.8867303511016382,2.8164203140337767,0.0014959162575277712,354276.7884335634,1555113.2338972986,4.389543104907436,1555113.2338972986,4.389543104907436,0.85,0.09565028157409317,4.296143414572793,1.2673484724899757,1.0,0.0,4.296143414572004,1.284866472460243,1.2851606546865233,3.3436497150918743,19331.005315862374,1971.2139533747381,3099.015535412006,3099.015535412006,6.647992670429604,5.028013962402573,-0.9134676694331381,5.941481631835711,3.450273040590944,3.450273040590944,0.9857922973116983,0.0,0.0,0.00022894745715139951,0.9988542668749928,0.00022921007072201097,199.06712396523886,0.0,0.0,0.0,0.051983805411753105,7.725425625473187e-05,0.00015169320089666763,0.0006516957460676863,0.09565028157409994,0.07654973896292831,0.01910054261117162,0.09565031407644288,0.0765497389629229,0.01910054261117027,0.40289144161884943,0.40289144161884943,0.10052869222772876,0.0,4.807635494879207,4.759405417167898,5.001029952350052,4.808910322014526,4.760949046153257,5.001226363420187,24807.20524670951,21086.12445970308,0.85,0.9884510740617819,0.6783162781236622,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525465836452465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.778333750828,1536.1772417384482,0.40289144161884943,0.10052869222772876,6.112885165565336,3.450273040590944
3964.0,-30.1751795503027,5.027995385119016,35.006784460996506,24.097501078527443,4.987179115611687,-26.658969947115846,-40.18108664369208,1.4709695124248465,-0.21805335773939305,-5.027414406021687,40.013440410173224,45060.471354601876,20602.22927402689,20602.22927402689,65662.70062862877,82520.90326936787,82520.90326936787,20602.22927402689,103123.13254339476,103123.13254339476,103123.13254339476,127930.30535405918,97704.36239900115,60243.930484235156,41622.702127517776,24807.172810664415,0.0,66429.87493818218,21086.096889064753,1536.1749079148324,0.0,0.8867305318887702,2.8164173576124374,0.0014959162575277712,354277.18476750446,1555112.8211650783,4.389537029277305,1555112.8211650783,4.389537029277305,0.85,0.09565012161515152,4.296143414572793,1.267348138955422,1.0,0.0,4.29614341457113,1.2848663622112582,1.285160544412296,3.3436500019964095,19330.990617641968,1971.2124545733732,3099.015535412006,3099.015535412006,6.647991608498948,5.027995385119016,-0.9134145082888887,5.941409893407904,3.4503141491158655,3.4503141491158655,0.985804042604533,0.0,0.0,0.00022894745715139951,0.9988467087926244,0.00022921180511086057,199.06706448730023,0.0,0.0,0.0,0.051983805411753105,7.725493819102034e-05,0.00015169251896037916,0.0006516928163715915,0.09565012161515048,0.07654958309614263,0.01910053851900785,0.09565008785691971,0.07654958309614346,0.019100538519008056,0.40289075161947085,0.40289075161947085,0.1005287032144203,0.0,4.807969777304834,4.759816319101162,5.001056489706741,4.809361048282312,4.761514313066357,5.001217212432323,24807.172810664415,21086.096889064753,0.85,0.9884513660417495,0.6783163658901046,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525461505955852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.77394078034,1536.1749079148324,0.40289075161947085,0.1005287032144203,6.112885165565336,3.4503141491158655
3965.0,-30.175106814008707,5.027976776532879,35.006779725039,24.097492347378306,4.987192923843048,-26.65890310360546,-40.181008831690974,1.4709892134398168,-0.21774832886126205,-5.0273892083609235,40.01343097744617,45060.44111619856,20602.233030336385,20602.233030336385,65662.67414653495,82520.80592089368,82520.80592089368,20602.233030336385,103123.03895123006,103123.03895123006,103123.03895123006,127930.18166027828,97704.23960470642,60243.874800011174,41622.627560772504,24807.142709048218,0.0,66429.77026982073,21086.071302690983,1536.1727834718006,0.0,0.8867306943704586,2.8164162871615237,0.0014959162575277712,354277.5327966662,1555112.4143386118,4.3895315688312415,1555112.4143386118,4.3895315688312415,0.85,0.09564996429687124,4.296143414572793,1.26734777410049,1.0,0.0,4.296143414572186,1.2848662700363247,1.285160452216258,3.343650241866288,19330.966322561366,1971.2099771646144,3099.015535412006,3099.015535412006,6.647992820596613,5.027976776532879,-0.9133634516138533,5.941340228146732,3.450355234905997,3.450355234905997,0.9858157814017134,0.0,0.0,0.00022894745715139951,0.9988391362521077,0.00022921354284381284,199.06700489513278,0.0,0.0,0.0,0.051983805411753105,7.725561952126478e-05,0.00015169183763013474,0.0006516898892791487,0.09564996429687414,0.07654942942368866,0.019100534873185478,0.0956499367506508,0.07654942942368634,0.019100534873184898,0.4028900641516301,0.4028900641516301,0.10052871430034141,0.0,4.808294495733605,4.76020993638457,5.001104440286895,4.809640879499682,4.761832163714757,5.001344164621685,24807.142709048218,21086.071302690983,0.85,0.9884525248217775,0.6783169794683104,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525457165990063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.769553398526,1536.1727834718006,0.4028900641516301,0.10052871430034141,6.112885165565336,3.450355234905997
3966.0,-30.175033942347685,5.027958224880598,35.006774998610254,24.09749301094564,4.98721380984432,-26.65883543043572,-40.18092714305965,1.471015297932378,-0.2174338914592795,-5.027358831973299,40.01342178307616,45060.39420113871,20602.226198273762,20602.226198273762,65662.62039941247,82520.71856544512,82520.71856544512,20602.226198273762,103122.94476371887,103122.94476371887,103122.94476371887,127930.05648827873,97704.1298014834,60243.805437177005,41622.582627007105,24807.11172455986,0.0,66429.69435156697,21086.04496587588,1536.1704897841314,0.0,0.8867308823596625,2.8164156977183428,0.0014959162575277712,354277.9523545697,1555112.017792387,4.389525251167745,1555112.017792387,4.389525251167745,0.85,0.09564980501044096,4.296143414572793,1.2673473993549123,1.0,0.0,4.29614341457241,1.2848661479951016,1.2851603301470924,3.3436505594582537,19330.944597788577,1971.207761854311,3099.015535412006,3099.015535412006,6.647990616005334,5.027958224880598,-0.9133093557644392,5.941267580645037,3.4503962802910437,3.4503962802910437,0.9858275086545839,0.0,0.0,0.00022894745715139951,0.9988315496806984,0.00022921528382297126,199.06694519209614,0.0,0.0,0.0,0.051983805411753105,7.725633480167784e-05,0.00015169112234972168,0.0006516868163319126,0.09564980501044182,0.07654927401127318,0.01910053099916864,0.09564979419359156,0.0765492740112725,0.019100530999168468,0.40288937793435203,0.40288937793435203,0.10052872678240662,0.0,4.808609118724746,4.76059813030048,5.001123550968487,4.8099249405140085,4.762208478352591,5.001257764712989,24807.11172455986,21086.04496587588,0.85,0.9884528453782294,0.6783170484371769,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525452817689262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.765171230605,1536.1704897841314,0.40288937793435203,0.10052872678240662,6.112885165565336,3.4503962802910437
3967.0,-30.174960896915625,5.027939661577127,35.00677029074579,24.09748916924002,4.987229842292624,-26.658768086279785,-40.180849261209346,1.471037031656794,-0.2170931283834534,-5.027332500733169,40.01341287094218,45060.36497325618,20602.227596416444,20602.227596416444,65662.59256967262,82520.63277360197,82520.63277360197,20602.227596416444,103122.86037001842,103122.86037001842,103122.86037001842,127929.94450470069,97704.01939077409,60243.75159042842,41622.519778161855,24807.08413468227,0.0,66429.60391284412,21086.02151447993,1536.1684838485921,0.0,0.8867310487275297,2.816414289534762,0.0014959162575277712,354278.3160413125,1555111.6334188604,4.389519660123705,1555111.6334188604,4.389519660123705,0.85,0.09564964845966699,4.296143414572793,1.2673470482369886,1.0,0.0,4.2961434145733355,1.284866046309786,1.285160228438495,3.3436508240774043,19330.922752823484,1971.2055342878032,3099.015535412006,3099.015535412006,6.647991067162374,5.027939661577127,-0.9132576705213946,5.941197332098522,3.450437311836827,3.450437311836827,0.9858392319533792,0.0,0.0,0.00022894745715139951,0.9988239450805981,0.00022921702896592556,199.0668853467265,0.0,0.0,0.0,0.051983805411753105,7.725701675492977e-05,0.00015169044039646973,0.0006516838865629402,0.09564964845967058,0.07654912091502503,0.01910052754464556,0.095649639415543,0.07654912091502215,0.01910052754464484,0.4028886926509181,0.4028886926509181,0.10052873866373367,0.0,4.80892523736469,4.760985023237367,5.001155380174339,4.810239372349713,4.762582501695647,5.001332774829848,24807.08413468227,21086.02151447993,0.85,0.9884537721438499,0.6783175319301248,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525448461298598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.76079419908,1536.1684838485921,0.4028886926509181,0.10052873866373367,6.112885165565336,3.450437311836827
3968.0,-30.17488768402495,5.027921164849984,35.00676560363594,24.097494861949258,4.9872520125318545,-26.65869997758714,-40.18077504644168,1.4710643060940383,-0.2167186934090637,-5.027301560743616,40.013404059733816,45060.3526969868,20602.21960725718,20602.21960725718,65662.57230424398,82520.56167594479,82520.56167594479,20602.21960725718,103122.78128320197,103122.78128320197,103122.78128320197,127929.83633705557,97703.92625251335,60243.717273555485,41622.4544210643,24807.055053853597,0.0,66429.5094749179,21085.996795775558,1536.1662873337004,0.0,0.8867312381982382,2.8164129765824955,0.0014959162575277712,354278.743384416,1555111.2533982482,4.389513292675449,1555111.2533982482,4.389513292675449,0.85,0.09564948976749503,4.296143414572793,1.2673467427259313,1.0,0.0,4.296143414573354,1.2848659187012268,1.2851601008007187,3.3436511561575526,19330.90432524461,1971.2036551977087,3099.015535412006,3099.015535412006,6.647988489195543,5.027921164849984,-0.9132032726178032,5.941124437467788,3.4504783089484143,3.4504783089484143,0.9858509454138327,0.0,0.0,0.00022894745715139951,0.9988163231094086,0.00022921877812195207,199.06682536419592,0.0,0.0,0.0,0.051983805411753105,7.725766660345341e-05,0.0001516897905479461,0.0006516810947204849,0.09564948976749943,0.07654896609399947,0.019100523673499962,0.0956494784973608,0.07654896609399595,0.019100523673499084,0.40288800829442933,0.40288800829442933,0.10052875084880111,0.0,4.80924508309613,4.76138406201494,5.001157162915149,4.810582867334574,4.763038858593006,5.001223136730289,24807.055053853597,21085.996795775558,0.85,0.9884548722888961,0.6783183114426045,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525444094522226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.756423077826,1536.1662873337004,0.40288800829442933,0.10052875084880111,6.112885165565336,3.4504783089484143
3969.0,-30.1748143743554,5.0279025709971,35.006760915457015,24.097481660451763,4.987260695899461,-26.658633130560254,-40.180693462584145,1.471079452104287,-0.21638511496661295,-5.027280318796247,40.01339465437374,45060.30820826053,20602.23126234606,20602.23126234606,65662.5394706066,82520.46721826479,82520.46721826479,20602.23126234606,103122.69848061085,103122.69848061085,103122.69848061085,127929.72497737849,97703.80388828598,60243.6448782816,41622.39890000487,24807.02649676763,0.0,66429.4253967725,21085.972522252487,1536.1643412571657,0.0,0.8867313804367473,2.816411068608826,0.0014959162575277712,354279.0367784053,1555110.8477524102,4.38950851253754,1555110.8477524102,4.38950851253754,0.8500000000000001,0.09564933550254306,4.296143414572793,1.2673463630350312,1.0,0.0,4.296143414573813,1.2848658478377941,1.2851600299210613,3.343651340567932,19330.880115253643,1971.2011864656783,3099.015535412006,3099.015535412006,6.647992250095978,5.0279025709971,-0.9131546570660944,5.941057228063195,3.4505192952050217,3.4505192952050217,0.9858626557728634,0.0,0.0,0.00022894745715139951,0.9988086911257363,0.00022922052960247836,199.06676530241162,0.0,0.0,0.0,0.051983805411753105,7.725838098394528e-05,0.00015168907616745422,0.0006516780256394393,0.09564933550254744,0.07654881511900502,0.019100520383542416,0.0956493078702031,0.07654881511900152,0.019100520383541545,0.402887325674273,0.402887325674273,0.10052876147526146,0.0,4.809567104606231,4.7617709085018305,5.00121876948009,4.810895203829659,4.763358556904109,5.001505594685227,24807.02649676763,21085.972522252487,0.85,0.9884556290892867,0.6783185002598232,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525439717737545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.752057746171,1536.1643412571657,0.402887325674273,0.10052876147526146,6.112885165565336,3.4505192952050217
3970.0,-30.174740878442986,5.0278840585568485,35.006756223012594,24.097487388085597,4.987282875603437,-26.658564766162378,-40.180619212891884,1.4711067633228216,-0.21601537595552145,-5.027248606858211,40.013385153774614,45060.29698839911,20602.221492830202,20602.221492830202,65662.51848122932,82520.39605170925,82520.39605170925,20602.221492830202,103122.61754453945,103122.61754453945,103122.61754453945,127929.61028152982,97703.71056317037,60243.6114998601,41622.33229256697,24806.99273699037,0.0,66429.32502955734,21085.943826441813,1536.161857635403,0.0,0.8867315763351895,2.8164099076111255,0.0014959162575277712,354279.4747843654,1555110.4379990653,4.389501929078996,1555110.4379990653,4.389501929078996,0.8499999999999999,0.09564917595423819,4.296143414572793,1.267346056974493,1.0,0.0,4.296143414572055,1.284865720057186,1.2851599021111966,3.3436516730959114,19330.86165070518,1971.1993036057352,3099.015535412006,3099.015535412006,6.647989097638126,5.0278840585568485,-0.9130998870912119,5.94098394564806,3.4505602213341517,3.4505602213341517,0.9858743489526148,0.0,0.0,0.00022894745715139951,0.9988010398161773,0.00022922228554501283,199.06670508807701,0.0,0.0,0.0,0.051983805411753105,7.725903114889637e-05,0.00015168842600250316,0.0006516752324375664,0.0956491759542386,0.07654865958800465,0.019100516366233944,0.0956491349293656,0.07654865958800433,0.019100516366233864,0.40288664396954277,0.40288664396954277,0.10052877448533662,0.0,4.809888356579961,4.7621680603083405,5.001235173198495,4.811233230902701,4.76381677250896,5.001361099078508,24806.99273699037,21085.943826441813,0.85,0.9884568065686827,0.6783193562233215,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525435335169905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.747696793751,1536.161857635403,0.40288664396954277,0.10052877448533662,6.112885165565336,3.4505602213341517
3971.0,-30.174667273651735,5.027865504308727,35.00675154635921,24.097473418246977,4.987296469332476,-26.658497162472685,-40.180541296116985,1.4711263581534468,-0.2158055740142686,-5.027224161762328,40.013376228833245,45060.27000760615,20602.226509774682,20602.226509774682,65662.49651738083,82520.27700033273,82520.27700033273,20602.226509774682,103122.50351010742,103122.50351010742,103122.50351010742,127929.46915330482,97703.56559824166,60243.55860551521,41622.229991918284,24806.9656431974,0.0,66429.19563511568,21085.92079671779,1536.1599187959187,0.0,0.8867317331440558,2.8164100021509455,0.0014959162575277712,354279.81242083793,1555110.0530734612,4.389496659285216,1555110.0530734612,4.389496659285216,0.85,0.09564902147136208,4.296143414572793,1.2673456932185219,1.0,0.0,4.296143414572676,1.2848656283791478,1.2851598104121678,3.3436519116729415,19330.832969123236,1971.1963788983228,3099.015535412006,3099.015535412006,6.647990716521423,5.027865504308727,-0.9130494355981149,5.9409149399068415,3.450601141033004,3.450601141033004,0.985886040295144,0.0,0.0,0.00022894745715139951,0.9987933772351265,0.00022922404410126847,199.0666447845758,0.0,0.0,0.0,0.051983805411753105,7.725971342997243e-05,0.00015168774372142707,0.0006516723012602144,0.09564902147136434,0.07654850829300114,0.019100513178363206,0.09564903433269326,0.07654850829299932,0.01910051317836275,0.4028859638802405,0.4028859638802405,0.10052878670106866,0.0,4.810185185438343,4.762527654358223,5.0012798516370935,4.811418587748051,4.7640123629302025,5.001505056130156,24806.9656431974,21085.92079671779,0.85,0.9884584013037551,0.678320271332421,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525430941471025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.743342016049,1536.1599187959187,0.4028859638802405,0.10052878670106866,6.112885165565336,3.450601141033004
3972.0,-30.174593508546224,5.027847007282964,35.00674687847042,24.097484559193276,4.987317345737494,-26.65842868616169,-40.1804632396437,1.4711525233529554,-0.21531220598814116,-5.027193909010937,40.01336713081268,45060.24315380836,20602.219643091517,20602.219643091517,65662.46279689988,82520.23504495501,82520.23504495501,20602.219643091517,103122.45468804654,103122.45468804654,103122.45468804654,127929.3895048005,97703.50080514848,60243.508914001715,41622.213212385286,24806.93481675397,0.0,66429.14802913925,21085.89459424087,1536.1576395382651,0.0,0.8867319201532651,2.8164070442885105,0.0014959162575277712,354280.2302731897,1555109.6606831644,4.389490374565921,1555109.6606831644,4.389490374565921,0.85,0.09564886358984147,4.296143414572793,1.2673454058403149,1.0,0.0,4.296143414574438,1.2848655059604441,1.2851596879654352,3.3436522302475553,19330.820149688712,1971.1950716798003,3099.015535412006,3099.015535412006,6.647988500758678,5.027847007282964,-0.9129955765982123,5.940842583881176,3.450642017265749,3.450642017265749,0.9858977192187854,0.0,0.0,0.00022894745715139951,0.9987856980282777,0.00022922580650020234,199.06658434976777,0.0,0.0,0.0,0.051983805411753105,7.726039693990937e-05,0.00015168706021149016,0.0006516693648035001,0.09564886358984208,0.07654835408481982,0.019100509505022262,0.09564881213392143,0.07654835408481933,0.01910050950502214,0.40288528306954463,0.40288528306954463,0.10052880000759502,0.0,4.81051306885621,4.762933372283669,5.001295128137485,4.811881703022777,4.764613584520134,5.001413770005172,24806.93481675397,21085.89459424087,0.85,0.9884586020597004,0.6783203531986082,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452542654126587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.73899186942,1536.1576395382651,0.40288528306954463,0.10052880000759502,6.112885165565336,3.450642017265749
3973.0,-30.174519633132316,5.027828478200972,35.00674222367869,24.09747572327035,4.9873315725631215,-26.658360775593746,-40.18038151608778,1.471172715024559,-0.215027492831382,-5.027168933441422,40.01335817651401,45060.20041895852,20602.22348983909,20602.22348983909,65662.42390879762,82520.13551504345,82520.13551504345,20602.22348983909,103122.35900488254,103122.35900488254,103122.35900488254,127929.26614408978,97703.37551824116,60243.44042215647,41622.15010676076,24806.90713920724,0.0,66429.057245968,21085.871068326152,1536.155656226852,0.0,0.8867320797693493,2.816406215251664,0.0014959162575277712,354280.5752371611,1555109.2744915495,4.389485010434271,1555109.2744915495,4.389485010434271,0.85,0.0956487091390574,4.296143414572793,1.2673449915321546,1.0,0.0,4.29614341457333,1.2848654114900064,1.2851595934733677,3.343652476091429,19330.795361440054,1971.1925439818954,3099.015535412006,3099.015535412006,6.647989742039184,5.027828478200972,-0.9129448641702975,5.940773342371269,3.4506828798368248,3.4506828798368248,0.9859093942390927,0.0,0.0,0.00022894745715139951,0.998778007401756,0.00022922757154714355,199.0665238246222,0.0,0.0,0.0,0.051983805411753105,7.726111256704171e-05,0.0001516863445843578,0.0006516662903667082,0.09564870913906146,0.0765482028496745,0.019100506289386966,0.09564867770519589,0.07654820284967125,0.01910050628938615,0.402884604719645,0.402884604719645,0.1005288124328249,0.0,4.810829324207646,4.763318826409488,5.001333425917153,4.8121414406100484,4.764907981965337,5.001534116620633,24806.90713920724,21085.871068326152,0.85,0.9884593674973927,0.6783206368880617,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452542213147956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.734647387912,1536.155656226852,0.402884604719645,0.1005288124328249,6.112885165565336,3.4506828798368248
3974.0,-30.174445603745358,5.027810007184815,35.00673758059221,24.097476351913087,4.987352656795417,-26.658292040647858,-40.180303424689896,1.471199093697887,-0.2147274214495951,-5.0271386678464856,40.013349207869766,45060.17453873989,20602.216521938844,20602.216521938844,65662.39106067874,82520.04707943447,82520.04707943447,20602.216521938844,103122.26360137331,103122.26360137331,103122.26360137331,127929.14059219375,97703.2642205342,60243.391679839486,41622.0806007719,24806.87699082045,0.0,66428.95759159235,21085.84544219738,1536.1534100937797,0.0,0.8867322663748383,2.816405801942498,0.0014959162575277712,354280.993267615,1555108.8876812917,4.389478739285913,1555108.8876812917,4.389478739285913,0.85,0.09564855208085993,4.296143414572793,1.2673446536017585,1.0,0.0,4.296143414574306,1.2848652880725682,1.2851594700276718,3.343652797265195,19330.773340980824,1971.190298519966,3099.015535412006,3099.015535412006,6.647987493615399,5.027810007184815,-0.9128910466072631,5.940701053792078,3.450723701909229,3.450723701909229,0.9859210576883511,0.0,0.0,0.00022894745715139951,0.9987703008103176,0.0002292293402853999,199.06646317336552,0.0,0.0,0.0,0.051983805411753105,7.726179639424996e-05,0.00015168566075714955,0.0006516633525469508,0.0956485520808638,0.07654804945941839,0.019100502621445414,0.09564854394177061,0.07654804945941528,0.019100502621444644,0.4028839273795237,0.4028839273795237,0.10052882555982619,0.0,4.811134283219815,4.7636972271954505,5.001343405973444,4.812411246396891,4.765268194873215,5.001440886474882,24806.87699082045,21085.84544219738,0.85,0.988460355864283,0.6783212648882959,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525417715101534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.730307575086,1536.1534100937797,0.4028839273795237,0.10052882555982619,6.112885165565336,3.450723701909229
3975.0,-30.17437143317874,5.027791554871385,35.00673296530984,24.09747732980179,4.987371448749744,-26.65822340791327,-40.180225333292015,1.4712234234842723,-0.2143702081643255,-5.0271107049468995,40.01334073154943,45060.149334309244,20602.214277611576,20602.214277611576,65662.36361192082,82519.9701034852,82519.9701034852,20602.214277611576,103122.18438109678,103122.18438109678,103122.18438109678,127929.03514487625,97703.16333149206,60243.34256231607,41622.023076862206,24806.850763779465,0.0,66428.87384064167,21085.823149212545,1536.1514429423596,0.0,0.8867324394710066,2.816404367970825,0.0014959162575277712,354281.3794934282,1555108.5221046293,4.389472922139494,1555108.5221046293,4.389472922139494,0.85,0.09564839697549354,4.296143414572793,1.2673443074291573,1.0,0.0,4.296143414572717,1.284865174241242,1.285159356170283,3.343653093492721,19330.75337989537,1971.1882630557195,3099.015535412006,3099.015535412006,6.647986769408873,5.027791554871385,-0.9128385970987498,5.940630151970135,3.4507645106163567,3.4507645106163567,0.985932717318959,0.0,0.0,0.00022894745715139951,0.9987625795861418,0.0002292311124093863,199.06640240647934,0.0,0.0,0.0,0.051983805411753105,7.726248022705378e-05,0.00015168497692434575,0.0006516604147031541,0.09564839697549604,0.07654789782818139,0.019100499147314647,0.09564839142901362,0.07654789782817939,0.019100499147314147,0.402883250676292,0.402883250676292,0.10052883755583458,0.0,4.81144497336868,4.764083014497089,5.001352480129128,4.812740496782567,4.765679164773871,5.0014419576544356,24806.850763779465,21085.823149212545,0.85,0.9884611888715794,0.6783217406696592,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525413289521474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.725973309367,1536.1514429423596,0.402883250676292,0.10052883755583458,6.112885165565336,3.4507645106163567
3976.0,-30.17429714788852,5.0277730872692805,35.00672835831749,24.097473557945364,4.987386844883264,-26.65815501150818,-40.180147311743326,1.4712447085029232,-0.2140233334218351,-5.027084777183236,40.013331742447434,45060.124778296835,20602.21611225256,20602.21611225256,65662.3408905494,82519.88740125795,82519.88740125795,20602.21611225256,103122.1035135105,103122.1035135105,103122.1035135105,127928.92572718412,97703.05520027819,60243.2925773172,41621.958469956655,24806.82221367361,0.0,66428.78068363026,21085.79888162257,1536.1493882758102,0.0,0.8867326040612783,2.8164028323597097,0.0014959162575277712,354281.73761007586,1555108.1344121913,4.3894673908474235,1555108.1344121913,4.3894673908474235,0.85,0.09564824222606534,4.296143414572793,1.2673439634544774,1.0,0.0,4.296143414573789,1.2848650746554318,1.2851592565616714,3.3436533526486505,19330.73198593271,1971.1860814786612,3099.015535412006,3099.015535412006,6.64798736141655,5.0277730872692805,-0.9127873839925504,5.940560471261831,3.450805294180446,3.450805294180446,0.9859443697658418,0.0,0.0,0.00022894745715139951,0.9987548464836737,0.00022923288728706262,199.06634154563895,0.0,0.0,0.0,0.051983805411753105,7.726316345378891e-05,0.0001516842936976106,0.0006516574794631152,0.0956482422260673,0.07654774667265295,0.01910049555341435,0.09564822909790423,0.07654774667265138,0.01910049555341396,0.4028825751829544,0.4028825751829544,0.10052884859874406,0.0,4.811758486291694,4.764468249054175,5.001377922755751,4.8130614437613986,4.7660583316567795,5.001529003692838,24806.82221367361,21085.79888162257,0.85,0.9884622330081435,0.678322322261152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45254088555042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.721644339594,1536.1493882758102,0.4028825751829544,0.10052884859874406,6.112885165565336,3.450805294180446
3977.0,-30.174222691061875,5.027754692580396,35.00672377086278,24.09747914588081,4.987409479785511,-26.658085736801063,-40.18006915049625,1.4712725255246872,-0.21366978760426036,-5.027053651374458,40.01332309753713,45060.100394058965,20602.20736266605,20602.20736266605,65662.30775672501,82519.81388366199,82519.81388366199,20602.20736266605,103122.02124632805,103122.02124632805,103122.02124632805,127928.81467627182,97702.95930560344,60243.245816000286,41621.90387733683,24806.79342994378,0.0,66428.69730728061,21085.77441545221,1536.147201197792,0.0,0.8867327938736861,2.81640181602655,0.0014959162575277712,354282.1675229744,1555107.7615645186,4.389461011931043,1555107.7615645186,4.389461011931043,0.85,0.09564808543400106,4.296143414572793,1.267343649151735,1.0,0.0,4.296143414572914,1.2848649445084863,1.2851591263849278,3.343653691335041,19330.713012992175,1971.184146777154,3099.015535412006,3099.015535412006,6.647984538072681,5.027754692580396,-0.9127331086207127,5.940487801201109,3.4508460423785974,3.4508460423785974,0.9859560121081706,0.0,0.0,0.00022894745715139951,0.9987470955890588,0.00022923466627591723,199.0662805442986,0.0,0.0,0.0,0.051983805411753105,7.726384790944858e-05,0.00015168360924195095,0.0006516545389434403,0.09564808543399939,0.07654759389164281,0.019100491542356577,0.09564807887812961,0.07654759389164416,0.01910049154235691,0.40288190088119047,0.40288190088119047,0.1005288598782444,0.0,4.812071808849055,4.764861082683581,5.001371927397997,4.813383863770184,4.766491413409426,5.001407142163885,24806.79342994378,21085.77441545221,0.85,0.9884629748644551,0.6783228065669197,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525404414631309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.717320140468,1536.147201197792,0.40288190088119047,0.1005288598782444,6.112885165565336,3.4508460423785974
3978.0,-30.174148097174104,5.02773623528532,35.0067191934475,24.097470694128447,4.987421351539955,-26.65801741512366,-40.17999112894756,1.4712906694895194,-0.213330528640995,-5.0270305358630045,40.01331421504631,45060.077218916755,20602.21487540917,20602.21487540917,65662.29209432592,82519.72608366034,82519.72608366034,20602.21487540917,103121.9409590695,103121.9409590695,103121.9409590695,127928.7075584519,97702.84442136598,60243.19555662239,41621.83207193732,24806.76659938241,0.0,66428.59867131973,21085.751609475046,1536.1453087005007,0.0,0.8867329437570068,2.816400052213974,0.0014959162575277712,354282.4867970805,1555107.378470271,4.3894559748898265,1555107.378470271,4.3894559748898265,0.85,0.09564793266621803,4.296143414572793,1.2673433095728979,1.0,0.0,4.2961434145741535,1.284864859618694,1.285159041475699,3.343653912247042,19330.690282931184,1971.1818289559824,3099.015535412006,3099.015535412006,6.6479869623080665,5.02773623528532,-0.9126836017540443,5.940419837039364,3.4508867817928994,3.4508867817928994,0.9859676519408284,0.0,0.0,0.00022894745715139951,0.9987393304915558,0.00022923644855231344,199.06621943070365,0.0,0.0,0.0,0.051983805411753105,7.726453114736533e-05,0.00015168292600403418,0.0006516516036553637,0.09564793266622583,0.07654744465336581,0.019100488012860017,0.09564791730825938,0.07654744465335957,0.01910048801285846,0.40288122825051886,0.40288122825051886,0.10052886945674148,0.0,4.812388733142598,4.7652472283585325,5.001410818886086,4.813700007221996,4.76683562619354,5.001610346845894,24806.76659938241,21085.751609475046,0.85,0.9884642067976566,0.67832346489602,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525399963506465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.713001853965,1536.1453087005007,0.40288122825051886,0.10052886945674148,6.112885165565336,3.4508867817928994
3979.0,-30.174073378082714,5.0277178153372954,35.00671461123003,24.09747167201715,4.9874402202009485,-26.657948281000532,-40.17990919584406,1.4713151231187755,-0.2129806516841768,-5.027001585416423,40.01330492034096,45060.037334345296,20602.210393762907,20602.210393762907,65662.2477281082,82519.64868211062,82519.64868211062,20602.210393762907,103121.85907587354,103121.85907587354,103121.85907587354,127928.59371813048,97702.74290318298,60243.13155541764,41621.79038640593,24806.734642256943,0.0,66428.52502866287,21085.7244459184,1536.1429883154653,0.0,0.8867331248455753,2.8163988301299256,0.0014959162575277712,354282.88666430075,1555106.977597638,4.3894498891536164,1555106.977597638,4.3894498891536164,0.85,0.09564777652051035,4.296143414572793,1.2673429612023757,1.0,0.0,4.296143414572976,1.284864745208023,1.2851589270388328,3.3436542099824176,19330.670197369036,1971.1797807986454,3099.015535412006,3099.015535412006,6.6479855161564725,5.0277178153372954,-0.9126306860208215,5.940348501358117,3.4509274716631855,3.4509274716631855,0.985979277618053,0.0,0.0,0.00022894745715139951,0.9987315524258542,0.00022923823383300647,199.066158214569,0.0,0.0,0.0,0.051983805411753105,7.726524864494173e-05,0.0001516822085064578,0.0006516485211828759,0.09564777652051083,0.07654729255044475,0.019100483970066084,0.09564775085971756,0.07654729255044436,0.019100483970065987,0.4028805568128743,0.4028805568128743,0.10052888039357435,0.0,4.812704244853705,4.7656358044799845,5.001432880076663,4.814020933732252,4.7672449828756385,5.001576183887892,24806.734642256943,21085.7244459184,0.85,0.9884646347299743,0.678323616472029,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525395504190668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.708688795148,1536.1429883154653,0.4028805568128743,0.10052888039357435,6.112885165565336,3.4509274716631855
3980.0,-30.173998543152244,5.0276993521292255,35.00671003030062,24.097468284331285,4.987453137242809,-26.65787963783956,-40.17983110444618,1.4713342319301386,-0.21257868282503978,-5.026977421801634,40.01329579342375,45060.01499172578,20602.215584968348,20602.215584968348,65662.23057669413,82519.5783432504,82519.5783432504,20602.215584968348,103121.79392821874,103121.79392821874,103121.79392821874,127928.49963658323,97702.64582744135,60243.08247591672,41621.73705724958,24806.705708364483,0.0,66428.44276561406,21085.69985210981,1536.1409519997273,0.0,0.8867332809510202,2.816396363740079,0.0014959162575277712,354283.2204154678,1555106.5839616412,4.389444643011792,1555106.5839616412,4.389444643011792,0.85,0.09564762354948178,4.296143414572793,1.267342652394436,1.0,0.0,4.29614341457245,1.284864655804051,1.2851588376143908,3.343654442641917,19330.650990752212,1971.1778222687883,3099.015535412006,3099.015535412006,6.647987191270835,5.0276993521292255,-0.9125806377822876,5.940279989911513,3.450968142037673,3.450968142037673,0.9859908977250494,0.0,0.0,0.00022894745715139951,0.9987237623670899,0.00022924002189431017,199.066096903567,0.0,0.0,0.0,0.051983805411753105,7.726593250599503e-05,0.00015168152464540449,0.0006516455832177153,0.09564762354948562,0.07654714302590972,0.01910048052357591,0.09564755714611854,0.07654714302590664,0.019100480523575145,0.40287988673452896,0.40287988673452896,0.10052889142196547,0.0,4.813034030675169,4.766035233436185,5.00148294244525,4.8143987389765925,4.767678751721746,5.0017291473032515,24806.705708364483,21085.69985210981,0.85,0.988465600621959,0.6783241201470794,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525391037392787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.70438073104,1536.1409519997273,0.40287988673452896,0.10052889142196547,6.112885165565336,3.450968142037673
3981.0,-30.17392353680968,5.027680971735981,35.00670546298375,24.09746852880346,4.987476234710026,-26.657809822296993,-40.17975287334991,1.4713625201973544,-0.2123367291291629,-5.026945841609821,40.01328702805897,45059.99262986267,20602.205647189367,20602.205647189367,65662.19827705203,82519.47975907101,82519.47975907101,20602.205647189367,103121.68540626037,103121.68540626037,103121.68540626037,127928.3611144944,97702.52482869937,60243.03769949129,41621.65236578676,24806.675708234037,0.0,66428.3280740208,21085.674351998932,1536.1386804896779,0.0,0.8867334735126082,2.8163968685931535,0.0014959162575277712,354283.6566057878,1555106.2059191552,4.389438171712011,1555106.2059191552,4.389438171712011,0.85,0.09564746779200362,4.296143414572793,1.2673422836931425,1.0,0.0,4.2961434145736295,1.2848645234523854,1.285158705232422,3.3436547870659608,19330.62705092508,1971.175381085802,3099.015535412006,3099.015535412006,6.647983984517316,5.027680971735981,-0.9125262215301229,5.940207193266104,3.4510087686621347,3.4510087686621347,0.9860025053320385,0.0,0.0,0.00022894745715139951,0.9987159545306804,0.00022924181406412715,199.06603545216788,0.0,0.0,0.0,0.051983805411753105,7.726661759602468e-05,0.00015168083955537483,0.000651642639972696,0.09564746779200273,0.07654699107576933,0.019100476716233394,0.09564745362684852,0.07654699107577005,0.01910047671623357,0.402879218661079,0.402879218661079,0.10052890423704877,0.0,4.8133371212611,4.7664120436649,5.0014899549965435,4.814609112480639,4.767979142662341,5.001578065569902,24806.675708234037,21085.674351998932,0.85,0.9884668210207688,0.6783249546737427,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525386563672658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.70007747821,1536.1386804896779,0.402879218661079,0.10052890423704877,6.112885165565336,3.4510087686621347
3982.0,-30.173848437098144,5.02766260669854,35.00670093073019,24.09746419815349,4.9874951372204155,-26.657740342283436,-40.179670905321814,1.4713870424056814,-0.2120831532438956,-5.026918204386801,40.01327891471714,45059.95416466205,20602.20380449295,20602.20380449295,65662.157969155,82519.3794490292,82519.3794490292,20602.20380449295,103121.58325352216,103121.58325352216,103121.58325352216,127928.23457277658,97702.40025205717,60242.97496768986,41621.58364929701,24806.651319254426,0.0,66428.23496855143,21085.653621366262,1536.1368213294134,0.0,0.8867336436340458,2.816396760091551,0.0014959162575277712,354284.03833558026,1555105.8559979086,4.389432454546264,1555105.8559979086,4.389432454546264,0.85,0.09564731511282995,4.296143414572793,1.2673419342236594,1.0,0.0,4.296143414573094,1.2848644087209151,1.285158590474683,3.343655085636321,19330.602403203702,1971.1728677176918,3099.015535412006,3099.015535412006,6.647983389910285,5.02766260669854,-0.9124741356185568,5.9401367423170965,3.4510493894970544,3.4510493894970544,0.9860141112848727,0.0,0.0,0.00022894745715139951,0.9987081370409301,0.0002292436084777955,199.06597392431112,0.0,0.0,0.0,0.051983805411753105,7.726733541736191e-05,0.0001516801217340376,0.0006516395561092852,0.09564731511283274,0.07654684178283333,0.019100473329999406,0.09564735253180766,0.0765468417828311,0.019100473329998847,0.40287855108562853,0.40287855108562853,0.10052891590317183,0.0,4.813626276642481,4.766771013141124,5.001498704081371,4.814835051142893,4.7682592759528575,5.001586261886644,24806.651319254426,21085.653621366262,0.85,0.9884675996621148,0.6783253263615149,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452538207970808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.695780153834,1536.1368213294134,0.40287855108562853,0.10052891590317183,6.112885165565336,3.4510493894970544
3983.0,-30.173773185577986,5.027644203798249,35.00669640044619,24.097460775543027,4.9875085717647805,-26.657671272435188,-40.179592778999336,1.4714066586219903,-0.2116958488227283,-5.02689375176825,40.01326990757548,45059.933344409044,20602.208348034914,20602.208348034914,65662.14169244395,82519.30648887024,82519.30648887024,20602.208348034914,103121.51483690515,103121.51483690515,103121.51483690515,127928.13759786944,97702.30059861935,60242.92745415828,41621.52571606785,24806.622760964292,0.0,66428.14847703214,21085.62934681965,1536.1347985714335,0.0,0.8867338007766735,2.8163945204054244,0.0014959162575277712,354284.37607937015,1555105.4675279362,4.389427173552657,1555105.4675279362,4.389427173552657,0.8500000000000001,0.09564716253351589,4.296143414572793,1.2673416171735155,1.0,0.0,4.29614341457308,1.2848643169430072,1.2851584986757616,3.3436553244737337,19330.582686584872,1971.1708571821032,3099.015535412006,3099.015535412006,6.647984856034582,5.027644203798249,-0.9124239752752281,5.940068179073477,3.4510899843303195,3.4510899843303195,0.9860257098086628,0.0,0.0,0.00022894745715139951,0.9987003038148958,0.00022924540653172144,199.06591227211848,0.0,0.0,0.0,0.051983805411753105,7.726801960134165e-05,0.00015167943755005787,0.0006516366167567863,0.09564716253352037,0.07654669267644684,0.019100469857073536,0.09564716747353387,0.07654669267644325,0.01910046985707264,0.4028778830774455,0.4028778830774455,0.10052892676015142,0.0,4.813931378857774,4.767143039666905,5.001534995527038,4.815197902945499,4.768677495726536,5.001726666248942,24806.622760964292,21085.62934681965,0.85,0.9884686416504137,0.6783258961370682,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452537759016457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.691487200162,1536.1347985714335,0.4028778830774455,0.10052892676015142,6.112885165565336,3.4510899843303195
3984.0,-30.17369780800554,5.027625789324455,35.00669185800366,24.097462312225275,4.987523360328743,-26.657601953709914,-40.17951461775226,1.4714275060330997,-0.21125149106438812,-5.0268678189433755,40.01326049286461,45059.91290721529,20602.20973685525,20602.20973685525,65662.12264407054,82519.2494537429,82519.2494537429,20602.20973685525,103121.45919059815,103121.45919059815,103121.45919059815,127928.05020472586,97702.21740058699,60242.88085405928,41621.485051697455,24806.591014127713,0.0,66428.07606582517,21085.602362008554,1536.1325600802668,0.0,0.886733966932846,2.8163917030206824,0.0014959162575277712,354284.73426830076,1555105.0614799473,4.389421589647896,1555105.0614799473,4.389421589647896,0.85,0.09564700882011265,4.296143414572793,1.2673412808915603,1.0,0.0,4.296143414572461,1.2848642194047533,1.2851584011151753,3.343655578301568,19330.566225698753,1971.1691786388576,3099.015535412006,3099.015535412006,6.647985304183457,5.027625789324455,-0.9123729908952898,5.939998780219745,3.4511305371332295,3.4511305371332295,0.9860372963237799,0.0,0.0,0.00022894745715139951,0.9986924575340228,0.000229247207610557,199.06585051669177,0.0,0.0,0.0,0.051983805411753105,7.726870409677491e-05,0.0001516787530546246,0.0006516336760662384,0.09564700882011824,0.07654654253193041,0.01910046628818783,0.09564695033593326,0.07654654253192593,0.019100466288186718,0.402877215754517,0.402877215754517,0.10052893864655217,0.0,4.814258584166907,4.767540811646825,5.001578777873419,4.815616327879013,4.769181056034142,5.001803227350422,24806.591014127713,21085.602362008554,0.85,0.9884694323978971,0.6783263279003345,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452537309154856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.687199791046,1536.1325600802668,0.402877215754517,0.10052893864655217,6.112885165565336,3.4511305371332295
3985.0,-30.17362227275081,5.0276073972052115,35.00668731966341,24.09745812127369,4.987541390130195,-26.65753216894258,-40.17943257987497,1.4714512863219646,-0.21098204208021798,-5.026839915918336,40.013251527467794,45059.87612519536,20602.207054309278,20602.207054309278,65662.08317950464,82519.15347753395,82519.15347753395,20602.207054309278,103121.36053184324,103121.36053184324,103121.36053184324,127927.92166480156,97702.09659301127,60242.819240672565,41621.41928037634,24806.561132958323,0.0,66427.98041333466,21085.576963014573,1536.1303790362317,0.0,0.8867341414936493,2.8163914167620643,0.0014959162575277712,354285.1196703155,1555104.6748105418,4.389415723295588,1555104.6748105418,4.389415723295588,0.85,0.09564685543029179,4.296143414572793,1.2673408968048174,1.0,0.0,4.296143414573718,1.284864108144536,1.285158289829484,3.3436558678386823,19330.542323694222,1971.1667413127034,3099.015535412006,3099.015535412006,6.647984438571156,5.0276073972052115,-0.9123208707540202,5.939928267959232,3.451171055773299,3.451171055773299,0.9860488730780854,0.0,0.0,0.00022894745715139951,0.9986845949062197,0.00022924901247014685,199.06578863211735,0.0,0.0,0.0,0.051983805411753105,7.726942254774409e-05,0.00015167803460365542,0.0006516305894978384,0.09564685543029056,0.07654639253785493,0.019100462892435627,0.09564682364100524,0.07654639253785592,0.01910046289243587,0.4028765507897008,0.4028765507897008,0.10052895183513215,0.0,4.814567910467133,4.767919142235542,5.001610949089354,4.815857873838127,4.769485354719166,5.001792701003978,24806.561132958323,21085.576963014573,0.85,0.9884702616417904,0.6783267509386768,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45253685853998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.682917415561,1536.1303790362317,0.4028765507897008,0.10052895183513215,6.112885165565336,3.451171055773299
3986.0,-30.17354663800282,5.02758901942838,35.00668279644268,24.09745923886078,4.987559278047073,-26.657462308834628,-40.179354313854105,1.4714749488788954,-0.21061740072201474,-5.026812495533257,40.0132428911749,45059.85644775499,20602.205333219863,20602.205333219863,65662.06178097485,82519.08091378292,82519.08091378292,20602.205333219863,103121.28624700278,103121.28624700278,103121.28624700278,127927.81959957641,97701.99909359888,60242.77462757106,41621.36051780868,24806.533352573642,0.0,66427.89387038232,21085.553349687594,1536.1283316483189,0.0,0.886734312404452,2.8163898218379613,0.0014959162575277712,354285.4984063336,1555104.3023351592,4.389409979608012,1555104.3023351592,4.389409979608012,0.85,0.09564670308176272,4.296143414572793,1.2673406028328467,1.0,0.0,4.296143414571576,1.2848639974351672,1.2851581790947673,3.3436561559423503,19330.523033253347,1971.1647742351718,3099.015535412006,3099.015535412006,6.647983883204656,5.02758901942838,-0.9122690563405698,5.939858075768949,3.4512115504662013,3.4512115504662013,0.9860604429903432,0.0,0.0,0.00022894745715139951,0.9986767219888519,0.00022925081972017289,199.06572666606857,0.0,0.0,0.0,0.051983805411753105,7.727010797224166e-05,0.00015167734917915786,0.0006516276448158971,0.09564670308176597,0.07654624335830953,0.01910045972345643,0.09564666043117596,0.07654624335830694,0.019100459723455778,0.40287588679711134,0.40287588679711134,0.10052896539023515,0.0,4.814882998658334,4.768305980799596,5.0016378670976565,4.816195094811235,4.769905311012906,5.001797688260638,24806.533352573642,21085.553349687594,0.85,0.9884712272994564,0.6783273384472824,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525364069827436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.678640711565,1536.1283316483189,0.40287588679711134,0.10052896539023515,6.112885165565336,3.4512115504662013
