time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3987.0,-30.173470892780802,5.027570695138101,35.00667829864962,24.09745448911565,4.98758065827869,-26.65739200005394,-40.17927224105222,1.4715017655518208,-0.21043194579095825,-5.026782759673862,40.01323458536702,45059.82023288186,20602.198914833494,20602.198914833494,65662.01914771536,82518.9681561767,82518.9681561767,20602.198914833494,103121.1670710102,103121.1670710102,103121.1670710102,127927.67361951279,97701.86286071876,60242.71493742378,41621.27547032775,24806.50654850258,0.0,66427.78201883033,21085.530566227193,1536.1262825601157,0.0,0.8867344939084532,2.816390854616682,0.0014959162575277712,354285.9091245201,1555103.9441133533,4.389403879923388,1555103.9441133533,4.389403879923388,0.85,0.09564655027617774,4.296143414572793,1.267340215998702,1.0,0.0,4.296143414572347,1.2848638719687442,1.2851580535996174,3.343656482448984,19330.496079323522,1971.1620256992474,3099.015535412006,3099.015535412006,6.64798181209972,5.027570695138101,-0.9122158811276728,5.9397865762657736,3.4512520188321987,3.4512520188321987,0.9860720053806282,0.0,0.0,0.00022894745715139951,0.9986688376392032,0.00022925262962306743,199.0656646095493,0.0,0.0,0.0,0.051983805411753105,7.727082674113963e-05,0.00015167663041025989,0.0006516245568816294,0.09564655027617927,0.07654609387227058,0.01910045640390869,0.09564658749678602,0.07654609387226936,0.019100456403908384,0.40287522435067413,0.40287522435067413,0.10052897894130944,0.0,4.815165334654864,4.768657859667542,5.0016408908539916,4.8163508138828774,4.770121738707076,5.001709538600551,24806.50654850258,21085.530566227193,0.85,0.9884722498954142,0.6783279354428652,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452535954831008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.674368518592,1536.1262825601157,0.40287522435067413,0.10052897894130944,6.112885165565336,3.4512520188321987
3988.0,-30.173394980333313,5.0275523752655005,35.00667382536101,24.097455606702738,4.98759828154605,-26.657321916498137,-40.17919394010676,1.471525217710884,-0.21006016563308094,-5.026755910279573,40.013226303523325,45059.80160975291,20602.198384711985,20602.198384711985,65661.99999446489,82518.89689554533,82518.89689554533,20602.198384711985,103121.09528025732,103121.09528025732,103121.09528025732,127927.57631446546,97701.76643016022,60242.671144367814,41621.21698421378,24806.481034208144,0.0,66427.69801842193,21085.508879076922,1536.1243779156644,0.0,0.8867346606273515,2.8163890991150313,0.0014959162575277712,354286.27997454023,1555103.5869251639,4.389398277113404,1555103.5869251639,4.389398277113404,0.85,0.09564639870481895,4.296143414572793,1.267339925323613,1.0,0.0,4.2961434145731205,1.2848637622437984,1.2851579438495493,3.343656767990951,19330.47700035738,1971.160080186137,3099.015535412006,3099.015535412006,6.647981641038457,5.0275523752655005,-0.912164425735277,5.9397168010007775,3.4512924727036784,3.4512924727036784,0.9860835636296225,0.0,0.0,0.00022894745715139951,0.9986609359503379,0.00022925444353496247,199.06560241606445,0.0,0.0,0.0,0.051983805411753105,7.727151248301631e-05,0.00015167594466838322,0.0006516216108361819,0.09564639870482285,0.07654594556843031,0.019100453136392543,0.09564642726941736,0.07654594556842718,0.019100453136391766,0.4028745612781629,0.4028745612781629,0.10052899105752149,0.0,4.815461283932564,4.769025005361527,5.001650898277717,4.816695744646495,4.770544481745333,5.0017419911022785,24806.481034208144,21085.508879076922,0.85,0.9884732115247363,0.678328512863065,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525355020191302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.670101059939,1536.1243779156644,0.4028745612781629,0.10052899105752149,6.112885165565336,3.4512924727036784
3989.0,-30.173318914607506,5.027534053663612,35.00666935905328,24.097451660223328,4.987614698442079,-26.65725181561264,-40.17911567408589,1.4715475994472231,-0.20975220042276987,-5.026729456186654,40.01321756027721,45059.78363722641,20602.198592226574,20602.198592226574,65661.98222945299,82518.80894980574,82518.80894980574,20602.198592226574,103121.00754203231,103121.00754203231,103121.00754203231,127927.46038763484,97701.65272744966,60242.62741487019,41621.13923619941,24806.452845602522,0.0,66427.59208180194,21085.484918762144,1536.1223269089244,0.0,0.8867348270045301,2.8163881369780124,0.0014959162575277712,354286.64536486496,1555103.2098371866,4.389392685788794,1555103.2098371866,4.389392685788794,0.85,0.09564624660814339,4.296143414572793,1.2673395637655633,1.0,0.0,4.2961434145735975,1.2848636575270267,1.2851578391088017,3.343657040499976,19330.45450406369,1971.1577862025965,3099.015535412006,3099.015535412006,6.647981707999911,5.027534053663612,-0.9121132366353901,5.9396472902990025,3.451332897367341,3.451332897367341,0.9860951135335261,0.0,0.0,0.00022894745715139951,0.9986530183744584,0.00022925626112267213,199.0655400970408,0.0,0.0,0.0,0.051983805411753105,7.727219792465375e-05,0.00015167525922674577,0.000651618666080605,0.0956462466081477,0.07654579697904661,0.019100449629101093,0.0956462848352146,0.07654579697904315,0.01910044962910023,0.4028738988655658,0.4028738988655658,0.1005290024515354,0.0,4.815754495156739,4.769386594712955,5.001669476554923,4.816977255763902,4.770883096579951,5.001794100998211,24806.452845602522,21085.484918762144,0.85,0.9884745204762783,0.6783293240817423,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452535048207847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.66583947621,1536.1223269089244,0.4028738988655658,0.1005290024515354,6.112885165565336,3.451332897367341
3990.0,-30.173242745273246,5.027515717980068,35.00666489141755,24.09745316198098,4.98762980307148,-26.657181752705362,-40.1790336362086,1.4715688105036298,-0.2093202888784731,-5.0267037751912005,40.01320858898079,45059.749412825884,20602.200282025413,20602.200282025413,65661.9496948513,82518.75027275967,82518.75027275967,20602.200282025413,103120.95055478509,103120.95055478509,103120.95055478509,127927.37407704283,97701.56768204212,60242.56682210871,41621.11206659268,24806.423522257744,0.0,66427.53558885043,21085.45999391908,1536.1202312955306,0.0,0.8867349902709458,2.8163854540030133,0.0014959162575277712,354287.00007726386,1555102.8229136846,4.389387199006861,1555102.8229136846,4.389387199006861,0.85,0.09564609464854788,4.296143414572793,1.2673392214393244,1.0,0.0,4.296143414571766,1.2848635582874963,1.2851577398465495,3.3436572987553776,19330.43767767094,1971.156070388047,3099.015535412006,3099.015535412006,6.647982253269473,5.027515717980068,-0.9120625440285934,5.939578262008661,3.451373290976214,3.451373290976214,0.9861066545646325,0.0,0.0,0.00022894745715139951,0.9986450900819648,0.0002292580811994063,199.06547769317208,0.0,0.0,0.0,0.051983805411753105,7.727291640565721e-05,0.00015167454074574232,0.0006516155793831736,0.09564609464855074,0.0765456485236843,0.019100446124866447,0.09564608084742557,0.07654564852368201,0.019100446124865878,0.402873236888579,0.402873236888579,0.10052901379442754,0.0,4.816070603211131,4.769773540701351,5.001701085578304,4.817383486312735,4.771370004950882,5.001876362740745,24806.423522257744,21085.45999391908,0.85,0.9884748713434489,0.6783293857493182,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525345934805363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.661583493573,1536.1202312955306,0.402873236888579,0.10052901379442754,6.112885165565336,3.451373290976214
3991.0,-30.17316644771116,5.027497431883372,35.00666043582045,24.097453825548314,4.9876503307526185,-26.65711103206673,-40.17895145863292,1.4715949151081527,-0.20902358168376622,-5.026674355836243,40.01320000435965,45059.71531605014,20602.194331603492,20602.194331603492,65661.90964765364,82518.66444925907,82518.66444925907,20602.194331603492,103120.85878086256,103120.85878086256,103120.85878086256,127927.25367680329,97701.45777664732,60242.50864343829,41621.05459245448,24806.394895940735,0.0,66427.44948839521,21085.435661549625,1536.1180865480558,0.0,0.8867351711723743,2.8163849862705135,0.0014959162575277712,354287.4064251715,1555102.45266719,4.389381119578804,1555102.45266719,4.389381119578804,0.85,0.095645941794281,4.296143414572793,1.2673388466937467,1.0,0.0,4.296143414571853,1.284863436152691,1.2851576176837802,3.343657616592217,19330.41593268327,1971.1538530163994,3099.015535412006,3099.015535412006,6.647980333168764,5.027497431883372,-0.912009660673629,5.939507092557001,3.4514136498011174,3.4514136498011174,0.9861181856574621,0.0,0.0,0.00022894745715139951,0.9986371485105909,0.00022925990435350947,199.06541518428833,0.0,0.0,0.0,0.051983805411753105,7.72736361163202e-05,0.00015167382103507932,0.0006516124874029484,0.09564594179428156,0.0765454993171976,0.01910044247708395,0.09564595093347944,0.07654549931719716,0.019100442477083836,0.4028725770394427,0.4028725770394427,0.1005290258993397,0.0,4.8163755291740245,4.770152024348249,5.001710603132665,4.817650774152469,4.771721724630652,5.00180462409611,24806.394895940735,21085.435661549625,0.85,0.9884755496916178,0.678329751677761,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525341381341312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.657332122082,1536.1180865480558,0.4028725770394427,0.1005290258993397,6.112885165565336,3.4514136498011174
3992.0,-30.173090033100127,5.0274790857087766,35.00665598314991,24.09745061248543,4.987662063374218,-26.65704108564542,-40.17887319261206,1.4716131159195045,-0.20860493169817573,-5.026651437193294,40.01319117840708,45059.69894995404,20602.201540951417,20602.201540951417,65661.90049090546,82518.59991679987,82518.59991679987,20602.201540951417,103120.80145775128,103120.80145775128,103120.80145775128,127927.16895072324,97701.3653136873,60242.46434684151,41621.0010742731,24806.367492971956,0.0,66427.36856724505,21085.412369026162,1536.1161632843575,0.0,0.8867353198459006,2.816382155202622,0.0014959162575277712,354287.7229837792,1555102.0720123698,4.389376123212626,1555102.0720123698,4.389376123212626,0.85,0.09564579227373377,4.296143414572793,1.2673385527217764,1.0,0.0,4.296143414572641,1.2848633509971314,1.2851575325087234,3.343657838196355,19330.397638713905,1971.151987550683,3099.015535412006,3099.015535412006,6.647982659503644,5.0274790857087766,-0.9119606597574608,5.939439745466237,3.4514539930252477,3.4514539930252477,0.9861297122929279,0.0,0.0,0.00022894745715139951,0.9986291948242441,0.00022926173031792208,199.06535257954835,0.0,0.0,0.0,0.051983805411753105,7.727432157537389e-05,0.00015167313557602562,0.0006516095425725489,0.095645792273735,0.07654535294149291,0.01910043933224209,0.09564575107389064,0.07654535294149192,0.019100439332241845,0.40287191863716865,0.40287191863716865,0.10052903729472477,0.0,4.816701081553845,4.770546725853194,5.001758435649435,4.818046505495147,4.7721689773462685,5.001993353304385,24806.367492971956,21085.412369026162,0.85,0.9884766159965421,0.6783303316364201,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525336820214558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.653085858401,1536.1161632843575,0.40287191863716865,0.10052903729472477,6.112885165565336,3.4514539930252477
3993.0,-30.173013504831466,5.027460798421021,35.006651532348926,24.09744596751409,4.987682844592873,-26.656970131997667,-40.17879478689281,1.4716394717590597,-0.20841198749604928,-5.026621548015884,40.01318232752049,45059.68242219724,20602.194474530646,20602.194474530646,65661.87689672789,82518.49009697698,82518.49009697698,20602.194474530646,103120.68457150762,103120.68457150762,103120.68457150762,127927.02146035187,97701.23142191273,60242.42374713273,41620.89741642222,24806.33688884425,0.0,66427.23430526647,21085.38635551761,1536.1138908255268,0.0,0.886735504103763,2.8163831073855836,0.0014959162575277712,354288.13582166284,1555101.6902822421,4.389369930990378,1555101.6902822421,4.389369930990378,0.85,0.09564563966919253,4.296143414572793,1.2673382147913799,1.0,0.0,4.2961434145732404,1.2848632276869207,1.2851574091702798,3.3436581590921075,19330.371147976188,1971.1492862472087,3099.015535412006,3099.015535412006,6.647980379288946,5.027460798421021,-0.9119075696260293,5.939368368047051,3.45149428764905,3.45149428764905,0.9861412250425857,0.0,0.0,0.00022894745715139951,0.9986212293762174,0.00022926355901166864,199.0652898817307,0.0,0.0,0.0,0.051983805411753105,7.72750082635521e-05,0.0001516724488878474,0.0006516065924616542,0.09564563966920095,0.07654520392041121,0.01910043574878974,0.0956456617911224,0.07654520392040447,0.01910043574878806,0.4028712626285903,0.4028712626285903,0.10052905045327427,0.0,4.816991490755413,4.770905390244991,5.001774710391487,4.818209560519847,4.772396703919185,5.00189665364644,24806.33688884425,21085.38635551761,0.85,0.9884782587060396,0.678331453860105,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525332252093401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.648844482852,1536.1138908255268,0.4028712626285903,0.10052905045327427,6.112885165565336,3.45149428764905
3994.0,-30.17293682653794,5.027442502452767,35.006647100758016,24.09745253333824,4.987699183766266,-26.656899487588074,-40.17871264424173,1.4716618448164358,-0.20792405789052282,-5.026595639736231,40.01317398545248,45059.65001868789,20602.195516190517,20602.195516190517,65661.8455348784,82518.44791360106,82518.44791360106,20602.195516190517,103120.64342979158,103120.64342979158,103120.64342979158,127926.95439032838,97701.1631834259,60242.365288512854,41620.886549903385,24806.310960536797,0.0,66427.19751044018,21085.364316456278,1536.111984928627,0.0,0.8867356662474327,2.8163797140784257,0.0014959162575277712,354288.49367455125,1555101.330497027,4.38936448194544,1555101.330497027,4.38936448194544,0.85,0.09564548996937655,4.296143414572793,1.2673379004886378,1.0,0.0,4.296143414572475,1.284863123010842,1.2851573044702345,3.343658431495462,19330.357646864097,1971.1479095169195,3099.015535412006,3099.015535412006,6.647980715415001,5.027442502452767,-0.9118568493257131,5.93929935177848,3.451534569460092,3.451534569460092,0.9861527341314549,0.0,0.0,0.00022894745715139951,0.9986132483815843,0.00022926539130383683,199.06522706104087,0.0,0.0,0.0,0.051983805411753105,7.727572768635024e-05,0.00015167172946504927,0.0006516035017181377,0.09564548996937823,0.0765450572954601,0.019100432673918127,0.09564544537211736,0.07654505729545875,0.019100432673917794,0.4028706066118513,0.4028706066118513,0.10052906313973865,0.0,4.817317732000731,4.7713062292529,5.00180137597124,4.818671581845706,4.7729586978698535,5.001957311588683,24806.310960536797,21085.364316456278,0.85,0.9884783341124471,0.6783313417912292,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525327677180586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.644607931397,1536.111984928627,0.4028706066118513,0.10052906313973865,6.112885165565336,3.451534569460092
3995.0,-30.17286004189764,5.027424173400713,35.00664266378732,24.097443802189105,4.9877126080355,-26.656829038949514,-40.17863053651524,1.471681605087373,-0.20764611208460337,-5.026571231501947,40.0131649655717,45059.61820114856,20602.19948624644,20602.19948624644,65661.817687395,82518.3521779717,82518.3521779717,20602.19948624644,103120.55166421813,103120.55166421813,103120.55166421813,127926.83316802412,97701.0400881013,60242.30611127816,41620.8155298035,24806.28150380599,0.0,66427.09703360949,21085.33927823509,1536.1099049808442,0.0,0.8867358232079399,2.8163789079997774,0.0014959162575277712,354288.8308086245,1555100.941478486,4.389359207088585,1555100.941478486,4.389359207088585,0.85,0.09564534060131571,4.296143414572793,1.2673375345347453,1.0,0.0,4.296143414572049,1.284863030559134,1.2851572119973587,3.3436586720868133,19330.333292224175,1971.1454260348005,3099.015535412006,3099.015535412006,6.647981996485033,5.027424173400713,-0.9118070648740346,5.939231238274748,3.4515748181737034,3.4515748181737034,0.9861642337639153,0.0,0.0,0.00022894745715139951,0.9986052563868775,0.00022926722615077162,199.06516415326337,0.0,0.0,0.0,0.051983805411753105,7.727644680945949e-05,0.00015167101034194,0.0006516004122621275,0.09564534060131591,0.07654491100186156,0.019100429599454342,0.09564530542031309,0.07654491100186141,0.019100429599454304,0.4028699533862867,0.4028699533862867,0.10052907608976226,0.0,4.817630001355212,4.771684823486055,5.001847258734642,4.818925119417372,4.773245469352389,5.00207721032524,24806.28150380599,21085.33927823509,0.85,0.9884794100541938,0.678331888842744,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525323093302072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.640376936384,1536.1099049808442,0.4028699533862867,0.10052907608976226,6.112885165565336,3.4515748181737034
3996.0,-30.172783100122924,5.027405934673384,35.00663824517483,24.097449180576973,4.987736479639189,-26.656757404100997,-40.1785520260222,1.4717107836172598,-0.20734810744477272,-5.026539552142449,40.013156626352206,45059.60301758662,20602.188647279534,20602.188647279534,65661.79166486615,82518.27228263416,82518.27228263416,20602.188647279534,103120.4609299137,103120.4609299137,103120.4609299137,127926.713890023,97700.93727675303,60242.26801170548,41620.74362783061,24806.25296010931,0.0,66426.99658793992,21085.31501609291,1536.107711420066,0.0,0.8867360147273221,2.8163786871608707,0.0014959162575277712,354289.26837410236,1555100.5818162563,4.389352770838627,1555100.5818162563,4.389352770838627,0.85,0.09564518879552539,4.296143414572793,1.2673371982527897,1.0,0.0,4.296143414573759,1.284862894042563,1.285157075449531,3.3436590273502573,19330.312950806863,1971.1433517874977,3099.015535412006,3099.015535412006,6.647978498933379,5.027405934673384,-0.9117529922123069,5.939158926885691,3.451615026413755,3.451615026413755,0.9861757218325015,0.0,0.0,0.00022894745715139951,0.9985972481063106,0.00022926906476616467,199.06510111678935,0.0,0.0,0.0,0.051983805411753105,7.727713443274896e-05,0.00015167032271865054,0.0006515974581338608,0.09564518879553023,0.07654476258899255,0.019100426206537676,0.09564518199699029,0.07654476258898868,0.01910042620653671,0.4028693013113714,0.4028693013113714,0.10052909043425277,0.0,4.817930323984001,4.772060337150265,5.001845627602961,4.819191444697651,4.773622442435851,5.001899351960617,24806.25296010931,21085.31501609291,0.85,0.9884805130085815,0.6783326859876029,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525318503068978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.636150627792,1536.107711420066,0.4028693013113714,0.10052909043425277,6.112885165565336,3.451615026413755
3997.0,-30.172706082067005,5.027387645437085,35.006633846684124,24.097440449427836,4.987749676645879,-26.65668676815079,-40.17846988337112,1.471730362729661,-0.20706547771925443,-5.026516175400651,40.01314837521554,45059.57208653548,20602.19470835583,20602.19470835583,65661.76679489131,82518.17766640167,82518.17766640167,20602.19470835583,103120.3723747575,103120.3723747575,103120.3723747575,127926.60086744037,97700.81510174215,60242.20952187597,41620.672866517976,24806.228492682876,0.0,66426.90135920086,21085.294218780444,1536.1059410574665,0.0,0.886736163650412,2.816377699021902,0.0014959162575277712,354289.59126143134,1555100.2259530143,4.389347766092008,1555100.2259530143,4.389347766092008,0.85,0.09564504155387316,4.296143414572793,1.2673368817521258,1.0,0.0,4.296143414573411,1.2848628024384683,1.2851569838244628,3.3436592657359103,19330.28877825273,1971.1408868729618,3099.015535412006,3099.015535412006,6.647980454740387,5.027387645437085,-0.911703849278072,5.939091494715157,3.4516552313533455,3.4516552313533455,0.9861872089580987,0.0,0.0,0.00022894745715139951,0.998589231955603,0.00022927090521799104,199.06503801786008,0.0,0.0,0.0,0.051983805411753105,7.727785387384754e-05,0.000151669603277552,0.000651594367311723,0.0956450415538778,0.07654461813024625,0.019100423423631552,0.09564505427164419,0.07654461813024253,0.019100423423630622,0.40286865022248375,0.40286865022248375,0.10052910304239569,0.0,4.818225581479396,4.772420769545533,5.001879116028022,4.819450697681418,4.77390681285209,5.0020575284708,24806.228492682876,21085.294218780444,0.85,0.988481555685217,0.6783331927960574,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45253139034452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.631930026617,1536.1059410574665,0.40286865022248375,0.10052910304239569,6.112885165565336,3.4516552313533455
3998.0,-30.172628913801365,5.027369435997429,35.00662946161481,24.097451206203573,4.9877725877542325,-26.65661502551936,-40.17839137287808,1.4717586994722236,-0.2066518381910214,-5.026485139947162,40.013139969159035,45059.55781107795,20602.18513275883,20602.18513275883,65661.74294383678,82518.12527013851,82518.12527013851,20602.18513275883,103120.31040289733,103120.31040289733,103120.31040289733,127926.51004212514,97700.73927687142,60242.17181781075,41620.630510067414,24806.199639227805,0.0,66426.83014929522,21085.269693343635,1536.1037466436553,0.0,0.8867363521326631,2.816375881814489,0.0014959162575277712,354290.0199337902,1555099.863408298,4.389341431911956,1555099.863408298,4.389341431911956,0.85,0.0956448900182273,4.296143414572793,1.2673365592071786,1.0,0.0,4.2961434145727555,1.2848626698603844,1.2851568512160239,3.3436596107501666,19330.27377616041,1971.1393570852852,3099.015535412006,3099.015535412006,6.647977364856878,5.027369435997429,-0.9116501990328656,5.939019635030294,3.4516953906581844,3.4516953906581844,0.9861986830451955,0.0,0.0,0.00022894745715139951,0.9985812002404528,0.00022927274927293868,199.0649747959079,0.0,0.0,0.0,0.051983805411753105,7.727854150871274e-05,0.00015166891564268677,0.0006515914131337252,0.0956448900182269,0.07654447012716198,0.019100419891064924,0.09564487625447751,0.0765444701271623,0.019100419891065003,0.40286799925783034,0.40286799925783034,0.10052911639095954,0.0,4.818535403075089,4.772809210473838,5.001873236644428,4.819833301756148,4.77442180540487,5.001908743362435,24806.199639227805,21085.269693343635,0.85,0.9884822562850148,0.6783337050677561,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525309299264206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.627713518332,1536.1037466436553,0.40286799925783034,0.10052911639095954,6.112885165565336,3.4516953906581844
3999.0,-30.17255167026186,5.027351177937115,35.006625092660705,24.097442509979032,4.987785792469149,-26.656544185856575,-40.17830916037781,1.4717783080638724,-0.20637081096532484,-5.02646168149245,40.01313166840927,45059.52772164024,20602.190967237577,20602.190967237577,65661.71868887782,82518.03059815713,82518.03059815713,20602.190967237577,103120.2215653947,103120.2215653947,103120.2215653947,127926.39625257415,97700.61695210147,60242.11407558456,41620.55875168545,24806.174687179446,0.0,66426.7334388649,21085.24848410253,1536.1019458852684,0.0,0.8867365016511919,2.8163749243165936,0.0014959162575277712,354290.34395030583,1555099.5054054176,4.389336407157464,1555099.5054054176,4.389336407157464,0.85,0.0956447428677971,4.296143414572793,1.2673362421570347,1.0,0.0,4.296143414571804,1.2848625781183984,1.2851567594530326,3.343659849494744,19330.24957397617,1971.1368891493191,3099.015535412006,3099.015535412006,6.647979247544678,5.027351177937115,-0.9116010523409921,5.938952230278107,3.45173554355295,3.45173554355295,0.9862101553008429,0.0,0.0,0.00022894745715139951,0.9985731607605451,0.0002292745951403559,199.06491151232603,0.0,0.0,0.0,0.051983805411753105,7.72792615737049e-05,0.0001516681955776946,0.000651588319631251,0.09564474286780182,0.076544325980638,0.01910041688716382,0.09564474774143762,0.07654432598063422,0.019100416887162876,0.402867350332037,0.402867350332037,0.10052912796587204,0.0,4.818837647596581,4.773179283795912,5.0019030716921975,4.82009087052711,4.774704046460215,5.002067025996553,24806.174687179446,21085.24848410253,0.85,0.9884833302740808,0.6783342396794246,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525304686106524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.623502586519,1536.1019458852684,0.402867350332037,0.10052912796587204,6.112885165565336,3.45173554355295
4000.0,-30.17247422857506,5.027332900894861,35.006620709074454,24.09744415143507,4.98779992151725,-26.656473075377633,-40.17823075465856,1.471798768319844,-0.2059300092294052,-5.0264365574754475,40.01312250430788,45059.515036208984,20602.193245070426,20602.193245070426,65661.70828127941,82517.97670592774,82517.97670592774,20602.193245070426,103120.16995099816,103120.16995099816,103120.16995099816,127926.31357631995,97700.53572087723,60242.07405115862,41620.512966354014,24806.1436253218,0.0,66426.65659167581,21085.22208152353,1536.0997598055249,0.0,0.8867366627779377,2.816372059492058,0.0014959162575277712,354290.6909724174,1555099.1101671325,4.389330992295819,1555099.1101671325,4.389330992295819,0.85,0.09564459372218685,4.296143414572793,1.2673359119193632,1.0,0.0,4.296143414572077,1.284862482391776,1.2851566637044927,3.3436600986087686,19330.23350222671,1971.1352502869697,3099.015535412006,3099.015535412006,6.647979982562886,5.027332900894861,-0.9115509783958826,5.938883879290744,3.4517756514314177,3.4517756514314177,0.9862216146946908,0.0,0.0,0.00022894745715139951,0.9985651007276178,0.00022927644575659002,199.06484806644775,0.0,0.0,0.0,0.051983805411753105,7.727994830246936e-05,0.00015166750884893014,0.000651585369345992,0.0956445937221877,0.07654418015371253,0.019100413568475173,0.09564453171545716,0.07654418015371185,0.019100413568475,0.40286670218199083,0.40286670218199083,0.10052914028461937,0.0,4.819161946866757,4.773574064077309,5.001944322594454,4.820506548246044,4.775200812594505,5.002157107988069,24806.1436253218,21085.22208152353,0.85,0.9884843171454717,0.678334833456838,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525300068451865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.619295734967,1536.0997598055249,0.40286670218199083,0.10052914028461937,6.112885165565336,3.4517756514314177
4001.0,-30.172396675713927,5.027314683821861,35.00661633809511,24.09743940168994,4.987821228130933,-26.65640114706511,-40.17814843738449,1.471825699482119,-0.20576019406820478,-5.026406791434543,40.01311410433892,45059.48557721717,20602.186048760028,20602.186048760028,65661.67162597721,82517.86417897012,82517.86417897012,20602.186048760028,103120.05022773016,103120.05022773016,103120.05022773016,127926.16545902191,97700.39890637336,60242.02030462027,41620.42066861454,24806.11523129175,0.0,66426.53589990629,21085.19794659799,1536.0976138388971,0.0,0.8867368447736397,2.8163733015909873,0.0014959162575277712,354291.102112206,1555098.7478851615,4.389324876108949,1555098.7478851615,4.389324876108949,0.8500000000000001,0.095644443931726,4.296143414572793,1.2673355234367771,1.0,0.0,4.296143414572927,1.284862356389992,1.2851565376738594,3.3436604265093686,19330.206433221538,1971.1324900166253,3099.015535412006,3099.015535412006,6.647977660435,5.027314683821861,-0.9114981772476911,5.938812861069552,3.451815723153566,3.451815723153566,0.9862330637581618,0.0,0.0,0.00022894745715139951,0.9985570291941405,0.00022927829904333618,199.06478452952786,0.0,0.0,0.0,0.051983805411753105,7.728066929727047e-05,0.00015166678785412906,0.0006515822718489254,0.09564444393172808,0.07654403370169992,0.01910041023002817,0.09564445990997462,0.07654403370169824,0.019100410230027752,0.4028660563981468,0.4028660563981468,0.10052915391088643,0.0,4.819447635493532,4.773928281963435,5.0019547923883465,4.820646597366363,4.775401578424123,5.002053281612177,24806.11523129175,21085.19794659799,0.85,0.9884855613262507,0.6783356224553739,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525295438954817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.61509542775,1536.0976138388971,0.4028660563981468,0.10052915391088643,6.112885165565336,3.451815723153566
4002.0,-30.172319002321963,5.027296500322663,35.00661200058169,24.097440065257274,4.98784145312426,-26.656329218473633,-40.17806608518583,1.4718516692759438,-0.2054695870789942,-5.02637855241068,40.01310633714529,45059.45663845834,20602.18201990376,20602.18201990376,65661.63865836209,82517.77976524465,82517.77976524465,20602.18201990376,103119.9617851484,103119.9617851484,103119.9617851484,127926.05304856974,97700.28968583766,60241.96655905146,41620.35902976244,24806.091263421335,0.0,66426.45029318378,21085.177573908135,1536.0957597096958,0.0,0.8867370167014501,2.816372776357944,0.0014959162575277712,354291.4921606058,1555098.412894194,4.389319098267378,1555098.412894194,4.389319098267378,0.85,0.0956442957750542,4.296143414572793,1.2673351921001448,1.0,0.0,4.296143414572838,1.284862234886148,1.285156416142196,3.34366074270482,19330.184823734522,1971.130286462199,3099.015535412006,3099.015535412006,6.647976360391093,5.027296500322663,-0.9114462785020958,5.938742778824759,3.4518557825047025,3.4518557825047025,0.9862445092870579,0.0,0.0,0.00022894745715139951,0.9985489451866022,0.00022928015522425427,199.06472089390098,0.0,0.0,0.0,0.051983805411753105,7.728139060418957e-05,0.00015166606654720994,0.000651579173010955,0.0956442957750584,0.07654388866637525,0.019100407108683146,0.09564434517074899,0.07654388866637189,0.019100407108682306,0.4028654103096661,0.4028654103096661,0.10052916674328263,0.0,4.819729238946081,4.774279865013511,5.001955361785576,4.820908965331682,4.775739727948178,5.002011345255482,24806.091263421335,21085.177573908135,0.85,0.9884863389290551,0.6783360610055363,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525290802814677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.610899929115,1536.0957597096958,0.4028654103096661,0.10052916674328263,6.112885165565336,3.4518557825047025
4003.0,-30.172241261540513,5.027278254635071,35.00660766402831,24.097436887118988,4.987852966978762,-26.656258100373798,-40.177987644541986,1.4718698058120339,-0.20505815767432978,-5.026356006891776,40.01309769007964,45059.44523946933,20602.189482510996,20602.189482510996,65661.63472198033,82517.71622642993,82517.71622642993,20602.189482510996,103119.90570894092,103119.90570894092,103119.90570894092,127925.97001553717,97700.19754940618,60241.92656244545,41620.30109662303,24806.064306596247,0.0,66426.36540321927,21085.154660606808,1536.093866810123,0.0,0.8867371628251035,2.816369996849576,0.0014959162575277712,354291.80356833845,1555098.0399553254,4.389314187606845,1555098.0399553254,4.389314187606845,0.8499999999999999,0.09564414909110995,4.296143414572793,1.267334899227135,1.0,0.0,4.296143414571682,1.2848621500314703,1.28515633126809,3.3436609635263728,19330.16659436944,1971.128427584286,3099.015535412006,3099.015535412006,6.647978768448472,5.027278254635071,-0.9113977908490343,5.938676045484105,3.451895821622148,3.451895821622148,0.9862559490348994,0.0,0.0,0.00022894745715139951,0.998540854236067,0.00022928201302945748,199.0646572031046,0.0,0.0,0.0,0.051983805411753105,7.728207765634707e-05,0.00015166537949505245,0.0006515762213363531,0.0956441490911136,0.07654374499016811,0.019100404100945483,0.09564414867886685,0.0765437449901652,0.019100404100944757,0.4028647640537745,0.4028647640537745,0.10052917834693796,0.0,4.8200344577011265,4.774650896734386,5.001996263985291,4.821297849217444,4.77617776349615,5.0022027506691416,24806.064306596247,21085.154660606808,0.85,0.9884875429116602,0.6783367562857139,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452528615947212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.606709430209,1536.093866810123,0.4028647640537745,0.10052917834693796,6.112885165565336,3.451895821622148
4004.0,-30.17216339657318,5.027260138877733,35.00660334800595,24.09744698032739,4.987880042383404,-26.656185314250454,-40.17790141571311,1.4719019600606962,-0.20475232357466666,-5.026322136843088,40.0130896149822,45059.39984855324,20602.1738908805,20602.1738908805,65661.57373943375,82517.6429391548,82517.6429391548,20602.1738908805,103119.8168300353,103119.8168300353,103119.8168300353,127925.85271542729,97700.10233100934,60241.859240407925,41620.27010066824,24806.035885391997,0.0,66426.30598606024,21085.130502583197,1536.0916280236318,0.0,0.8867373645407987,2.8163699289009725,0.0014959162575277712,354292.27139541385,1555097.691684909,4.389307408710917,1555097.691684909,4.389307408710917,0.85,0.09564399760544137,4.296143414572793,1.267334515140392,1.0,0.0,4.296143414571452,1.2848619995927153,1.2851561807948906,3.3436613550207066,19330.147755231752,1971.1265065268724,3099.015535412006,3099.015535412006,6.6479737372925065,5.027260138877733,-0.911342613812244,5.938602752689977,3.4519358116735956,3.4519358116735956,0.9862673747638845,0.0,0.0,0.00022894745715139951,0.9985327504316456,0.0002292838738162871,199.0645934106071,0.0,0.0,0.0,0.051983805411753105,7.728283293079652e-05,0.000151664624220603,0.0006515729765690009,0.09564399760544531,0.0765435972971054,0.01910040030833992,0.0956440287315389,0.07654359729710224,0.01910040030833913,0.40286411907822905,0.40286411907822905,0.10052919141483685,0.0,4.8203287298765645,4.775024663293209,5.001971337429552,4.821569813268411,4.776583934892926,5.001936046329092,24806.035885391997,21085.130502583197,0.85,0.9884875090481929,0.6783366797185605,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452528151210397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.602522870455,1536.0916280236318,0.40286411907822905,0.10052919141483685,6.112885165565336,3.4519358116735956
4005.0,-30.172085420297872,5.027241880759016,35.00659903776947,24.097439471539133,4.987885642427917,-26.656114575643034,-40.177823044918455,1.4719147977730713,-0.2042897480403667,-5.026304345496982,40.01308115146189,45059.389712159806,20602.190974246136,20602.190974246136,65661.58068640594,82517.5862647164,82517.5862647164,20602.190974246136,103119.77723896253,103119.77723896253,103119.77723896253,127925.78918540663,97700.0144033617,60241.81785080509,41620.21839172956,24806.011946444094,0.0,66426.23033817366,21085.11015447748,1536.0900177159026,0.0,0.8867374857912013,2.816365921425184,0.0014959162575277712,354292.51713701437,1555097.3266622862,4.389303333947887,1555097.3266622862,4.389303333947887,0.85,0.09564385409111222,4.296143414572793,1.2673342195199804,1.0,0.0,4.296143414573162,1.2848619395294505,1.2851561207178737,3.3436615113263852,19330.13035858241,1971.1247325623337,3099.015535412006,3099.015535412006,6.647979249806221,5.027241880759016,-0.911296984219871,5.938538864978887,3.45197581051119,3.45197581051119,0.9862788030031971,0.0,0.0,0.00022894745715139951,0.998524635113927,0.00022928573727705546,199.0645295269592,0.0,0.0,0.0,0.051983805411753105,7.728351938299528e-05,0.00015166393776840423,0.0006515700274719077,0.09564385409111431,0.07654345646302613,0.019100397628088184,0.09564380545070286,0.07654345646302445,0.019100397628087764,0.4028634755402284,0.4028634755402284,0.10052920168778758,0.0,4.820659202628008,4.7754217732648385,5.002034193543977,4.8220145974566435,4.777043942972739,5.002319454334895,24806.011946444094,21085.11015447748,0.85,0.9884887393447602,0.6783372996294386,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525276857314933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.598341389916,1536.0900177159026,0.4028634755402284,0.10052920168778758,6.112885165565336,3.45197581051119
4006.0,-30.172007291816595,5.027223682516246,35.00659470498302,24.09743493134158,4.987905460004282,-26.656042278142625,-40.1777406577952,1.4719404463303134,-0.2040897061689293,-5.0262747339116975,40.01307187417325,45059.362499372684,20602.18378913239,20602.18378913239,65661.54628850508,82517.48114499418,82517.48114499418,20602.18378913239,103119.66493412657,103119.66493412657,103119.66493412657,127925.64283140875,97699.88410469127,60241.76545906976,41620.13182846835,24805.97789728218,0.0,66426.10972575053,21085.081212689853,1536.0875496382228,0.0,0.8867376701772816,2.816366747877411,0.0014959162575277712,354292.9261450579,1555096.9265427755,4.389297137437267,1555096.9265427755,4.389297137437267,0.85,0.09564370390433455,4.296143414572793,1.2673338931286708,1.0,0.0,4.29614341457387,1.2848618195286414,1.2851560006895895,3.343661823610617,19330.10457874706,1971.1221037507266,3099.015535412006,3099.015535412006,6.647976931291305,5.027223682516246,-0.9112444267938669,5.938468109310113,3.452015736210173,3.452015736210173,0.9862902103457637,0.0,0.0,0.00022894745715139951,0.9985165040268416,0.00022928760438920606,199.06446551865463,0.0,0.0,0.0,0.051983805411753105,7.728424102041844e-05,0.00015166321613098107,0.0006515669272140445,0.09564370390433229,0.0765433099285952,0.019100393975737078,0.09564369973139196,0.07654330992859702,0.019100393975737533,0.4028628348176083,0.4028628348176083,0.10052921503364405,0.0,4.8209531836655515,4.775782449365408,5.002060323059936,4.822185027742762,4.777281287555525,5.002221157422582,24805.97789728218,21085.081212689853,0.85,0.9884900163444456,0.6783381216423264,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452527219587486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.594164734746,1536.0875496382228,0.4028628348176083,0.10052921503364405,6.112885165565336,3.452015736210173
4007.0,-30.17192907024947,5.027205577870689,35.0065904171903,24.097445303946756,4.987930755014888,-26.65596934916337,-40.17765816589815,1.4719710339287955,-0.20374425919743544,-5.026243068981011,40.013064519139164,45059.33527946686,20602.172557466973,20602.172557466973,65661.50783693383,82517.4167395205,82517.4167395205,20602.172557466973,103119.58929698747,103119.58929698747,103119.58929698747,127925.5438825024,97699.79684512151,60241.71538506798,41620.09051117059,24805.95458551493,0.0,66426.04509668551,21085.06139768769,1536.0856546657228,0.0,0.8867378580556109,2.816365901347353,0.0014959162575277712,354293.36351520737,1555096.6093280984,4.389290823567314,1555096.6093280984,4.389290823567314,0.8499999999999999,0.09564355574339814,4.296143414572793,1.2673335343180225,1.0,0.0,4.296143414573404,1.2848616764197807,1.2851558575479625,3.343662196030188,19330.087314278182,1971.120343264844,3099.015535412006,3099.015535412006,6.647973307022473,5.027205577870689,-0.911190632299574,5.9383962101702625,3.452055649541536,3.452055649541536,0.9863016141547246,0.0,0.0,0.00022894745715139951,0.9985083633235537,0.0002292894737399531,199.0644014341288,0.0,0.0,0.0,0.051983805411753105,7.728496358180721e-05,0.00015166249356959231,0.0006515638229866925,0.09564355574340497,0.07654316498572158,0.019100390757683387,0.0956435732583775,0.07654316498571612,0.01910039075768202,0.4028621944017112,0.4028621944017112,0.1005292286516489,0.0,4.82125034588654,4.776157962494551,5.002042879086389,4.8224988097835535,4.777720041651946,5.002033324526337,24805.95458551493,21085.06139768769,0.85,0.98849039923062,0.678338371852206,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525267525338883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.589993727977,1536.0856546657228,0.4028621944017112,0.1005292286516489,6.112885165565336,3.452055649541536
4008.0,-30.171850765095414,5.027187352359652,35.00658613458276,24.097437515761726,4.987937974593348,-26.655898152599395,-40.177579725254304,1.4719853620973051,-0.2033265864595819,-5.026224086787972,40.01305609458017,45059.326266435826,20602.187061324385,20602.187061324385,65661.51332776021,82517.35193595735,82517.35193595735,20602.187061324385,103119.53899728174,103119.53899728174,103119.53899728174,127925.4691139866,97699.70134572448,60241.67567620282,41620.02852169072,24805.93011670487,0.0,66425.95863839559,21085.04059919914,1536.0839844117058,0.0,0.8867379852281773,2.816362623666543,0.0014959162575277712,354293.62570592883,1555096.2459860274,4.389286549786222,1555096.2459860274,4.389286549786222,0.85,0.0956434126703873,4.296143414572793,1.2673332145204768,1.0,0.0,4.29614341457245,1.2848616093832155,1.2851557904960487,3.3436623704829285,19330.068419544077,1971.1184165381735,3099.015535412006,3099.015535412006,6.647977987172424,5.027187352359652,-0.911144381891428,5.93833173425108,3.4520955607776536,3.4520955607776536,0.9863130173650438,0.0,0.0,0.00022894745715139951,0.9985002139928947,0.00022929134510233436,199.0643372811642,0.0,0.0,0.0,0.051983805411753105,7.728565066333359e-05,0.00015166180648806593,0.0006515608711859177,0.09564341267039132,0.07654302453348431,0.01910038813690701,0.09564337166801551,0.0765430245334811,0.019100388136906208,0.4028615553717563,0.4028615553717563,0.10052923986133376,0.0,4.821572623939403,4.776546383802895,5.002099526383233,4.822897500328395,4.7781360563272415,5.002362216651363,24805.93011670487,21085.04059919914,0.85,0.9884917684847154,0.6783391190743101,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525262849241223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.58582719031,1536.0839844117058,0.4028615553717563,0.10052923986133376,6.112885165565336,3.4520955607776536
4009.0,-30.171772270586246,5.027169273174694,35.0065818604413,24.09744223058226,4.987965791275407,-26.655824725737226,-40.177497163508065,1.4720182464263967,-0.20314037270560448,-5.026189387315947,40.013047775957325,45059.29990253541,20602.16950219498,20602.16950219498,65661.4694047304,82517.25218134274,82517.25218134274,20602.16950219498,103119.42168353773,103119.42168353773,103119.42168353773,127925.32113281066,97699.5797083384,60241.62742953093,41619.94697645274,24805.89944927292,0.0,66425.84642572566,21085.01453188198,1536.0815927447538,0.0,0.8867381920481622,2.8163642261842226,0.0014959162575277712,354294.10499128216,1555095.8872129293,4.389279599363343,1555095.8872129293,4.389279599363343,0.8499999999999999,0.09564326201227855,4.296143414572793,1.267332906262018,1.0,0.0,4.2961434145721675,1.2848614555287932,1.2851556366063999,3.343662770866363,19330.044353360016,1971.1159624703662,3099.015535412006,3099.015535412006,6.647972321137774,5.027169273174694,-0.9110888596103299,5.938258132785024,3.452135405378275,3.452135405378275,0.98632440153665,0.0,0.0,0.00022894745715139951,0.9984920450277556,0.0002292932210041146,199.0642729731083,0.0,0.0,0.0,0.051983805411753105,7.728637384874191e-05,0.00015166108330265762,0.0006515577642776882,0.09564326201227796,0.07654287770347962,0.019100384308798346,0.09564329948105138,0.07654287770348009,0.01910038430879846,0.40286091848399336,0.40286091848399336,0.1005292536276037,0.0,4.821854787514724,4.776904310828854,5.0020774673125175,4.823049014610319,4.778401797617676,5.002055223533318,24805.89944927292,21085.01453188198,0.85,0.988492777102209,0.6783398680951496,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525258168149744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.581664934556,1536.0815927447538,0.40286091848399336,0.1005292536276037,6.112885165565336,3.452135405378275
4010.0,-30.171693685790018,5.02715109802826,35.00657760881189,24.09743402330207,4.987975669204501,-26.65575301165459,-40.1774148811586,1.4720349950690994,-0.2027894134911321,-5.026168957327634,40.01303988338476,45059.27503785343,20602.181017572042,20602.181017572042,65661.45605542547,82517.17405421144,82517.17405421144,20602.181017572042,103119.35507178349,103119.35507178349,103119.35507178349,127925.23255926606,97699.47191255479,60241.57289619704,41619.88779595305,24805.87748748257,0.0,66425.76528343561,21084.995864360182,1536.0800311434307,0.0,0.8867383246654703,2.8163619951885512,0.0014959162575277712,354294.38718008326,1555095.5468149716,4.389275142607711,1555095.5468149716,4.389275142607711,0.85,0.09564311939038411,4.296143414572793,1.2673325474513697,1.0,0.0,4.296143414572629,1.2848613771676904,1.2851555582273557,3.3436629747896083,19330.02302576286,1971.113787660706,3099.015535412006,3099.015535412006,6.647976036955566,5.02715109802826,-0.91104179149273,5.93819288952099,3.4521752637447456,3.4521752637447456,0.9863357896413559,0.0,0.0,0.00022894745715139951,0.9984838667386245,0.00022929509907778172,199.0642085911247,0.0,0.0,0.0,0.051983805411753105,7.728709459304742e-05,0.0001516603625583521,0.0006515546678567865,0.09564311939038989,0.07654273771880589,0.019100381671583993,0.09564314078861871,0.07654273771880127,0.01910038167158284,0.4028602817189451,0.4028602817189451,0.10052926470205363,0.0,4.822152036439377,4.777265244396574,5.002118951762384,4.823379543836495,4.7787477097241435,5.002323744014177,24805.87748748257,21084.995864360182,0.85,0.9884937836282522,0.6783403223973051,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525253475741615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.577509082386,1536.0800311434307,0.4028602817189451,0.10052926470205363,6.112885165565336,3.4521752637447456
4011.0,-30.171615034433692,5.027132944033468,35.00657334034863,24.097435175813757,4.9879928064668135,-26.655680511632404,-40.177332459110744,1.4720582836654919,-0.20243493314887928,-5.026141715074972,40.01303088980322,45059.249951463666,20602.178479375023,20602.178479375023,65661.42843083869,82517.10501685285,82517.10501685285,20602.178479375023,103119.28349622787,103119.28349622787,103119.28349622787,127925.12928097647,97699.37631292045,60241.521247531135,41619.838961543675,24805.845784748595,0.0,66425.68474629227,21084.968917036305,1536.0777541870846,0.0,0.8867384959583261,2.81636051340108,0.0014959162575277712,354294.7634634227,1555095.158931778,4.389269386117601,1555095.158931778,4.389269386117601,0.85,0.09564297169614966,4.296143414572793,1.2673322595236827,1.0,0.0,4.296143414572828,1.2848612682084242,1.2851554492431423,3.343663258340116,19330.00411119662,1971.1118589117202,3099.015535412006,3099.015535412006,6.647975217922233,5.027132944033468,-0.9109907547208289,5.938123698754297,3.4522150630308626,3.4522150630308626,0.9863471608659607,0.0,0.0,0.00022894745715139951,0.9984756815949516,0.0002292969787563398,199.0641441546523,0.0,0.0,0.0,0.051983805411753105,7.728781656725725e-05,0.00015165964058414227,0.0006515515661520395,0.09564297169615228,0.07654259343798132,0.019100378258170955,0.09564296716960392,0.07654259343797923,0.01910037825817043,0.4028596454730835,0.4028596454730835,0.10052927746331507,0.0,4.8224526992411825,4.777633502236654,5.002148162777928,4.8237067819260915,4.779158177913757,5.002316817027236,24805.845784748595,21084.968917036305,0.85,0.9884945662453822,0.6783407671831154,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525248777939157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.573357655452,1536.0777541870846,0.4028596454730835,0.10052927746331507,6.112885165565336,3.4522150630308626
