time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4012.0,-30.171536189718783,5.027114821189548,35.00656908807142,24.09744121776896,4.988012088542105,-26.655607623119856,-40.177250002138294,1.4720835219431738,-0.20204095045158965,-5.026113883819556,40.01302282433076,45059.225448334684,20602.17474127035,20602.17474127035,65661.40018960503,82517.04794227149,82517.04794227149,20602.17474127035,103119.22268354184,103119.22268354184,103119.22268354184,127925.0421090913,97699.29351866781,60241.47102473076,41619.80277104116,24805.819425549456,0.0,66425.62219659062,21084.946511717037,1536.0757714123474,0.0,0.8867386668882298,2.816358580771654,0.0014959162575277712,354295.14788268064,1555094.8110769626,4.389263641826414,1555094.8110769626,4.389263641826414,0.85,0.09564282547753858,4.296143414572793,1.2673318990645934,1.0,0.0,4.296143414572466,1.2848611501272957,1.285155331134978,3.3436635656289853,19329.98773019908,1971.1101885148423,3099.015535412006,3099.015535412006,6.64797401169896,5.027114821189548,-0.9109393836788708,5.938054204868419,3.452254838405814,3.452254838405814,0.986358525258804,0.0,0.0,0.00022894745715139951,0.9984674764013386,0.00022929886307020082,199.06407955980941,0.0,0.0,0.0,0.051983805411753105,7.728853885362799e-05,0.00015165891829777153,0.0006515484631062044,0.0956428254775393,0.07654245028368004,0.019100375193859268,0.09564279651807894,0.07654245028367945,0.01910037519385912,0.4028590103275328,0.4028590103275328,0.10052929085709367,0.0,4.82276623624341,4.778021232593289,5.002163780939895,4.824072933367972,4.779624915736235,5.00227918391505,24805.819425549456,21084.946511717037,0.85,0.9884950719057802,0.6783410370621625,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525244076160777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.56921018143,1536.0757714123474,0.4028590103275328,0.10052929085709367,6.112885165565336,3.452254838405814
4013.0,-30.17145725396285,5.027096626469285,35.00656483167301,24.09743290571498,4.988022591006513,-26.65553553068289,-40.17716761501504,1.4721008677265945,-0.20171216044406037,-5.026092181591806,40.01301419973637,45059.201853912484,20602.183366431636,20602.183366431636,65661.38522034412,82516.96666327864,82516.96666327864,20602.183366431636,103119.15002971028,103119.15002971028,103119.15002971028,127924.94226150375,97699.18268931645,60241.41787995022,41619.7386770736,24805.79223179347,0.0,66425.53090886708,21084.92339702445,1536.0738787150349,0.0,0.8867388086348139,2.8163567900081676,0.0014959162575277712,354295.44764496177,1555094.4391079082,4.3892588782745605,1555094.4391079082,4.3892588782745605,0.85,0.09564268212614602,4.296143414572793,1.2673315721238034,1.0,0.0,4.2961434145732325,1.2848610689724174,1.2851552499615184,3.343663776822722,19329.965802404873,1971.1079525021157,3099.015535412006,3099.015535412006,6.647976794892909,5.027096626469285,-0.9108916853498554,5.93798831181914,3.4522945929212874,3.4522945929212874,0.9863698836917963,0.0,0.0,0.00022894745715139951,0.998459261806152,0.0002293007495741464,199.06401489042165,0.0,0.0,0.0,0.051983805411753105,7.728926053438355e-05,0.00015165819661701595,0.0006515453626621789,0.09564268212615132,0.07654230955704408,0.01910037256910723,0.09564263314530776,0.07654230955703985,0.019100372569106173,0.4028583774890687,0.4028583774890687,0.10052930395172689,0.0,4.823080808130783,4.778400124940447,5.002220039873919,4.8243800211477605,4.77995683816664,5.002486349725075,24805.79223179347,21084.92339702445,0.85,0.9884962050273812,0.6783416140961183,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525239362826474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.565069202738,1536.0738787150349,0.4028583774890687,0.10052930395172689,6.112885165565336,3.4522945929212874
4014.0,-30.171378245460133,5.027078499402315,35.00656057608483,24.097438633348816,4.988043954914825,-26.655462286545994,-40.17708889497442,1.4721279960007332,-0.20137525466481065,-5.026062300092527,40.01300571053953,45059.19455147431,20602.175248036358,20602.175248036358,65661.36979951066,82516.89915884504,82516.89915884504,20602.175248036358,103119.07440688141,103119.07440688141,103119.07440688141,127924.83662933623,97699.09029358694,60241.38568621633,41619.671785967344,24805.762222454818,0.0,66425.43400842216,21084.897889086595,1536.0716371671683,0.0,0.8867389915388201,2.816355847642372,0.0014959162575277712,354295.860383855,1555094.0729784635,4.389252731583222,1555094.0729784635,4.389252731583222,0.85,0.09564253521294244,4.296143414572793,1.267331268810667,1.0,0.0,4.296143414571735,1.284860942048693,1.2851551230087337,3.3436641071232596,19329.947521737187,1971.1060883927935,3099.015535412006,3099.015535412006,6.647974175223795,5.027078499402315,-0.9108391843357619,5.937917683738077,3.4523342955493237,3.4523342955493237,0.9863812272998068,0.0,0.0,0.00022894745715139951,0.9984510397134333,0.00022930263783100472,199.063950161477,0.0,0.0,0.0,0.051983805411753105,7.728995009867057e-05,0.00015165750705272893,0.0006515424001951082,0.09564253521294469,0.07654216569932426,0.019100369513620437,0.09564248130216713,0.07654216569932246,0.019100369513619986,0.4028577462185882,0.4028577462185882,0.1005293192829961,0.0,4.823390768036688,4.778783274266743,5.0022361091373,4.824687045427709,4.780372520039066,5.002357215748134,24805.762222454818,21084.897889086595,0.85,0.9884974148785445,0.6783424937165062,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525234644052807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.560932676057,1536.0716371671683,0.4028577462185882,0.1005293192829961,6.112885165565336,3.4523342955493237
4015.0,-30.171299107550613,5.0270603767105,35.00655634746846,24.09743444239723,4.988061594283144,-26.655389298458402,-40.177002631220944,1.4721517851909471,-0.20113238613686235,-5.026036131660315,40.01299798497424,45059.1545258514,20602.17472301789,20602.17472301789,65661.3292488693,82516.80486179524,82516.80486179524,20602.17472301789,103118.97958481313,103118.97958481313,103118.97958481313,127924.71801467941,97698.96944079106,60241.31910484734,41619.61148438191,24805.738429866287,0.0,66425.34991424819,21084.877665386342,1536.069834824593,0.0,0.8867391527699591,2.816355708694361,0.0014959162575277712,354296.2218362341,1555093.7397836386,4.389247313233974,1555093.7397836386,4.389247313233974,0.85,0.09564239177125998,4.296143414572793,1.2673308847239246,1.0,0.0,4.296143414573094,1.284860830747397,1.2851550116819541,3.343664396768752,19329.92361078576,1971.10365015431,3099.015535412006,3099.015535412006,6.647974005809196,5.0270603767105,-0.9107888861481479,5.937849262858648,3.45237398826157,3.45237398826157,0.9863925680747343,0.0,0.0,0.00022894745715139951,0.9984428042270931,0.00022930452919497034,199.063885326556,0.0,0.0,0.0,0.051983805411753105,7.729070575018461e-05,0.00015165675140121492,0.0006515391538078326,0.09564239177126303,0.07654202477980059,0.01910036699146245,0.09564238175203482,0.07654202477979814,0.01910036699146184,0.40285711671334623,0.40285711671334623,0.1005293340029067,0.0,4.823683484251262,4.779144457265772,5.002253881738682,4.824903745523443,4.7806387989248265,5.002374740072241,24805.738429866287,21084.877665386342,0.85,0.9884980558421566,0.6783427499293646,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525229920933413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.55680023793,1536.069834824593,0.40285711671334623,0.1005293340029067,6.112885165565336,3.45237398826157
4016.0,-30.171219887114905,5.027042231231715,35.00655212242767,24.097435979079478,4.988076182893386,-26.655316541170386,-40.17692394610492,1.4721728369488478,-0.20072303711060613,-5.026011609675151,40.01298963188608,45059.14845380664,20602.177457454167,20602.177457454167,65661.3259112608,82516.74853437721,82516.74853437721,20602.177457454167,103118.92599183138,103118.92599183138,103118.92599183138,127924.63738244759,97698.88520464477,60241.285124074195,41619.55564507842,24805.711390616216,0.0,66425.26703569463,21084.854682023783,1536.0678874202774,0.0,0.8867393078904613,2.816353187534701,0.0014959162575277712,354296.56054726854,1555093.3795245287,4.389242100240642,1555093.3795245287,4.389242100240642,0.85,0.09564224823355602,4.296143414572793,1.2673305913014339,1.0,0.0,4.296143414572778,1.284860732253605,1.285154913165611,3.343664653084614,19329.906944506864,1971.1019506668297,3099.015535412006,3099.015535412006,6.647974888165626,5.027042231231715,-0.9107396014237432,5.937781832655459,3.4524136520818764,3.4524136520818764,0.9864039005948219,0.0,0.0,0.00022894745715139951,0.9984345602260529,0.00022930642254567402,199.06382042406645,0.0,0.0,0.0,0.051983805411753105,7.729139502045718e-05,0.00015165606213094233,0.0006515361926038902,0.09564224823355971,0.0765418838531832,0.019100364380376517,0.09564219161168805,0.07654188385318024,0.019100364380375778,0.4028564875431041,0.4028564875431041,0.10052934834777909,0.0,4.8239952468875344,4.779525894178732,5.0022858593471256,4.825288572564546,4.781098131450392,5.002460406483408,24805.711390616216,21084.854682023783,0.85,0.9884992389413608,0.6783435048833665,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525225190081175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.552673025868,1536.0678874202774,0.4028564875431041,0.10052934834777909,6.112885165565336,3.4524136520818764
4017.0,-30.171140528308126,5.02702408796867,35.006547896199294,24.09742675898599,4.9880924396796935,-26.65524349251175,-40.17683768235145,1.4721954038833034,-0.20054230488051417,-5.025985663679166,40.01298114721336,45059.109342699994,20602.177191565443,20602.177191565443,65661.28653426544,82516.63842882057,82516.63842882057,20602.177191565443,103118.81562038601,103118.81562038601,103118.81562038601,127924.49857270689,97698.74785103207,60241.21876491138,41619.47676235632,24805.68295232087,0.0,66425.15971467718,21084.830509472737,1536.0658212275525,0.0,0.8867394707383192,2.816353839987728,0.0014959162575277712,354296.9189277936,1555093.0135903924,4.389236627562441,1555093.0135903924,4.389236627562441,0.8499999999999999,0.09564210414323275,4.296143414572793,1.2673302264465023,1.0,0.0,4.296143414572942,1.2848606266708504,1.2851548075586825,3.3436649278485198,19329.879768838004,1971.099179519816,3099.015535412006,3099.015535412006,6.647974802367822,5.02702408796867,-0.910689515084786,5.937713603053456,3.452453278823627,3.452453278823627,0.9864152225210363,0.0,0.0,0.00022894745715139951,0.9984263018991608,0.0002293083192178593,199.0637554082569,0.0,0.0,0.0,0.051983805411753105,7.729215068503199e-05,0.00015165530646636753,0.0006515329461605035,0.09564210414323385,0.07654174246303219,0.019100361680201648,0.09564210268312329,0.07654174246303132,0.01910036168020143,0.402855860110388,0.402855860110388,0.10052936326623974,0.0,4.824275074117452,4.77986789817669,5.0023159769001495,4.82544335879868,4.781285102083359,5.00248579203992,24805.68295232087,21084.830509472737,0.85,0.9885002432257162,0.6783440120618004,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525220454298617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.548550105013,1536.0658212275525,0.402855860110388,0.10052936326623974,6.112885165565336,3.452453278823627
4018.0,-30.17106106806501,5.027005971487267,35.00654368245664,24.09743290571498,4.9881111354606364,-26.65517010865957,-40.176755155529804,1.4722201760551907,-0.20014302189298405,-5.025958286374782,40.012973058429665,45059.08717633579,20602.17397776833,20602.17397776833,65661.26115410413,82516.58424111934,82516.58424111934,20602.17397776833,103118.75821888767,103118.75821888767,103118.75821888767,127924.41443472207,97698.66742466934,60241.17035988565,41619.441183093,24805.65621583441,0.0,66425.0973989274,21084.807783459248,1536.0638253744892,0.0,0.886739639440006,2.816351784695522,0.0014959162575277712,354297.29707865586,1555092.6647305544,4.389230958161432,1555092.6647305544,4.389230958161432,0.85,0.09564195982048619,4.296143414572793,1.2673299148911612,1.0,0.0,4.296143414570897,1.2848605107705844,1.28515469163188,3.3436652294623146,19329.8638563319,1971.09755689577,3099.015535412006,3099.015535412006,6.647973765329744,5.027005971487267,-0.910638604791064,5.9376445762783305,3.452492875991328,3.452492875991328,0.9864265359975223,0.0,0.0,0.00022894745715139951,0.9984180330903124,0.000229310218328849,199.06369030938671,0.0,0.0,0.0,0.051983805411753105,7.72928736207325e-05,0.00015165458353066702,0.0006515298403250546,0.09564195982049126,0.07654160080265829,0.01910035901783297,0.09564192681179433,0.07654160080265424,0.019100359017831955,0.4028552319297204,0.4028552319297204,0.10052937855204604,0.0,4.824572774002775,4.7802356433468844,5.002332405050765,4.825815264481776,4.781758526169995,5.002450184641191,24805.65621583441,21084.807783459248,0.85,0.9885007884860758,0.6783443147358242,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525215710247363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.544432596871,1536.0638253744892,0.4028552319297204,0.10052937855204604,6.112885165565336,3.452492875991328
4019.0,-30.170981505265974,5.026987851656111,35.00653948235733,24.09743412807586,4.988127587884132,-26.655096856854392,-40.17667640056459,1.4722429394725753,-0.19978199775101757,-5.025932702459294,40.012965028334975,45059.08226219799,20602.174379738684,20602.174379738684,65661.25664193668,82516.51856118428,82516.51856118428,20602.174379738684,103118.69294092296,103118.69294092296,103118.69294092296,127924.32349948608,97698.57449302632,60241.13819404002,41619.37366554033,24805.630558563113,0.0,66425.00422410344,21084.785974778646,1536.0619312358292,0.0,0.8867397987972043,2.8163500232618697,0.0014959162575277712,354297.65045849874,1555092.3184019616,4.389225602793322,1555092.3184019616,4.389225602793322,0.85,0.09564181670546952,4.296143414572793,1.267329593994655,1.0,0.0,4.296143414573878,1.284860404268592,1.2851545851055028,3.3436655066185,19329.845469632724,1971.0956819742446,3099.015535412006,3099.015535412006,6.647973895038793,5.026987851656111,-0.9105887796094558,5.937576631265567,3.4525324509993855,3.4525324509993855,0.9864378431426816,0.0,0.0,0.00022894745715139951,0.9984097536832764,0.00022931211990545925,199.0636251265389,0.0,0.0,0.0,0.051983805411753105,7.72935635207664e-05,0.0001516538936306331,0.0006515268764155672,0.09564181670547005,0.07654146023257313,0.01910035647289691,0.09564176624515135,0.07654146023257272,0.019100356472896804,0.40285460494032543,0.40285460494032543,0.1005293933213168,0.0,4.8248787019214205,4.780612489651162,5.002353561860332,4.826150704708255,4.782168378025972,5.0024868453728,24805.630558563113,21084.785974778646,0.85,0.988502107134385,0.6783451922739591,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525210960135368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.54031976613,1536.0619312358292,0.40285460494032543,0.1005293933213168,6.112885165565336,3.4525324509993855
4020.0,-30.170901822813075,5.026969770126428,35.00653529854454,24.09743486149239,4.988147364665208,-26.655023164905497,-40.17659380389375,1.4722687067576399,-0.19950393281931156,-5.025904677110831,40.01295710251452,45059.06085569882,20602.169783561963,20602.169783561963,65661.23063926079,82516.43623721508,82516.43623721508,20602.169783561963,103118.60602077705,103118.60602077705,103118.60602077705,127924.21043748778,97698.46630126677,60241.09091975052,41619.30597946251,24805.604416710725,0.0,66424.91039617323,21084.763754204116,1536.0599510189656,0.0,0.886739970207945,2.8163496382058337,0.0014959162575277712,354298.03756114375,1555091.9765706523,4.389219842354557,1555091.9765706523,4.389219842354557,0.85,0.09564167272334106,4.296143414572793,1.2673292659549045,1.0,0.0,4.296143414572193,1.2848602837125842,1.2851544645218926,3.343665820348304,19329.82406369099,1971.0934991756606,3099.015535412006,3099.015535412006,6.6479724119301515,5.026969770126428,-0.9105375308909682,5.937507301017396,3.452571994802799,3.452571994802799,0.9864491413722283,0.0,0.0,0.00022894745715139951,0.9984014618991325,0.00022931402435639648,199.06355984570587,0.0,0.0,0.0,0.051983805411753105,7.72942870805772e-05,0.0001516531700708223,0.0006515237678988509,0.09564167272334416,0.07654131905252674,0.019100353670817413,0.09564164836007304,0.07654131905252427,0.0191003536708168,0.4028539797012475,0.4028539797012475,0.10052940797518323,0.0,4.8251725257562725,4.7809785314000806,5.0023574043692065,4.8264007442915045,4.78249582945449,5.0024260738231305,24805.604416710725,21084.763754204116,0.85,0.9885031119747443,0.6783458281984328,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525206203895726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.536211638602,1536.0599510189656,0.4028539797012475,0.10052940797518323,6.112885165565336,3.452571994802799
4021.0,-30.170822051565665,5.026951663460544,35.006531126099866,24.09743108963596,4.988162083964991,-26.654949898830527,-40.17650750521568,1.4722899312298614,-0.1991946652082106,-5.025880413242024,40.01294906600832,45059.02338451161,20602.172799906093,20602.172799906093,65661.1961844177,82516.35650378336,82516.35650378336,20602.172799906093,103118.52930368946,103118.52930368946,103118.52930368946,127924.10846474125,97698.35847763819,60241.025358366445,41619.25902141305,24805.579161051788,0.0,66424.83818246484,21084.74228689402,1536.0581081712453,0.0,0.8867401228665047,2.8163484034600996,0.0014959162575277712,354298.3727082809,1555091.6299656557,4.389214712103895,1555091.6299656557,4.389214712103895,0.85,0.09564153060982199,4.296143414572793,1.2673289230791855,1.0,0.0,4.296143414571999,1.2848601844108072,1.2851543651973796,3.3436660787670505,19329.802730584655,1971.0913238042203,3099.015535412006,3099.015535412006,6.647973385253485,5.026951663460544,-0.91048853485061,5.937440198311154,3.4526115199607714,3.4526115199607714,0.9864604342745061,0.0,0.0,0.00022894745715139951,0.9983931609493955,0.00022931593094416633,199.06349449216972,0.0,0.0,0.0,0.051983805411753105,7.729504307724217e-05,0.00015165241407415734,0.0006515205200287574,0.09564153060982603,0.07654117957733118,0.019100351032494845,0.0956415081506485,0.07654117957732795,0.019100351032494037,0.4028533554581777,0.4028533554581777,0.10052942150042982,0.0,4.825466012069285,4.781339362202402,5.002380461333928,4.82668574803381,4.782828686218352,5.002518834944169,24805.579161051788,21084.74228689402,0.85,0.9885036679208843,0.6783460015474531,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525201440506332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.532108560234,1536.0581081712453,0.4028533554581777,0.10052942150042982,6.112885165565336,3.4526115199607714
4022.0,-30.170742156201328,5.026933607427535,35.00652696589906,24.09743695696818,4.9881826398272,-26.654875937339582,-40.176428645476676,1.4723164209654551,-0.19884437563041502,-5.025851705111272,40.012941077747016,45059.019446602826,20602.166723961083,20602.166723961083,65661.18617056392,82516.29297518116,82516.29297518116,20602.166723961083,103118.45969914224,103118.45969914224,103118.45969914224,127924.0118948405,97698.26932578409,60240.99579720588,41619.19280953134,24805.55219569826,0.0,66424.7450052296,21084.71936634352,1536.056066295229,0.0,0.8867402979796463,2.816347148094323,0.0014959162575277712,354298.7692425562,1555091.2854414617,4.389208827244985,1555091.2854414617,4.389208827244985,0.85,0.09564138631619978,4.296143414572793,1.2673286302061757,1.0,0.0,4.296143414572912,1.2848600604747522,1.2851542412329482,3.343666401293056,19329.78509172378,1971.089525140979,3099.015535412006,3099.015535412006,6.647971424648595,5.026933607427535,-0.9104369342558423,5.937370541683377,3.452651007400107,3.452651007400107,0.9864717164000306,0.0,0.0,0.00022894745715139951,0.9983848471587486,0.0002293178405130538,199.0634290369924,0.0,0.0,0.0,0.051983805411753105,7.729573391303427e-05,0.00015165172323836524,0.0006515175520991186,0.09564138631620422,0.07654103834458195,0.01910034797162228,0.09564135727057167,0.0765410383445784,0.01910034797162139,0.4028527319398114,0.4028527319398114,0.1005294352910192,0.0,4.825763431264647,4.781710953430093,5.002380066017565,4.827007329480864,4.783251744418521,5.0024330826756795,24805.55219569826,21084.71936634352,0.85,0.9885049037884064,0.6783468938127702,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452519667181196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.528009916796,1536.056066295229,0.4028527319398114,0.1005294352910192,6.112885165565336,3.452651007400107
4023.0,-30.170662219238945,5.026915529965149,35.00652282091704,24.09742787657308,4.988197816084859,-26.65480247642734,-40.17634231187401,1.4723380732732378,-0.19864022548404137,-5.025827255571825,40.01293320062384,45058.98256468039,20602.169295486296,20602.169295486296,65661.15186016669,82516.18823245731,82516.18823245731,20602.169295486296,103118.3575279436,103118.3575279436,103118.3575279436,127923.88527546583,97698.13661861731,60240.93095084052,41619.11740864088,24805.52774752222,0.0,66424.6451561631,21084.698585393886,1536.0542624496786,0.0,0.8867404510059259,2.816347317778433,0.0014959162575277712,354299.10695483646,1555090.9457105778,4.3892036846392894,1555090.9457105778,4.3892036846392894,0.8499999999999999,0.09564124459406387,4.296143414572793,1.267328280187212,1.0,0.0,4.296143414572445,1.2848599591713195,1.285154139906321,3.343666664920918,19329.758835362933,1971.086847737294,3099.015535412006,3099.015535412006,6.6479722544363735,5.026915529965149,-0.910387874411505,5.937303404376654,3.452690479935917,3.452690479935917,0.9864829942674048,0.0,0.0,0.00022894745715139951,0.9983765291142029,0.00022931975109083372,199.0633635477784,0.0,0.0,0.0,0.051983805411753105,7.729649022873684e-05,0.00015165096692266268,0.0006515143028583937,0.09564124459407003,0.07654089940740742,0.01910034518666261,0.09564126722283757,0.07654089940740248,0.01910034518666138,0.40285210989456105,0.40285210989456105,0.1005294478864824,0.0,4.826038921900533,4.782050382691921,5.002398794046599,4.827187030087771,4.783454452299168,5.002520204989764,24805.52774752222,21084.698585393886,0.85,0.9885058731709978,0.6783473582545689,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452519189570107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.523916418877,1536.0542624496786,0.40285210989456105,0.1005294478864824,6.112885165565336,3.452690479935917
4024.0,-30.170582116848742,5.026897513419517,35.006518692186866,24.09743353435772,4.988219366787973,-26.654728229132623,-40.17625964535398,1.4723654790718255,-0.1983144464676343,-5.025797965126672,40.01292538402809,45058.962611597206,20602.16198547588,20602.16198547588,65661.12459707308,82516.11970993865,82516.11970993865,20602.16198547588,103118.28169541452,103118.28169541452,103118.28169541452,127923.78318384249,97698.04281302055,60240.88571467896,41619.06344260177,24805.50148842797,0.0,66424.56493102974,21084.676265163773,1536.0522467924484,0.0,0.8867406284618844,2.8163464528436353,0.0014959162575277712,354299.5115330561,1555090.6085902276,4.389197721050591,1555090.6085902276,4.389197721050591,0.85,0.09564110024397385,4.296143414572793,1.2673279724782334,1.0,0.0,4.296143414573575,1.2848598309493768,1.2851540116550209,3.3436669986004564,19329.740275750377,1971.084955183511,3099.015535412006,3099.015535412006,6.647969895619407,5.026897513419517,-0.9103359703395721,5.937233483759089,3.4527299159138103,3.4527299159138103,0.98649426168966,0.0,0.0,0.00022894745715139951,0.9983681939306319,0.00022932166563722394,199.06329792307918,0.0,0.0,0.0,0.051983805411753105,7.72972144257918e-05,0.0001516502427256077,0.0006515111916039851,0.0956411002439719,0.07654075831620501,0.019100341927766894,0.09564113148674043,0.07654075831620656,0.019100341927767283,0.4028514873243716,0.4028514873243716,0.10052946068573072,0.0,4.826316775575435,4.78239946995177,5.0023906247345735,4.827483518659051,4.783851348724227,5.002413652831649,24805.50148842797,21084.676265163773,0.85,0.9885066566149231,0.6783478771503137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525187117106604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.519826417481,1536.0522467924484,0.4028514873243716,0.10052946068573072,6.112885165565336,3.4527299159138103
4025.0,-30.170501925841386,5.02687951064318,35.00651459142152,24.09743444239723,4.9882378544836214,-26.654654208423825,-40.17617701375855,1.4723901370660608,-0.19800485313896843,-5.0257714357083625,40.0129179411016,45058.94318788448,20602.16033316038,20602.16033316038,65661.10352104486,82516.04379771683,82516.04379771683,20602.16033316038,103118.20413087722,103118.20413087722,103118.20413087722,127923.68279518308,97697.94025663148,60240.839646799126,41619.0006775915,24805.478664305858,0.0,66424.47934189736,21084.656864659977,1536.0504909020815,0.0,0.8867407905054155,2.8163454784058812,0.0014959162575277712,354299.877974534,1555090.2875858305,4.38919227541367,1555090.2875858305,4.38919227541367,0.8499999999999999,0.09564095780251239,4.296143414572793,1.2673276208108293,1.0,0.0,4.296143414573149,1.284859715583451,1.285153896262681,3.3436672988240796,19329.71998477722,1971.0828860800805,3099.015535412006,3099.015535412006,6.647969362445091,5.02687951064318,-0.9102857047485271,5.937165215391707,3.452769340139153,3.452769340139153,0.9865055257540437,0.0,0.0,0.00022894745715139951,0.9983598496010362,0.0002293235823164276,199.06323222582276,0.0,0.0,0.0,0.051983805411753105,7.729793832315995e-05,0.00015164951882823955,0.0006515080816370741,0.0956409578025157,0.07654061898879978,0.01910033881371592,0.0956410065438698,0.07654061898879713,0.019100338813715256,0.4028508651464356,0.4028508651464356,0.10052947202872049,0.0,4.826596718208805,4.782750104544618,5.002386721013011,4.827766582569382,4.784202938997964,5.002421560451978,24805.478664305858,21084.656864659977,0.85,0.9885076130303818,0.6783484587957239,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525182328626098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.515742394726,1536.0504909020815,0.4028508651464356,0.10052947202872049,6.112885165565336,3.452769340139153
4026.0,-30.170421668413358,5.026861431308194,35.00651048012753,24.097426200192444,4.988247760398492,-26.65458098613162,-40.176094486936904,1.4724070781167498,-0.19767147017688558,-5.025750301605033,40.01290943290017,45058.924568080976,20602.16952019832,20602.16952019832,65661.0940882793,82515.9654031196,82515.9654031196,20602.16952019832,103118.13492331792,103118.13492331792,103118.13492331792,127923.58654821814,97697.83148338534,60240.790648346614,41618.934261154136,24805.451624900223,0.0,66424.38588605436,21084.633881165188,1536.0486165997927,0.0,0.8867409289354665,2.8163435610081344,0.0014959162575277712,354300.16989264527,1555089.9206374807,4.389187623332726,1555089.9206374807,4.389187623332726,0.85,0.09564081658978502,4.296143414572793,1.2673273004638035,1.0,0.0,4.296143414571816,1.2848596363223528,1.2851538169834351,3.3436675050899898,19329.698463787277,1971.080691549844,3099.015535412006,3099.015535412006,6.6479723269471505,5.026861431308194,-0.9102386854325779,5.937100116740772,3.452808738490657,3.452808738490657,0.986516782425902,0.0,0.0,0.00022894745715139951,0.9983514984353207,0.0002293255005979561,199.063166474194,0.0,0.0,0.0,0.051983805411753105,7.72986613089091e-05,0.00015164879584249043,0.0006515049755866091,0.09564081658979035,0.07654048080767305,0.019100335782117298,0.09564083965913758,0.07654048080766879,0.019100335782116232,0.4028502436088987,0.4028502436088987,0.10052948246003636,0.0,4.826885168504646,4.783099288383312,5.002431272406511,4.828078831428172,4.784536092288704,5.002649671467907,24805.451624900223,21084.633881165188,0.85,0.9885088618043917,0.6783491328828528,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525177534851264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.511662817344,1536.0486165997927,0.4028502436088987,0.10052948246003636,6.112885165565336,3.452808738490657
4027.0,-30.17034129028465,5.026843381233427,35.00650635465007,24.097432486619823,4.988265531478729,-26.65450686862593,-40.176011820416875,1.472431109820033,-0.19725616589204265,-5.025723002238572,40.01290079718931,45058.90588957696,20602.166008971926,20602.166008971926,65661.0718985489,82515.91577265332,82515.91577265332,20602.166008971926,103118.08178162524,103118.08178162524,103118.08178162524,127923.50284950918,97697.75481871876,60240.74493564267,41618.89987008455,24805.421067883937,0.0,66424.32093796848,21084.607907701346,1536.046401227587,0.0,0.8867410992196472,2.816341285978728,0.0014959162575277712,354300.5469696991,1555089.5481898705,4.389181900763102,1555089.5481898705,4.389181900763102,0.85,0.09564067232821831,4.296143414572793,1.2673269592365255,1.0,0.0,4.296143414571802,1.2848595238866518,1.285153704521991,3.343667797688202,19329.68329553978,1971.0791448190546,3099.015535412006,3099.015535412006,6.647971193933664,5.026843381233427,-0.9101880703213237,5.937031451554751,3.4528480837423414,3.4528480837423414,0.9865280239263833,0.0,0.0,0.00022894745715139951,0.9983431347856477,0.00022932742177924264,199.06310062372364,0.0,0.0,0.0,0.051983805411753105,7.729938552477037e-05,0.00015164807162662916,0.0006515018642514061,0.09564067232822025,0.07654033987588435,0.0191003324523359,0.09564064282886467,0.0765403398758828,0.01910033245233551,0.4028496227294251,0.4028496227294251,0.10052949509902093,0.0,4.827191191119368,4.783474626626514,5.002458970125872,4.828466836346536,4.785027736545146,5.0026216796939025,24805.421067883937,21084.607907701346,0.85,0.9885094942839933,0.6783495149563669,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525172737109007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.507587243623,1536.046401227587,0.4028496227294251,0.10052949509902093,6.112885165565336,3.4528480837423414
4028.0,-30.17026077933128,5.02682539659078,35.00650225795331,24.097438004706078,4.988287913749377,-26.65443217047169,-40.17592911897225,1.4724593048897665,-0.1969551150497182,-5.025693544238076,40.01289338453383,45058.88740847553,20602.15815711769,20602.15815711769,65661.04556559322,82515.84305787267,82515.84305787267,20602.15815711769,103118.00121499036,103118.00121499036,103118.00121499036,127923.39818855167,97697.65700350144,60240.70135410406,41618.83961044154,24805.39697356131,0.0,66424.23658400285,21084.587427527113,1536.0445044111252,0.0,0.8867412760647656,2.8163407659232296,0.0014959162575277712,354300.9538635985,1555089.2284911897,4.389175957708202,1555089.2284911897,4.389175957708202,0.85,0.09564052940951277,4.296143414572793,1.2673266388894993,1.0,0.0,4.296143414573297,1.284859391972081,1.2851535725772172,3.3436681409775186,19329.66394261631,1971.0771713700713,3099.015535412006,3099.015535412006,6.647968660272846,5.02682539659078,-0.9101361771290639,5.936961573719844,3.452887407688634,3.452887407688634,0.9865392593396097,0.0,0.0,0.00022894745715139951,0.9983347573908278,0.00022932934615014234,199.0630346644792,0.0,0.0,0.0,0.051983805411753105,7.730011005287206e-05,0.00015164734709852747,0.0006514987515747734,0.09564052940951616,0.07654019999021407,0.019100329419302092,0.09564052613837809,0.07654019999021136,0.019100329419301416,0.4028490041958919,0.4028490041958919,0.10052950851138516,0.0,4.827489508809322,4.783848003434514,5.002455926384869,4.828738429188377,4.785397359908359,5.002499775386752,24805.39697356131,21084.587427527113,0.85,0.9885103531834427,0.6783500981827949,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525167932154512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.50351676319,1536.0445044111252,0.4028490041958919,0.10052950851138516,6.112885165565336,3.452887407688634
4029.0,-30.170180199470295,5.026807346383077,35.006498171091074,24.097434791643195,4.988299486265088,-26.654358491342748,-40.175846487376816,1.4724777781375649,-0.19657559041837658,-5.02567183455058,40.01288547758997,45058.869884914915,20602.16602492442,20602.16602492442,65661.03590983934,82515.77900916911,82515.77900916911,20602.16602492442,103117.94503409353,103117.94503409353,103117.94503409353,127923.31810438406,97697.56315652198,60240.65403226779,41618.78791583799,24805.373070290538,0.0,66424.16098612853,21084.567109746957,1536.0427970161177,0.0,0.8867414152472004,2.8163383088310288,0.0014959162575277712,354301.25373277446,1555088.8874745187,4.389171280346124,1555088.8874745187,4.389171280346124,0.85,0.09564039011820089,4.296143414572793,1.2673263405216857,1.0,0.0,4.2961434145723185,1.2848593055424262,1.2851534861277734,3.343668365898708,19329.64537481611,1971.0752779813813,3099.015535412006,3099.015535412006,6.647971199081263,5.026807346383077,-0.9100888987919227,5.936896245174999,3.452926721290158,3.452926721290158,0.986550491797188,0.0,0.0,0.00022894745715139951,0.9983263729018989,0.00022933127218296694,199.06296864882538,0.0,0.0,0.0,0.051983805411753105,7.730083397531194e-05,0.00015164662317608757,0.0006514956415001505,0.09564039011820666,0.07654006327041096,0.01910032684779569,0.09564035139985302,0.07654006327040634,0.019100326847794537,0.4028483876703428,0.4028483876703428,0.10052952069593635,0.0,4.827802664852129,4.784229464203179,5.002494817755121,4.829096244132188,4.785796468620447,5.0026916713488845,24805.373070290538,21084.567109746957,0.85,0.9885113328499768,0.6783506064054711,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525163119263025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.499451622945,1536.0427970161177,0.4028483876703428,0.10052952069593635,6.112885165565336,3.452926721290158
4030.0,-30.170099493057666,5.02678929084064,35.00649406815446,24.097430949937575,4.988314522778444,-26.65428435185166,-40.17576385578138,1.472499381572454,-0.1962856253235259,-5.0256466598483875,40.01287683566453,45058.85260958076,20602.166665092336,20602.166665092336,65661.0192746731,82515.69761718853,82515.69761718853,20602.166665092336,103117.86428228088,103117.86428228088,103117.86428228088,127923.20739062433,97697.4534077039,60240.60840009613,41618.716675119744,24805.34310834345,0.0,66424.05978346319,21084.541642091932,1536.0406598025827,0.0,0.8867415747349359,2.816337434433002,0.0014959162575277712,354301.60146337136,1555088.5147590688,4.389165920605747,1555088.5147590688,4.389165920605747,0.8499999999999999,0.09564024849859176,4.296143414572793,1.267325991601683,1.0,0.0,4.296143414573916,1.2848592044677714,1.2851533850299766,3.343668628931517,19329.623660807436,1971.0730637687118,3099.015535412006,3099.015535412006,6.647971405652643,5.02678929084064,-0.9100396300653948,5.936828920906035,3.4529659851384853,3.4529659851384853,0.9865617100395673,0.0,0.0,0.00022894745715139951,0.9983179753211577,0.0002293332012555893,199.06290252953713,0.0,0.0,0.0,0.051983805411753105,7.730155790402002e-05,0.0001516458992473795,0.0006514925313985987,0.09564024849859108,0.07653992453913874,0.019100323959452343,0.09564020583606946,0.07653992453913928,0.019100323959452478,0.40284777349052575,0.40284777349052575,0.10052953444027135,0.0,4.82810483341035,4.784597066881247,5.002534235446888,4.829361034524879,4.7861152073436415,5.0027397841921015,24805.34310834345,21084.541642091932,0.85,0.9885125884916168,0.6783513798534567,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525158302255479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.49539054685,1536.0406598025827,0.40284777349052575,0.10052953444027135,6.112885165565336,3.4529659851384853
4031.0,-30.170018664463885,5.026771280616299,35.00648997846154,24.09742633989083,4.988334651438296,-26.654209593178553,-40.17567731263114,1.47252558015297,-0.19612195090371642,-5.025618510269217,40.01286901554292,45058.81873679445,20602.161226920995,20602.161226920995,65660.97996371545,82515.5907350361,82515.5907350361,20602.161226920995,103117.75196195708,103117.75196195708,103117.75196195708,127923.06882136961,97697.32031482938,60240.548316587716,41618.63555360185,24805.316859412535,0.0,66423.95241301438,21084.519330500654,1536.038664490401,0.0,0.8867417463931775,2.81633856863953,0.0014959162575277712,354301.990285368,1555088.17748705,4.3891601518651475,1555088.17748705,4.3891601518651475,0.85,0.0956401070377182,4.296143414572793,1.2673256564186888,1.0,0.0,4.296143414573048,1.284859081894114,1.2851532624282547,3.3436689479125623,19329.59732813359,1971.0703785832666,3099.015535412006,3099.015535412006,6.6479696508465524,5.026771280616299,-0.9099886204953265,5.936759901111626,3.453005217293822,3.453005217293822,0.9865729192268063,0.0,0.0,0.00022894745715139951,0.9983095651037203,0.0002293351332636113,199.06283631019514,0.0,0.0,0.0,0.051983805411753105,7.730231610826229e-05,0.00015164514104313724,0.0006514892740444364,0.09564010703772456,0.07653978578534813,0.019100321252376432,0.09564013863059914,0.07653978578534304,0.019100321252375162,0.4028471606008774,0.4028471606008774,0.10052954949029116,0.0,4.828372544936769,4.784927854831551,5.002548652555845,4.829496559365509,4.786304374980205,5.002659856592118,24805.316859412535,21084.519330500654,0.85,0.9885135945456108,0.6783519664205666,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452515347768597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.491334692,1536.038664490401,0.4028471606008774,0.10052954949029116,6.112885165565336,3.453005217293822
4032.0,-30.169937761933934,5.026753269182652,35.00648590877424,24.097432766016595,4.9883515191783605,-26.65413509409877,-40.17559461118651,1.4725488513432063,-0.19569178926326458,-5.025593105462021,40.01286141886224,45058.802075296655,20602.161372037564,20602.161372037564,65660.96344733422,82515.54558484105,82515.54558484105,20602.161372037564,103117.70695687861,103117.70695687861,103117.70695687861,127922.99998825249,97697.24751368767,60240.5040041434,41618.60389949364,24805.293031373876,0.0,66423.89693086752,21084.499076667795,1536.0368773371147,0.0,0.8867419032660604,2.8163358770037177,0.0014959162575277712,354302.3411949107,1555087.8498518097,4.389154880002096,1555087.8498518097,4.389154880002096,0.85,0.09563996717431258,4.296143414572793,1.2673253272799778,1.0,0.0,4.296143414572828,1.2848589730166737,1.285153153525886,3.3436692312511416,19329.582924291706,1971.0689098001567,3099.015535412006,3099.015535412006,6.647969697673219,5.026753269182652,-0.9099392508090984,5.936692519991751,3.453044433027547,3.453044433027547,0.9865841237221563,0.0,0.0,0.00022894745715139951,0.9983011472697435,0.00022933706705391307,199.06277003032454,0.0,0.0,0.0,0.051983805411753105,7.730304066176011e-05,0.00015164441648963942,0.0006514861612586982,0.09563996717431243,0.07653964834151138,0.019100318832801055,0.09563995286937187,0.0765396483415115,0.019100318832801087,0.4028465467550056,0.4028465467550056,0.10052956409443525,0.0,4.828668706551753,4.785293170375439,5.002567144193563,4.829901316198743,4.786802598896429,5.002689426264794,24805.293031373876,21084.499076667795,0.85,0.9885141715740143,0.678352282194356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525148645815777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.48728397506,1536.0368773371147,0.4028465467550056,0.10052956409443525,6.112885165565336,3.453044433027547
4033.0,-30.169856765454952,5.02673529727968,35.00648185713597,24.097438668273412,4.988371458260853,-26.654060203300574,-40.17551183989269,1.4725748961064613,-0.19533835801041732,-5.025565310541382,40.012853805202525,45058.78556570511,20602.156628356697,20602.156628356697,65660.9421940618,82515.4850586547,82515.4850586547,20602.156628356697,103117.64168701139,103117.64168701139,103117.64168701139,127922.909676309,97697.16062236272,60240.461129412884,41618.55499216648,24805.26798929762,0.0,66423.8229814641,21084.477790902976,1536.0349634954237,0.0,0.8867420723701995,2.8163344737834564,0.0014959162575277712,354302.7251187384,1555087.5214843382,4.389149197097419,1555087.5214843382,4.389149197097419,0.85,0.09563982624485762,4.296143414572793,1.2673250415502122,1.0,0.0,4.296143414571721,1.2848588511627157,1.2851530316440285,3.3436695483593826,19329.56573268074,1971.067156743714,3099.015535412006,3099.015535412006,6.647968166967481,5.02673529727968,-0.9098884866222221,5.9366237839019025,3.453083618379424,3.453083618379424,0.9865953195369783,0.0,0.0,0.00022894745715139951,0.9982927197371612,0.00022933900310489965,199.06270367352988,0.0,0.0,0.0,0.051983805411753105,7.730376583349851e-05,0.000151643691317901,0.0006514830458169098,0.09563982624486299,0.07653951011856297,0.019100316126300015,0.09563980429261597,0.07653951011855868,0.01910031612629894,0.4028459344593544,0.4028459344593544,0.10052957859867824,0.0,4.828969856050662,4.785669116691679,5.002567992193519,4.83022695253095,4.787225599916496,5.002624245250502,24805.26798929762,21084.477790902976,0.85,0.9885149521186822,0.6783527888522616,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452514380952895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.483237433595,1536.0349634954237,0.4028459344593544,0.10052957859867824,6.112885165565336,3.453083618379424
4034.0,-30.169775629850434,5.026717274442853,35.00647781020601,24.09742473335939,4.988383905179613,-26.653985936544597,-40.17542917337266,1.4725942118738071,-0.19517312829901812,-5.025542884491621,40.01284583906435,45058.77006102604,20602.16274041933,20602.16274041933,65660.93280144538,82515.37117200973,82515.37117200973,20602.16274041933,103117.53391242906,103117.53391242906,103117.53391242906,127922.77702629895,97697.01707511891,60240.41596413548,41618.445678870485,24805.243113869892,0.0,66423.68879274037,21084.456646789407,1536.033176938337,0.0,0.886742215413814,2.8163349191801,0.0014959162575277712,354303.0348840217,1555087.1779149738,4.389144389982489,1555087.1779149738,4.389144389982489,0.85,0.09563968789857628,4.296143414572793,1.2673246827395634,1.0,0.0,4.296143414575089,1.2848587607912925,1.2851529412519138,3.3436697835386764,19329.537331590407,1971.0642606384858,3099.015535412006,3099.015535412006,6.647970139226915,5.026717274442853,-0.9098409341422888,5.936558208585142,3.4531227856373317,3.4531227856373317,0.9866065101820948,0.0,0.0,0.00022894745715139951,0.9982842778057605,0.00022934094249648857,199.06263720280032,0.0,0.0,0.0,0.051983805411753105,7.730449009357559e-05,0.0001516429670578239,0.0006514799342917492,0.0956396878985783,0.07653937421670941,0.019100313681868892,0.09563972360746552,0.0765393742167078,0.01910031368186849,0.40284532429235687,0.40284532429235687,0.10052959196494743,0.0,4.829241372859428,4.785999959656294,5.002601264776729,4.830369756192624,4.787365850306173,5.002777005576604,24805.243113869892,21084.456646789407,0.85,0.9885168077058323,0.6783539258354263,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525138967629156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.479195470993,1536.033176938337,0.40284532429235687,0.10052959196494743,6.112885165565336,3.4531227856373317
4035.0,-30.169694397033616,5.026699279086657,35.00647375993357,24.097425711248093,4.988401971366561,-26.653911020315523,-40.17534263022242,1.4726185946484402,-0.1948687741764843,-5.025515891071588,40.0128376478475,45058.737831444225,20602.159442743534,20602.159442743534,65660.89727418777,82515.29728964198,82515.29728964198,20602.159442743534,103117.45673238552,103117.45673238552,103117.45673238552,127922.67155925713,97696.91591688825,60240.3564586905,41618.3993979975,24805.21482687161,0.0,66423.6142248691,21084.432602840865,1536.0310934606828,0.0,0.8867423825285597,2.81633406792681,0.0014959162575277712,354303.4077375042,1555086.8246383134,4.389138773935936,1555086.8246383134,4.389138773935936,0.8499999999999999,0.0956395467355313,4.296143414572793,1.2673243354680017,1.0,0.0,4.296143414573081,1.2848586467132106,1.2851528271477126,3.3436700804113606,19329.5173172455,1971.0622197432865,3099.015535412006,3099.015535412006,6.647969075122605,5.026699279086657,-0.9097907221719952,5.936490001258652,3.4531619075770217,3.4531619075770217,0.986617687879149,0.0,0.0,0.00022894745715139951,0.9982758258368328,0.00022934288422688976,199.06257065247348,0.0,0.0,0.0,0.051983805411753105,7.730524832440799e-05,0.00015164220882699152,0.0006514766768233518,0.09563954673553536,0.07653923587018821,0.019100310865347147,0.09563958299814926,0.07653923587018496,0.019100310865346335,0.40284471334264316,0.40284471334264316,0.10052960638849429,0.0,4.829512325872145,4.786333882468853,5.002619357889614,4.830647116895079,4.787720751395909,5.00274306710412,24805.21482687161,21084.432602840865,0.85,0.9885173825666991,0.678354202150207,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525134117415799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.475158995421,1536.0310934606828,0.40284471334264316,0.10052960638849429,6.112885165565336,3.4531619075770217
4036.0,-30.169613110287468,5.026681226483974,35.00646970532563,24.097427701950096,4.988413442781818,-26.653836715079393,-40.17525996370239,1.472637047573733,-0.19440283425035432,-5.025493940903687,40.01282942102214,45058.72295437896,20602.166312321915,20602.166312321915,65660.88926670088,82515.25640305657,82515.25640305657,20602.166312321915,103117.42271537849,103117.42271537849,103117.42271537849,127922.61116305852,97696.84488321695,60240.31143453949,41618.37049853051,24805.18844768004,0.0,66423.55894621054,21084.410180528033,1536.0292387684644,0.0,0.8867425240930475,2.816330502316616,0.0014959162575277712,354303.7109300096,1555086.4698259658,4.389134016530702,1555086.4698259658,4.389134016530702,0.85,0.09563940823868658,4.296143414572793,1.267324037649669,1.0,0.0,4.2961434145705635,1.2848585603787375,1.2851527407934724,3.3436703050851135,19329.503263100938,1971.0607866193795,3099.015535412006,3099.015535412006,6.647971291819584,5.026681226483974,-0.9097435360310575,5.936424762515031,3.4532010077686404,3.4532010077686404,0.9866288593624687,0.0,0.0,0.00022894745715139951,0.9982673683340219,0.00022934482726154115,199.06250405800935,0.0,0.0,0.0,0.051983805411753105,7.730597259732645e-05,0.00015164148455407307,0.0006514735652430229,0.0956394082386896,0.07653909965714831,0.01910030858154129,0.09563936170179425,0.07653909965714589,0.01910030858154069,0.40284410217416255,0.40284410217416255,0.10052962075915714,0.0,4.829819799322308,4.786705656352865,5.002668635385817,4.831091106653332,4.78823437019912,5.002907490865823,24805.18844768004,21084.410180528033,0.85,0.9885180846734324,0.6783545427137875,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525129261394418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.471127171857,1536.0292387684644,0.40284410217416255,0.10052962075915714,6.112885165565336,3.4532010077686404
