time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4037.0,-30.16953169681918,5.0266632962642435,35.006465671392874,24.09743262631821,4.988439742957337,-26.65376081283071,-40.17517705271018,1.472668858968838,-0.1942108069928281,-5.025461404517607,40.012821914015056,45058.70759004542,20602.151626367588,20602.151626367588,65660.85921641301,82515.16401451894,82515.16401451894,20602.151626367588,103117.31564088653,103117.31564088653,103117.31564088653,127922.47749901946,97696.72869650275,60240.272272029244,41618.28491608167,24805.16185813292,0.0,66423.4467742146,21084.38757941298,1536.0271228345819,0.0,0.8867427169524952,2.8163317758635085,0.0014959162575277712,354304.1603478312,1555086.1460585017,4.389127535312671,1555086.1460585017,4.389127535312671,0.85,0.09563926585801781,4.296143414572793,1.2673237469745802,1.0,0.0,4.296143414572313,1.2848584115449087,1.2851525919255669,3.343670692405031,19329.48027534249,1971.0584425203806,3099.015535412006,3099.015535412006,6.64796655291003,5.0266632962642435,-0.9096900991676256,5.936353395431869,3.453240060698642,3.453240060698642,0.9866400173424692,0.0,0.0,0.00022894745715139951,0.998258897723844,0.00022934677334049167,199.06243735977242,0.0,0.0,0.0,0.051983805411753105,7.730669901846001e-05,0.0001516407581329395,0.0006514704444336536,0.09563926585802184,0.07653896014182246,0.019100305716199376,0.09563929400415302,0.07653896014181924,0.019100305716198574,0.402843493349582,0.402843493349582,0.10052963699142746,0.0,4.830093660310581,4.787052207281192,5.002650649537429,4.831250597524786,4.788500097744247,5.00264058461255,24805.16185813292,21084.38757941298,0.85,0.9885193016195959,0.6783554569700092,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452512440215244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.467099136436,1536.0271228345819,0.402843493349582,0.10052963699142746,6.112885165565336,3.453240060698642
4038.0,-30.169450226161683,5.026645338741497,35.006461674668834,24.097433953452878,4.9884553469148365,-26.653685928841316,-40.175090509559936,1.4726910495944425,-0.19384673868512436,-5.025437653074438,40.012814929930784,45058.67640819872,20602.154902729562,20602.154902729562,65660.83131092828,82515.10243485303,82515.10243485303,20602.154902729562,103117.25733758259,103117.25733758259,103117.25733758259,127922.39947203826,97696.63867473109,60240.21264807653,41618.25114072729,24805.14213445567,0.0,66423.39327518296,21084.37081428732,1536.025605895593,0.0,0.8867428631868138,2.8163297606016244,0.0014959162575277712,354304.48842148436,1555085.8448440658,4.389122620975999,1555085.8448440658,4.389122620975999,0.85,0.09563912876471062,4.296143414572793,1.2673233887134123,1.0,0.0,4.296143414574012,1.2848583077231457,1.285152488080033,3.3436709625871854,19329.462464366803,1971.056626306313,3099.015535412006,3099.015535412006,6.647967610136734,5.026645338741497,-0.9096418551247547,5.936287193866252,3.4532791204598303,3.4532791204598303,0.9866511772742372,0.0,0.0,0.00022894745715139951,0.9982504212410608,0.00022934872080170406,199.06237061472768,0.0,0.0,0.0,0.051983805411753105,7.730745726932364e-05,0.00015163999988207586,0.0006514671868791993,0.09563912876471234,0.07653882526943936,0.019100303495272974,0.0956391468895421,0.07653882526943799,0.019100303495272627,0.40284288511777816,0.40284288511777816,0.1005296506651925,0.0,4.830384144510049,4.787413252501096,5.002657831919123,4.831590914389324,4.788902466567208,5.002731732489167,24805.14213445567,21084.37081428732,0.85,0.9885196776819953,0.6783555338934107,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525119535338402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.46307634924,1536.025605895593,0.40284288511777816,0.1005296506651925,6.112885165565336,3.4532791204598303
4039.0,-30.16936864442802,5.026627292755559,35.006457654131985,24.097425920795672,4.988463650107782,-26.653611674940876,-40.175011614896334,1.4727066806206612,-0.19349224825009514,-5.025417614323362,40.01280624288188,45058.67956197279,20602.1655183126,20602.1655183126,65660.84508028539,82515.03195929101,82515.03195929101,20602.1655183126,103117.19747760361,103117.19747760361,103117.19747760361,127922.31103205282,97696.53655661376,60240.18415929554,41618.16933035358,24805.113554449214,0.0,66423.28288480279,21084.34652128183,1536.0236645754296,0.0,0.8867429966853974,2.8163274377914376,0.0014959162575277712,354304.76521269354,1555085.4701830521,4.389118134636194,1555085.4701830521,4.389118134636194,0.85,0.09563899121589689,4.296143414572793,1.2673231359524655,1.0,0.0,4.296143414574076,1.284858234591342,1.2851524149314848,3.343671152902881,19329.442260106527,1971.0545660451355,3099.015535412006,3099.015535412006,6.647971035606181,5.026627292755559,-0.9095958812637148,5.936223174019274,3.4533181421009087,3.4533181421009087,0.9866623263145453,0.0,0.0,0.00022894745715139951,0.9982419332793294,0.00022935067093333088,199.0623037787284,0.0,0.0,0.0,0.051983805411753105,7.730814851369319e-05,0.00015163930863770634,0.0006514642171942533,0.09563899121590129,0.07653869017354283,0.01910030104235846,0.09563896153378543,0.0765386901735393,0.019100301042357583,0.40284227847054993,0.40284227847054993,0.10052966380703537,0.0,4.8306848303808465,4.78777484676732,5.00271393498781,4.831925366073278,4.789259218778966,5.0029764575884315,24805.113554449214,21084.34652128183,0.85,0.9885215278227112,0.6783567087480092,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525114665108911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.45905742152,1536.0236645754296,0.40284227847054993,0.10052966380703537,6.112885165565336,3.4533181421009087
4040.0,-30.169286968279135,5.026609427196111,35.00645365765398,24.09744062405082,4.98849456268484,-26.653535075006765,-40.17492482727391,1.472742669412496,-0.19323119152721802,-5.025381715677501,40.012798902574325,45058.64815589905,20602.143867133764,20602.143867133764,65660.79202303282,82514.96189065195,82514.96189065195,20602.143867133764,103117.10575778571,103117.10575778571,103117.10575778571,127922.19203580127,97696.4445682064,60240.13083345351,41618.12637194765,24805.08627801555,0.0,66423.2126499632,21084.323336313217,1536.021433069838,0.0,0.8867432060601059,2.816328195991907,0.0014959162575277712,354305.2610738411,1555085.1536052774,4.389111098412904,1555085.1536052774,4.389111098412904,0.85,0.09563884785331839,4.296143414572793,1.2673227364802737,1.0,0.0,4.296143414571259,1.2848580662130968,1.285152246514688,3.3436715910847283,19329.42406002829,1971.05271015365,3099.015535412006,3099.015535412006,6.647964049136255,5.026609427196111,-0.9095405286354961,5.936149955831607,3.453357107126387,3.453357107126387,0.9866734591789676,0.0,0.0,0.00022894745715139951,0.9982334355723937,0.00022935262333716514,199.06223686542424,0.0,0.0,0.0,0.051983805411753105,7.730890891970046e-05,0.00015163854823169905,0.0006514609503809927,0.09563884785332123,0.07653855009618005,0.019100297757141185,0.09563887092076392,0.07653855009617777,0.019100297757140616,0.40284167336498783,0.40284167336498783,0.10052967949598379,0.0,4.83096439404693,4.788134362305243,5.002672531372468,4.832150524150279,4.789640486692065,5.002575189793106,24805.08627801555,21084.323336313217,0.85,0.988521774293752,0.678356953213765,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525109788242678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.455043434711,1536.021433069838,0.40284167336498783,0.10052967949598379,6.112885165565336,3.453357107126387
4041.0,-30.16920515647738,5.026591461450187,35.00644969606912,24.097432346921437,4.988504516030203,-26.653460449089646,-40.17484209090469,1.472759808642487,-0.19291655762418713,-5.025362320982384,40.012791925953515,45058.63533810716,20602.15588951088,20602.15588951088,65660.79122761804,82514.8831402263,82514.8831402263,20602.15588951088,103117.03902973718,103117.03902973718,103117.03902973718,127922.10731354734,97696.33478817853,60240.086986059396,41618.05311346571,24805.06828381017,0.0,66423.12139727589,21084.308041238644,1536.0201128090725,0.0,0.8867433300834856,2.816326322245229,0.0014959162575277712,354305.5289692918,1555084.8527128769,4.389106930497996,1555084.8527128769,4.389106930497996,0.85,0.09563871367188397,4.296143414572793,1.2673224595421928,1.0,0.0,4.296143414573228,1.2848579860249947,1.285152166308226,3.3436717997635723,19329.402339844703,1971.0504953113145,3099.015535412006,3099.015535412006,6.647967928554406,5.026591461450187,-0.9094949383278852,5.936086399778072,3.4533960965038792,3.4533960965038792,0.9866845990011084,0.0,0.0,0.00022894745715139951,0.9982249238301629,0.0002293545789990237,199.06216984103133,0.0,0.0,0.0,0.051983805411753105,7.730963383633097e-05,0.00015163782331506856,0.0006514578360351845,0.09563871367188985,0.0765384180014754,0.01910029567041445,0.09563873846246229,0.0765384180014707,0.019100295670413273,0.402841069607712,0.402841069607712,0.10052969134461319,0.0,4.831253353130194,4.788488574481164,5.002699487399923,4.83244576335818,4.789942197259734,5.002844196797241,24805.06828381017,21084.308041238644,0.85,0.9885231203589733,0.678357692174868,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452510490573569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.451034058746,1536.0201128090725,0.402841069607712,0.10052969134461319,6.112885165565336,3.4533960965038792
4042.0,-30.16912332838994,5.026573550222359,35.00644572795794,24.097438214253657,4.9885245575588675,-26.65338479956788,-40.174755442980654,1.4727860287368062,-0.1925750074373127,-5.0253338815648885,40.01278381268875,45058.605203607774,20602.149347339393,20602.149347339393,65660.75455094717,82514.82203805736,82514.82203805736,20602.149347339393,103116.97138539676,103116.97138539676,103116.97138539676,127922.01071090138,97696.24700614403,60240.03017169444,41618.018704943985,24805.039325504615,0.0,66423.05803044859,21084.28342667892,1536.0179563908937,0.0,0.8867435042771559,2.8163251506503038,0.0014959162575277712,354305.92179815983,1555084.502798586,4.389101076567619,1555084.502798586,4.389101076567619,0.85,0.09563857310288344,4.296143414572793,1.267322124359198,1.0,0.0,4.296143414570597,1.2848578633509147,1.2851520436060586,3.343672119006559,19329.384972005195,1971.0487242845616,3099.015535412006,3099.015535412006,6.647965817506102,5.026573550222359,-0.9094440491362228,5.936017599358582,3.453435025882519,3.453435025882519,0.9866957216807197,0.0,0.0,0.00022894745715139951,0.9982164104718675,0.0002293565350655512,199.0621028033415,0.0,0.0,0.0,0.051983805411753105,7.731039303182446e-05,0.00015163706411957506,0.0006514545744224648,0.09563857310288185,0.07653828067346098,0.01910029242942086,0.09563858319693355,0.07653828067346226,0.01910029242942118,0.40284046684700486,0.40284046684700486,0.10052970424053662,0.0,4.831543711065194,4.7888512948281345,5.002699327372625,4.832758874127592,4.790356097886445,5.002752773943143,24805.039325504615,21084.28342667892,0.85,0.9885235112308142,0.6783578856449628,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525100015122818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.4470301229,1536.0179563908937,0.40284046684700486,0.10052970424053662,6.112885165565336,3.453435025882519
4043.0,-30.16904137338483,5.026555599801365,35.006441768063794,24.09743465194481,4.988538021714115,-26.65330969362206,-40.17467263676224,1.4728063419513424,-0.19225769374008905,-5.0253109840552534,40.01277611580525,45058.59269315111,20602.154050519315,20602.154050519315,65660.74674367043,82514.74841890579,82514.74841890579,20602.154050519315,103116.9024694251,103116.9024694251,103116.9024694251,127921.91774868881,97696.14381184666,60239.98808609202,41617.95080639405,24805.015279263716,0.0,66422.96608565777,21084.262987374157,1536.0162079537201,0.0,0.886743648744556,2.8163236507110336,0.0014959162575277712,354306.2380778403,1555084.1708423172,4.389096221615688,1555084.1708423172,4.389096221615688,0.85,0.09563843638647455,4.296143414572793,1.2673217963194476,1.0,0.0,4.296143414574036,1.2848577683129467,1.285151948546331,3.3436723663302796,19329.364554820688,1971.046642311155,3099.015535412006,3099.015535412006,6.647967335142872,5.026555599801365,-0.9093964639303733,5.9359520637317384,3.4534739417645413,3.4534739417645413,0.9867068405041547,0.0,0.0,0.00022894745715139951,0.9982078839876127,0.00022935849418139904,199.06203566171962,0.0,0.0,0.0,0.051983805411753105,7.731111857333802e-05,0.0001516363385780615,0.0006514514573920693,0.0956384363864815,0.07653814660745334,0.019100289779028164,0.09563843897775996,0.07653814660744777,0.019100289779026777,0.4028398656358565,0.4028398656358565,0.10052971634722531,0.0,4.831836982825678,4.789210700073511,5.002727068092099,4.833053290315149,4.790691736386293,5.002881577974733,24805.015279263716,21084.262987374157,0.85,0.9885247620378109,0.678358636304263,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45250951235397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.443029240369,1536.0162079537201,0.4028398656358565,0.10052971634722531,6.112885165565336,3.4534739417645413
4044.0,-30.168959327428418,5.026537653728239,35.00643780252124,24.09743587430569,4.988554195783191,-26.65323423479414,-40.17458979561923,1.47282910314892,-0.19191702446738645,-5.025285580205354,40.01276803149463,45058.580346811155,20602.15352877516,20602.15352877516,65660.73387558632,82514.68394263356,82514.68394263356,20602.15352877516,103116.83747140873,103116.83747140873,103116.83747140873,127921.82516876717,97696.0508914805,60239.94729565811,41617.8928842471,24804.987697358443,0.0,66422.88058160554,21084.239542754676,1536.0141994136443,0.0,0.8867438073767103,2.816322136250622,0.0014959162575277712,354306.58897746087,1555083.8221768932,4.3890908906461785,1555083.8221768932,4.3890908906461785,0.85,0.09563829812256225,4.296143414572793,1.2673214754229414,1.0,0.0,4.2961434145733275,1.2848576618217946,1.2851518420307966,3.343672643459438,19329.346170352663,1971.0447676171439,3099.015535412006,3099.015535412006,6.647967166784841,5.026537653728239,-0.9093474420817786,5.9358850958100176,3.453512815971245,3.453512815971245,0.9867179474203558,0.0,0.0,0.00022894745715139951,0.998199348119597,0.00022936045548686203,199.06196844563127,0.0,0.0,0.0,0.051983805411753105,7.731184442715645e-05,0.00015163561272424307,0.0006514483390199673,0.09563829812256319,0.07653801119023415,0.019100286932329045,0.09563827959822048,0.07653801119023339,0.019100286932328854,0.4028392657050526,0.4028392657050526,0.10052972951506482,0.0,4.832133702477165,4.789574816258721,5.002753190745523,4.833368555737991,4.791079448312416,5.002905994970035,24804.987697358443,21084.239542754676,0.85,0.9885258408044669,0.67835932365886,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45250902243729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.439033628025,1536.0141994136443,0.4028392657050526,0.10052972951506482,6.112885165565336,3.453512815971245
4045.0,-30.16887720100245,5.026519694589466,35.00643383812555,24.097437306214147,4.988569279738995,-26.653158812570624,-40.17450691955162,1.4728508913071687,-0.1915516250567748,-5.025261241732984,40.012760133814716,45058.568371604386,20602.155096652725,20602.155096652725,65660.72346825711,82514.62491509352,82514.62491509352,20602.155096652725,103116.78001174625,103116.78001174625,103116.78001174625,127921.74164815084,97695.96291430561,60239.9063708166,41617.84060387668,24804.9616364046,0.0,66422.80224028128,21084.21739094391,1536.012302864359,0.0,0.8867439599080817,2.8163201721107787,0.0014959162575277712,354306.92516143556,1555083.4815606596,4.389085764699928,1555083.4815606596,4.389085764699928,0.85,0.09563816118097149,4.296143414572793,1.2673212116723884,1.0,0.0,4.29614341457269,1.2848575598831466,1.2851517400688088,3.343672908741349,19329.328763904265,1971.0429926533798,3099.015535412006,3099.015535412006,6.647967672712466,5.026519694589466,-0.9092990860271097,5.935818780616576,3.453551661572188,3.453551661572188,0.9867290461634823,0.0,0.0,0.00022894745715139951,0.9981908039585675,0.0002293624187314218,199.06190116366372,0.0,0.0,0.0,0.051983805411753105,7.731257059328976e-05,0.00015163488655810974,0.0006514452193061156,0.09563816118097469,0.07653787677310735,0.01910028440786735,0.09563811126329254,0.07653787677310478,0.01910028440786671,0.40283866732392476,0.40283866732392476,0.10052974345215614,0.0,4.832439694543609,4.789948682464626,5.002786670809712,4.833709616676231,4.7914902953704654,5.002966878546204,24804.9616364046,21084.21739094391,0.85,0.9885268500225664,0.678359943451455,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452508531977246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.43504256957,1536.012302864359,0.40283866732392476,0.10052974345215614,6.112885165565336,3.453551661572188
4046.0,-30.16879495992981,5.026501766826818,35.006429883673235,24.097438109479867,4.988588124927589,-26.653082911017723,-40.174420236702986,1.472876076015481,-0.1912810645387708,-5.025234308512047,40.01275249464492,45058.53985695222,20602.151331517853,20602.151331517853,65660.69118847008,82514.5470578012,82514.5470578012,20602.151331517853,103116.69838931906,103116.69838931906,103116.69838931906,127921.63434524121,97695.85768212694,60239.85048127784,41617.78577872122,24804.935955922156,0.0,66422.72173464338,21084.19556253383,1536.0103660625332,0.0,0.8867441247146003,2.8163197584219373,0.0014959162575277712,354307.2971866078,1555083.1520936708,4.389080226238282,1555083.1520936708,4.389080226238282,0.85,0.09563802382073038,4.296143414572793,1.2673208517627792,1.0,0.0,4.296143414571614,1.2848574420533312,1.2851516222120152,3.3436732153779833,19329.307943521133,1971.0408695651556,3099.015535412006,3099.015535412006,6.647966457767,5.026501766826818,-0.9092492217584303,5.935750988585248,3.4535904733215386,3.4535904733215386,0.9867401352347253,0.0,0.0,0.00022894745715139951,0.9981822479491328,0.00022936438473214227,199.06183378781765,0.0,0.0,0.0,0.051983805411753105,7.731333012146193e-05,0.00015163412702993759,0.0006514419562641606,0.09563802382073142,0.07653774193555929,0.019100281885172123,0.09563799439708773,0.07653774193555846,0.019100281885171915,0.40283807101678315,0.40283807101678315,0.10052975846841357,0.0,4.832732229300007,4.790310088893705,5.002802692980083,4.833953243973269,4.79180678178767,5.002918003835362,24804.935955922156,21084.19556253383,0.85,0.9885275621613703,0.678360336346343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452508041036497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.431055858056,1536.0103660625332,0.40283807101678315,0.10052975846841357,6.112885165565336,3.4535904733215386
4047.0,-30.16871267004591,5.026483831263204,35.006425943236906,24.097434093151264,4.988604156801391,-26.653007246899808,-40.174337395559974,1.472898733655304,-0.19103491377450155,-5.025209700583209,40.01274499398497,45058.52843078702,20602.152267633646,20602.152267633646,65660.68069842066,82514.46056439375,82514.46056439375,20602.152267633646,103116.6128320274,103116.6128320274,103116.6128320274,127921.52489131167,97695.74257778347,60239.81044417683,41617.702370674044,24804.91205928427,0.0,66422.61442995831,21084.17525039163,1536.0085838978387,0.0,0.886744277179536,2.8163193942754132,0.0014959162575277712,354307.637093082,1555082.8286004716,4.389075102527151,1555082.8286004716,4.389075102527151,0.85,0.09563788814506301,4.296143414572793,1.2673205737257378,1.0,0.0,4.296143414571739,1.2848573360467408,1.2851515161811535,3.3436734912462738,19329.28516991176,1971.0385473032852,3099.015535412006,3099.015535412006,6.6479667598357635,5.026483831263204,-0.9092007564672135,5.935684587730417,3.4536292646041216,3.4536292646041216,0.9867512184583205,0.0,0.0,0.00022894745715139951,0.9981736869407601,0.00022936635191525255,199.06176637202867,0.0,0.0,0.0,0.051983805411753105,7.731405599447827e-05,0.00015163340115692124,0.0006514388378095816,0.0956378881450648,0.07653760851627527,0.019100279628789532,0.09563788751048581,0.07653760851627384,0.019100279628789175,0.40283747586218155,0.40283747586218155,0.10052977331121173,0.0,4.833011447746344,4.790653308586286,5.002824935461206,4.834174786808717,4.792072845769383,5.002960705278724,24804.91205928427,21084.17525039163,0.85,0.9885290011831573,0.6783612602045436,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525075494107382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.427074180847,1536.0085838978387,0.40283747586218155,0.10052977331121173,6.112885165565336,3.4536292646041216
4048.0,-30.168630270213594,5.026465847545216,35.006421993910706,24.097430740389996,4.988616076111315,-26.652931895083313,-40.174250782560534,1.4729177009810317,-0.1906893633286586,-5.025187540181267,40.01273685417528,45058.50095763793,20602.158046158573,20602.158046158573,65660.6590037965,82514.39464168772,82514.39464168772,20602.158046158573,103116.55268784628,103116.55268784628,103116.55268784628,127921.43793947392,97695.64622081105,60239.75253676114,41617.65964894434,24804.885251627635,0.0,66422.54490057197,21084.15246388349,1536.0066927631913,0.0,0.8867444194973727,2.816317436903844,0.0014959162575277712,354307.94319236977,1555082.4775416793,4.389070319818811,1555082.4775416793,4.389070319818811,0.85,0.09563775286193586,4.296143414572793,1.2673201791988689,1.0,0.0,4.2961434145730655,1.284857247305758,1.2851514274198526,3.343673722183113,19329.266105504765,1971.0366032747947,3099.015535412006,3099.015535412006,6.647968624468209,5.026465847545216,-0.9091537913492722,5.935619638894488,3.4536680236538095,3.4536680236538095,0.986762292472517,0.0,0.0,0.00022894745715139951,0.99816511457328,0.0002293683217423157,199.06169886621046,0.0,0.0,0.0,0.051983805411753105,7.731481492409955e-05,0.00015163264222729995,0.000651435577339087,0.09563775286194241,0.07653747537551162,0.0191002774864308,0.09563771864116227,0.07653747537550637,0.01910027748642949,0.40283688076722085,0.40283688076722085,0.10052978840328942,0.0,4.83330042904538,4.791002667360942,5.002871475886366,4.834498176852605,4.792442121084036,5.003099782815696,24804.885251627635,21084.15246388349,0.85,0.9885297093341435,0.6783615566835941,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525070574935255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.423096222856,1536.0066927631913,0.40283688076722085,0.10052978840328942,6.112885165565336,3.4536680236538095
4049.0,-30.16854775948389,5.026447955630615,35.00641805932368,24.097441357467346,4.9886397032643925,-26.652855272614016,-40.17416773186994,1.4729472163945412,-0.19035449584629305,-5.025157144156377,40.01272938483287,45058.489864259274,20602.147029752163,20602.147029752163,65660.63689401143,82514.33825527398,82514.33825527398,20602.147029752163,103116.48528502614,103116.48528502614,103116.48528502614,127921.34419665448,97695.5644081083,60239.716017093706,41617.60932334955,24804.858911628344,0.0,66422.46823497789,21084.13007488409,1536.004639774724,0.0,0.8867446013197037,2.8163165817544416,0.0014959162575277712,354308.3630497834,1555082.1553992708,4.3890642095308605,1555082.1553992708,4.3890642095308605,0.85,0.09563761455485,4.296143414572793,1.267319925888442,1.0,0.0,4.296143414573139,1.2848571092142644,1.2851512892967418,3.3436740815482873,19329.249918708698,1971.0349526809562,3099.015535412006,3099.015535412006,6.647965069659828,5.026447955630615,-0.9091019735467949,5.93554992917741,3.453706738284322,3.453706738284322,0.9867733537955206,0.0,0.0,0.00022894745715139951,0.9981565307483024,0.00022937029423607656,199.0616312695858,0.0,0.0,0.0,0.051983805411753105,7.731554264614785e-05,0.00015163191450525166,0.0006514324509408017,0.09563761455485263,0.0765373395826386,0.019100274972214032,0.0956375813846507,0.07653733958263649,0.019100274972213508,0.4028362863212237,0.4028362863212237,0.10052980518369435,0.0,4.8335893839825985,4.791364996121388,5.00286586255487,4.834802648310074,4.792871944177307,5.002901217003512,24804.858911628344,21084.13007488409,0.85,0.9885305174407042,0.6783621726440391,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525065649193907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.419123210495,1536.004639774724,0.4028362863212237,0.10052980518369435,6.112885165565336,3.453706738284322
4050.0,-30.168465223389617,5.026430037229326,35.006414152836875,24.09743220722305,4.988654882353568,-26.652779472206845,-40.17408104902131,1.4729691311707886,-0.19018220333799718,-5.025133703746544,40.01272233413654,45058.46268882872,20602.15020815464,20602.15020815464,65660.61289698335,82514.23330031606,82514.23330031606,20602.15020815464,103116.3835084707,103116.3835084707,103116.3835084707,127921.22163370275,97695.43036756084,60239.65975607337,41617.52290165274,24804.83812523205,0.0,66422.36102688478,21084.112406447242,1536.0030603504613,0.0,0.8867447462096406,2.816317052761234,0.0014959162575277712,354308.6868302117,1555081.8513125335,4.389059340387396,1555081.8513125335,4.389059340387396,0.85,0.09563748069088299,4.296143414572793,1.267319571473636,1.0,0.0,4.296143414570983,1.2848570066833065,1.2851511867423084,3.3436743483718363,19329.223398535985,1971.0322483759476,3099.015535412006,3099.015535412006,6.647966095276653,5.026430037229326,-0.9090542772379298,5.9354843144672556,3.4537454506359926,3.4537454506359926,0.9867844144674265,0.0,0.0,0.00022894745715139951,0.9981479443642318,0.0002293722673518374,199.06156365222725,0.0,0.0,0.0,0.051983805411753105,7.73163022013152e-05,0.0001516311549500843,0.0006514291877828714,0.09563748069088694,0.07653720767494049,0.01910027301594645,0.09563751466493438,0.07653720767493732,0.019100273015945662,0.40283569341414904,0.40283569341414904,0.10052982018179345,0.0,4.833852956841895,4.791690520736495,5.00288068393013,4.834951500408522,4.793037064258954,5.002984548880136,24804.83812523205,21084.112406447242,0.85,0.9885317516853532,0.6783628584143686,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452506071682662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.41515516644,1536.0030603504613,0.40283569341414904,0.10052982018179345,6.112885165565336,3.4537454506359926
4051.0,-30.16838255883289,5.026412087127007,35.00641023803471,24.097428644914203,4.988668081850495,-26.65270375411306,-40.1739981729537,1.4729892771306834,-0.18986964238217752,-5.025110643277982,40.01271427895864,45058.45284536585,20602.15401227834,20602.15401227834,65660.60685764419,82514.16095144599,82514.16095144599,20602.15401227834,103116.31496372432,103116.31496372432,103116.31496372432,127921.12626764903,97695.32802294292,60239.6199168629,41617.45345120002,24804.811303924715,0.0,66422.26475512474,21084.089608336006,1536.0011463767737,0.0,0.8867448928032943,2.816315634434416,0.0014959162575277712,354309.00536276906,1555081.503903958,4.389054413990253,1555081.503903958,4.389054413990253,0.85,0.09563734526419677,4.296143414572793,1.2673192461812874,1.0,0.0,4.296143414573029,1.2848569124279867,1.285151092465408,3.3436745936591454,19329.203149462144,1971.0301835450582,3099.015535412006,3099.015535412006,6.647967322803155,5.026412087127007,-0.9090068593469081,5.935418946473915,3.453784125177655,3.453784125177655,0.9867954643364729,0.0,0.0,0.00022894745715139951,0.9981393446958334,0.00022937424355430803,199.0614959296724,0.0,0.0,0.0,0.051983805411753105,7.73170284061589e-05,0.00015163042874524063,0.0006514260679027147,0.09563734526419802,0.07653707451666156,0.01910027074753647,0.09563736313994901,0.07653707451666056,0.019100270747536216,0.40283509974698,0.40283509974698,0.1005298349900112,0.0,4.834121859260847,4.792018358518476,5.002912934115784,4.835241000895792,4.793373434646185,5.003085791772378,24804.811303924715,21084.089608336006,0.85,0.9885330935298803,0.678363693431417,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525055782946434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.411190380879,1536.0011463767737,0.40283509974698,0.1005298349900112,6.112885165565336,3.453784125177655
4052.0,-30.168299800059465,5.026394183744518,35.0064063295163,24.097439820785098,4.988687879986913,-26.652627291322787,-40.173915192112304,1.4730153712502316,-0.18944138247928777,-5.025082989592677,40.01270663238251,45058.44292633418,20602.148405898646,20602.148405898646,65660.59133223283,82514.1237063396,82514.1237063396,20602.148405898646,103116.27211223825,103116.27211223825,103116.27211223825,127921.05704582972,97695.26359094675,60239.58281094134,41617.423088894895,24804.784933591465,0.0,66422.20802248636,21084.067193552746,1535.9991561526174,0.0,0.8867450613038969,2.8163132306813594,0.0014959162575277712,354309.3873413878,1555081.17411786,4.389048751393911,1555081.17411786,4.389048751393911,0.85,0.09563720808449772,4.296143414572793,1.2673189599020405,1.0,0.0,4.296143414572079,1.2848567903434995,1.2851509703529684,3.343674911368326,19329.19040147134,1971.0288836117677,3099.015535412006,3099.015535412006,6.647965513719067,5.026394183744518,-0.9089567528475184,5.9353509365920365,3.453822760292171,3.453822760292171,0.9868065029406203,0.0,0.0,0.00022894745715139951,0.9981307353060426,0.00022937622202486393,199.06142812997703,0.0,0.0,0.0,0.051983805411753105,7.731775553540553e-05,0.000151629701615994,0.0006514229440511902,0.09563720808450316,0.0765369398068034,0.01910026827769975,0.0956371757667011,0.07653693980679906,0.019100268277698663,0.4028345058290841,0.4028345058290841,0.10052985071355261,0.0,4.834415359735885,4.792383360327847,5.002919382407526,4.835641607113416,4.793895802239547,5.0029977678927935,24804.784933591465,21084.067193552746,0.85,0.9885337041190245,0.6783641235033957,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525050841390321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.407230920053,1535.9991561526174,0.4028345058290841,0.10052985071355261,6.112885165565336,3.453822760292171
4053.0,-30.168216990754345,5.026376254665782,35.006402433657186,24.09743081023919,4.988702394328177,-26.652551311487386,-40.173828474339075,1.4730367150612032,-0.18925518048769163,-5.025059619891379,40.01269918407401,45058.41681427023,20602.15148944837,20602.15148944837,65660.56830371861,82514.02205694022,82514.02205694022,20602.15148944837,103116.17354638859,103116.17354638859,103116.17354638859,127920.93518725538,97695.13245099208,60239.52720832186,41617.33915852247,24804.7616408668,0.0,66422.10079938927,21084.04739473678,1535.9974342736268,0.0,0.8867452072735482,2.8163135104905095,0.0014959162575277712,354309.71014585753,1555080.8528828172,4.389043845969229,1555080.8528828172,4.389043845969229,0.85,0.09563707385304154,4.296143414572793,1.2673186148284006,1.0,0.0,4.296143414572352,1.2848566904839223,1.2851508704705272,3.3436751712400814,19329.164455186336,1971.026237827019,3099.015535412006,3099.015535412006,6.647966508728509,5.026376254665782,-0.9089092042436242,5.935285458909406,3.4538613795836652,3.4538613795836652,0.9868175370239044,0.0,0.0,0.00022894745715139951,0.9981221207396117,0.00022937820171919316,199.06136028893013,0.0,0.0,0.0,0.051983805411753105,7.731851541670661e-05,0.0001516289417346929,0.0006514196794921425,0.09563707385304539,0.07653680766601789,0.019100266187027492,0.09563709380085983,0.07653680766601482,0.019100266187026725,0.4028339141837828,0.4028339141837828,0.10052986562553819,0.0,4.834684351640135,4.792713489155062,5.00294289510299,4.83580443940366,4.794078316223818,5.003081390864622,24804.7616408668,21084.04739473678,0.85,0.9885349531781497,0.6783648254420241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525045894205446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.403276102184,1535.9974342736268,0.4028339141837828,0.10052986562553819,6.112885165565336,3.4538613795836652
4054.0,-30.168134048273746,5.02635838052671,35.00639855159962,24.097436537873023,4.988723138650397,-26.652474588742297,-40.17374545857308,1.4730636791189717,-0.18894440199397877,-5.025031517073325,40.01269179435408,45058.40752002084,20602.144896688667,20602.144896688667,65660.55241670951,82513.95735309801,82513.95735309801,20602.144896688667,103116.10224978668,103116.10224978668,103116.10224978668,127920.83880779383,97695.04088950738,60239.49105643021,41617.27759230796,24804.736558007146,0.0,66422.01415031511,21084.02607430607,1535.995504268239,0.0,0.8867453771302228,2.816312704441503,0.0014959162575277712,354310.0983289274,1555080.5341746665,4.38903813780377,1555080.5341746665,4.38903813780377,0.8499999999999999,0.09563693717472013,4.296143414572793,1.267318314262666,1.0,0.0,4.296143414572177,1.2848565643293683,1.285150744287089,3.3436754995412015,19329.14633957554,1971.0243905488157,3099.015535412006,3099.015535412006,6.647964381356245,5.02635838052671,-0.9088588791382453,5.935217259664955,3.4538999612844874,3.4538999612844874,0.9868285603669964,0.0,0.0,0.00022894745715139951,0.9981134923994744,0.00022938018461308204,199.06129233882635,0.0,0.0,0.0,0.051983805411753105,7.731924286492038e-05,0.00015162821428647914,0.0006514165542702896,0.0956369371747264,0.07653667350566036,0.019100263669066038,0.09563696457866036,0.07653667350565535,0.019100263669064785,0.4028333224842641,0.4028333224842641,0.10052988092781844,0.0,4.834954284464629,4.793051742574619,5.002938537227806,4.836087115079351,4.794458042096892,5.002974552183218,24804.736558007146,21084.02607430607,0.85,0.988536003562277,0.6783655704575933,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525040944003245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.399325055263,1535.995504268239,0.4028333224842641,0.10052988092781844,6.112885165565336,3.4538999612844874
4055.0,-30.168051047777574,5.026340516876465,35.00639469538044,24.097442754451208,4.988741029841748,-26.652398099145298,-40.17365867095066,1.473088081209486,-0.1885626640330429,-5.02500602199394,40.01268478283612,45058.38190324494,20602.143638029334,20602.143638029334,65660.52554127427,82513.90692173206,82513.90692173206,20602.143638029334,103116.0505597614,103116.0505597614,103116.0505597614,127920.76539060881,97694.96234321594,60239.43732472869,41617.25002054139,24804.714830847413,0.0,66421.9648513888,21084.0076062203,1535.993828071939,0.0,0.8867455323390954,2.816310660562011,0.0014959162575277712,354310.4504916996,1555080.2317778778,4.3890329218903705,1555080.2317778778,4.3890329218903705,0.85,0.09563680239830541,4.296143414572793,1.2673179669911043,1.0,0.0,4.2961434145727,1.284856450161305,1.2851506300928859,3.3436757966490664,19329.13079904505,1971.0228058557257,3099.015535412006,3099.015535412006,6.647963975208124,5.026340516876465,-0.9088101046059762,5.935150621482442,3.453938529676977,3.453938529676977,0.9868395799077077,0.0,0.0,0.00022894745715139951,0.9981048581046215,0.0002293821689097532,199.06122434124006,0.0,0.0,0.0,0.051983805411753105,7.73200033718172e-05,0.00015162745377958231,0.000651413287023593,0.09563680239830513,0.07653654110001254,0.019100261298292596,0.09563680754532951,0.07653654110001276,0.019100261298292655,0.40283273145434945,0.40283273145434945,0.10052989486719495,0.0,4.8352424681243065,4.793412289139553,5.002936221340406,4.8364433579608885,4.794902818085291,5.002975444775984,24804.714830847413,21084.0076062203,0.85,0.9885363326451099,0.6783656882788349,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525035985843415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.395379436599,1535.993828071939,0.40283273145434945,0.10052989486719495,6.112885165565336,3.453938529676977
4056.0,-30.167967948187634,5.026322642943924,35.00639084717827,24.097438842896395,4.988756600248514,-26.652321752430723,-40.17357569010926,1.473110404491629,-0.1883109711569091,-5.024981783816031,40.012677303908156,45058.373530865385,20602.144871904933,20602.144871904933,65660.51840277032,82513.82267578883,82513.82267578883,20602.144871904933,103115.96754769377,103115.96754769377,103115.96754769377,127920.65829650819,97694.84893746149,60239.399792538185,41617.16571658145,24804.690748814417,0.0,66421.85646539586,21083.987136492255,1535.9920417262247,0.0,0.8867456828411329,2.8163101803993658,0.0014959162575277712,354310.7852931837,1555079.9092224094,4.389027864154962,1555079.9092224094,4.389027864154962,0.85,0.09563666779027416,4.296143414572793,1.2673176944488662,1.0,0.0,4.296143414573069,1.2848563457192095,1.2851505256268774,3.3436760684463827,19329.108361504685,1971.0205178633566,3099.015535412006,3099.015535412006,6.647964373358953,5.026322642943924,-0.9087621056484831,5.935084748592407,3.453977071443364,3.453977071443364,0.9868505918409612,0.0,0.0,0.00022894745715139951,0.9980962135820534,0.0002293841555913064,199.06115626251844,0.0,0.0,0.0,0.051983805411753105,7.732073052693053e-05,0.00015162672662446898,0.0006514101630609415,0.09563666779027903,0.07653640905673384,0.019100258733545195,0.09563669624707254,0.07653640905672994,0.01910025873354422,0.402832142538071,0.402832142538071,0.1005299078372238,0.0,4.83551898243951,4.7937552405090855,5.00294600699209,4.836670812659122,4.795173005342065,5.003031246183184,24804.690748814417,21083.987136492255,0.85,0.9885378382487371,0.6783666691752237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525031024218904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.39143774493,1535.9920417262247,0.402832142538071,0.1005299078372238,6.112885165565336,3.453977071443364
4057.0,-30.167884795946655,5.0263047435957136,35.006386993466556,24.097435175813757,4.988770385688739,-26.652245536825625,-40.173488937411435,1.473131126567708,-0.18801703485956978,-5.024958494518062,40.0126694470264,45058.34874669608,20602.147921785323,20602.147921785323,65660.4966684814,82513.74735772412,82513.74735772412,20602.147921785323,103115.89527950944,103115.89527950944,103115.89527950944,127920.55999750669,97694.74366608384,60239.34505505581,41617.109567808926,24804.66471799725,0.0,66421.77428580617,21083.965010297663,1535.9901660092173,0.0,0.8867458298806624,2.8163090338157324,0.0014959162575277712,354311.10698804155,1555079.5703663875,4.389022922780892,1555079.5703663875,4.389022922780892,0.85,0.09563653326148824,4.296143414572793,1.2673173598153515,1.0,0.0,4.2961434145723025,1.2848562487685602,1.2851504286540303,3.3436763207481994,19329.087533365964,1971.0183939842827,3099.015535412006,3099.015535412006,6.647965357503871,5.0263047435957136,-0.9087147132154687,5.935019456811182,3.4540155803351755,3.4540155803351755,0.9868615943814787,0.0,0.0,0.00022894745715139951,0.9980875636632405,0.00022938614354746882,199.06108814070947,0.0,0.0,0.0,0.051983805411753105,7.732149074130961e-05,0.0001516259664100899,0.0006514068970709432,0.09563653326149013,0.07653627711617574,0.019100256145314392,0.09563655638037563,0.07653627711617422,0.019100256145314017,0.4028315544856241,0.4028315544856241,0.10052992076439066,0.0,4.835794683153722,4.794092928632438,5.002972826977157,4.836941459658476,4.795487841502222,5.0031243989394625,24804.66471799725,21083.965010297663,0.85,0.9885387340896816,0.678367135343518,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525026056674135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.387500805122,1535.9901660092173,0.4028315544856241,0.10052992076439066,6.112885165565336,3.4540155803351755
4058.0,-30.167801516058287,5.026286895544378,35.0063831492401,24.09744100822138,4.988790672693645,-26.652168556145188,-40.17340588672084,1.473157712780537,-0.18769836080201685,-5.024930705360288,40.012662015881475,45058.34074212508,20602.141766160265,20602.141766160265,65660.48250828535,82513.68491656525,82513.68491656525,20602.141766160265,103115.82668272551,103115.82668272551,103115.82668272551,127920.46596329173,97694.65402411018,60239.30984967,41617.04908271131,24804.63928056621,0.0,66421.68836327753,21083.94338848128,1535.9882219569795,0.0,0.8867459982895785,2.8163080873241575,0.0014959162575277712,354311.49083972065,1555079.2498718356,4.38901726327387,1555079.2498718356,4.38901726327387,0.85,0.0956363972370547,4.296143414572793,1.2673170652939008,1.0,0.0,4.296143414573301,1.2848561243818843,1.285150304238875,3.3436766444488653,19329.06979753402,1971.016585432744,3099.015535412006,3099.015535412006,6.647963371187574,5.026286895544378,-0.9086646834307928,5.934951578975171,3.454054051770038,3.454054051770038,0.986872586220011,0.0,0.0,0.00022894745715139951,0.9980789005469396,0.00022938813457126293,199.06101991437313,0.0,0.0,0.0,0.051983805411753105,7.732221852145267e-05,0.00015162523862994684,0.0006514037704230743,0.09563639723706083,0.07653614384856838,0.019100253388492437,0.0956364213583649,0.07653614384856348,0.019100253388491216,0.402830967033573,0.402830967033573,0.10052993469720789,0.0,4.836071713464094,4.794438658164438,5.002974057174754,4.837232344558288,4.79587426868062,5.003031827838186,24804.63928056621,21083.94338848128,0.85,0.988539799668612,0.678367892362044,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525021085985383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.383567690078,1535.9882219569795,0.402830967033573,0.10052993469720789,6.112885165565336,3.454054051770038
4059.0,-30.16771820332835,5.026269005140133,35.00637931423072,24.097437445912533,4.988803756686868,-26.652092266271772,-40.17331913402302,1.4731778196302814,-0.18738886701163437,-5.0249084582173,40.01265459589493,45058.316602745785,20602.146848509394,20602.146848509394,65660.46345125517,82513.61309625847,82513.61309625847,20602.146848509394,103115.75994476787,103115.75994476787,103115.75994476787,127920.37619840578,97694.55187817817,60239.255384665375,41616.996103903104,24804.61625363792,0.0,66421.61235754102,21083.923815592232,1535.986542475552,0.0,0.8867461384400166,2.816306614437567,0.0014959162575277712,354311.79813977703,1555078.929858578,4.389012553415156,1555078.929858578,4.389012553415156,0.85,0.09563626436688438,4.296143414572793,1.2673167405510326,1.0,0.0,4.296143414573677,1.284856030309675,1.2851502101451269,3.3436768892599895,19329.04958777056,1971.0145246103984,3099.015535412006,3099.015535412006,6.647965011175847,5.026269005140133,-0.908617959518395,5.934886964658528,3.454092508847211,3.454092508847211,0.9868835739563461,0.0,0.0,0.00022894745715139951,0.9980702340954885,0.0002293901263961504,199.06095166117842,0.0,0.0,0.0,0.051983805411753105,7.732297874935737e-05,0.00015162447840204215,0.000651400504374968,0.09563626436688383,0.07653601326155086,0.01910025110533297,0.09563628188650318,0.07653601326155131,0.01910025110533308,0.40283038077480954,0.40283038077480954,0.10052994789997831,0.0,4.836352889434295,4.794782655677523,5.003003009570705,4.837519591205648,4.796200830816929,5.00316112917875,24804.61625363792,21083.923815592232,0.85,0.9885406439369665,0.6783683051865903,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525016107669515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.379639903977,1535.986542475552,0.40283038077480954,0.10052994789997831,6.112885165565336,3.454092508847211
4060.0,-30.16763478191325,5.026251178343342,35.006375489475865,24.097443103697174,4.988825014686795,-26.652015061109907,-40.17323601348323,1.4732052938834708,-0.1870965921036145,-5.024879992252651,40.01264722456023,45058.309063793255,20602.139215614905,20602.139215614905,65660.44827940816,82513.54578550719,82513.54578550719,20602.139215614905,103115.6850011221,103115.6850011221,103115.6850011221,127920.2757500312,97694.4577248211,60239.22100310742,41616.929690792975,24804.590748909104,0.0,66421.52043970209,21083.90213657274,1535.984577781211,0.0,0.8867463100779588,2.816306094217972,0.0014959162575277712,354312.19134079694,1555078.6119436545,4.389006785397046,1555078.6119436545,4.389006785397046,0.85,0.09563612856693075,4.296143414572793,1.267316431743093,1.0,0.0,4.296143414572722,1.2848559017682437,1.285150081574265,3.343677223772998,19329.03095935298,1971.012625040455,3099.015535412006,3099.015535412006,6.647962548169642,5.026251178343342,-0.9085675836440466,5.934818761987389,3.4541309234011712,3.4541309234011712,0.9868945495431918,0.0,0.0,0.00022894745715139951,0.9980615564195872,0.00022939212083543023,199.06088331899127,0.0,0.0,0.0,0.051983805411753105,7.732370715455753e-05,0.00015162374999684198,0.0006513973750417642,0.09563612856693483,0.07653588020384257,0.019100248363092265,0.09563616040290812,0.07653588020383931,0.01910024836309145,0.40282979559608667,0.40282979559608667,0.10052996220134479,0.0,4.836628232549742,4.795127547483332,5.002999148471417,4.837783400149021,4.796561090778994,5.003037841083255,24804.590748909104,21083.90213657274,0.85,0.9885417835175146,0.6783691304491817,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525011127393852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.375715551798,1535.984577781211,0.40282979559608667,0.10052996220134479,6.112885165565336,3.4541309234011712
4061.0,-30.167551255429853,5.026233348624838,35.006371688903855,24.097449494898342,4.988841789348057,-26.651938209783086,-40.173149190936215,1.4732287437012517,-0.1866939995783241,-5.024855436947491,40.01264027942652,45058.28548364764,20602.139566220543,20602.139566220543,65660.42504986818,82513.50090112023,82513.50090112023,20602.139566220543,103115.64046734078,103115.64046734078,103115.64046734078,127920.20988956749,97694.3840162236,60239.16859875101,41616.90601941398,24804.569422226697,0.0,66421.47544164068,21083.88400889269,1535.9829447711388,0.0,0.8867464602603679,2.816303666371751,0.0014959162575277712,354312.5305240626,1555078.3124102035,4.389001738409003,1555078.3124102035,4.389001738409003,0.85,0.09563599560381857,4.296143414572793,1.2673160998569806,1.0,0.0,4.296143414574189,1.2848557920556134,1.285149971836515,3.3436775092864583,19329.016375969273,1971.0111379491748,3099.015535412006,3099.015535412006,6.6479626613041605,5.026233348624838,-0.9085195302366964,5.934752878861534,3.45416932732604,3.45416932732604,0.9869055220931543,0.0,0.0,0.00022894745715139951,0.9980528678957954,0.00022939411780268883,199.06081489077496,0.0,0.0,0.0,0.051983805411753105,7.732446800810724e-05,0.00015162298914329228,0.0006513941063057972,0.0956359956038226,0.07653574962607979,0.019100245977742826,0.09563599247806774,0.07653574962607655,0.019100245977742018,0.40282921156498175,0.40282921156498175,0.10052997541020432,0.0,4.836925597720551,4.795497660519004,5.003004482145684,4.838161437369195,4.797024675232478,5.003072516486839,24804.569422226697,21083.88400889269,0.85,0.9885421034881832,0.6783692350109989,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525006140624623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.371796154035,1535.9829447711388,0.40282921156498175,0.10052997541020432,6.112885165565336,3.45416932732604
