time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4062.0,-30.167467670322477,5.026215525606965,35.00636789697022,24.097445338871353,4.988858671291784,-26.651861294937436,-40.17306614024562,1.4732522959067165,-0.18648192579013312,-5.024830346558744,40.01263292989178,45058.27883947197,20602.138762144776,20602.138762144776,65660.41760161675,82513.41005531808,82513.41005531808,20602.138762144776,103115.54881746286,103115.54881746286,103115.54881746286,127920.09415954544,97694.26436734726,60239.13315150102,41616.812462051385,24804.54534208258,0.0,66421.35780413396,21083.86354077019,1535.981136155222,0.0,0.8867466146318449,2.816303806861533,0.0014959162575277712,354312.87709872,1555077.9954355734,4.3889965506455235,1555077.9954355734,4.3889965506455235,0.85,0.09563586215404336,4.296143414572793,1.2673158075334503,1.0,0.0,4.296143414573552,1.2848556818639696,1.2851498616196417,3.3436777960465407,19328.992703215576,1971.0087240000996,3099.015535412006,3099.015535412006,6.647962401842485,5.026215525606965,-0.9084711915356793,5.934686717142644,3.4542077006581966,3.4542077006581966,0.9869164859023419,0.0,0.0,0.00022894745715139951,0.9980441733555326,0.0002293961161875765,199.0607464145786,0.0,0.0,0.0,0.051983805411753105,7.732519581415895e-05,0.00015162226133724055,0.000651390979546621,0.0956358621540467,0.07653561880895182,0.019100243345094872,0.09563590128669208,0.07653561880894916,0.019100243345094206,0.40282863021198695,0.40282863021198695,0.10052998830030051,0.0,4.83720068325357,4.795839483577993,5.003011644642925,4.838348420768625,4.79725435223196,5.0030880118937375,24804.54534208258,21083.86354077019,0.85,0.9885437421384683,0.6783703364261489,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525001147578045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.367881641856,1535.981136155222,0.40282863021198695,0.10052998830030051,6.112885165565336,3.4542077006581966
4063.0,-30.16738399864904,5.026197690555069,35.006364108795175,24.097441462241136,4.988873896511503,-26.651784467868442,-40.17297554584218,1.4732743657309166,-0.186230072168712,-5.024806396731427,40.01262545550106,45058.23917784161,20602.140206227523,20602.140206227523,65660.37938406914,82513.32749307898,82513.32749307898,20602.140206227523,103115.4676993065,103115.4676993065,103115.4676993065,127919.98863395199,97694.15224919887,60239.06393396139,41616.76479470831,24804.52093464549,0.0,66421.2857293538,21083.842794448665,1535.9793355821473,0.0,0.8867467636481118,2.816303290957556,0.0014959162575277712,354313.20791899966,1555077.6730761402,4.388991542848863,1555077.6730761402,4.388991542848863,0.8499999999999999,0.09563572923507868,4.296143414572793,1.2673154509207234,1.0,0.0,4.296143414573858,1.2848555786078306,1.2851497583398612,3.3436780647578765,19328.970520430477,1971.0064619855382,3099.015535412006,3099.015535412006,6.647962867823612,5.026197690555069,-0.9084235615213485,5.934621252076417,3.4542460462955127,3.4542460462955127,0.9869274417987179,0.0,0.0,0.00022894745715139951,0.9980354698924832,0.00022939811665818218,199.06067786751117,0.0,0.0,0.0,0.051983805411753105,7.732598973597293e-05,0.00015162146741542657,0.0006513875687446482,0.09563572923508736,0.07653548846353952,0.019100240771547827,0.09563578772872111,0.07653548846353259,0.019100240771546095,0.4028280495319637,0.4028280495319637,0.10053000104989039,0.0,4.837466765066836,4.796167293570136,5.003029895881468,4.838576324562723,4.797523947247271,5.003148448971672,24804.52093464549,21083.842794448665,0.85,0.9885442394417789,0.6783704754141617,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524996151030476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.363971088325,1535.9793355821473,0.4028280495319637,0.10053000104989039,6.112885165565336,3.4542460462955127
4064.0,-30.167300236601164,5.026179771228615,35.00636029759975,24.097438633348816,4.9888823564255125,-26.65170823600637,-40.17289633685721,1.4732903558307477,-0.1858141421575965,-5.02478679834559,40.012617208633344,45058.25046401816,20602.150319174507,20602.150319174507,65660.40078319266,82513.2787772189,82513.2787772189,20602.150319174507,103115.4290963934,103115.4290963934,103115.4290963934,127919.92272767649,97694.07101699832,60239.04270379767,41616.6981257785,24804.493631283076,0.0,66421.19175706158,21083.819586590613,1535.977472123494,0.0,0.8867468933064511,2.816300108896591,0.0014959162575277712,354313.4786327597,1555077.3174009733,4.3889871855899285,1555077.3174009733,4.3889871855899285,0.85,0.0956355975774939,4.296143414572793,1.2673151926649737,1.0,0.0,4.296143414572363,1.2848555037963718,1.2851496835112737,3.343678259445476,19328.95444848785,1971.0048231034912,3099.015535412006,3099.015535412006,6.647966131100891,5.026179771228615,-0.9083785716181545,5.93455834284677,3.4542843585975356,3.4542843585975356,0.9869383881707244,0.0,0.0,0.00022894745715139951,0.9980267571107506,0.00022940011930561228,199.06060924645277,0.0,0.0,0.0,0.051983805411753105,7.732668388812858e-05,0.00015162077326327095,0.0006513845865674361,0.09563559757749543,0.07653535903848456,0.019100238539010873,0.09563557763046904,0.07653535903848334,0.019100238539010567,0.4028274687680737,0.4028274687680737,0.1005300143645672,0.0,4.83776054785119,4.796518706748884,5.003092282878754,4.838972656187991,4.797961523692322,5.003379103556654,24804.493631283076,21083.819586590613,0.85,0.9885459602012029,0.6783716050868326,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452499114931161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.360065055173,1535.977472123494,0.4028274687680737,0.1005300143645672,6.112885165565336,3.4542843585975356
4065.0,-30.167216428565034,5.026161950487706,35.00635648938181,24.097449180576973,4.98890585450636,-26.651630458850093,-40.1728093746118,1.4733198847914277,-0.1854926610276948,-5.024756458306183,40.0126096729695,45058.22749974138,20602.138488909102,20602.138488909102,65660.36598865048,82513.22293783269,82513.22293783269,20602.138488909102,103115.36142674179,103115.36142674179,103115.36142674179,127919.82739570417,97693.9891354736,60238.99369738232,41616.6615978792,24804.465968962384,0.0,66421.12756684159,21083.796073618025,1535.9753399325934,0.0,0.8867470750806978,2.8162994234161505,0.0014959162575277712,354313.8977219892,1555076.9923990285,4.388981076941025,1555076.9923990285,4.388981076941025,0.85,0.09563546203563977,4.296143414572793,1.2673148508882153,1.0,0.0,4.2961434145723105,1.284855365641871,1.2851495453251411,3.3436786189755936,19328.93824807523,1971.0031711211504,3099.015535412006,3099.015535412006,6.647962313673946,5.026161950487706,-0.9083272584801421,5.9344892089678485,3.4543226157516473,3.4543226157516473,0.986949318786185,0.0,0.0,0.00022894745715139951,0.9980180396275111,0.00022940212306868648,199.0605405877664,0.0,0.0,0.0,0.051983805411753105,7.732744599302948e-05,0.00015162001115837003,0.0006513813124554848,0.09563546203564163,0.07653522608731306,0.019100235948328582,0.09563544119933762,0.07653522608731156,0.019100235948328208,0.40282688958755686,0.40282688958755686,0.10053003082105039,0.0,4.8380497271787135,4.796879149990218,5.0030953840902725,4.839263797278477,4.798378454100259,5.003165490060098,24804.465968962384,21083.796073618025,0.85,0.9885463916970464,0.6783719149362214,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524986142193799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.356163621576,1535.9753399325934,0.40282688958755686,0.10053003082105039,6.112885165565336,3.4543226157516473
4066.0,-30.167132497649373,5.026144115705186,35.0063527131206,24.097450402937852,4.988922009106641,-26.6515533055486,-40.17272251714019,1.4733428170058602,-0.18517605646258062,-5.024732727034678,40.012602987340884,45058.2054700977,20602.1401739024,20602.1401739024,65660.3456440001,82513.1584153103,82513.1584153103,20602.1401739024,103115.2985892127,103115.2985892127,103115.2985892127,127919.74484156173,97693.895346315,60238.942401102264,41616.6143835697,24804.446252349022,0.0,66421.06063591872,21083.779314496667,1535.973814490162,0.0,0.8867472201266852,2.816298030371818,0.0014959162575277712,354314.22552408493,1555076.7040578763,4.388976202571827,1555076.7040578763,4.388976202571827,0.85,0.09563533166708049,4.296143414572793,1.2673145272443072,1.0,0.0,4.296143414572859,1.2848552583509958,1.2851494380097006,3.3436788981869703,19328.919691714993,1971.0012788990118,3099.015535412006,3099.015535412006,6.64796285739284,5.026144115705186,-0.9082798541862918,5.934423969891478,3.4543608727801876,3.4543608727801876,0.9869602493657679,0.0,0.0,0.00022894745715139951,0.9980093094449901,0.00022940412978584445,199.06047182845998,0.0,0.0,0.0,0.051983805411753105,7.732820718666403e-05,0.0001516192499647355,0.0006513780422584645,0.09563533166708413,0.0765350975123679,0.019100234154716227,0.09563531455813494,0.076535097512365,0.0191002341547155,0.4028263124558379,0.4028263124558379,0.10053004623589903,0.0,4.838342152375901,4.797240694180971,5.003110337492444,4.839556670572108,4.798731871953748,5.0032152835793795,24804.446252349022,21083.779314496667,0.85,0.9885470815335453,0.6783722668489193,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524981132330361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.352265901347,1535.973814490162,0.4028263124558379,0.10053004623589903,6.112885165565336,3.4543608727801876
4067.0,-30.167048506094787,5.02612631263062,35.0063489515163,24.097451171278976,4.988940969644319,-26.651475817033702,-40.17263558981938,1.4733682805832518,-0.18493057525256518,-5.024706324395154,40.01259586173008,45058.183485116155,20602.13636894801,20602.13636894801,65660.31985406416,82513.0798474207,82513.0798474207,20602.13636894801,103115.2162163687,103115.2162163687,103115.2162163687,127919.6388036474,97693.7886974378,60238.89233513327,41616.55151367171,24804.4225872787,0.0,66420.9741009504,21083.759199186894,1535.9719988984193,0.0,0.8867473803676661,2.816297884726709,0.0014959162575277712,354314.5902262975,1555076.396740997,4.388970817565779,1555076.396740997,4.388970817565779,0.85,0.09563519948054901,4.296143414572793,1.26731420414988,1.0,0.0,4.296143414572804,1.2848551392168832,1.2851493188483112,3.343679208218978,19328.898591035413,1970.9991272285044,3099.015535412006,3099.015535412006,6.647961629598289,5.02612631263062,-0.9082308965746169,5.934357209205237,3.454399095871607,3.454399095871607,0.9869711702490306,0.0,0.0,0.00022894745715139951,0.998000573037503,0.00022940613796901708,199.06040301952345,0.0,0.0,0.0,0.051983805411753105,7.732896899937227e-05,0.00015161848815202725,0.0006513747694018149,0.09563519948055188,0.07653496757345363,0.01910023190709826,0.09563521384890933,0.07653496757345132,0.01910023190709768,0.4028257372702436,0.4028257372702436,0.10053006153854041,0.0,4.838618894444551,4.7975863626923,5.003110382326668,4.839775749142575,4.799019102495038,5.00316077455102,24804.4225872787,21083.759199186894,0.85,0.9885479811583286,0.6783728196553417,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524976115124915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.348373436405,1535.9719988984193,0.4028257372702436,0.10053006153854041,6.112885165565336,3.454399095871607
4068.0,-30.166964438161937,5.026108456677769,35.006345191697555,24.09744254490363,4.988952893349468,-26.651398963501542,-40.17255253912879,1.4733874186890847,-0.18469829285351125,-5.024684949887754,40.01258839052848,45058.178965221,20602.142714342073,20602.142714342073,65660.32167956307,82512.99106553047,82512.99106553047,20602.142714342073,103115.13377987254,103115.13377987254,103115.13377987254,127919.53273794717,97693.66876280919,60238.856662499726,41616.45788923273,24804.398958074624,0.0,66420.85684730735,21083.73911436343,1535.970299757625,0.0,0.8867475162591362,2.816297325544859,0.0014959162575277712,354314.8854746505,1555076.074519357,4.388966250842473,1555076.074519357,4.388966250842473,0.85,0.09563506948404862,4.296143414572793,1.2673138947924603,1.0,0.0,4.296143414571644,1.2848550496771909,1.285149229288118,3.343679441235152,19328.8748617451,1970.9967075142988,3099.015535412006,3099.015535412006,6.647963677149837,5.026108456677769,-0.9081849516820588,5.934293408359828,3.4544372988036214,3.4544372988036214,0.9869820853724632,0.0,0.0,0.00022894745715139951,0.9979918287681095,0.00022940814799456347,199.06033414806268,0.0,0.0,0.0,0.051983805411753105,7.732969684459157e-05,0.00015161776030680796,0.0006513716424743692,0.09563506948405293,0.07653483956852429,0.019100229915528632,0.09563510372146114,0.07653483956852085,0.01910022991552777,0.402825162919454,0.402825162919454,0.10053007585693177,0.0,4.838884377192187,4.797910060244703,5.00314213100836,4.839986657034217,4.799245382188474,5.003309776110143,24804.398958074624,21083.73911436343,0.85,0.9885497537393616,0.6783739491467825,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524971094298074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.344484983962,1535.970299757625,0.402825162919454,0.10053007585693177,6.112885165565336,3.4544372988036214
4069.0,-30.16688027581961,5.026090576497436,35.006341413672594,24.097444221284263,4.988966074392329,-26.651321899230666,-40.17246568165717,1.4734076978033892,-0.1843134276890055,-5.024661973888769,40.01258034059632,45058.15799239726,20602.145621639953,20602.145621639953,65660.30361403721,82512.94140494739,82512.94140494739,20602.145621639953,103115.08702658734,103115.08702658734,103115.08702658734,127919.45807246711,97693.58845181287,60238.80503926274,41616.42601394459,24804.371045879772,0.0,66420.79705982437,21083.715388997807,1535.968321793242,0.0,0.8867476624008036,2.816294946534044,0.0014959162575277712,354315.2028447924,1555075.7273379976,4.388961339655521,1555075.7273379976,4.388961339655521,0.85,0.09563493782311826,4.296143414572793,1.2673136140080175,1.0,0.0,4.296143414573336,1.284854954799181,1.2851491343883847,3.343679688143684,19328.858972064452,1970.9950872178015,3099.015535412006,3099.015535412006,6.647964615285788,5.026090576497436,-0.9081381204947521,5.9342286969921885,3.4544754561122293,3.4544754561122293,0.9869929874606369,0.0,0.0,0.00022894745715139951,0.9979830747615603,0.00022941016029365028,199.06026519930612,0.0,0.0,0.0,0.051983805411753105,7.733045805871075e-05,0.00015161699909268877,0.000651368372189344,0.09563493782312127,0.0765347100423756,0.01910022778074568,0.09563491554170382,0.07653471004237318,0.01910022778074508,0.402824588134049,0.402824588134049,0.10053009131131978,0.0,4.839168533694817,4.7982548320788965,5.003182924924033,4.8403485461997775,4.799677488484065,5.00338979674234,24804.371045879772,21083.715388997807,0.85,0.9885503715786158,0.6783742440159811,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524966068908989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.340600861346,1535.968321793242,0.402824588134049,0.10053009131131978,6.112885165565336,3.4544754561122293
4070.0,-30.16679605047406,5.026072802411255,35.006337660295515,24.097449285350763,4.988991054520407,-26.65124359830677,-40.17237861463798,1.4734386023531347,-0.18412619195606794,-5.024631304630033,40.012573502469166,45058.13649056479,20602.132890341752,20602.132890341752,65660.26938090654,82512.85540758714,82512.85540758714,20602.132890341752,103114.98829792888,103114.98829792888,103114.98829792888,127919.33550814574,97693.4768720144,60238.7579549923,41616.35435224678,24804.347210216856,0.0,66420.70156246364,21083.69512868433,1535.966397051488,0.0,0.886747843323725,2.8162960651917706,0.0014959162575277712,354315.6264831733,1555075.4324199953,4.388955259623152,1555075.4324199953,4.388955259623152,0.8500000000000001,0.09563480434882232,4.296143414572793,1.2673132497025654,1.0,0.0,4.2961434145723585,1.2848548102089592,1.2851489897650576,3.3436800644222986,19328.83689579289,1970.9928360645981,3099.015535412006,3099.015535412006,6.647960507110771,5.026072802411255,-0.9080867438378135,5.934159546249068,3.4545135763522916,3.4545135763522916,0.9870038789577976,0.0,0.0,0.00022894745715139951,0.9979743142847499,0.00022941217411540955,199.06019619898282,0.0,0.0,0.0,0.051983805411753105,7.733122111624631e-05,0.0001516162360351532,0.0006513650939847376,0.09563480434882819,0.07653457888371665,0.019100225465111545,0.09563485319971078,0.07653457888371194,0.019100225465110372,0.40282401449525634,0.40282401449525634,0.10053010824441506,0.0,4.839424253390291,4.798578654233324,5.003165253682425,4.840505112673952,4.799932098448494,5.003152895901508,24804.347210216856,21083.69512868433,0.85,0.9885512774832411,0.6783748956368826,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524961037879809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.336721432332,1535.966397051488,0.40282401449525634,0.10053010824441506,6.112885165565336,3.4545135763522916
4071.0,-30.166711761328184,5.0260548977260955,35.00633391132891,24.097441567014926,4.988997042736354,-26.65116713927902,-40.17229563379658,1.4734524206871593,-0.1837498052437354,-5.024614620978332,40.01256612417796,45058.133181256235,20602.148562219165,20602.148562219165,65660.2817434754,82512.79630971648,82512.79630971648,20602.148562219165,103114.94487193564,103114.94487193564,103114.94487193564,127919.2709175611,97693.38396265602,60238.720834195796,41616.29236495581,24804.326045625447,0.0,66420.61841058126,21083.67713878163,1535.9649498242825,0.0,0.8867479549944645,2.8162930629532275,0.0014959162575277712,354315.85693674744,1555075.114205587,4.38895150685621,1555075.114205587,4.38895150685621,0.85,0.09563467724451868,4.296143414572793,1.2673129799077287,1.0,0.0,4.296143414572966,1.2848547455584247,1.2851489250997208,3.3436802326675448,19328.818513502774,1970.990961592672,3099.015535412006,3099.015535412006,6.647965564161062,5.0260548977260955,-0.9080436765704851,5.934098574296581,3.4545516987971228,3.4545516987971228,0.9870147710848922,0.0,0.0,0.00022894745715139951,0.9979655472549609,0.00022941418947893585,199.06012714643998,0.0,0.0,0.0,0.051983805411753105,7.733194836889545e-05,0.00015161550878250405,0.0006513619696030581,0.09563467724451967,0.07653445317343738,0.019100224071082295,0.09563467318470337,0.07653445317343659,0.0191002240710821,0.40282344073265436,0.40282344073265436,0.10053012284078593,0.0,4.839706075689037,4.798916482632251,5.003222203017117,4.840864815734619,4.800299434700435,5.0034817297002405,24804.326045625447,21083.67713878163,0.85,0.9885527011747194,0.678375695069984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524956003087925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.332846070894,1535.9649498242825,0.40282344073265436,0.10053012284078593,6.112885165565336,3.4545516987971228
4072.0,-30.16662739087033,5.026037102390992,35.00633015850477,24.097452079318487,4.989021007168176,-26.651088809293352,-40.17220860170198,1.4734824255911816,-0.18344764926570178,-5.024583858491978,40.01255851388553,45058.112287096505,20602.135440212398,20602.135440212398,65660.2477273089,82512.73809388508,82512.73809388508,20602.135440212398,103114.87353409748,103114.87353409748,103114.87353409748,127919.17084982018,97693.29966326522,60238.6738564765,41616.25089643191,24804.297315722695,0.0,66420.54821215461,21083.65271836429,1535.9627442513063,0.0,0.8867481391885371,2.8162926810297577,0.0014959162575277712,354316.2818635098,1555074.7859853741,4.388945316897467,1555074.7859853741,4.388945316897467,0.85,0.09563454271464533,4.296143414572793,1.267312630438246,1.0,0.0,4.296143414572613,1.2848546051773366,1.2851487846864913,3.343680597992514,19328.801834710823,1970.9892608292153,3099.015535412006,3099.015535412006,6.647961329910984,5.026037102390992,-0.9079923263602812,5.934029428751273,3.454589752221118,3.454589752221118,0.987025643491748,0.0,0.0,0.00022894745715139951,0.9979567718509984,0.00022941620680297652,199.06005802733165,0.0,0.0,0.0,0.051983805411753105,7.733271113394013e-05,0.0001516147460174594,0.0006513586926550348,0.09563454271464929,0.07653432115502899,0.01910022155962029,0.09563454275370899,0.07653432115502583,0.019100221559619504,0.40282286793659844,0.40282286793659844,0.10053014008297805,0.0,4.839980470645969,4.7992612795489435,5.003213987006973,4.841136209226249,4.800698800743817,5.003239627443975,24804.297315722695,21083.65271836429,0.85,0.9885532338212984,0.678376097456707,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524950964485706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.328974795098,1535.9627442513063,0.40282286793659844,0.10053014008297805,6.112885165565336,3.454589752221118
4073.0,-30.16654297171447,5.0260192842364635,35.00632643708618,24.097453406453155,4.989036380272526,-26.651011294732758,-40.17212163945658,1.4735047032908326,-0.18311839484186976,-5.024560853753875,40.01255192299073,45058.092131327925,20602.138178543446,20602.138178543446,65660.23030987137,82512.67744472131,82512.67744472131,20602.138178543446,103114.81562326476,103114.81562326476,103114.81562326476,127919.09372793465,97693.20919914375,60238.62388575039,41616.205903770395,24804.27810466989,0.0,66420.48400844028,21083.636388969408,1535.961263052394,0.0,0.8867482801911011,2.8162910368318395,0.0014959162575277712,354316.5996316115,1555074.5017302542,4.388940578417973,1555074.5017302542,4.388940578417973,0.85,0.09563441399529138,4.296143414572793,1.2673123172344645,1.0,0.0,4.296143414572215,1.2848545009488037,1.2851486804340941,3.34368086923484,19328.783936215405,1970.9874356906187,3099.015535412006,3099.015535412006,6.647962213524188,5.0260192842364635,-0.9079455632887292,5.933964847525193,3.454627808791239,3.454627808791239,0.9870365167974969,0.0,0.0,0.00022894745715139951,0.9979479914652458,0.0002294182253077592,199.05998886837622,0.0,0.0,0.0,0.051983805411753105,7.733347329376155e-05,0.00015161398385763798,0.0006513554183071371,0.09563441399529371,0.07653419411409315,0.01910021988120056,0.09563440990290097,0.07653419411409129,0.019100219881200094,0.4028222965617551,0.4028222965617551,0.10053015552642913,0.0,4.840264179488656,4.799613112108773,5.003224226624184,4.841442458912013,4.80106406693443,5.003308935785128,24804.27810466989,21083.636388969408,0.85,0.9885539271518663,0.6783764497350281,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524945921026355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.325107957895,1535.961263052394,0.4028222965617551,0.10053015552642913,6.112885165565336,3.454627808791239
4074.0,-30.16645844701861,5.026001476060449,35.006322721088246,24.09745448911565,4.989053179749905,-26.650933542501903,-40.17203467721117,1.4735282752331997,-0.18282650413766532,-5.024535960518286,40.01254463803966,45058.07227729114,20602.136981121745,20602.136981121745,65660.20925841288,82512.60965004642,82512.60965004642,20602.136981121745,103114.74663116816,103114.74663116816,103114.74663116816,127919.0003764171,97693.11216006741,60238.574787312114,41616.15263639477,24804.253745248938,0.0,66420.40638164371,21083.615683461598,1535.9594416166287,0.0,0.8867484333228162,2.8162901045828463,0.0014959162575277712,354316.9434860816,1555074.187541607,4.388935432331912,1555074.187541607,4.388935432331912,0.85,0.09563428341675242,4.296143414572793,1.267312024910935,1.0,0.0,4.296143414572927,1.28485439066504,1.28514857012508,3.3436811562352298,19328.764736852874,1970.9854779004936,3099.015535412006,3099.015535412006,6.647961827136419,5.026001476060449,-0.9078977208399,5.933899196900349,3.454665828818608,3.454665828818608,0.9870473796624594,0.0,0.0,0.00022894745715139951,0.9979392001858207,0.0002294202463524516,199.05991962300715,0.0,0.0,0.0,0.051983805411753105,7.733423546052692e-05,0.0001516132216908726,0.0006513521439294072,0.09563428341675606,0.07653406570275767,0.019100217713998387,0.09563428135194729,0.07653406570275477,0.019100217713997662,0.40282172698057545,0.40282172698057545,0.10053017064505144,0.0,4.840543829186174,4.799960692645072,5.003231183169191,4.841709456380613,4.801398220242902,5.00330635158997,24804.253745248938,21083.615683461598,0.85,0.9885547655510744,0.6783769436518176,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452494087465946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.321244908622,1535.9594416166287,0.40282172698057545,0.10053017064505144,6.112885165565336,3.454665828818608
4075.0,-30.16637384515529,5.025983606186569,35.00631899627792,24.097446037363284,4.989063824964202,-26.650856336274817,-40.171951591595985,1.4735463160837363,-0.18257059823315558,-5.024515355544075,40.012536949363856,45058.069834135764,20602.144384865598,20602.144384865598,65660.21421900135,82512.52722498335,82512.52722498335,20602.144384865598,103114.67160984894,103114.67160984894,103114.67160984894,127918.90036636993,97692.99779966669,60238.54040881923,41616.063767608284,24804.228756520984,0.0,66420.29252412927,21083.594443042835,1535.9576809690016,0.0,0.886748566082873,2.8162891448823166,0.0014959162575277712,354317.2281062707,1555073.8559409867,4.388930970849015,1555073.8559409867,4.388930970849015,0.85,0.09563415473983228,4.296143414572793,1.2673117331368848,1.0,0.0,4.296143414573323,1.2848543062590732,1.2851484856997877,3.343681375891762,19328.74211043396,1970.9831706478726,3099.015535412006,3099.015535412006,6.647964216199577,5.025983606186569,-0.9078524646817465,5.933836070868315,3.4547038221592374,3.4547038221592374,0.9870582349026392,0.0,0.0,0.00022894745715139951,0.9979304009639821,0.00022942226925869836,199.05985031446824,0.0,0.0,0.0,0.051983805411753105,7.733496365767086e-05,0.00015161249349372865,0.0006513490154900428,0.09563415473983419,0.07653393893557661,0.019100215804257584,0.09563415345667255,0.07653393893557507,0.0191002158042572,0.4028211588109256,0.4028211588109256,0.10053018531146411,0.0,4.840816236038563,4.800290748679174,5.0032721340107855,4.841944757310898,4.801650046928501,5.003475124243096,24804.228756520984,21083.594443042835,0.85,0.9885565348142393,0.6783780697407648,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452493582198716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.317386787638,1535.9576809690016,0.4028211588109256,0.10053018531146411,6.112885165565336,3.4547038221592374
4076.0,-30.166289158364986,5.025965838055463,35.00631528459692,24.09746175343173,4.989087904479304,-26.650777710103508,-40.17186452457679,1.4735764562178153,-0.1821822575677743,-5.024485135457619,40.01252988216325,45058.05011385821,20602.132175732713,20602.132175732713,65660.18228959093,82512.49111922547,82512.49111922547,20602.132175732713,103114.62329495818,103114.62329495818,103114.62329495818,127918.8265900039,97692.93552335264,60238.49451798539,41616.04556151917,24804.203295045725,0.0,66420.2488565649,21083.572800788865,1535.9556765164543,0.0,0.8867487455473607,2.8162875661322544,0.0014959162575277712,354317.64554204675,1555073.551143673,4.388924939836599,1555073.551143673,4.388924939836599,0.85,0.09563402213897243,4.296143414572793,1.267311428175308,1.0,0.0,4.296143414574909,1.2848541652453933,1.2851483446538214,3.3436817428632266,19328.72978894889,1970.9819142060635,3099.015535412006,3099.015535412006,6.647960276518496,5.025965838055463,-0.9078015422703096,5.933767380325772,3.4547417672073846,3.4547417672073846,0.987069076344967,0.0,0.0,0.00022894745715139951,0.9979215929929214,0.00022942429421208397,199.05978093640272,0.0,0.0,0.0,0.051983805411753105,7.733572675631053e-05,0.00015161173039508898,0.0006513457371088473,0.09563402213897873,0.07653380878019739,0.01910021335878134,0.09563399439689843,0.07653380878019235,0.01910021335878008,0.4028205909390669,0.4028205909390669,0.10053020168306742,0.0,4.841102137429061,4.800651768325679,5.0032565182559665,4.842302877889836,4.802153153596237,5.00325152811962,24804.203295045725,21083.572800788865,0.85,0.9885567040163409,0.678378218834462,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524930764705504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.313533030067,1535.9556765164543,0.4028205909390669,0.10053020168306742,6.112885165565336,3.4547417672073846
4077.0,-30.166204419566576,5.025948077562616,35.00631161327577,24.09745742278176,4.989106009444388,-26.650699634663987,-40.17177749248219,1.4736012245417922,-0.1820170185923189,-5.024460416676682,40.01252363436624,45058.03097481796,20602.13125914157,20602.13125914157,65660.16223395953,82512.39406554405,82512.39406554405,20602.13125914157,103114.52532468562,103114.52532468562,103114.52532468562,127918.71052296547,97692.80969640464,60238.44660567831,41615.95898969592,24804.185198279858,0.0,66420.14418797578,21083.55741853788,1535.9542147869429,0.0,0.8867488940336612,2.816288279283916,0.0014959162575277712,354317.9869875351,1555073.281685994,4.388919949866112,1555073.281685994,4.388919949866112,0.85,0.09563389391865329,4.296143414572793,1.2673111160704869,1.0,0.0,4.296143414570689,1.2848540493642961,1.2851482287461922,3.3436820444301705,19328.704893852177,1970.9793756126892,3099.015535412006,3099.015535412006,6.647959980750009,5.025948077562616,-0.9077538645777565,5.933701942140373,3.454779713164812,3.454779713164812,0.9870799180470892,0.0,0.0,0.00022894745715139951,0.9979127796966207,0.00022942632042552126,199.05971151577901,0.0,0.0,0.0,0.051983805411753105,7.733648955581091e-05,0.0001516109675955886,0.0006513424600127971,0.09563389391865773,0.07653368252936421,0.019100211389293516,0.09563394361521252,0.07653368252936066,0.01910021138929263,0.40282002540393763,0.40282002540393763,0.10053021601441695,0.0,4.841361049409215,4.800977725874759,5.00324629410693,4.842443398084356,4.8023284307489575,5.003252407922673,24804.185198279858,21083.55741853788,0.85,0.9885579598884126,0.6783789997097739,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524925702350657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.309683793927,1535.9542147869429,0.40282002540393763,0.10053021601441695,6.112885165565336,3.454779713164812
4078.0,-30.16611961965902,5.025930227756621,35.00630792960319,24.09745455896484,4.989114434885226,-26.650622472192424,-40.17169060008598,1.4736172874186668,-0.1816154182537275,-5.024441493996256,40.012515931959925,45058.01269094243,20602.141976719366,20602.141976719366,65660.15466766179,82512.345443086,82512.345443086,20602.141976719366,103114.48741980537,103114.48741980537,103114.48741980537,127918.6480263923,97692.72809448515,60238.395342341806,41615.925280159274,24804.16060658692,0.0,66420.0858867462,21083.53651559888,1535.9525180987562,0.0,0.88674901827759,2.816285206964267,0.0014959162575277712,354318.2483704965,1555072.949493346,4.388915774575822,1555072.949493346,4.388915774575822,0.85,0.0956337663291935,4.296143414572793,1.2673107687989256,1.0,0.0,4.296143414573693,1.2848539742125207,1.28514815357721,3.3436822400038677,19328.688748759967,1970.9777292714605,3099.015535412006,3099.015535412006,6.647963439131444,5.025930227756621,-0.9077096753061191,5.9336399030627405,3.4548176318128956,3.4548176318128956,0.9870907519465416,0.0,0.0,0.00022894745715139951,0.9979039601286834,0.00022942834811666234,199.05964204514123,0.0,0.0,0.0,0.051983805411753105,7.733725113785337e-05,0.00015161020601354614,0.0006513391881471207,0.09563376632919482,0.07653355698278097,0.019100209346413852,0.09563374704481324,0.07653355698277992,0.01910020934641359,0.4028194598517711,0.4028194598517711,0.1005302290302437,0.0,4.841646913312786,4.801324318233185,5.003288359710552,4.8428260757425505,4.802746572956664,5.003492609552836,24804.16060658692,21083.53651559888,0.85,0.9885587136942253,0.6783793198908455,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524920636890437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.305838422575,1535.9525180987562,0.4028194598517711,0.1005302290302437,6.112885165565336,3.4548176318128956
4079.0,-30.166034702720673,5.025912390362097,35.006304224541495,24.097455816250317,4.989130161651044,-26.650544474184755,-40.171607409697,1.473639933115121,-0.18130417545910404,-5.024416667598878,40.012507941612434,45058.011095244605,20602.140487342906,20602.140487342906,65660.15158258751,82512.28298634305,82512.28298634305,20602.140487342906,103114.42347368595,103114.42347368595,103114.42347368595,127918.55516990338,97692.63576088262,60238.36386978428,41615.85765677593,24804.131696217428,0.0,66419.98935299336,21083.511941784815,1535.9504361019196,0.0,0.8867491736231883,2.8162840124289503,0.0014959162575277712,354318.5913029713,1555072.6048823071,4.38891055409676,1555072.6048823071,4.38891055409676,0.8500000000000001,0.09563363571415194,4.296143414572793,1.2673104913113646,1.0,0.0,4.296143414573103,1.284853868262381,1.2851480476028119,3.343682515726741,19328.670480384226,1970.9758664155677,3099.015535412006,3099.015535412006,6.647962958534801,5.025912390362097,-0.9076620563998281,5.933574446761925,3.4548554939173584,3.4548554939173584,0.9871015696906739,0.0,0.0,0.00022894745715139951,0.9978951284732724,0.00022943037862272882,199.05957247867693,0.0,0.0,0.0,0.051983805411753105,7.733798027957008e-05,0.00015160947687182944,0.0006513360556497362,0.09563363571415726,0.0765334287488617,0.019100206965295567,0.0956335936027977,0.07653342874885743,0.019100206965294506,0.40281889575512486,0.40281889575512486,0.10053024415908111,0.0,4.841930647886045,4.801671165122457,5.003318733892797,4.843112492139767,4.803105632482357,5.003487445764165,24804.131696217428,21083.511941784815,0.85,0.9885601040017088,0.6783802818121646,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452491556778081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.301997100072,1535.9504361019196,0.40281889575512486,0.10053024415908111,6.112885165565336,3.4548554939173584
4080.0,-30.165949751651418,5.025894570491958,35.00630053018073,24.097456829063617,4.989147585763336,-26.6504662757514,-40.171520377602405,1.4736641098632937,-0.181035758355506,-5.024391554197483,40.012500843177676,45057.99279297469,20602.13838441673,20602.13838441673,65660.13117739142,82512.21203353559,82512.21203353559,20602.13838441673,103114.35041795232,103114.35041795232,103114.35041795232,127918.4584863602,97692.53564929854,60238.316408737526,41615.79915617891,24804.108068407895,0.0,66419.9072245868,21083.49185814671,1535.9486496529191,0.0,0.8867493271993181,2.816283414662363,0.0014959162575277712,354318.9382001597,1555072.2987380996,4.388905393082934,1555072.2987380996,4.388905393082934,0.85,0.0956335068139854,4.296143414572793,1.2673101473366843,1.0,0.0,4.296143414570772,1.2848537551490826,1.2851479344636152,3.3436828100909493,19328.6506731203,1970.973846636752,3099.015535412006,3099.015535412006,6.647962279956022,5.025894570491958,-0.9076142893612316,5.933508859853189,3.454893330016271,3.454893330016271,0.9871123800046488,0.0,0.0,0.00022894745715139951,0.9978862933524969,0.00022943240996148778,199.0595028843002,0.0,0.0,0.0,0.051983805411753105,7.733874309962069e-05,0.00015160871405177882,0.0006513327784653993,0.09563350681398661,0.07653330178742025,0.01910020502656636,0.09563347863650301,0.07653330178741928,0.01910020502656612,0.40281833306939796,0.40281833306939796,0.10053026029709125,0.0,4.842206187490433,4.802010605768544,5.003337750072433,4.843355795842001,4.803415992354417,5.003461575728977,24804.108068407895,21083.49185814671,0.85,0.9885610191440597,0.6783808450773547,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524910491678944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.298160948749,1535.9486496529191,0.40281833306939796,0.10053026029709125,6.112885165565336,3.454893330016271
4081.0,-30.165864690220257,5.025876810972218,35.00629686526182,24.097457143384986,4.98916914361379,-26.650387564608547,-40.171433275658615,1.4736920180020874,-0.18086896092029292,-5.0243639015479555,40.01249431201171,45057.97463510977,20602.131142368853,20602.131142368853,65660.10577747863,82512.1203872923,82512.1203872923,20602.131142368853,103114.25152966115,103114.25152966115,103114.25152966115,127918.33828047311,97692.41658166824,60238.27082948593,41615.71750242478,24804.08675081195,0.0,66419.80425323673,21083.473738190158,1535.9469349698027,0.0,0.8867494916491624,2.8162844499159787,0.0014959162575277712,354319.320172876,1555072.0170593332,4.388899866653046,1555072.0170593332,4.388899866653046,0.85,0.09563337761503977,4.296143414572793,1.267309831385501,1.0,0.0,4.296143414574081,1.2848536245781303,1.2851478038627675,3.3436831498867363,19328.62711536722,1970.971444414476,3099.015535412006,3099.015535412006,6.64795994306942,5.025876810972218,-0.9075650253118139,5.9334418362840315,3.454931141672716,3.454931141672716,0.9871231833350617,0.0,0.0,0.00022894745715139951,0.9978774468383351,0.00022943444395581274,199.05943319956057,0.0,0.0,0.0,0.051983805411753105,7.733950653885113e-05,0.00015160795061254837,0.0006513294986209768,0.09563337761504465,0.07653317460038345,0.019100203014661202,0.09563342476426281,0.07653317460037955,0.019100203014660228,0.4028177712943257,0.4028177712943257,0.10053027657363685,0.0,4.842453484604448,4.802322403960318,5.003326118722612,4.843494940627636,4.803622034971397,5.003332183376699,24804.08675081195,21083.473738190158,0.85,0.9885621693062868,0.6783816233983261,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524905413540374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.294328311744,1535.9469349698027,0.4028177712943257,0.10053027657363685,6.112885165565336,3.454931141672716
4082.0,-30.165779568002154,5.025859010184902,35.00629321646869,24.09745881976562,4.989182379990044,-26.650309630961473,-40.17135008526964,1.4737124429493218,-0.1804965763533346,-5.024342252533301,40.0124874518697,45057.97396735581,20602.13609447785,20602.13609447785,65660.11006183366,82512.07037664436,82512.07037664436,20602.13609447785,103114.20647112222,103114.20647112222,103114.20647112222,127918.27239254824,97692.33552981823,60238.23912052943,41615.66267698755,24804.06592142602,0.0,66419.72859841357,21083.456033212115,1535.9453904268462,0.0,0.8867496267229307,2.8162820802409176,0.0014959162575277712,354319.6192161606,1555071.721192396,4.388895327423825,1555071.721192396,4.388895327423825,0.8499999999999999,0.0956332507304497,4.296143414572793,1.2673095896141606,1.0,0.0,4.296143414570915,1.2848535290180376,1.2851477082807954,3.343683398570858,19328.611079107286,1970.9698091710509,3099.015535412006,3099.015535412006,6.647961541031403,5.025859010184902,-0.907519335631676,5.933378345816578,3.4549689418350806,3.4549689418350806,0.9871339833814516,0.0,0.0,0.00022894745715139951,0.9978685940869447,0.00022943647942030653,199.05936346507139,0.0,0.0,0.0,0.051983805411753105,7.734023570022671e-05,0.0001516072214511728,0.0006513263660391351,0.09563325073045084,0.07653304950199644,0.01910020122845441,0.09563326269522325,0.07653304950199552,0.019100201228454176,0.4028172087970954,0.4028172087970954,0.10053029111440483,0.0,4.842723746941033,4.802655907905375,5.003342507196237,4.843845676179967,4.804030978845901,5.003449233384515,24804.06592142602,21083.456033212115,0.85,0.9885633598238153,0.6783823860495573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524900328808235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.290500717361,1535.9453904268462,0.4028172087970954,0.10053029111440483,6.112885165565336,3.4549689418350806
4083.0,-30.165694438355636,5.025841214777799,35.006289563290935,24.0974600421265,4.989198281509543,-26.650231424063342,-40.17126305317504,1.4737352672172612,-0.18019169836526316,-5.02431791500714,40.01248002657073,45057.95643054551,20602.13544885242,20602.13544885242,65660.09187939794,82512.00702921626,82512.00702921626,20602.13544885242,103114.14247806868,103114.14247806868,103114.14247806868,127918.18292824802,97692.24228904466,60238.19169037406,41615.61177630067,24804.040450179335,0.0,66419.65222648,21083.434382652435,1535.9435159663387,0.0,0.8867497775321247,2.8162809123609063,0.0014959162575277712,354319.95539676776,1555071.4009511957,4.388890259397966,1555071.4009511957,4.388890259397966,0.85,0.09563312170931354,4.296143414572793,1.267309267618694,1.0,0.0,4.296143414571718,1.2848534222325074,1.2851476014708156,3.3436836764679305,19328.592631246058,1970.967928012732,3099.015535412006,3099.015535412006,6.647961332698973,5.025841214777799,-0.9074721020505505,5.933313316828349,3.455006699949194,3.455006699949194,0.9871447714140554,0.0,0.0,0.00022894745715139951,0.9978597406477072,0.00022943851507907368,199.05929372454557,0.0,0.0,0.0,0.051983805411753105,7.734099854084508e-05,0.00015160645861055444,0.0006513230887664361,0.0956331217093181,0.07653292268358713,0.019100199025730975,0.09563312259115578,0.07653292268358348,0.019100199025730062,0.4028166472468198,0.4028166472468198,0.10053030595866576,0.0,4.8429950446368935,4.802991305705518,5.003356489136422,4.844126216641882,4.804379050221371,5.003458702213891,24804.040450179335,21083.434382652435,0.85,0.9885642227620812,0.6783829020499137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524895240445987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.286677176122,1535.9435159663387,0.4028166472468198,0.10053030595866576,6.112885165565336,3.455006699949194
4084.0,-30.16560924203899,5.0258234140696345,35.00628591395366,24.09745609564709,4.989213695325957,-26.650153205947024,-40.17117602108044,1.473757659233971,-0.17996840532413216,-5.024294240118951,40.0124728320777,45057.939174299274,20602.13608497969,20602.13608497969,65660.07525927896,82511.92340707344,82511.92340707344,20602.13608497969,103114.05949205313,103114.05949205313,103114.05949205313,127918.07616269572,97692.12853410798,60238.14430133382,41615.53803641573,24804.016670642595,0.0,66419.55470705833,21083.414170046206,1535.941751645232,0.0,0.8867499241313535,2.816280740114967,0.0014959162575277712,354320.282424424,1555071.0906643292,4.388885332851426,1555071.0906643292,4.388885332851426,0.85,0.09563299364681517,4.296143414572793,1.2673089060606437,1.0,0.0,4.2961434145727795,1.284853317469323,1.285147496683645,3.3436839491021253,19328.570124619335,1970.9656329755153,3099.015535412006,3099.015535412006,6.647961537966508,5.0258234140696345,-0.9074252924870132,5.933248706556648,3.4550444300183596,3.4550444300183596,0.9871555514338171,0.0,0.0,0.00022894745715139951,0.9978508803596471,0.00022944055234874562,199.0592239294506,0.0,0.0,0.0,0.051983805411753105,7.734176138841976e-05,0.00015160569576297975,0.0006513198114638518,0.09563299364681926,0.07653279665752634,0.019100196989292932,0.0956330226997077,0.07653279665752305,0.019100196989292117,0.4028160867913378,0.4028160867913378,0.10053032091065034,0.0,4.843252257798781,4.803308108143597,5.003374478182138,4.844325834794802,4.804620214388876,5.003491459474446,24804.016670642595,21083.414170046206,0.85,0.9885654239759808,0.6783836382677678,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524890151643262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.282856621108,1535.941751645232,0.4028160867913378,0.10053032091065034,6.112885165565336,3.4550444300183596
4085.0,-30.16552399046448,5.0258056339992345,35.006282273816815,24.097467550914757,4.989231291801776,-26.650074719818647,-40.17108891913665,1.473782021155937,-0.17952114547620113,-5.024269061808815,40.012465801384955,45057.921983006716,20602.133608448006,20602.133608448006,65660.05559145473,82511.89698900419,82511.89698900419,20602.133608448006,103114.03059745219,103114.03059745219,103114.03059745219,127918.02371372255,97692.0729019456,60238.09789594813,41615.52778444164,24803.993116270358,0.0,66419.520900712,21083.394148829804,1535.9399712412942,0.0,0.8867500777917676,2.8162777978330427,0.0014959162575277712,354320.6302195151,1555070.7874419496,4.388880169011113,1555070.7874419496,4.388880169011113,0.85,0.09563286507572061,4.296143414572793,1.267308647804894,1.0,0.0,4.296143414574898,1.2848532034897686,1.2851473826779938,3.3436842457209184,19328.559117692086,1970.964510581298,3099.015535412006,3099.015535412006,6.647960738831534,5.0258056339992345,-0.9073776209635565,5.933183254962791,3.4550821288293596,3.4550821288293596,0.9871663225226742,0.0,0.0,0.00022894745715139951,0.9978420144097927,0.0002294425909564634,199.05915408913594,0.0,0.0,0.0,0.051983805411753105,7.734252485519704e-05,0.00015160493229620249,0.0006513165315010844,0.09563286507571925,0.07653267017188473,0.019100194903834515,0.09563282850579934,0.07653267017188582,0.019100194903834786,0.40281552630717055,0.40281552630717055,0.10053033620123286,0.0,4.843541873979007,4.803667937844068,5.003382263415517,4.844747916332608,4.805155005430208,5.003461288650442,24803.993116270358,21083.394148829804,0.85,0.9885656310229554,0.678383724723972,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524885058858752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.279040239373,1535.9399712412942,0.40281552630717055,0.10053033620123286,6.112885165565336,3.4550821288293596
4086.0,-30.165438621343274,5.02578784891691,35.00627864473548,24.09746356951075,4.989247007430953,-26.649996316002618,-40.17100565889848,1.4738047020902973,-0.17930780136714475,-5.024245416966085,40.01245884312592,45057.92207664907,20602.134209878914,20602.134209878914,65660.05628652798,82511.8118434319,82511.8118434319,20602.134209878914,103113.94605331082,103113.94605331082,103113.94605331082,127917.91670194893,97691.95767926222,60238.06791247951,41615.433074203014,24803.970648638104,0.0,66419.40372284112,21083.375051342387,1535.9382820540607,0.0,0.8867502233820507,2.816277752938354,0.0014959162575277712,354320.95683263283,1555070.4873435616,4.388875276372985,1555070.4873435616,4.388875276372985,0.85,0.09563273793076726,4.296143414572793,1.2673083692183722,1.0,0.0,4.296143414573887,1.284853097374892,1.285147276538821,3.343684521872832,19328.536320668936,1970.9621859318868,3099.015535412006,3099.015535412006,6.647960932903136,5.02578784891691,-0.9073308825440414,5.933118731460952,3.4551198041982385,3.4551198041982385,0.9871770869137825,0.0,0.0,0.00022894745715139951,0.9978331363205251,0.00022944463239177974,199.0590841525731,0.0,0.0,0.0,0.051983805411753105,7.734325465513324e-05,0.0001516042024962663,0.0006513133961758945,0.09563273793077479,0.07653254498488143,0.01910019294589336,0.09563273750815636,0.07653254498487541,0.019100192945891856,0.40281496862157734,0.40281496862157734,0.10053035115565516,0.0,4.843812088403354,4.804002236035842,5.0033952324458255,4.844937615598951,4.805384269250283,5.003492076505893,24803.970648638104,21083.375051342387,0.85,0.9885673855266484,0.678384922946154,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524879962774668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.275227804514,1535.9382820540607,0.40281496862157734,0.10053035115565516,6.112885165565336,3.4551198041982385
