time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4087.0,-30.165353203311597,5.025770077937684,35.00627502444116,24.097464617248647,4.9892640909513855,-26.64991773136309,-40.17091855695469,1.4738286190028724,-0.17903648353359358,-5.024220674568098,40.01245184090285,45057.905540215375,20602.13251750714,20602.13251750714,65660.03805772252,82511.74255934621,82511.74255934621,20602.13251750714,103113.87507685335,103113.87507685335,103113.87507685335,127917.82242568099,97691.85888768373,60238.02186855288,41615.374465700945,24803.947348827645,0.0,66419.3218145286,21083.3552465035,1535.9365211253235,0.0,0.8867503747195837,2.8162770737454306,0.0014959162575277712,354321.29860685533,1555070.185349122,4.38887019059665,1555070.185349122,4.38887019059665,0.85,0.0956326102987834,4.296143414572793,1.2673080296395351,1.0,0.0,4.29614341457325,1.2848529854773947,1.2851471646157038,3.3436848130734083,19328.516774570584,1970.9601927845476,3099.015535412006,3099.015535412006,6.647960386803333,5.025770077937684,-0.9072835243351065,5.933053602272791,3.4551574484217364,3.4551574484217364,0.9871878424062104,0.0,0.0,0.00022894745715139951,0.9978242532300187,0.00022944667501344297,199.0590141759907,0.0,0.0,0.0,0.051983805411753105,7.734401813553822e-05,0.0001516034390158613,0.0006513101161545805,0.09563261029879025,0.07653241943569197,0.019100190863098276,0.09563262112449733,0.07653241943568648,0.01910019086309691,0.40281441186581834,0.40281441186581834,0.10053036616082311,0.0,4.844077158428149,4.804331553602708,5.003402401728579,4.845184191034491,4.805695745577054,5.003478134116051,24803.947348827645,21083.3552465035,0.85,0.9885683301776804,0.6783855105602627,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524874859667578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.271420566225,1535.9365211253235,0.40281441186581834,0.10053036616082311,6.112885165565336,3.4551574484217364
4088.0,-30.165267736240743,5.025752276201068,35.00627140573487,24.09746622378009,4.98927740572909,-26.649839479486843,-40.17083152486009,1.473849148975183,-0.17867354757157727,-5.024198618066233,40.01244464656838,45057.88943101658,20602.136208393993,20602.136208393993,65660.02563941057,82511.692130119,82511.692130119,20602.136208393993,103113.82833851299,103113.82833851299,103113.82833851299,127917.75230189363,97691.77730228957,60237.974603187286,41615.33633233587,24803.923963380636,0.0,66419.2602957165,21083.33536887354,1535.9348187085743,0.0,0.8867505130776627,2.8162748759859504,0.0014959162575277712,354321.6032802004,1555069.8750692788,4.388865541002638,1555069.8750692788,4.388865541002638,0.85,0.09563248390872446,4.296143414572793,1.2673076983029024,1.0,0.0,4.296143414573171,1.2848528894260272,1.2851470685423443,3.343685063036265,19328.500632747942,1970.9585467767222,3099.015535412006,3099.015535412006,6.647961577790215,5.025752276201068,-0.9072377921633041,5.932990068364372,3.4551950672578644,3.4551950672578644,0.9871985906451041,0.0,0.0,0.00022894745715139951,0.997815365125024,0.00022944871882456223,199.05894415928344,0.0,0.0,0.0,0.051983805411753105,7.734478101064942e-05,0.00015160267614075008,0.0006513068387336953,0.09563248390872581,0.07653229495162162,0.019100188957104195,0.09563245541814075,0.07653229495162053,0.019100188957103924,0.4028138557746342,0.4028138557746342,0.10053038086338227,0.0,4.844358409257836,4.804676548096097,5.0034277743994835,4.845525070494659,4.806098355395875,5.00357121231599,24803.923963380636,21083.33536887354,0.85,0.9885690588403782,0.678385896356067,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524869753640357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.267617153417,1535.9348187085743,0.4028138557746342,0.10053038086338227,6.112885165565336,3.4551950672578644
4089.0,-30.165182140565992,5.025734532002008,35.00626779881161,24.09746671272444,4.98929791638717,-26.649760392229783,-40.17074435306711,1.4738761680509342,-0.17848913268568367,-5.024171379558715,40.01243775236139,45057.87333599321,20602.129303887268,20602.129303887268,65660.00263988048,82511.60568327781,82511.60568327781,20602.129303887268,103113.73498716508,103113.73498716508,103113.73498716508,127917.63513612848,97691.66275123833,60237.93040395376,41615.258163649516,24803.900148963392,0.0,66419.15831261291,21083.315126618883,1535.932968500956,0.0,0.886750676732462,2.816275631203859,0.0014959162575277712,354321.9795344913,1555069.5777334843,4.388860041300674,1555069.5777334843,4.388860041300674,0.85,0.0956323556317967,4.296143414572793,1.2673073966382078,1.0,0.0,4.296143414573544,1.2848527630148132,1.2851469421021875,3.3436853920072567,19328.477968608466,1970.9562356776746,3099.015535412006,3099.015535412006,6.6479593498224485,5.025734532002008,-0.9071890194049423,5.93292355140695,3.4552326471972146,3.4552326471972146,0.9872093277706327,0.0,0.0,0.00022894745715139951,0.9978064637315311,0.0002294507657278515,199.0588740372701,0.0,0.0,0.0,0.051983805411753105,7.73455451172525e-05,0.000151601912034147,0.0006513035560221444,0.0956323556318027,0.07653216889032266,0.01910018674148003,0.09563238351245762,0.07653216889031787,0.01910018674147883,0.4028133013857219,0.4028133013857219,0.10053039643297278,0.0,4.844612878930434,4.804995750458033,5.003422400092916,4.845682246873025,4.806324214961535,5.003452705209952,24803.900148963392,21083.315126618883,0.85,0.9885702304573126,0.6783866956567075,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524864644685318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.263817570292,1535.932968500956,0.4028133013857219,0.10053039643297278,6.112885165565336,3.4552326471972146
4090.0,-30.165096526165225,5.025716708845164,35.00626419377278,24.09746894789862,4.989307521799314,-26.649682378720154,-40.1706573908217,1.4738933743542195,-0.17803686844285949,-5.024152224679298,40.012430593402115,45057.858017258666,20602.13877882127,20602.13877882127,65659.99679607994,82511.57380429603,82511.57380429603,20602.13877882127,103113.7125831173,103113.7125831173,103113.7125831173,127917.59068008016,97691.59805060114,60237.88226356379,41615.23976337483,24803.878096962853,0.0,66419.11786033769,21083.296382418426,1535.931410686476,0.0,0.8867508001886548,2.8162719198234623,0.0014959162575277712,354322.24412720697,1555069.268979404,4.388855892494039,1555069.268979404,4.388855892494039,0.8500000000000001,0.09563223116785685,4.296143414572793,1.2673071191506464,1.0,0.0,4.296143414572542,1.2848526825135647,1.2851468615825072,3.343685601502752,19328.465167466537,1970.9549303244776,3099.015535412006,3099.015535412006,6.647962407223708,5.025716708845164,-0.9071450650305319,5.932861773875696,3.4552702148241665,3.4552702148241665,0.9872200613783333,0.0,0.0,0.00022894745715139951,0.9977975604763357,0.0002294528130957776,199.05880389996537,0.0,0.0,0.0,0.051983805411753105,7.73463073940148e-05,0.00015160114975738473,0.0006513002811718521,0.09563223116785916,0.07653204605707595,0.019100185110783204,0.09563217380450083,0.07653204605707412,0.019100185110782743,0.40281274702390074,0.40281274702390074,0.10053041084778684,0.0,4.8449061434615714,4.805352081062381,5.003462507216682,4.846115356236453,4.806813731354623,5.003659364654084,24803.878096962853,21083.296382418426,0.85,0.9885707445580053,0.6783868781877492,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452485952804634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.260023412437,1535.931410686476,0.40281274702390074,0.10053041084778684,6.112885165565336,3.4552702148241665
4091.0,-30.1650108187265,5.025698958638686,35.00626059034382,24.09746933206918,4.9893287154573525,-26.649603122554065,-40.17057018410412,1.4739210192849004,-0.17787286266388946,-5.024124164746143,40.01242343021535,45057.84229532075,20602.13002477735,20602.13002477735,65659.9723200981,82511.48393125448,82511.48393125448,20602.13002477735,103113.61395603183,103113.61395603183,103113.61395603183,127917.46611735538,97691.48032010937,60237.83868417553,41615.157373259826,24803.85216132355,0.0,66419.00953458337,21083.274337125018,1535.929418796695,0.0,0.8867509689996109,2.8162730393805675,0.0014959162575277712,354322.63172867044,1555068.9600430469,4.388850219519344,1555068.9600430469,4.388850219519344,0.85,0.09563210261934446,4.296143414572793,1.2673068070458249,1.0,0.0,4.296143414573043,1.2848525531742734,1.2851467322136025,3.3436859380938455,19328.44187426881,1970.9525550793403,3099.015535412006,3099.015535412006,6.647959582441509,5.025698958638686,-0.9070958813264642,5.93279483996515,3.455307729058522,3.455307729058522,0.9872307797310063,0.0,0.0,0.00022894745715139951,0.9977886476317206,0.00022945486270545645,199.0587336864913,0.0,0.0,0.0,0.051983805411753105,7.734707182069886e-05,0.00015160038533070067,0.0006512969970851875,0.09563210261934665,0.07653191977091367,0.01910018284843299,0.09563210600511493,0.07653191977091191,0.01910018284843255,0.4028121951490008,0.4028121951490008,0.10053042709440367,0.0,4.8451645654193385,4.805675514558175,5.003459969145922,4.846251302082237,4.807022461829092,5.003503181387998,24803.85216132355,21083.274337125018,0.85,0.9885719883538755,0.6783877478910584,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524854410291588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.25623248291,1535.929418796695,0.4028121951490008,0.10053042709440367,6.112885165565336,3.455307729058522
4092.0,-30.16492505615489,5.025681184809482,35.00625700784022,24.09746549036356,4.989343350272675,-26.64952447273904,-40.17048311708493,1.473942766856818,-0.1776392437854497,-5.024101791031228,40.012416832852715,45057.827204139336,20602.132859504527,20602.132859504527,65659.96006364387,82511.4041640236,82511.4041640236,20602.132859504527,103113.53702352813,103113.53702352813,103113.53702352813,127917.36911235505,97691.36983905282,60237.7928791683,41615.08551098279,24803.832088826923,0.0,66418.9175998097,21083.257275502885,1535.9278951464514,0.0,0.886751106809914,2.816272579438453,0.0014959162575277712,354322.9407846924,1555068.675509786,4.388845588337837,1555068.675509786,4.388845588337837,0.85,0.09563197793095221,4.296143414572793,1.2673064559279013,1.0,0.0,4.29614341457455,1.284852451426323,1.2851466304423562,3.3436862028815963,19328.42001538539,1970.950326093558,3099.015535412006,3099.015535412006,6.647960497160116,5.025681184809482,-0.907050073098608,5.93273125790809,3.4553452355943097,3.4553452355943097,0.9872414958840885,0.0,0.0,0.00022894745715139951,0.9977797291397099,0.00022945691365046974,199.05866342790068,0.0,0.0,0.0,0.051983805411753105,7.734783502979889e-05,0.00015159962212160064,0.0006512937182294384,0.09563197793095661,0.07653179674918482,0.019100181181771786,0.0956320103815298,0.0765317967491813,0.019100181181770908,0.40281164350543364,0.40281164350543364,0.10053044224605899,0.0,4.845415709433041,4.805985633962109,5.00347436287467,4.846462547245778,4.8072685421651045,5.003574488240417,24803.832088826923,21083.257275502885,0.85,0.9885731721685267,0.6783884596798734,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524849286978936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.252446271063,1535.9278951464514,0.40281164350543364,0.10053044224605899,6.112885165565336,3.4553452355943097
4093.0,-30.164839253573145,5.025663478952446,35.0062534449274,24.097476351913087,4.989364972983354,-26.64944508806089,-40.170399682223774,1.473970807471125,-0.17729913612845394,-5.024074029367072,40.01241023846724,45057.82853379978,20602.124702844267,20602.124702844267,65659.95323664404,82511.35755688914,82511.35755688914,20602.124702844267,103113.4822597334,103113.4822597334,103113.4822597334,127917.2918665336,97691.29551855972,60237.766495470365,41615.03224787706,24803.809606800198,0.0,66418.84185467726,21083.238165780167,1535.9261123946806,0.0,0.8867512720416602,2.8162713481387853,0.0014959162575277712,354323.3242666539,1555068.3911049648,4.3888400356468305,1555068.3911049648,4.3888400356468305,0.85,0.09563185023461854,4.296143414572793,1.2673062262451276,1.0,0.0,4.296143414573663,1.2848523202358375,1.2851464992218333,3.34368654429034,19328.405310936992,1970.9488266571148,3099.015535412006,3099.015535412006,6.647957865143542,5.025663478952446,-0.9070010961864767,5.932664575138923,3.455382705420231,3.455382705420231,0.9872522015486374,0.0,0.0,0.00022894745715139951,0.9977708065730776,0.0002294589655691948,199.05859313658252,0.0,0.0,0.0,0.051983805411753105,7.734856640678544e-05,0.00015159889074461408,0.0006512905761290141,0.09563185023462237,0.07653167128210599,0.019100178952516384,0.09563187538976563,0.07653167128210292,0.019100178952515617,0.40281109145483346,0.40281109145483346,0.10053045754724889,0.0,4.8456770491801535,4.806316875408129,5.00345513532119,4.846774893238603,4.807694489570451,5.003431022346263,24803.809606800198,21083.238165780167,0.85,0.9885741967664289,0.6783892533444826,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524844160374233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.248664020623,1535.9261123946806,0.40281109145483346,0.10053045754724889,6.112885165565336,3.455382705420231
4094.0,-30.164753372942986,5.025645765936119,35.006249907865204,24.097482778038852,4.989381148816011,-26.649366177881454,-40.17031254535539,1.4739939537544873,-0.17691723276783478,-5.02405068387267,40.01240386559434,45057.81378365007,20602.125561959256,20602.125561959256,65659.93934560932,82511.315489624,82511.315489624,20602.125561959256,103113.44105158326,103113.44105158326,103113.44105158326,127917.23135750549,97691.22335196442,60237.721645990496,41615.001895526584,24803.79030592223,0.0,66418.79220144881,21083.221760033895,1535.9246139637708,0.0,0.886751413986293,2.816269051501201,0.0014959162575277712,354323.64674670884,1555068.1162536496,4.3888352655314105,1555068.1162536496,4.3888352655314105,0.85,0.09563172517633495,4.296143414572793,1.267305899304338,1.0,0.0,4.296143414571566,1.2848522119439312,1.2851463909051326,3.343686826108114,19328.391032641302,1970.9473706761537,3099.015535412006,3099.015535412006,6.647958142365443,5.025645765936119,-0.9069547397227531,5.932600505658872,3.455420166128041,3.455420166128041,0.9872629046080117,0.0,0.0,0.00022894745715139951,0.9977618759764032,0.0002294610193713335,199.0585227813752,0.0,0.0,0.0,0.051983805411753105,7.734933024181504e-05,0.00015159812690958448,0.0006512872945841819,0.09563172517633972,0.07653154826079793,0.019100176915541788,0.09563171941384561,0.07653154826079411,0.019100176915540838,0.40281054056675697,0.40281054056675697,0.10053047093797114,0.0,4.845959507623547,4.8066711767331185,5.0034492464733376,4.84713345110481,4.808132657071894,5.0034700895988635,24803.79030592223,21083.221760033895,0.85,0.9885747266596194,0.6783895384154126,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524839031381482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.244885430471,1535.9246139637708,0.40281054056675697,0.10053047093797114,6.112885165565336,3.455420166128041
4095.0,-30.164667439010657,5.025628053124556,35.00624637643745,24.097483965475135,4.989397058427851,-26.649287246331248,-40.170225408487,1.474016865748442,-0.17662379369085102,-5.024026943169596,40.01239695558356,45057.79924976355,20602.12553738757,20602.12553738757,65659.92478715112,82511.25204040254,82511.25204040254,20602.12553738757,103113.37757779012,103113.37757779012,103113.37757779012,127917.14505559766,97691.12966552885,60237.67687488985,41614.94754515444,24803.76747780754,0.0,66418.71502296199,21083.20235613641,1535.9229012523695,0.0,0.8867515598884829,2.816267964469507,0.0014959162575277712,354323.97468616493,1555067.8182365166,4.388830362421525,1555067.8182365166,4.388830362421525,0.8500000000000001,0.09563159939518985,4.296143414572793,1.2673056174209347,1.0,0.0,4.296143414573803,1.2848521047481858,1.2851462836848437,3.3436871050732964,19328.37249660501,1970.9454805264807,3099.015535412006,3099.015535412006,6.647958134436577,5.025628053124556,-0.9069081843512938,5.9325362374758495,3.4554575951663695,3.4554575951663695,0.9872735986189627,0.0,0.0,0.00022894745715139951,0.9977529399232246,0.00022946307446512423,199.0584523825513,0.0,0.0,0.0,0.051983805411753105,7.735009408381971e-05,0.0001515973630675798,0.0006512840130093837,0.09563159939519421,0.07653142486906529,0.019100174526128916,0.09563159159743226,0.07653142486906181,0.019100174526128045,0.4028099922284931,0.4028099922284931,0.10053048359671572,0.0,4.846239263648272,4.807020472281465,5.003449895741653,4.847403149478737,4.808462679000627,5.00349764292838,24803.76747780754,21083.20235613641,0.85,0.9885756561904496,0.6783901078812856,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524833897726885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.241111263977,1535.9229012523695,0.4028099922284931,0.10053048359671572,6.112885165565336,3.4554575951663695
4096.0,-30.16458144300429,5.025610328604443,35.006242846528586,24.097480123769515,4.989411850876851,-26.649208370630735,-40.17013827161861,1.4740387785032951,-0.17639749735235455,-5.024003945136125,40.01238993696858,45057.785020035604,20602.126942413597,20602.126942413597,65659.9119624492,82511.1714666153,82511.1714666153,20602.126942413597,103113.2984090289,103113.2984090289,103113.2984090289,127917.04267357806,97691.0183453172,60237.63189873753,41614.873829532975,24803.74426454917,0.0,66418.61809408214,21083.182624866793,1535.9211814276048,0.0,0.8867517024026494,2.8162676737555223,0.0014959162575277712,354324.29236706736,1555067.5155355143,4.388825573168773,1555067.5155355143,4.388825573168773,0.85,0.09563147418865903,4.296143414572793,1.2673052635556092,1.0,0.0,4.296143414575224,1.2848520022274839,1.2851461811406686,3.3436873718722335,19328.350471693186,1970.943234610513,3099.015535412006,3099.015535412006,6.647958587814759,5.025610328604443,-0.9068621043170255,5.932472432921468,3.455494994744775,3.455494994744775,0.9872842842127928,0.0,0.0,0.00022894745715139951,0.9977439975015365,0.000229465131060382,199.058381932925,0.0,0.0,0.0,0.051983805411753105,7.73508579327973e-05,0.00015159659921860222,0.0006512807314046289,0.09563147418866172,0.07653130204136073,0.019100172147300993,0.09563149001318832,0.07653130204135858,0.01910017214730045,0.4028094458625965,0.4028094458625965,0.10053049606259798,0.0,4.84650400975994,4.807348150867483,5.003462033371079,4.8476064477837895,4.808702480974034,5.003554321590798,24803.74426454917,21083.182624866793,0.85,0.9885769057923153,0.6783908836557114,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524828760889692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.237341027989,1535.9211814276048,0.4028094458625965,0.10053049606259798,6.112885165565336,3.455494994744775
4097.0,-30.1644953720339,5.025592587401422,35.00623931255216,24.097476351913087,4.989425970417843,-26.64912949475676,-40.17005116967482,1.4740600931406986,-0.17615613835255317,-5.023981292541176,40.01238275867451,45057.7711138396,20602.128944362477,20602.128944362477,65659.90005820207,82511.09425431355,82511.09425431355,20602.128944362477,103113.22319867602,103113.22319867602,103113.22319867602,127916.94338771302,97690.91006363563,60237.58692316156,41614.80348941564,24803.720189037005,0.0,66418.52367845265,21083.162160681455,1535.9194202035374,0.0,0.886751843736264,2.8162671446126097,0.0014959162575277712,354324.6052765104,1555067.2059478674,4.388820823590032,1555067.2059478674,4.388820823590032,0.85,0.09563134911728785,4.296143414572793,1.2673049657372757,1.0,0.0,4.296143414571903,1.284851902505142,1.2851460813954942,3.3436876313887858,19328.32904796021,1970.9410499977273,3099.015535412006,3099.015535412006,6.647959233809868,5.025592587401422,-0.9068162709771332,5.9324088583785555,3.4555323612697486,3.4555323612697486,0.9872949603627853,0.0,0.0,0.00022894745715139951,0.9977350473711755,0.00022946718946540817,199.0583114219366,0.0,0.0,0.0,0.051983805411753105,7.735162148259359e-05,0.00015159583566880594,0.0006512774510851999,0.0956313491172931,0.07653117925820617,0.019100169859086934,0.09563137762767641,0.07653117925820196,0.019100169859085886,0.4028088999960282,0.4028088999960282,0.1005305090715838,0.0,4.846759679074012,4.807661733643158,5.003485222105212,4.847825154188627,4.808959025241052,5.003621057809596,24803.720189037005,21083.162160681455,0.85,0.988578131848831,0.6783916386334425,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524823620345564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.233574900016,1535.9194202035374,0.4028088999960282,0.1005305090715838,6.112885165565336,3.4555323612697486
4098.0,-30.164409225291966,5.025574851253461,35.00623577834961,24.09748281296345,4.989441885711757,-26.649050371096333,-40.16996399788184,1.474083031516151,-0.17577444086066407,-5.023957401719776,40.01237568413546,45057.75737427875,20602.12833775527,20602.12833775527,65659.88571203403,82511.05347051987,82511.05347051987,20602.12833775527,103113.18180827514,103113.18180827514,103113.18180827514,127916.87794203991,97690.83895324473,60237.542857003755,41614.77344026775,24803.69613376477,0.0,66418.46957403253,21083.141713700054,1535.9176352008253,0.0,0.8867519909982406,2.816264914401368,0.0014959162575277712,354324.93529031036,1555066.9008350447,4.388815874787152,1555066.9008350447,4.388815874787152,0.85,0.09563122369559,4.296143414572793,1.2673046838538724,1.0,0.0,4.296143414571454,1.28485179518602,1.2851459740518008,3.3436879106751762,19328.314978636536,1970.9396153259815,3099.015535412006,3099.015535412006,6.647959038067962,5.025574851253461,-0.9067697421823109,5.932344593435772,3.4555696932211784,3.4555696932211784,0.9873056266346224,0.0,0.0,0.00022894745715139951,0.9977260894483824,0.00022946924969956313,199.0582408489247,0.0,0.0,0.0,0.051983805411753105,7.735238565167565e-05,0.00015159507149972387,0.0006512741681052303,0.09563122369558971,0.07653105601646806,0.019100167679121646,0.09563120663821575,0.0765310560164683,0.019100167679121705,0.40280835389222924,0.40280835389222924,0.1005305231935779,0.0,4.8470353060859,4.8080009932028815,5.003505432820816,4.848182960859106,4.8094033409386725,5.0036317113005,24803.69613376477,21083.141713700054,0.85,0.9885787211469401,0.6783919843870488,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524818475323988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.229813140357,1535.9176352008253,0.40280835389222924,0.1005305231935779,6.112885165565336,3.4555696932211784
4099.0,-30.16432304785334,5.025557075483884,35.006232239202504,24.09747935542839,4.989454119857995,-26.648971587947273,-40.169876895938046,1.4741026599519176,-0.17549015342586927,-5.023936197692131,40.01236847170964,45057.74398776586,20602.133092349213,20602.133092349213,65659.87708011508,82510.98568452756,82510.98568452756,20602.133092349213,103113.11877687677,103113.11877687677,103113.11877687677,127916.79114589615,97690.73923773017,60237.497540968485,41614.712996401875,24803.672369019376,0.0,66418.38536542124,21083.12151366647,1535.9159255649624,0.0,0.8867521250799585,2.8162636515554733,0.0014959162575277712,354325.22819051845,1555066.5897754463,4.388811368913581,1555066.5897754463,4.388811368913581,0.85,0.09563109997083508,4.296143414572793,1.2673043668037285,1.0,0.0,4.296143414574118,1.2848517033527442,1.2851458821974988,3.343688149661367,19328.295249735704,1970.9376035379773,3099.015535412006,3099.015535412006,6.647960572295167,5.025557075483884,-0.9067248462718922,5.932281921755776,3.455606997128879,3.455606997128879,0.9873162848939654,0.0,0.0,0.00022894745715139951,0.9977171284204106,0.00022947131068489318,199.0581702508156,0.0,0.0,0.0,0.051983805411753105,7.735314921541424e-05,0.00015159430793598526,0.0006512708877259031,0.09563109997083966,0.07653093408234464,0.01910016588849502,0.09563107176858898,0.07653093408234098,0.019100165888494103,0.4028078093654258,0.4028078093654258,0.10053053804077133,0.0,4.847309443966424,4.808333527747209,5.003545152033837,4.848446044266268,4.809703880404982,5.003744354821038,24803.672369019376,21083.12151366647,0.85,0.9885798445545915,0.6783926429386499,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524813325776704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.226055767685,1535.9159255649624,0.4028078093654258,0.10053053804077133,6.112885165565336,3.455606997128879
4100.0,-30.164236807512236,5.025539318091727,35.00622869745596,24.097480438090884,4.989470839961533,-26.6488922995571,-40.169789689220465,1.4741263320063915,-0.17522597022093578,-5.023911627270786,40.012361317701604,45057.73054555931,20602.130887058775,20602.130887058775,65659.86143261808,82510.91815631188,82510.91815631188,20602.130887058775,103113.04904337064,103113.04904337064,103113.04904337064,127916.69648428608,97690.64169006894,60237.45407931627,41614.6529008363,24803.64744091543,0.0,66418.30034175173,21083.100324778115,1535.9140714018915,0.0,0.8867522760895846,2.8162630462013425,0.0014959162575277712,354325.5675923857,1555066.2812353547,4.388806294171509,1555066.2812353547,4.388806294171509,0.8500000000000001,0.09563097502969435,4.296143414572793,1.2673040310712533,1.0,0.0,4.296143414572977,1.2848515926010784,1.2851457714204755,3.3436884378806715,19328.275949748706,1970.9356354870122,3099.015535412006,3099.015535412006,6.647959860685167,5.025539318091727,-0.9066780005585482,5.932217318650276,3.455644259523812,3.455644259523812,0.9873269312925178,0.0,0.0,0.00022894745715139951,0.9977081609385319,0.000229473373191647,199.0580996012258,0.0,0.0,0.0,0.051983805411753105,7.735391370461474e-05,0.00015159354344678478,0.000651267603370659,0.09563097502969625,0.07653081094555166,0.019100164084144604,0.09563095205209898,0.07653081094555013,0.019100164084144222,0.40280726591840754,0.40280726591840754,0.10053055466511356,0.0,4.847575399660002,4.808659674365003,5.00356949239432,4.848685657049828,4.810010859105319,5.003713581935585,24803.64744091543,21083.100324778115,0.85,0.9885808744693685,0.6783933089783571,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524808174398136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.22230188153,1535.9140714018915,0.40280726591840754,0.10053055466511356,6.112885165565336,3.455644259523812
4101.0,-30.164150505632104,5.025521605550423,35.00622517896364,24.097481031809025,4.989490702851406,-26.64881264151239,-40.16970244757829,1.4741528387317153,-0.17503907750608505,-5.023885490050808,40.012354911537294,45057.71712959346,20602.125504956555,20602.125504956555,65659.84263455002,82510.8348970427,82510.8348970427,20602.125504956555,103112.96040199925,103112.96040199925,103112.96040199925,127916.58676518548,97690.52974183774,60237.411974388495,41614.57529716583,24803.62636318622,0.0,66418.20166035205,21083.082408708287,1535.9124003926913,0.0,0.8867524323675215,2.8162636402804515,0.0014959162575277712,354325.9286374,1555066.004948517,4.388801042386871,1555066.004948517,4.388801042386871,0.85,0.09563085064188573,4.296143414572793,1.2673037376487635,1.0,0.0,4.296143414572349,1.284851468587193,1.285145647378196,3.343688760613536,19328.25380058204,1970.9333769005766,3099.015535412006,3099.015535412006,6.647958123971635,5.025521605550423,-0.9066302380009184,5.932151843551341,3.455681497836318,3.455681497836318,0.9873375708103767,0.0,0.0,0.00022894745715139951,0.9976991871447088,0.0002294754371872535,199.0580289012723,0.0,0.0,0.0,0.051983805411753105,7.735467850696725e-05,0.00015159277864443228,0.0006512643176700689,0.09563085064189372,0.07653068819974368,0.019100162442150043,0.09563088503625371,0.07653068819973728,0.019100162442148443,0.4028067231693729,0.4028067231693729,0.10053057180467055,0.0,4.847819720829364,4.808965070470663,5.0035686537342485,4.848846412544731,4.8102362239592935,5.003615006880921,24803.62636318622,21083.082408708287,0.85,0.9885820602358355,0.6783941149145928,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452480301926314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.2185521281,1535.9124003926913,0.4028067231693729,0.10053057180467055,6.112885165565336,3.455681497836318
4102.0,-30.16406412352185,5.025503858896998,35.00622167317376,24.097482638340466,4.989504074762399,-26.648733560397076,-40.16961908256633,1.47417351163765,-0.1746922061227565,-5.023864027747483,40.01234824453682,45057.721157845925,20602.129598411007,20602.129598411007,65659.85075625693,82510.78411218745,82510.78411218745,20602.129598411007,103112.91371059846,103112.91371059846,103112.91371059846,127916.51933613287,97690.44743031845,60237.38447597705,41614.51439371267,24803.605625534412,0.0,66418.12001924709,21083.064781704248,1535.9108595089199,0.0,0.8867525657882588,2.816261584547702,0.0014959162575277712,354326.225105933,1555065.7174123074,4.388796558728864,1555065.7174123074,4.388796558728864,0.8499999999999999,0.09563072811187581,4.296143414572793,1.2673034920310604,1.0,0.0,4.296143414573768,1.284851371867326,1.285145550636184,3.343689012316682,19328.237515094184,1970.9317162429766,3099.015535412006,3099.015535412006,6.647959444860288,5.025503858896998,-0.9065852668960792,5.932089125793077,3.455718720083177,3.455718720083177,0.9873482057380506,0.0,0.0,0.00022894745715139951,0.9976902050956241,0.00022947750311877216,199.0579581356433,0.0,0.0,0.0,0.051983805411753105,7.735540933144059e-05,0.0001515920478199589,0.0006512611779433203,0.0956307281118807,0.0765305670894724,0.01910016102240831,0.09563073367869736,0.07653056708946848,0.01910016102240733,0.40280617993729184,0.40280617993729184,0.10053058784509904,0.0,4.848082033236835,4.809287876953817,5.003588138212763,4.849171821624736,4.81061980738798,5.0037068931703175,24803.605625534412,21083.064781704248,0.85,0.9885833976816806,0.6783950094460487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524797860453227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.214806482183,1535.9108595089199,0.40280617993729184,0.10053058784509904,6.112885165565336,3.455718720083177
4103.0,-30.16397769389002,5.025486157491995,35.00621817618771,24.09748857552188,4.989523365289484,-26.648653844595117,-40.169528069067724,1.4741995159945835,-0.17439926324698263,-5.023837919964419,40.01234148938617,45057.69153185214,20602.124168600265,20602.124168600265,65659.81570045241,82510.72641733996,82510.72641733996,20602.124168600265,103112.85058594022,103112.85058594022,103112.85058594022,127916.43288070938,97690.36074426373,60237.325858776014,41614.48320609746,24803.582294769167,0.0,66418.06550086662,21083.04495055379,1535.9090619575288,0.0,0.8867527231800237,2.8162607804973825,0.0014959162575277712,354326.5857448476,1555065.426074372,4.388791269515922,1555065.426074372,4.388791269515922,0.85,0.09563060311992284,4.296143414572793,1.2673031189339237,1.0,0.0,4.296143414571401,1.2848512502038534,1.2851454289448554,3.343689328932957,19328.220364096323,1970.9299673279177,3099.015535412006,3099.015535412006,6.647957692752021,5.025486157491995,-0.9065375781739302,5.932023735665926,3.4557559025186446,3.4557559025186446,0.9873588292910414,0.0,0.0,0.00022894745715139951,0.9976812181925179,0.0002294795702039773,199.05788733113414,0.0,0.0,0.0,0.051983805411753105,7.735620721412869e-05,0.00015159124993727082,0.0006512577501248644,0.09563060311992451,0.07653044398844783,0.019100159131476686,0.09563061142827911,0.0765304439884465,0.019100159131476353,0.4028056375786006,0.4028056375786006,0.10053060423860267,0.0,4.8483434872239854,4.809615747616078,5.003583014489095,4.849438656717439,4.810976744574589,5.003612171369753,24803.582294769167,21083.04495055379,0.85,0.9885836813418735,0.678395120244269,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452479269685112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.211065320269,1535.9090619575288,0.4028056375786006,0.10053060423860267,6.112885165565336,3.4557559025186446
4104.0,-30.163891223844434,5.025468427563158,35.00621469089269,24.097484873514645,4.989537125870937,-26.648574645465807,-40.16944466913117,1.474220547492298,-0.17415600518285146,-5.023816177485031,40.01233483593976,45057.69586326639,20602.127591460478,20602.127591460478,65659.82345472687,82510.65097083217,82510.65097083217,20602.127591460478,103112.77856229265,103112.77856229265,103112.77856229265,127916.3400114051,97690.25390097589,60237.29879341013,41614.394563961956,24803.56144911246,0.0,66417.95601307442,21083.027231745593,1535.9075054375655,0.0,0.8867528579778686,2.8162601201487476,0.0014959162575277712,354326.8860840177,1555065.1391228049,4.388786739581678,1555065.1391228049,4.388786739581678,0.85,0.09563048069485176,4.296143414572793,1.2673028672719377,1.0,0.0,4.296143414572373,1.2848511518063195,1.2851453305247924,3.343689585002139,19328.199224952237,1970.9278117351225,3099.015535412006,3099.015535412006,6.6479587972512295,5.025468427563158,-0.9064924956686387,5.931960923231797,3.4557930690262975,3.4557930690262975,0.9873694482932278,0.0,0.0,0.00022894745715139951,0.9976722271745958,0.0002294816382729004,199.05781649356788,0.0,0.0,0.0,0.051983805411753105,7.735693835813021e-05,0.0001515905187932693,0.0006512546090253771,0.09563048069485698,0.0765303231700489,0.019100157524808082,0.09563050662826976,0.07653032317004473,0.01910015752480704,0.40280509644105245,0.40280509644105245,0.10053061943465849,0.0,4.8485986096805505,4.809930939806463,5.003597014996444,4.849660172302208,4.811232944526978,5.003694366875095,24803.56144911246,21083.027231745593,0.85,0.9885854277388736,0.678396303770576,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524787530412024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.207327989778,1535.9075054375655,0.40280509644105245,0.10053061943465849,6.112885165565336,3.4557930690262975
4105.0,-30.163804642787802,5.0254507062309965,35.0062112053333,24.09748602602633,4.989553190491124,-26.64849511599034,-40.16935365563256,1.4742436636936542,-0.17387793339753443,-5.023792296772518,40.012327857648536,45057.667011705766,20602.126559859422,20602.126559859422,65659.79357156518,82510.58669665351,82510.58669665351,20602.126559859422,103112.71325651293,103112.71325651293,103112.71325651293,127916.25090033055,97690.15917713506,60237.239492187306,41614.35520549751,24803.53764381761,0.0,66417.89284931512,21083.006997244967,1535.9057307776839,0.0,0.8867530048386927,2.816259251636532,0.0014959162575277712,354327.2159598461,1555064.8381612874,4.38878180426737,1555064.8381612874,4.38878180426737,0.85,0.09563035669782699,4.296143414572793,1.2673025403311482,1.0,0.0,4.296143414571545,1.284851043655351,1.2851452223490618,3.343689866453649,19328.18048366338,1970.9259006555124,3099.015535412006,3099.015535412006,6.6479584643709835,5.0254507062309965,-0.9064461887709108,5.931896895001907,3.4558301974269185,3.4558301974269185,0.987380056407691,0.0,0.0,0.00022894745715139951,0.9976632247014833,0.00022948370901403552,199.05774556511014,0.0,0.0,0.0,0.051983805411753105,7.735773625539908e-05,0.00015158972089600043,0.00065125118114428,0.09563035669783024,0.07653020107961431,0.01910015561821593,0.09563038247858223,0.07653020107961171,0.019100155618215285,0.40280455572983853,0.40280455572983853,0.10053063482954358,0.0,4.848852734360889,4.81024597955718,5.003606628702755,4.849914363374978,4.811551429579083,5.003690499849654,24803.53764381761,21083.006997244967,0.85,0.98858591796235,0.6783965145345677,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524782361560828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.203594349894,1535.9057307776839,0.40280455572983853,0.10053063482954358,6.112885165565336,3.4558301974269185
4106.0,-30.163718016964996,5.025432939452809,35.00620771383858,24.097487911954545,4.98956482696645,-26.64841598906513,-40.16926648383958,1.4742627990665775,-0.17349211716924628,-5.023771655606834,40.01232071365073,45057.655338282566,20602.13201338252,20602.13201338252,65659.78735166509,82510.5445772756,82510.5445772756,20602.13201338252,103112.67659065813,103112.67659065813,103112.67659065813,127916.19076259679,97690.08467652329,60237.19543753023,41614.32137665895,24803.514171938652,0.0,66417.83554859759,21082.987046147853,1535.9040518492673,0.0,0.8867531358058589,2.8162565878897525,0.0014959162575277712,354327.50108644174,1555064.5300531827,4.388777403066462,1555064.5300531827,4.388777403066462,0.85,0.09563023430472958,4.296143414572793,1.2673022315232085,1.0,0.0,4.2961434145712145,1.2848509541290154,1.2851451328022283,3.3436900994365493,19328.165743578167,1970.9243975851252,3099.015535412006,3099.015535412006,6.647960224130828,5.025432939452809,-0.9064018421832873,5.931834781636097,3.455867298870988,3.455867298870988,0.9873906568202823,0.0,0.0,0.00022894745715139951,0.9976542176614014,0.00022948578084306068,199.0576746000299,0.0,0.0,0.0,0.051983805411753105,7.735850048033137e-05,0.00015158895667106813,0.0006512478979243698,0.0956302343047298,0.0765300803081923,0.019100153996537493,0.09563020161556644,0.07653008030819214,0.019100153996537448,0.40280401556057216,0.40280401556057216,0.10053065012669317,0.0,4.849130298243438,4.810584311552532,5.003640272295058,4.850279538437576,4.811976788018114,5.003814102075751,24803.514171938652,21082.987046147853,0.85,0.9885866771979065,0.6783969240508313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524777186077495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.199865816267,1535.9040518492673,0.40280401556057216,0.10053065012669317,6.112885165565336,3.455867298870988
4107.0,-30.16363138398624,5.025415238620672,35.00620423086627,24.097493604663782,4.989585584832353,-26.648335943507547,-40.16917917234821,1.4742901443536651,-0.1732400544302095,-5.023744477230378,40.012313978894845,45057.643100682944,20602.124099856468,20602.124099856468,65659.76720053941,82510.47952444432,82510.47952444432,20602.124099856468,103112.6036243008,103112.6036243008,103112.6036243008,127916.09395006357,97689.9911783342,60237.15475457284,41614.26269306817,24803.49032576278,0.0,66417.75301883096,21082.966776898364,1535.9021983809394,0.0,0.8867532985738737,2.816256446501823,0.0014959162575277712,354327.8765150265,1555064.2395950044,4.388771933187302,1555064.2395950044,4.388771933187302,0.85,0.09563010961807673,4.296143414572793,1.2673019249131907,1.0,0.0,4.296143414573016,1.2848508261919775,1.2851450048358979,3.34369043237933,19328.147244786796,1970.922511233377,3099.015535412006,3099.015535412006,6.647957670569558,5.025415238620672,-0.9063536565656509,5.931768895186323,3.455904357069953,3.455904357069953,0.9874012448771294,0.0,0.0,0.00022894745715139951,0.9976452099649825,0.00022948785286047292,199.05760362913801,0.0,0.0,0.0,0.051983805411753105,7.735926593698046e-05,0.00015158819121441905,0.0006512446094128278,0.09563010961808274,0.07652995756862659,0.01910015204945616,0.09563009896516896,0.07652995756862177,0.019100152049454963,0.40280347744795314,0.40280347744795314,0.10053066680987657,0.0,4.849394845579127,4.810915896256233,5.003635758589667,4.850504422800157,4.812293780631194,5.003669391559924,24803.49032576278,21082.966776898364,0.85,0.9885876022021305,0.67839758276538,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524772007921902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.196141065491,1535.9021983809394,0.40280347744795314,0.10053066680987657,6.112885165565336,3.455904357069953
4108.0,-30.163544641817545,5.025397535948387,35.006200773879236,24.09749472225087,4.989601909994177,-26.648256243004,-40.16909193070603,1.4743135111806325,-0.1729716095840672,-5.023721280151903,40.012307769826116,45057.63155801798,20602.12432067426,20602.12432067426,65659.75587869223,82510.41393422979,82510.41393422979,20602.12432067426,103112.53825490404,103112.53825490404,103112.53825490404,127916.00958295971,97689.89518127628,60237.11280506448,41614.20264023534,24803.47132805568,0.0,66417.67396829101,21082.950628847328,1535.9007143810938,0.0,0.8867534391674967,2.816255624791805,0.0014959162575277712,354328.1969481864,1555063.971808827,4.388767208487856,1555063.971808827,4.388767208487856,0.85,0.09562998800700621,4.296143414572793,1.2673016358865428,1.0,0.0,4.296143414571862,1.2848507168684928,1.2851448954873825,3.343690716882335,19328.12825158956,1970.920574466261,3099.015535412006,3099.015535412006,6.64795774182373,5.025397535948387,-0.9063078328974727,5.93170536884586,3.455941405551347,3.455941405551347,0.9874118301575276,0.0,0.0,0.00022894745715139951,0.9976361910033921,0.00022948992750667068,199.057532568847,0.0,0.0,0.0,0.051983805411753105,7.736003078825796e-05,0.00015158742636314155,0.0006512413235020487,0.09562998800700899,0.07652983752578905,0.019100150481219935,0.09562999382635047,0.07652983752578683,0.019100150481219384,0.40280294079687096,0.40280294079687096,0.10053068230944004,0.0,4.8496570434173805,4.81124314187457,5.003636877432768,4.850749670567836,4.812596119885484,5.003685468956974,24803.47132805568,21082.950628847328,0.85,0.9885886083580611,0.6783982164074174,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524766829342246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.192419345602,1535.9007143810938,0.40280294079687096,0.10053068230944004,6.112885165565336,3.455941405551347
4109.0,-30.163457886638138,5.025379822358933,35.006197321841775,24.097496119234734,4.989616673515455,-26.64817668694446,-40.169004689063854,1.4743354738217769,-0.17266615584054534,-5.023698659528457,40.01230100001703,45057.62016503396,20602.125630734517,20602.125630734517,65659.74579576848,82510.3561574085,82510.3561574085,20602.125630734517,103112.48178814302,103112.48178814302,103112.48178814302,127915.93085521812,97689.80631770121,60237.07032532668,41614.15110263837,24803.449067075104,0.0,66417.60016971346,21082.93170701384,1535.8990567008989,0.0,0.8867535788570428,2.816254249069412,0.0014959162575277712,354328.509418696,1555063.6798389463,4.388762514171246,1555063.6798389463,4.388762514171246,0.85,0.09562986592337776,4.296143414572793,1.2673013276280836,1.0,0.0,4.29614341457231,1.2848506141146159,1.2851447927099793,3.3436909842886626,19328.110669765232,1970.9187816191293,3099.015535412006,3099.015535412006,6.647958164558062,5.025379822358933,-0.9062623867039736,5.931642209062907,3.4559784239762417,3.4559784239762417,0.9874224068503548,0.0,0.0,0.00022894745715139951,0.9976271707769877,0.00022949200248133483,199.05746149794817,0.0,0.0,0.0,0.051983805411753105,7.736079564652703e-05,0.00015158666150487247,0.0006512380375612329,0.09562986592338564,0.0765297172400373,0.019100148683348337,0.09562985896390165,0.07652971724003099,0.019100148683346762,0.4028024052728369,0.4028024052728369,0.10053069720080635,0.0,4.849923586743273,4.811573694153822,5.0036465100648115,4.851032503687918,4.812938805912154,5.003728060437197,24803.449067075104,21082.93170701384,0.85,0.9885895549973429,0.6783987986603031,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524761644239346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.188702700912,1535.8990567008989,0.4028024052728369,0.10053069720080635,6.112885165565336,3.4559784239762417
4110.0,-30.163371027393033,5.025362129773755,35.00619387764391,24.097497097123437,4.9896339789086985,-26.648096783018023,-40.168921219278104,1.474359734533685,-0.17242438874569643,-5.023674186739806,40.01229432428669,45057.625720208576,20602.12311022138,20602.12311022138,65659.74883042995,82510.28565326367,82510.28565326367,20602.12311022138,103112.40876348504,103112.40876348504,103112.40876348504,127915.8353076008,97689.70577956847,60237.04584651338,41614.06659228343,24803.426544115762,0.0,66417.4931363992,21082.912562498397,1535.8973398358646,0.0,0.8867537276356908,2.8162539271744436,0.0014959162575277712,354328.84747437644,1555063.3919265566,4.388757514413252,1555063.3919265566,4.388757514413252,0.85,0.09562974322668917,4.296143414572793,1.2673010704712944,1.0,0.0,4.296143414572864,1.28485050060906,1.2851446791784351,3.3436912796751717,19328.090778107857,1970.9167532345764,3099.015535412006,3099.015535412006,6.647957351231018,5.025362129773755,-0.9062158742860538,5.9315780040598085,3.456015409603337,3.456015409603337,0.987432974172382,0.0,0.0,0.00022894745715139951,0.997618139818654,0.0002294940799623164,199.0573903418483,0.0,0.0,0.0,0.051983805411753105,7.736152744300914e-05,0.00015158592970839039,0.0006512348936585956,0.09562974322668816,0.07652959650911123,0.01910014671757693,0.09562975718081926,0.07652959650911204,0.01910014671757713,0.40280187106920917,0.40280187106920917,0.10053071212286403,0.0,4.850179577257563,4.81189334882464,5.003646974150058,4.8512497979941145,4.813218382497666,5.003695372757136,24803.426544115762,21082.912562498397,0.85,0.9885911938227916,0.6783999755557676,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524756458362418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.184989208281,1535.8973398358646,0.40280187106920917,0.10053071212286403,6.112885165565336,3.456015409603337
4111.0,-30.163284170767575,5.0253443899685335,35.00619043223002,24.097493709437572,4.9896456475339495,-26.648017445164502,-40.168834012560524,1.4743789219308692,-0.17213761057371357,-5.023653781105181,40.01228740047132,45057.61490650079,20602.128776626567,20602.128776626567,65659.74368312737,82510.22064534755,82510.22064534755,20602.128776626567,103112.34942197413,103112.34942197413,103112.34942197413,127915.75364549605,97689.60830459873,60237.00256575182,41614.00637649657,24803.404223521928,0.0,66417.4106000185,21082.893589993637,1535.8957284913517,0.0,0.8867538566055158,2.816252538433873,0.0014959162575277712,354329.12934848317,1555063.0933147427,4.388753180338544,1555063.0933147427,4.388753180338544,0.85,0.09562962239143433,4.296143414572793,1.2673007605643947,1.0,0.0,4.29614341457288,1.284850410839401,1.2851445893882225,3.3436915132914926,19328.071492503004,1970.914786650182,3099.015535412006,3099.015535412006,6.647959179684322,5.0253443899685335,-0.9061718073350873,5.931516197303621,3.4560523720440735,3.4560523720440735,0.9874435348697352,0.0,0.0,0.00022894745715139951,0.9976091092208839,0.0002294961573979649,199.05731918794538,0.0,0.0,0.0,0.051983805411753105,7.736229200876382e-05,0.0001515851651426357,0.0006512316089744637,0.09562962239144236,0.07652947737108104,0.01910014502036132,0.09562962360535777,0.07652947737107461,0.019100145020359713,0.40280133748115315,0.40280133748115315,0.10053072651967139,0.0,4.850439187384893,4.812210672280969,5.003674923268704,4.851516170531454,4.813518668189829,5.0038255271514345,24803.404223521928,21082.893589993637,0.85,0.9885923448378019,0.6784006557835942,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524751266268572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.181280692268,1535.8957284913517,0.40280133748115315,0.10053072651967139,6.112885165565336,3.4560523720440735
