time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4112.0,-30.1631972478447,5.025326653369251,35.00618697763978,24.09749503657224,4.98966077436352,-26.647937701780354,-40.16874677091835,1.4744012282991898,-0.17184526305914005,-5.02363047009906,40.012280242362856,45057.604116343595,20602.128391913877,20602.128391913877,65659.73250825747,82510.16103778478,82510.16103778478,20602.128391913877,103112.28942969866,103112.28942969866,103112.28942969866,127915.66860787992,97689.51769483586,60236.960773394654,41613.95213493467,24803.379178181254,0.0,66417.33131311592,21082.872301454066,1535.893894269147,0.0,0.8867540012160176,2.8162514157086087,0.0014959162575277712,354329.4513562779,1555062.78459833,4.3887483206545985,1555062.78459833,4.3887483206545985,0.85,0.0956294999311208,4.296143414572793,1.2673004885716366,1.0,0.0,4.296143414573602,1.2848503064774202,1.285144485002347,3.343691784882874,19328.053565192156,1970.9129585732292,3099.015535412006,3099.015535412006,6.64795905554403,5.025326653369251,-0.9061260714089263,5.931452724778177,3.4560892907524545,3.4560892907524545,0.9874540830721299,0.0,0.0,0.00022894745715139951,0.9976000718183438,0.00022949823643666426,199.05724797978172,0.0,0.0,0.0,0.051983805411753105,7.736305688770236e-05,0.00015158440026369715,0.0006512283229448488,0.09562949993112291,0.0765293567642899,0.019100143166833006,0.09562948687252298,0.07652935676428821,0.019100143166832586,0.40280080445723054,0.40280080445723054,0.10053074216401324,0.0,4.8506995803818995,4.812530238843351,5.003697798903545,4.8517852070399385,4.8138527172429235,5.0038336342643674,24803.379178181254,21082.872301454066,0.85,0.9885933567356561,0.678401303176807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524746074335029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.177575019086,1535.893894269147,0.40280080445723054,0.10053074216401324,6.112885165565336,3.4560892907524545
4113.0,-30.16311026484996,5.0253089463922205,35.006183535888326,24.097501148376637,4.989678840470549,-26.647857610407993,-40.16865568757055,1.4744261860285968,-0.1715330778635007,-5.023605615907475,40.012273707139755,45057.576635946614,20602.12483724369,20602.12483724369,65659.7014731903,82510.10942769994,82510.10942769994,20602.12483724369,103112.23426494363,103112.23426494363,103112.23426494363,127915.59147401697,97689.4363258121,60236.90353405892,41613.9253241702,24803.35720907334,0.0,66417.28253324355,21082.85362771234,1535.8922017366328,0.0,0.8867541514271433,2.8162502122984456,0.0014959162575277712,354329.7946811993,1555062.502745889,4.388743272760969,1555062.502745889,4.388743272760969,0.85,0.09562937789514145,4.296143414572793,1.2673001325083897,1.0,0.0,4.296143414573802,1.284850189710872,1.285144368209064,3.3436920887559256,19328.03746617881,1970.9113169307368,3099.015535412006,3099.015535412006,6.647957908511967,5.0253089463922205,-0.9060794436620085,5.931388390054229,3.4561261808616184,3.4561261808616184,0.9874646231033195,0.0,0.0,0.00022894745715139951,0.997591028258515,0.00022950031692954464,199.05717672245765,0.0,0.0,0.0,0.051983805411753105,7.736385545572036e-05,0.00015158360169567915,0.0006512248921821172,0.09562937789514835,0.07652923641963759,0.01910014147551076,0.0956293568259885,0.07652923641963207,0.019100141475509383,0.40280027223224546,0.40280027223224546,0.10053075851722408,0.0,4.850964775353134,4.812860073780087,5.003703556160417,4.852072538043956,4.814226552728769,5.003773852792733,24803.35720907334,21082.85362771234,0.85,0.9885936155296018,0.6784013876718631,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452474087844221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.173873569282,1535.8922017366328,0.40280027223224546,0.10053075851722408,6.112885165565336,3.4561261808616184
4114.0,-30.163023200755877,5.025291205920922,35.00618010093862,24.09750282475727,4.989691797079791,-26.647777957030566,-40.1685722177848,1.4744465533544748,-0.17118950945189226,-5.023584513292809,40.01226702175143,45057.5832377427,20602.128856555795,20602.128856555795,65659.71209429849,82510.06066903198,82510.06066903198,20602.128856555795,103112.18952558778,103112.18952558778,103112.18952558778,127915.52538300621,97689.3555666874,60236.87813539812,41613.86381254365,24803.335857418442,0.0,66417.1996699621,21082.835478805675,1535.8906307899074,0.0,0.8867542830815447,2.8162481581215135,0.0014959162575277712,354330.08618368383,1555062.2144171323,4.388738848473037,1555062.2144171323,4.388738848473037,0.85,0.09562925787856857,4.296143414572793,1.2672998918360099,1.0,0.0,4.296143414572107,1.2848500944208756,1.2851442728972502,3.3436923367384788,19328.02148783512,1970.9096875931255,3099.015535412006,3099.015535412006,6.647959205476132,5.025291205920922,-0.9060350667181423,5.9313262726390645,3.45616305034583,3.45616305034583,0.9874751572416657,0.0,0.0,0.00022894745715139951,0.9975819763554045,0.00022950239937959079,199.05710539874727,0.0,0.0,0.0,0.051983805411753105,7.736458727896203e-05,0.00015158286987243747,0.0006512217481645168,0.09562925787857131,0.07652911781639408,0.01910014006217722,0.0956292034597627,0.0765291178163919,0.019100140062176675,0.4027997414824028,0.4027997414824028,0.10053077441426561,0.0,4.8512428478672405,4.813201422511213,5.003727662013716,4.852395003840911,4.814606842526757,5.003864218326896,24803.335857418442,21082.835478805675,0.85,0.9885950088316328,0.6784023334564117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452473567896227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.170176220348,1535.8906307899074,0.4027997414824028,0.10053077441426561,6.112885165565336,3.45616305034583
4115.0,-30.162936111667676,5.025273504627294,35.0061766730827,24.097498354408913,4.989710327069992,-26.647697723775728,-40.168481099512405,1.4744719391780472,-0.17107789585577393,-5.023559162738565,40.012260358473014,45057.55612344463,20602.124155235364,20602.124155235364,65659.68027868,82509.96130948684,82509.96130948684,20602.124155235364,103112.0854647222,103112.0854647222,103112.0854647222,127915.39825848064,97689.22660274508,60236.82141670288,41613.78354004689,24803.31279375844,0.0,66417.09633380533,21082.815874694672,1535.888858342517,0.0,0.886754436283312,2.8162496503867533,0.0014959162575277712,354330.43636563566,1555061.927041975,4.388733700080164,1555061.927041975,4.388733700080164,0.85,0.09562913610195548,4.296143414572793,1.2672995280800388,1.0,0.0,4.29614341457208,1.2848499756514973,1.2851441541006785,3.3436926458237943,19327.995972078224,1970.907085710026,3099.015535412006,3099.015535412006,6.647957688439391,5.025273504627294,-0.9059882092752884,5.9312617139025825,3.456199880214308,3.456199880214308,0.9874856800612308,0.0,0.0,0.00022894745715139951,0.9975729219423325,0.0002295044824448778,199.0570340546126,0.0,0.0,0.0,0.051983805411753105,7.736538616779196e-05,0.00015158207098360754,0.0006512183160235312,0.09562913610195722,0.07652899776994597,0.01910013833201125,0.09562916029502805,0.07652899776994457,0.019100138332010904,0.4027992128310675,0.4027992128310675,0.10053079106335804,0.0,4.8514809465265785,4.81349856602111,5.003728762770834,4.852481266882819,4.814735220100829,5.003781377363509,24803.31279375844,21082.815874694672,0.85,0.9885960679262665,0.6784029807173457,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524730474638274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.16648339554,1535.888858342517,0.4027992128310675,0.10053079106335804,6.112885165565336,3.456199880214308
4116.0,-30.16284898384693,5.025255857370787,35.006173278381524,24.097504012193554,4.989731141444842,-26.64761722723653,-40.16839375309644,1.4744993848344587,-0.1708348649269169,-5.02353290903572,40.01225446846305,45057.54572998575,20602.117670780855,20602.117670780855,65659.66340076661,82509.89593615866,82509.89593615866,20602.117670780855,103112.01360693952,103112.01360693952,103112.01360693952,127915.30759493874,97689.13259466414,60236.78238849136,41613.722451303096,24803.29398799922,0.0,66417.01643930232,21082.799889799335,1535.8873129481408,0.0,0.8867545912823586,2.8162495198529425,0.0014959162575277712,354330.7990235914,1555061.6730165235,4.388728491290387,1555061.6730165235,4.388728491290387,0.85,0.09562901475836547,4.296143414572793,1.26729921982158,1.0,0.0,4.296143414571945,1.2848498472450691,1.2851440256648505,3.3436929799886235,19327.977372403795,1970.9051890710687,3099.015535412006,3099.015535412006,6.6479555960153816,5.025255857370787,-0.9059408162786848,5.931196673649472,3.456236692333932,3.456236692333932,0.9874961978096949,0.0,0.0,0.00022894745715139951,0.997563863591054,0.00022950656645403036,199.05696267879904,0.0,0.0,0.0,0.051983805411753105,7.736615199364181e-05,0.0001515813051577577,0.0006512150259258497,0.09562901475836792,0.07652887815890126,0.019100136599466664,0.09562907635694874,0.07652887815889929,0.01910013659946617,0.40279868340432057,0.40279868340432057,0.10053080693451925,0.0,4.851714437941382,4.813795987945639,5.003705666580743,4.85269804410882,4.815035468670601,5.003663210967318,24803.29398799922,21082.799889799335,0.85,0.988597003010097,0.6784036402954547,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524725268823968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.16279397358,1535.8873129481408,0.40279868340432057,0.10053080693451925,6.112885165565336,3.456236692333932
4117.0,-30.162761807832123,5.025238190245582,35.00616990372916,24.097505409177415,4.9897457833846195,-26.64753730460227,-40.168306476529665,1.4745212801547578,-0.17053148978015997,-5.023511016531403,40.01224826302282,45057.535916304754,20602.12005502462,20602.12005502462,65659.65597132937,82509.83873564264,82509.83873564264,20602.12005502462,103111.95879066727,103111.95879066727,103111.95879066727,127915.23388599181,97689.04407308954,60236.74125375163,41613.66979926434,24803.275095324545,0.0,66416.94489458889,21082.783831025863,1535.8858635545669,0.0,0.886754725219551,2.8162480865049497,0.0014959162575277712,354331.10143795004,1555061.4053871701,4.388723990291578,1555061.4053871701,4.388723990291578,0.85,0.09562889484011017,4.296143414572793,1.267298954422586,1.0,0.0,4.296143414573248,1.2848497448062965,1.2851439232026236,3.3436932465752855,19327.959858244896,1970.9034031238903,3099.015535412006,3099.015535412006,6.647956365370599,5.025238190245582,-0.9058960203949082,5.93113421064049,3.456273491252598,3.456273491252598,0.9875067117864565,0.0,0.0,0.00022894745715139951,0.997554800318011,0.00022950865163338718,199.05689126355577,0.0,0.0,0.0,0.051983805411753105,7.736691721407657e-05,0.00015158053993732294,0.0006512117384291182,0.09562889484011602,0.07652875999084555,0.019100134849270485,0.09562895188624876,0.07652875999084086,0.019100134849269312,0.4027981535722305,0.4027981535722305,0.10053082071612121,0.0,4.8519591820870005,4.814102665935138,5.003701833862465,4.852979526751255,4.815370900487551,5.003728138001179,24803.275095324545,21082.783831025863,0.85,0.9885979560718816,0.6784042233170481,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452472006069813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.159108230533,1535.8858635545669,0.4027981535722305,0.10053082071612121,6.112885165565336,3.456273491252598
4118.0,-30.162674543826466,5.025220484167546,35.00616651841931,24.097507225256436,4.989757636270441,-26.64745758166518,-40.168223006743915,1.4745406741091471,-0.17016101931221783,-5.023490320106531,40.012241203295005,45057.543336061186,20602.124729364274,20602.124729364274,65659.66806542546,82509.79548473036,82509.79548473036,20602.124729364274,103111.92021409463,103111.92021409463,103111.92021409463,127915.1716717855,97688.96825884367,60236.71611017451,41613.61349852129,24803.25145769088,0.0,66416.86495621217,21082.763739037247,1535.8841705173545,0.0,0.8867548561612211,2.816245631146394,0.0014959162575277712,354331.3873303287,1555061.1009139891,4.388719589959072,1555061.1009139891,4.388719589959072,0.85,0.09562877421083006,4.296143414572793,1.2672986879246313,1.0,0.0,4.296143414572001,1.284849654070351,1.285143832445903,3.3436934827065463,19327.944858254727,1970.901873550573,3099.015535412006,3099.015535412006,6.647957873701098,5.025220484167546,-0.9058519848384288,5.931072469005975,3.4563102547654454,3.4563102547654454,0.9875172156472701,0.0,0.0,0.00022894745715139951,0.997545727985925,0.0002295107389348971,199.05681977628106,0.0,0.0,0.0,0.051983805411753105,7.736764906409578e-05,0.00015157980808730372,0.0006512085942964776,0.09562877421083478,0.07652864134913309,0.019100132861701688,0.09562877721905054,0.07652864134912932,0.019100132861700744,0.4027976241756817,0.4027976241756817,0.10053083397932892,0.0,4.852225385799784,4.814430071306674,5.003722398733089,4.853329300794314,4.815778947811339,5.003844018554787,24803.25145769088,21082.763739037247,0.85,0.9885993280278146,0.6784051515494909,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524714849695197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.155426357234,1535.8841705173545,0.4027976241756817,0.10053083397932892,6.112885165565336,3.4563102547654454
4119.0,-30.162587226962273,5.02520282959007,35.00616313768854,24.09750788882377,4.9897770112458595,-26.647377058906415,-40.168131853546925,1.4745668431899872,-0.16997729933427763,-5.023464324477686,40.012234566051205,45057.51701755926,20602.118549297164,20602.118549297164,65659.63556685642,82509.71458963353,82509.71458963353,20602.118549297164,103111.8331389307,103111.8331389307,103111.8331389307,127915.06125474781,97688.85802589923,60236.660453824865,41613.552857860406,24803.228115817106,0.0,66416.78097367751,21082.74389844454,1535.8823685519585,0.0,0.8867550125523157,2.816246250482557,0.0014959162575277712,354331.74642411014,1555060.8146618155,4.3887143343924855,1555060.8146618155,4.3887143343924855,0.85,0.09562865188176184,4.296143414572793,1.2672983532911166,1.0,0.0,4.296143414572057,1.2848495316365323,1.2851437099840521,3.343693801328417,19327.923048460747,1970.8996495705208,3099.015535412006,3099.015535412006,6.647955879497768,5.02520282959007,-0.9058048449827742,5.931007674572844,3.456346977082314,3.456346977082314,0.9875277077378041,0.0,0.0,0.00022894745715139951,0.9975366502475342,0.00022951282751825433,199.05674824575573,0.0,0.0,0.0,0.051983805411753105,7.73684482883744e-05,0.0001515790088630251,0.0006512051607143563,0.09562865188176364,0.07652852125424152,0.019100130627522124,0.09562870291888277,0.07652852125424008,0.019100130627521767,0.4027970965894792,0.4027970965894792,0.10053084830538649,0.0,4.852467882711778,4.814734483924838,5.003716393656475,4.853487025143409,4.816001438812464,5.003741811629482,24803.228115817106,21082.74389844454,0.85,0.9886000887769438,0.6784056131148027,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524709633436297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.151749152554,1535.8823685519585,0.4027970965894792,0.10053084830538649,6.112885165565336,3.456346977082314
4120.0,-30.1624998966224,5.025185122493877,35.006159762444085,24.09750980967658,4.989788443230684,-26.647297318379906,-40.168048383761175,1.474585864988202,-0.1695984543023883,-5.023444486024016,40.01222796439001,45057.52471224808,20602.12485154314,20602.12485154314,65659.64956379122,82509.67343981928,82509.67343981928,20602.12485154314,103111.79829136241,103111.79829136241,103111.79829136241,127915.00584852789,97688.78410226456,60236.635374693506,41613.49858619006,24803.207557165468,0.0,66416.70614335552,21082.726423590648,1535.8808717756967,0.0,0.8867551374664467,2.8162435848306493,0.0014959162575277712,354332.02046519547,1555060.529944292,4.388710136618994,1555060.529944292,4.388710136618994,0.85,0.09562853290550083,4.296143414572793,1.2672980928374455,1.0,0.0,4.296143414571071,1.2848494426417743,1.285143620968918,3.3436940329284868,19327.90842253154,1970.8981581408063,3099.015535412006,3099.015535412006,6.647957913126156,5.025185122493877,-0.9057613764138095,5.930946498907686,3.4563836854250547,3.4563836854250547,0.9875381958357299,0.0,0.0,0.00022894745715139951,0.9975275711972975,0.00022951491644145923,199.05667670424234,0.0,0.0,0.0,0.051983805411753105,7.736918015178362e-05,0.00015157827699961588,0.0006512020165241904,0.09562853290550494,0.07652840396653433,0.0191001289389706,0.09562853268088564,0.07652840396653104,0.019100128938969778,0.40279656927493024,0.40279656927493024,0.10053086188352371,0.0,4.852736017867926,4.815062870903489,5.003742701188514,4.853846031721616,4.81641404706545,5.003885659967807,24803.207557165468,21082.726423590648,0.85,0.9886014133562984,0.6784064933150217,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45247044140215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.148075915606,1535.8808717756967,0.40279656927493024,0.10053086188352371,6.112885165565336,3.4563836854250547
4121.0,-30.162412465957146,5.02516741913129,35.00615637715343,24.09751113681125,4.989803469948225,-26.647217128035535,-40.167961072269804,1.4746081320266116,-0.16931146703467448,-5.023421402438769,40.01222092128398,45057.515824541966,20602.124403510345,20602.124403510345,65659.6402280523,82509.61429452377,82509.61429452377,20602.124403510345,103111.73869803411,103111.73869803411,103111.73869803411,127914.92154557139,97688.69369230403,60236.59522232213,41613.442744424334,24803.18284753727,0.0,66416.62559196161,21082.70542040668,1535.879059820252,0.0,0.8867552805012203,2.816242506108352,0.0014959162575277712,354332.33933354117,1555060.2261881065,4.388705329897344,1555060.2261881065,4.388705329897344,0.85,0.09562841205912027,4.296143414572793,1.267297821394168,1.0,0.0,4.296143414574146,1.2848493384639583,1.2851435167672496,3.3436943040410068,19327.890534751954,1970.8963340949208,3099.015535412006,3099.015535412006,6.647957768553538,5.02516741913129,-0.905716039833365,5.930883458964655,3.4564203485003535,3.4564203485003535,0.987548671000101,0.0,0.0,0.00022894745715139951,0.9975184818062983,0.00022951700778197446,199.0566050805934,0.0,0.0,0.0,0.051983805411753105,7.736994570613214e-05,0.0001515775114452674,0.0006511987275929176,0.0956284120591277,0.07652828504691277,0.01910012701221493,0.09562839865899493,0.07652828504690683,0.019100127012213447,0.4027960438350904,0.4027960438350904,0.10053087681961953,0.0,4.853002075302868,4.815389845086031,5.0037642643592335,4.854109935404097,4.816741524599479,5.003894417246613,24803.18284753727,21082.70542040668,0.85,0.988602471788315,0.678407182282312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524699193804933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.144405859184,1535.879059820252,0.4027960438350904,0.10053087681961953,6.112885165565336,3.4564203485003535
4122.0,-30.162325019096254,5.025149742703433,35.00615300370099,24.097517283540242,4.989821177461371,-26.64713665504707,-40.167869919072814,1.4746328134122089,-0.16899909849030337,-5.0233969663378515,40.012214495516176,45057.490099430346,20602.121171342867,20602.121171342867,65659.61127077321,82509.56444347545,82509.56444347545,20602.121171342867,103111.68561481831,103111.68561481831,103111.68561481831,127914.84684761899,97688.61372715002,60236.53938310504,41613.415937827755,24803.161232800674,0.0,66416.57717062843,21082.687047880572,1535.8773949933866,0.0,0.8867554281859023,2.816241251539723,0.0014959162575277712,354332.6768852979,1555059.94905662,4.388700366915392,1555059.94905662,4.388700366915392,0.85,0.09562829191200149,4.296143414572793,1.2672974697267638,1.0,0.0,4.296143414571946,1.2848492229904787,1.285143401267331,3.3436946045494316,19327.874713496854,1970.8947207758874,3099.015535412006,3099.015535412006,6.647956725587654,5.025149742703433,-0.9056699248807059,5.930819667584139,3.456456983190129,3.456456983190129,0.9875591380543226,0.0,0.0,0.00022894745715139951,0.99750939082094,0.00022951909952745217,199.05653344372845,0.0,0.0,0.0,0.051983805411753105,7.737074495234527e-05,0.00015157671219905423,0.0006511952939165623,0.09562829191200382,0.07652816662477892,0.019100125287224903,0.09562826832821567,0.07652816662477706,0.019100125287224438,0.4027955200282328,0.4027955200282328,0.10053089257179601,0.0,4.8532719944320775,4.815725443347787,5.003770592693968,4.854397867847524,4.817114184693253,5.003842378408706,24803.161232800674,21082.687047880572,0.85,0.9886027565390711,0.6784072895487339,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524693967595126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.140740723622,1535.8773949933866,0.4027955200282328,0.10053089257179601,6.112885165565336,3.456456983190129
4123.0,-30.162237492495834,5.025132078994362,35.006149648899815,24.097513022739463,4.989838108279594,-26.64705618797744,-40.16778253773225,1.4746568037611913,-0.16885431491721192,-5.023373374182339,40.012208291868426,45057.48144662094,20602.119645088496,20602.119645088496,65659.60109170944,82509.47305275114,82509.47305275114,20602.119645088496,103111.59269783963,103111.59269783963,103111.59269783963,127914.73399580937,97688.49185243605,60236.500246305855,41613.32400681133,24803.14129796974,0.0,66416.46530478107,21082.67010327428,1535.8758413333483,0.0,0.8867555707691692,2.816242102287547,0.0014959162575277712,354333.00277932687,1555059.6815047981,4.388695575368872,1555059.6815047981,4.388695575368872,0.85,0.09562817292118617,4.296143414572793,1.2672971702599902,1.0,0.0,4.296143414572944,1.284849110750079,1.2851432890012329,3.3436948966441338,19327.85060035703,1970.8922619199247,3099.015535412006,3099.015535412006,6.647956233091132,5.025132078994362,-0.9056243263296455,5.930756405324008,3.4564935964996115,3.4564935964996115,0.987569598999889,0.0,0.0,0.00022894745715139951,0.9975002916353478,0.00022952119319790125,199.0564617415922,0.0,0.0,0.0,0.051983805411753105,7.737151113346668e-05,0.00015157594601793284,0.0006511920022925833,0.09562817292119198,0.07652804924479124,0.019100123676400734,0.09562821585696447,0.0765280492447866,0.019100123676399575,0.40279499826893805,0.40279499826893805,0.10053090806696574,0.0,4.853512488166984,4.816025455132774,5.003772203577455,4.854519059265101,4.817270249205649,5.003823514452847,24803.14129796974,21082.67010327428,0.85,0.9886042683903994,0.678408301915119,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524688740420977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.13707882687,1535.8758413333483,0.40279499826893805,0.10053090806696574,6.112885165565336,3.4564935964996115
4124.0,-30.16214991874425,5.025114442326918,35.006146312932444,24.097524408157938,4.989856170646104,-26.64697556530374,-40.16769515639169,1.4746818172055902,-0.1684588416348447,-5.023348945994295,40.01220213083931,45057.47289656822,20602.116400093317,20602.116400093317,65659.58929666154,82509.44412642907,82509.44412642907,20602.116400093317,103111.56052652239,103111.56052652239,103111.56052652239,127914.6816431579,97688.4329104384,60236.46168057769,41613.30136651189,24803.121116635517,0.0,66416.42248314741,21082.65294914019,1535.874260367917,0.0,0.8867557174543848,2.816239753928055,0.0014959162575277712,354333.3402222726,1555059.4157910733,4.3886906459764345,1555059.4157910733,4.3886906459764345,0.85,0.09562805338894848,4.296143414572793,1.267296901564114,1.0,0.0,4.296143414574181,1.284848993723082,1.2851431719474415,3.3436952011955436,19327.838938572684,1970.8910727488678,3099.015535412006,3099.015535412006,6.647955185985967,5.025114442326918,-0.9055782512717672,5.930692693598685,3.456530184185214,3.456530184185214,0.9875800526243469,0.0,0.0,0.00022894745715139951,0.99749118763756,0.00022952328801383653,199.0563900008812,0.0,0.0,0.0,0.051983805411753105,7.737227732160365e-05,0.00015157517982979587,0.0006511887106384643,0.0956280533889525,0.07652793149438596,0.01910012189456654,0.09562805349919355,0.07652793149438274,0.019100121894565735,0.40279447621251274,0.40279447621251274,0.10053092307455691,0.0,4.853778774585123,4.816360372257577,5.003763067576131,4.85489010435947,4.817746374429191,5.00377298085283,24803.121116635517,21082.65294914019,0.85,0.9886047281953809,0.6784086105812334,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524683508484133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.133421442462,1535.874260367917,0.40279447621251274,0.10053092307455691,6.112885165565336,3.456530184185214
4125.0,-30.162062327119628,5.0250967109421785,35.00614296588747,24.097516445349925,4.989863613223684,-26.646895988572737,-40.16760794967411,1.4746972746767688,-0.16817555715880417,-5.023331763396729,40.012195136244685,45057.46510111138,20602.127766168654,20602.127766168654,65659.59286728004,82509.37749937104,82509.37749937104,20602.127766168654,103111.50526553969,103111.50526553969,103111.50526553969,127914.60422989263,97688.33167400755,60236.41927574779,41613.235998066404,24803.09896435294,0.0,66416.33496241935,21082.634119699997,1535.8727286782769,0.0,0.8867558302694256,2.816238034899019,0.0014959162575277712,354333.57757716894,1555059.1141272588,4.38868685480023,1555059.1141272588,4.38868685480023,0.85,0.09562793671931749,4.296143414572793,1.267296563633718,1.0,0.0,4.296143414571646,1.2848489214043268,1.2851430996121282,3.343695389398118,19327.81890875573,1970.8890302759587,3099.015535412006,3099.015535412006,6.647958853626611,5.0250967109421785,-0.9055365148116588,5.930633225753837,3.456566750588859,3.456566750588859,0.9875905001682455,0.0,0.0,0.00022894745715139951,0.9974820818713908,0.00022952538327492342,199.05631824558023,0.0,0.0,0.0,0.051983805411753105,7.737304198558219e-05,0.00015157441516581733,0.0006511854255323486,0.09562793671931621,0.07652781627203721,0.01910012044727901,0.09562791192650193,0.07652781627203822,0.01910012044727926,0.4027939562359815,0.4027939562359815,0.10053093704118149,0.0,4.854047773443256,4.816685440258368,5.003807018417149,4.85515620623795,4.818018304316581,5.00401549957229,24803.09896435294,21082.634119699997,0.85,0.9886060846993815,0.678409387187752,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452467827373258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.129767920203,1535.8727286782769,0.4027939562359815,0.10053093704118149,6.112885165565336,3.456566750588859
4126.0,-30.161974673618676,5.025079117909709,35.00613963168985,24.09752650363373,4.98988988578638,-26.64681447303385,-40.16752042863516,1.4747296852015552,-0.16798625994698568,-5.023300866328692,40.0121888163618,45057.45631697995,20602.11116389628,20602.11116389628,65659.56748087623,82509.3074835852,82509.3074835852,20602.11116389628,103111.41864748148,103111.41864748148,103111.41864748148,127914.49359349022,97688.23515368784,60236.383987082605,41613.16796289471,24803.07494600874,0.0,66416.24290890346,21082.61370410743,1535.8707738509852,0.0,0.8867560104644024,2.8162391532340454,0.0014959162575277712,354334.00437968,1555058.84156254,4.38868079930665,1555058.84156254,4.38868079930665,0.85,0.0956278142720754,4.296143414572793,1.2672963097738101,1.0,0.0,4.29614341457282,1.2848487697696656,1.2851429479427487,3.3436957840127453,19327.79981203017,1970.8870829518921,3099.015535412006,3099.015535412006,6.64795349635357,5.025079117909709,-0.9054866896879252,5.930565807597635,3.4566032590250075,3.4566032590250075,0.9876009311500021,0.0,0.0,0.00022894745715139951,0.9974729697624835,0.00022952748003378587,199.05624643964185,0.0,0.0,0.0,0.051983805411753105,7.737380941268349e-05,0.00015157364773871602,0.0006511821285554611,0.09562781427208014,0.07652769611289127,0.019100118159188877,0.0956278476195303,0.07652769611288747,0.019100118159187933,0.40279343754913005,0.40279343754913005,0.10053095338954389,0.0,4.85428944819904,4.816995609626645,5.0037738180554925,4.8553146063816826,4.818294889002516,5.003699776340284,24803.07494600874,21082.61370410743,0.85,0.9886070726845376,0.6784101952105417,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524673037916433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.126117675123,1535.8707738509852,0.40279343754913005,0.10053095338954389,6.112885165565336,3.4566032590250075
4127.0,-30.1618869752443,5.025061452175317,35.00613632593262,24.097523220721655,4.989900697835303,-26.646734463301954,-40.167433152068384,1.4747481858929645,-0.16769297047449072,-5.023282382075886,40.012182976352534,45057.44870189879,20602.119888127105,20602.119888127105,65659.5685900259,82509.24669776531,82509.24669776531,20602.119888127105,103111.36658589242,103111.36658589242,103111.36658589242,127914.42575013473,97688.1411672906,60236.3431714241,41613.1088842961,24803.059164242313,0.0,66416.16804853841,21082.600289605965,1535.8695780614455,0.0,0.8867561257244188,2.8162374546336806,0.0014959162575277712,354334.2597156051,1555058.589693904,4.388676925968212,1555058.589693904,4.388676925968212,0.85,0.09562769895676458,4.296143414572793,1.267296010856517,1.0,0.0,4.296143414573868,1.2848486832130435,1.2851428613663087,3.343696009268074,19327.7812166459,1970.8851867504093,3099.015535412006,3099.015535412006,6.647956311515587,5.025061452175317,-0.9054442082483423,5.930505660423659,3.456639779645116,3.456639779645116,0.9876113656128903,0.0,0.0,0.00022894745715139951,0.9974638530785767,0.0002295295778837249,199.05617459699488,0.0,0.0,0.0,0.051983805411753105,7.73745747031411e-05,0.00015157288244825842,0.0006511788407579014,0.09562769895676902,0.07652758209175678,0.019100116865012243,0.09562772791837093,0.07652758209175323,0.019100116865011358,0.4027929192068841,0.4027929192068841,0.10053096699209081,0.0,4.854542459135587,4.817307795124179,5.003789331716803,4.855589411601386,4.8185915977427385,5.00388653951228,24803.059164242313,21082.600289605965,0.85,0.9886082036837841,0.6784108452172339,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524667798405393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.122471589355,1535.8695780614455,0.4027929192068841,0.10053096699209081,6.112885165565336,3.456639779645116
4128.0,-30.161799241068618,5.025043737553955,35.0061329926378,24.09752004258337,4.989910901066412,-26.646654482166426,-40.16734584057701,1.4747661421642286,-0.16738832018728544,-5.02326261048711,40.01217556274556,45057.441259874475,20602.125754563443,20602.125754563443,65659.56701443793,82509.18895576223,82509.18895576223,20602.125754563443,103111.31471032568,103111.31471032568,103111.31471032568,127914.34787780813,97688.04994663245,60236.30225074481,41613.05299543071,24803.033167482452,0.0,66416.08616291317,21082.578192360084,1535.8677662540326,0.0,0.8867562532379395,2.81623575695768,0.0014959162575277712,354334.5328345633,1555058.2699589992,4.38867264084883,1555058.2699589992,4.38867264084883,0.85,0.09562758069552574,4.296143414572793,1.2672957207309086,1.0,0.0,4.296143414570637,1.2848485992035352,1.2851427773375659,3.343696227894811,19327.763168468282,1970.8833463484762,3099.015535412006,3099.015535412006,6.647958204515566,5.025043737553955,-0.9054010422664742,5.930444779820429,3.4566762490117573,3.4566762490117573,0.9876217854319307,0.0,0.0,0.00022894745715139951,0.9974547327628721,0.00022953167660775227,199.05610272507127,0.0,0.0,0.0,0.051983805411753105,7.737534030684012e-05,0.0001515721168445594,0.0006511755516146118,0.09562758069552652,0.0765274656240681,0.019100115071458413,0.09562757121501468,0.07652746562406748,0.019100115071458257,0.4027924014694139,0.4027924014694139,0.10053098133116918,0.0,4.8548013550870905,4.8176214597685885,5.0038283975347895,4.855874290299823,4.818913620680689,5.004022262273054,24803.033167482452,21082.578192360084,0.85,0.9886093988341986,0.6784115695910219,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524662556215813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.118829324336,1535.8677662540326,0.4027924014694139,0.10053098133116918,6.112885165565336,3.4566762490117573
4129.0,-30.161711447656945,5.025026045485174,35.00612965104078,24.09752116017046,4.989927288849968,-26.646573829235265,-40.16725845923645,1.4747896704282768,-0.16714491806118303,-5.023238684970917,40.01216865433852,45057.43363844333,20602.123048253678,20602.123048253678,65659.556686697,82509.12297211995,82509.12297211995,20602.123048253678,103111.24602037363,103111.24602037363,103111.24602037363,127914.25448600102,97687.95312944902,60236.263795772385,41612.988148529585,24803.008465627394,0.0,66415.99661415697,21082.557195783284,1535.8659323612917,0.0,0.8867564000701618,2.816235349764731,0.0014959162575277712,354334.8633348837,1555057.97201246,4.38866770652135,1555057.97201246,4.38866770652135,0.85,0.09562746148351073,4.296143414572793,1.2672954289568592,1.0,0.0,4.296143414572638,1.2848484891251368,1.2851426672339639,3.3436965143633937,19327.74401300768,1970.8813930351018,3099.015535412006,3099.015535412006,6.647957331235089,5.025026045485174,-0.9053554631403102,5.9303815086254845,3.4567126741879384,3.4567126741879384,0.9876321926251252,0.0,0.0,0.00022894745715139951,0.997445606379401,0.00022953377676648382,199.05603080467353,0.0,0.0,0.0,0.051983805411753105,7.73761065300346e-05,0.00015157135062136493,0.0006511722598098807,0.09562746148351539,0.0765273481167794,0.01910011336673599,0.09562745903932429,0.07652734811677567,0.019100113366735054,0.40279188451362297,0.40279188451362297,0.10053099769864597,0.0,4.855050791061217,4.817927763452303,5.003849584777413,4.856093766909737,4.819198358692631,5.003979835052974,24803.008465627394,21082.557195783284,0.85,0.9886105762764579,0.6784123695410913,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524657311889986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.115190699813,1535.8659323612917,0.40279188451362297,0.10053099769864597,6.112885165565336,3.4567126741879384
4130.0,-30.161623602422644,5.025008348913895,35.00612631896603,24.09752245238053,4.989942333479349,-26.646493264011433,-40.16716730603946,1.4748119950681235,-0.16686895385714706,-5.023216373504391,40.012162248501255,45057.409573308476,20602.123588553543,20602.123588553543,65659.53316186203,82509.06370558515,82509.06370558515,20602.123588553543,103111.1872941387,103111.1872941387,103111.1872941387,127914.17477554693,97687.86242686397,60236.2082945873,41612.94903586297,24802.98748140823,0.0,66415.9365172712,21082.539359196995,1535.8643494923783,0.0,0.8867565368644635,2.8162343259070526,0.0014959162575277712,354335.17153939605,1555057.6957408444,4.3886631095212865,1555057.6957408444,4.3886631095212865,0.85,0.09562734413635109,4.296143414572793,1.2672951152035967,1.0,0.0,4.296143414571924,1.2848483846779835,1.2851425627628963,3.343696786177241,19327.72606733179,1970.879563085436,3099.015535412006,3099.015535412006,6.647957505580735,5.025008348913895,-0.905310863365961,5.930319212279856,3.456749076643113,3.456749076643113,0.9876425933266038,0.0,0.0,0.00022894745715139951,0.9974364746989604,0.00022953587818261702,199.05595884187463,0.0,0.0,0.0,0.051983805411753105,7.737690583508682e-05,0.0001515705513163127,0.0006511688258807444,0.09562734413635773,0.07652723203082619,0.019100112105531548,0.09562734047129935,0.07652723203082086,0.019100112105530222,0.4027913679457202,0.4027913679457202,0.10053101463025181,0.0,4.855301682980098,4.818235997831152,5.003870324524257,4.85634741964725,4.81951125492435,5.003995715233486,24802.98748140823,21082.539359196995,0.85,0.9886111166224018,0.6784126210671061,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524652064027113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.111556186459,1535.8643494923783,0.4027913679457202,0.10053101463025181,6.112885165565336,3.456749076643113
4131.0,-30.16153566718114,5.024990694652459,35.00612300410886,24.09753369810062,4.989961286693311,-26.646412226903,-40.1670798548497,1.474837846415146,-0.1665044671032092,-5.023191314996981,40.012156085849476,45057.40231535448,20602.11851137231,20602.11851137231,65659.52082672679,82509.0302939643,82509.0302939643,20602.11851137231,103111.14880533662,103111.14880533662,103111.14880533662,127914.11548597965,97687.79922819027,60236.17124958034,41612.91997623326,24802.96668064304,0.0,66415.8866568763,21082.521678546582,1535.862716240549,0.0,0.8867566867636274,2.8162324587076424,0.0014959162575277712,354335.5176910325,1555057.429957394,4.388658072130795,1555057.429957394,4.388658072130795,0.85,0.09562722586664679,4.296143414572793,1.2672948327707125,1.0,0.0,4.296143414572025,1.2848482637309426,1.2851424417881636,3.3436971009305414,19327.713563356137,1970.878288034766,3099.015535412006,3099.015535412006,6.647955867260056,5.024990694652459,-0.9052646585353825,5.9302553531878415,3.4567854482532523,3.4567854482532523,0.9876529852152149,0.0,0.0,0.00022894745715139951,0.9974273337524222,0.00022953798176963538,199.05588680539395,0.0,0.0,0.0,0.051983805411753105,7.737767268511742e-05,0.00015156978446628208,0.0006511655313830353,0.09562722586664996,0.07652711516393058,0.019100110702719365,0.09562719154326628,0.07652711516392806,0.019100110702718734,0.40279085200945924,0.40279085200945924,0.10053103200013765,0.0,4.855569239499118,4.818571167651271,5.0038665447961534,4.856686847893798,4.819959377469445,5.003899081848374,24802.96668064304,21082.521678546582,0.85,0.9886116730766974,0.6784130210913852,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524646813070328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.10792563773,1535.862716240549,0.40279085200945924,0.10053103200013765,6.112885165565336,3.4567854482532523
4132.0,-30.161447699599595,5.0249730623795585,35.00611971618505,24.097529297601454,4.989979154792765,-26.646331269224298,-40.16699243858454,1.474862724417458,-0.1663919224665733,-5.023167443307863,40.012150240625424,45057.39524843699,20602.1158727481,20602.1158727481,65659.51112118509,82508.93417952277,82508.93417952277,20602.1158727481,103111.05005227088,103111.05005227088,103111.05005227088,127913.99837199217,97687.67284405913,60236.133912973215,41612.8210345399,24802.94831972129,0.0,66415.7693542612,21082.506071763095,1535.8612435439281,0.0,0.8867568294705812,2.8162337660716057,0.0014959162575277712,354335.84744852065,1555057.1778640284,4.388653276436992,1555057.1778640284,4.388653276436992,0.85,0.09562710898476477,4.296143414572793,1.2672945190174505,1.0,0.0,4.296143414574202,1.2848481473377737,1.2851423253683454,3.3436974038328744,19327.6885580197,1970.8757382000686,3099.015535412006,3099.015535412006,6.647955015820565,5.0249730623795585,-0.905219163685488,5.930192226065047,3.4568218031325757,3.4568218031325757,0.987663372323593,0.0,0.0,0.00022894745715139951,0.9974181895345106,0.00022954008614806595,199.05581474247248,0.0,0.0,0.0,0.051983805411753105,7.737843923591959e-05,0.00015156901791547992,0.0006511622381708547,0.09562710898477092,0.07652699966741557,0.01910010931735536,0.09562715963081947,0.07652699966741064,0.019100109317354137,0.4027903384180848,0.4027903384180848,0.10053104824695916,0.0,4.855801469394123,4.818864195442018,5.003854770923624,4.856775520841268,4.820081585252524,5.003853074299229,24802.94831972129,21082.506071763095,0.85,0.9886132730158973,0.6784141128908888,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524641556737157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.104299820321,1535.8612435439281,0.4027903384180848,0.10053104824695916,6.112885165565336,3.4568218031325757
4133.0,-30.161359702446234,5.024955436319595,35.006116445199126,24.0975409624167,4.9899954253404815,-26.64625044468549,-40.16690502231938,1.4748861675797411,-0.16596118323900555,-5.023144514855241,40.01214415812802,45057.38839539145,20602.115127195622,20602.115127195622,65659.50352258707,82508.91418710347,82508.91418710347,20602.115127195622,103111.02931429908,103111.02931429908,103111.02931429908,127913.95807761165,97687.62187933913,60236.096087627484,41612.806435235165,24802.928763312568,0.0,66415.73519854773,21082.489448815682,1535.8597314134158,0.0,0.8867569682345546,2.8162307789308807,0.0014959162575277712,354336.16417660384,1555056.915537548,4.38864861324879,1555056.915537548,4.38864861324879,0.85,0.09562699189571675,4.296143414572793,1.2672942755976693,1.0,0.0,4.296143414573445,1.2848480376576055,1.2851422156630647,3.343697689265302,19327.678474554647,1970.8747099727887,3099.015535412006,3099.015535412006,6.647954775243368,5.024955436319595,-0.9051742479502316,5.930129684269827,3.456858135221338,3.456858135221338,0.9876737529203823,0.0,0.0,0.00022894745715139951,0.9974090423330882,0.00022954219125170285,199.05574265537808,0.0,0.0,0.0,0.051983805411753105,7.737920579374282e-05,0.00015156825135765668,0.0006511589449285105,0.0956269918957193,0.07652688419849092,0.01910010769722837,0.09562697901504756,0.07652688419848888,0.01910010769722786,0.40278982436944966,0.40278982436944966,0.1005310631078313,0.0,4.856069172905961,4.8192009749944305,5.003845279524171,4.857183331616227,4.820591584324802,5.003850918931562,24802.928763312568,21082.489448815682,0.85,0.9886136670218295,0.6784143585958029,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524636298474662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.100677581966,1535.8597314134158,0.40278982436944966,0.1005310631078313,6.112885165565336,3.456858135221338
4134.0,-30.161271698532932,5.02493773262681,35.00611316107402,24.09753279006111,4.990003963411678,-26.646170387329978,-40.16681771082801,1.4749026522086537,-0.1657139065357569,-5.023126602595619,40.01213723344848,45057.38206839592,20602.12444313412,20602.12444313412,65659.50651153004,82508.84204684077,82508.84204684077,20602.12444313412,103110.96648997489,103110.96648997489,103110.96648997489,127913.87273557625,97687.51542478711,60236.05544634203,41612.733309383424,24802.90624560136,0.0,66415.63955498478,21082.470308761156,1535.8581589965113,0.0,0.8867570845102252,2.816229618681212,0.0014959162575277712,354336.4116123685,1555056.616889403,4.388644705784795,1555056.616889403,4.388644705784795,0.85,0.09562687651797869,4.296143414572793,1.2672939211828633,1.0,0.0,4.29614341457158,1.2848479605333432,1.2851421385211441,3.3436978899740435,19327.657412322667,1970.8725622228455,3099.015535412006,3099.015535412006,6.647957781339459,5.02493773262681,-0.9051323544362955,5.930070087063106,3.456894439797215,3.456894439797215,0.9876841256563471,0.0,0.0,0.00022894745715139951,0.9973998945194653,0.00022954429653484525,199.05567056279816,0.0,0.0,0.0,0.051983805411753105,7.73799714398074e-05,0.00015156748571159212,0.0006511556556032123,0.09562687651798304,0.0765267703420573,0.01910010617592575,0.09562685425394399,0.07652677034205381,0.019100106175924877,0.4027893128046313,0.4027893128046313,0.10053107699056474,0.0,4.85633111195375,4.8195195268060615,5.003880002730398,4.857412696059839,4.8208277110704785,5.004052960902186,24802.90624560136,21082.470308761156,0.85,0.9886151357041627,0.6784152403003423,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524631038448326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.097058868285,1535.8581589965113,0.4027893128046313,0.10053107699056474,6.112885165565336,3.456894439797215
4135.0,-30.161183635741356,5.02492015392701,35.00610989072759,24.09753774935382,4.990029118933431,-26.646088615144574,-40.16672641793264,1.474934098336629,-0.16559832044856648,-5.023096765733091,40.01213106653249,45057.35816060936,20602.109443976133,20602.109443976133,65659.46760458549,82508.75487941195,82508.75487941195,20602.109443976133,103110.86432338809,103110.86432338809,103110.86432338809,127913.74750285792,97687.40109368681,60236.00437488422,41612.66302089177,24802.883179469838,0.0,66415.54620036161,21082.450702549362,1535.8562791778952,0.0,0.8867572587518042,2.8162315825729736,0.0014959162575277712,354336.82377210876,1555056.3509221845,4.388638850367742,1555056.3509221845,4.388638850367742,0.85,0.09562675635104255,4.296143414572793,1.2672936360025782,1.0,0.0,4.296143414572596,1.284847813410892,1.285141991365008,3.3436982728466487,19327.634791700893,1970.8702555613686,3099.015535412006,3099.015535412006,6.647952941364372,5.02492015392701,-0.9050834290169032,5.930003582943913,3.456930691577091,3.456930691577091,0.9876944833077402,0.0,0.0,0.00022894745715139951,0.9973907406761742,0.00022954640324431542,199.05559842203752,0.0,0.0,0.0,0.051983805411753105,7.73807720068236e-05,0.0001515666851445759,0.0006511522162524977,0.09562675635104691,0.07652665240707317,0.019100103943973736,0.0956268226862454,0.07652665240706968,0.019100103943972862,0.4027888023455699,0.4027888023455699,0.10053109276681234,0.0,4.856553287766928,4.819805396951665,5.003846565587139,4.857498445284534,4.821005470238447,5.003769560332898,24802.883179469838,21082.450702549362,0.85,0.9886159395046575,0.6784158339175721,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524625778021722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.093443223266,1535.8562791778952,0.4027888023455699,0.10053109276681234,6.112885165565336,3.456930691577091
4136.0,-30.161095571066856,5.024902459742968,35.00610663239398,24.097540403623157,4.990035795183247,-26.646008689331314,-40.166642878297694,1.4749489134476912,-0.16511919395048835,-5.023081110422086,40.01212487573737,45057.36890531613,20602.123302084987,20602.123302084987,65659.49220740111,82508.73747108586,82508.73747108586,20602.123302084987,103110.86077317085,103110.86077317085,103110.86077317085,127913.72675971269,97687.34854067914,60235.97997490929,41612.631739744276,24802.865986541845,0.0,66415.49772628612,21082.436088560567,1535.8550696474172,0.0,0.8867573608786028,2.816227109919447,0.0014959162575277712,354337.04003122164,1555056.0839251373,4.388635418380526,1555056.0839251373,4.388635418380526,0.85,0.09562664328549415,4.296143414572793,1.2672933969786393,1.0,0.0,4.296143414573827,1.2848477440975863,1.2851419220358322,3.3436984532281624,19327.624393990158,1970.8691952899471,3099.015535412006,3099.015535412006,6.647957413142168,5.024902459742968,-0.9050429124483603,5.9299453721913284,3.456966951557029,3.456966951557029,0.9877048433020084,0.0,0.0,0.00022894745715139951,0.9973815867277774,0.00022954851001664601,199.05552627978676,0.0,0.0,0.0,0.051983805411753105,7.738150459054206e-05,0.00015156595256085744,0.00065114906896778,0.09562664328549425,0.07652654051634256,0.0191001027691517,0.09562660651910974,0.07652654051634247,0.01910010276915168,0.40278829100079416,0.40278829100079416,0.10053110594595889,0.0,4.856829104112194,4.820140822719679,5.003883153093454,4.857961916471595,4.821512222988133,5.004059276216367,24802.865986541845,21082.436088560567,0.85,0.9886170314946567,0.6784164908468824,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524620514079487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.08983169124,1535.8550696474172,0.40278829100079416,0.10053110594595889,6.112885165565336,3.456966951557029
