time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4137.0,-30.161007408878135,5.024884831478457,35.006103363364424,24.09754623603078,4.990055356170044,-26.645927387151048,-40.16655542710794,1.4749753344429741,-0.1648686719265129,-5.023054844230029,40.01211804752746,45057.36245529611,20602.11539174133,20602.11539174133,65659.47784703744,82508.6782908692,82508.6782908692,20602.11539174133,103110.79368261053,103110.79368261053,103110.79368261053,127913.63395936914,97687.25973803646,60235.94390246347,41612.57315063666,24802.840276758605,0.0,66415.41342739527,21082.414235244814,1535.8531224296726,0.0,0.8867575193360124,2.81622688245194,0.0014959162575277712,354337.4028670046,1555055.789437662,4.388630093395276,1555055.789437662,4.388630093395276,0.85,0.09562652425443041,4.296143414572793,1.26729310520459,1.0,0.0,4.296143414572239,1.2848476204855364,1.2851417983954803,3.3436987749172196,19327.60682422141,1970.867403672142,3099.015535412006,3099.015535412006,6.6479548606078005,5.024884831478457,-0.9049961756084794,5.929881007086936,3.4570031474013883,3.4570031474013883,0.9877151849718252,0.0,0.0,0.00022894745715139951,0.9973724227339646,0.0002295506191396552,199.05545405770508,0.0,0.0,0.0,0.051983805411753105,7.738227148270953e-05,0.00015156518566869,0.0006511457742890451,0.09562652425443369,0.0765264236194529,0.01910010063498079,0.09562649464392997,0.07652642361945028,0.019100100634980133,0.4027877821444014,0.4027877821444014,0.10053112127329523,0.0,4.857090581524176,4.820468160963912,5.003880333624295,4.858186172303533,4.821827336019453,5.003919008374453,24802.840276758605,21082.414235244814,0.85,0.9886180700932592,0.678417254822217,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452461525002852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.08622313236,1535.8531224296726,0.4027877821444014,0.10053112127329523,6.112885165565336,3.4570031474013883
4138.0,-30.160919207965726,5.024867194762534,35.006100115206046,24.097547528240852,4.99007055141273,-26.645846486770147,-40.166464204061754,1.4749978302171478,-0.16460358444504664,-5.023032950663588,40.01211211738627,45057.33970842876,20602.116405910776,20602.116405910776,65659.45611433953,82508.61824355794,82508.61824355794,20602.116405910776,103110.73464946871,103110.73464946871,103110.73464946871,127913.55652526977,97687.1681660626,60235.88963093342,41612.53170569909,24802.821875801066,0.0,66415.35358150015,21082.398594430906,1535.8516949482935,0.0,0.8867576522786773,2.8162259528858975,0.0014959162575277712,354337.7053004584,1555055.5336821864,4.388625625837891,1555055.5336821864,4.388625625837891,0.85,0.09562640925566307,4.296143414572793,1.267292788703926,1.0,0.0,4.296143414570948,1.2848475152378636,1.28514169312371,3.3436990488147136,19327.588706535324,1970.8655561823175,3099.015535412006,3099.015535412006,6.647955187863161,5.024867194762534,-0.9049520337469739,5.9298192285095075,3.457039333641166,3.457039333641166,0.9877255238974759,0.0,0.0,0.00022894745715139951,0.9973632548059056,0.00022955272920692713,199.05538180395354,0.0,0.0,0.0,0.051983805411753105,7.738307145918327e-05,0.00015156438569221626,0.0006511423374753857,0.09562640925566926,0.07652631011336992,0.019100099142299327,0.09562638853738131,0.07652631011336497,0.019100099142298092,0.4027872750116892,0.4027872750116892,0.10053113595288524,0.0,4.857350061462114,4.820790863592322,5.003886097741088,4.858429366218559,4.822123202955481,5.003950791033503,24802.821875801066,21082.398594430906,0.85,0.9886186336984106,0.6784175236398858,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524609980152479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.082619462506,1535.8516949482935,0.4027872750116892,0.10053113595288524,6.112885165565336,3.457039333641166
4139.0,-30.160830952497708,5.024849511237087,35.0060968592862,24.097538971714698,4.990081577611269,-26.645765954194022,-40.16637682272119,1.4750165793075858,-0.1644238791521957,-5.0230133850623515,40.01210539499911,45057.3341595653,20602.122023053595,20602.122023053595,65659.45618261889,82508.53363365897,82508.53363365897,20602.122023053595,103110.65565671257,103110.65565671257,103110.65565671257,127913.45526592777,97687.05020769278,60235.850733599254,41612.443860103915,24802.799609215206,0.0,66415.24346931912,21082.379667832924,1535.8500962138703,0.0,0.8867577762385588,2.8162258742911175,0.0014959162575277712,354337.97557602654,1555055.2437587199,4.388621460149049,1555055.2437587199,4.388621460149049,0.85,0.09562629453267259,4.296143414572793,1.26729248539079,1.0,0.0,4.2961434145740744,1.2848474275192625,1.2851416053850249,3.3436992770944274,19327.5653682515,1970.863176339678,3099.015535412006,3099.015535412006,6.6479570004203286,5.024849511237087,-0.9049093195965536,5.929758830833641,3.4570754879509926,3.4570754879509926,0.9877358537002836,0.0,0.0,0.00022894745715139951,0.9973540812981303,0.00022955484059724047,199.05530950556283,0.0,0.0,0.0,0.051983805411753105,7.738383775315938e-05,0.00015156361939824012,0.0006511390453665665,0.09562629453267893,0.07652619687782583,0.019100097654853092,0.09562629969461828,0.07652619687782077,0.019100097654851825,0.40278676919491957,0.40278676919491957,0.10053115063313608,0.0,4.857590556820298,4.821083663799243,5.003916656842819,4.8585895059101745,4.822291977493819,5.004076102841452,24802.799609215206,21082.379667832924,0.85,0.9886202737922752,0.678418564864251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452460470796556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.079019507155,1535.8500962138703,0.40278676919491957,0.10053115063313608,6.112885165565336,3.4570754879509926
4140.0,-30.160742661284655,5.024831815472254,35.006093589143596,24.09754581693562,4.990094882767904,-26.645685161517605,-40.166293213237054,1.475037383000834,-0.16402370647995212,-5.022991857516417,40.012098468891786,45057.345320781875,20602.123491779923,20602.123491779923,65659.4688125618,82508.50574746168,82508.50574746168,20602.123491779923,103110.62923924159,103110.62923924159,103110.62923924159,127913.40440657236,97686.98994182052,60235.82951514061,41612.40047408878,24802.775167330765,0.0,66415.17564141954,21082.35889223115,1535.8483331679477,0.0,0.8867579109247901,2.816223125613575,0.0014959162575277712,354338.27295371983,1555054.9450492398,4.388616934000651,1555054.9450492398,4.388616934000651,0.85,0.09562617859064994,4.296143414572793,1.2672922381246465,1.0,0.0,4.2961434145712705,1.284847330188109,1.2851415080315864,3.343699530389975,19327.553444536097,1970.8619604590863,3099.015535412006,3099.015535412006,6.647957474353521,5.024831815472254,-0.9048654995911125,5.9296973150633665,3.457111598745421,3.457111598745421,0.9877461710701203,0.0,0.0,0.00022894745715139951,0.9973449041659859,0.0002295569528606087,199.0552371779425,0.0,0.0,0.0,0.051983805411753105,7.738457097626528e-05,0.00015156288617513425,0.0006511358953349488,0.09562617859064979,0.07652608241664001,0.019100096174009783,0.09562611111419818,0.07652608241664012,0.019100096174009814,0.4027862628319588,0.4027862628319588,0.10053116682198743,0.0,4.857857937689516,4.821409816026687,5.003948170725437,4.858968151036493,4.822755260018141,5.0041151670503154,24802.775167330765,21082.35889223115,0.85,0.9886214736081124,0.678419425765729,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524599432521428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.075423584765,1535.8483331679477,0.4027862628319588,0.10053116682198743,6.112885165565336,3.457111598745421
4141.0,-30.16065435715608,5.024814170626041,35.0060903328309,24.09754644557836,4.99011417985592,-26.64560375801599,-40.16620192034168,1.4750635807158283,-0.16386501423215805,-5.022966620343051,40.01209233143301,45057.32269354422,20602.117381545493,20602.117381545493,65659.44007508972,82508.42516687287,82508.42516687287,20602.117381545493,103110.54254841837,103110.54254841837,103110.54254841837,127913.29649742336,97686.87956340994,60235.77709008117,41612.33608147641,24802.753949005,0.0,66415.09003048141,21082.34085665425,1535.8466642370504,0.0,0.8867580616408344,2.8162239855844096,0.0014959162575277712,354338.62157579744,1555054.680352667,4.388611869169394,1555054.680352667,4.388611869169394,0.85,0.09562606243999985,4.296143414572793,1.267291949647479,1.0,0.0,4.296143414571526,1.2848472076207667,1.2851413854361813,3.3436998493604815,19327.53160596137,1970.8597335442144,3099.015535412006,3099.015535412006,6.647955502684015,5.024814170626041,-0.9048195054841663,5.929633676110208,3.457147676375091,3.457147676375091,0.9877564789643117,0.0,0.0,0.00022894745715139951,0.9973357257824802,0.00022955906545087823,199.05516483979446,0.0,0.0,0.0,0.051983805411753105,7.738537158727681e-05,0.0001515620855641227,0.000651132455795224,0.09562606244000485,0.07652596766072367,0.019100094779281176,0.09562605265555339,0.07652596766071967,0.01910009477928018,0.40278575825060114,0.40278575825060114,0.10053118429601528,0.0,4.858097125696361,4.821708551629342,5.003948379032238,4.859101606110869,4.8229513644695885,5.003997207894372,24802.753949005,21082.34085665425,0.85,0.9886223152743618,0.6784199595734196,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452459415494448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.071831320318,1535.8466642370504,0.40278575825060114,0.10053118429601528,6.112885165565336,3.457147676375091
4142.0,-30.1605659910939,5.024796553562011,35.006087107327815,24.09754724884408,4.990132473024562,-26.645522399191314,-40.166110697295494,1.4750888811219902,-0.163680382494249,-5.022942726011528,40.012086716201864,45057.30036261589,20602.114047683655,20602.114047683655,65659.41441029955,82508.34960511148,82508.34960511148,20602.114047683655,103110.46365279514,103110.46365279514,103110.46365279514,127913.2000901924,97686.77374346815,60235.72450097245,41612.27693610633,24802.736437397263,0.0,66415.01337350359,21082.32597178767,1535.8452392716501,0.0,0.8867582036286329,2.8162243476556235,0.0014959162575277712,354338.95164833014,1555054.43817878,4.3886070976529865,1555054.43817878,4.3886070976529865,0.8499999999999999,0.0956259476898645,4.296143414572793,1.2672915875399484,1.0,0.0,4.296143414574265,1.2848470892515516,1.2851412670398645,3.343700157405797,19327.51066928821,1970.857598597708,3099.015535412006,3099.015535412006,6.647954426903075,5.024796553562011,-0.9047743082406114,5.929570861802622,3.4571837398722707,3.4571837398722707,0.9877667828206488,0.0,0.0,0.00022894745715139951,0.997326541052773,0.0002295611795407788,199.05509245096346,0.0,0.0,0.0,0.051983805411753105,7.738617159338117e-05,0.00015156128555801835,0.0006511290188542671,0.09562594768986574,0.07652585415405519,0.01910009353581054,0.09562599153918287,0.0765258541540542,0.019100093535810297,0.4027852536486856,0.4027852536486856,0.10053120091998864,0.0,4.858321133028653,4.821991342045635,5.003936474394891,4.859262343517287,4.823167826978249,5.003934297661374,24802.736437397263,21082.32597178767,0.85,0.9886230699231404,0.6784204063804584,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524588876599345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.06824225765,1535.8452392716501,0.4027852536486856,0.10053120091998864,6.112885165565336,3.4571837398722707
4143.0,-30.160477602603795,5.024778948541274,35.0060839027607,24.09755353527146,4.990149207008034,-26.645441176111113,-40.16602698303757,1.4751127805153854,-0.163363357885828,-5.022919764932231,40.01208087499843,45057.311664931665,20602.11260248839,20602.11260248839,65659.42426742005,82508.30455378964,82508.30455378964,20602.11260248839,103110.41715627802,103110.41715627802,103110.41715627802,127913.13502790593,97686.69775095639,60235.70486209854,41612.214320953164,24802.717871627894,0.0,66414.93219258107,21082.31019088371,1535.8437782146236,0.0,0.8867583416833953,2.816222859788458,0.0014959162575277712,354339.2688292914,1555054.1862591833,4.388602458307706,1555054.1862591833,4.388602458307706,0.85,0.09562583267729707,4.296143414572793,1.2672913364274425,1.0,0.0,4.296143414573226,1.2848469774370648,1.2851411551997767,3.343700448393069,19327.4956340278,1970.8560654278272,3099.015535412006,3099.015535412006,6.647953960562961,5.024778948541274,-0.9047296799064997,5.929508628447774,3.457219782342332,3.457219782342332,0.9877770806692378,0.0,0.0,0.00022894745715139951,0.9973173540831809,0.00022956329418519697,199.05502004381233,0.0,0.0,0.0,0.051983805411753105,7.738690575578813e-05,0.00015156055139561137,0.0006511258647872771,0.0956258326773051,0.07652574062271915,0.01910009205458594,0.09562586493614396,0.07652574062271274,0.01910009205458434,0.40278474826213956,0.40278474826213956,0.10053121612920536,0.0,4.858559505384676,4.82229234933169,5.003923492656213,4.859556407046398,4.823539932310155,5.003915232651536,24802.717871627894,21082.31019088371,0.85,0.9886244267633927,0.6784214058109785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524583594555995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.064657379191,1535.8437782146236,0.40278474826213956,0.10053121612920536,6.112885165565336,3.457219782342332
4144.0,-30.160389136901525,5.024761253765528,35.006080683627744,24.097545572463446,4.990156576006714,-26.645360820057395,-40.1659396366216,1.47512825916259,-0.16309572911023906,-5.022902880635906,40.01207404160171,45057.30713792319,20602.123373089493,20602.123373089493,65659.43051101269,82508.23822831853,82508.23822831853,20602.123373089493,103110.36160140802,103110.36160140802,103110.36160140802,127913.05749113427,97686.59640694794,60235.665316552724,41612.14565599468,24802.695889726256,0.0,66414.84154572093,21082.291506267316,1535.842258508853,0.0,0.8867584523937901,2.81622131193908,0.0014959162575277712,354339.50206661137,1555053.891548281,4.388598737873573,1555053.891548281,4.388598737873573,0.85,0.09562571933334496,4.296143414572793,1.2672910397080703,1.0,0.0,4.2961434145721675,1.284846905019463,1.2851410827655942,3.343700636853473,19327.47558292641,1970.8540207845097,3099.015535412006,3099.015535412006,6.64795743605412,5.024761253765528,-0.904688702551991,5.929449956317519,3.4572557990836796,3.4572557990836796,0.9877873711667656,0.0,0.0,0.00022894745715139951,0.9973081591796809,0.00022956541069484121,199.05494757346239,0.0,0.0,0.0,0.051983805411753105,7.738767177858069e-05,0.0001515597853728188,0.0006511225738435014,0.0956257193333488,0.07652562863521149,0.019100090698137315,0.09562572969606445,0.07652562863520841,0.019100090698136545,0.4027842435415727,0.4027842435415727,0.10053123013333619,0.0,4.858802658136028,4.822586693723622,5.0039611786276055,4.859807151525672,4.823796099352705,5.004144032827185,24802.695889726256,21082.291506267316,0.85,0.9886258701048287,0.678422263597589,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452457831117587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.061075895572,1535.842258508853,0.4027842435415727,0.10053123013333619,6.112885165565336,3.4572557990836796
4145.0,-30.160300687791967,5.024743628547498,35.00607745810892,24.097551369946473,4.990176416647016,-26.645279231684672,-40.165848343726225,1.4751549605397092,-0.1628583430219237,-5.022876666461496,40.01206741733485,45057.28501673157,20602.11502616368,20602.11502616368,65659.40004289526,82508.17762686357,82508.17762686357,20602.11502616368,103110.29265302725,103110.29265302725,103110.29265302725,127912.96379193675,97686.50617992191,60235.613569790046,41612.102900146514,24802.671138909493,0.0,66414.774039056,21082.270468073068,1535.8403658412462,0.0,0.8867586098464616,2.816221251175548,0.0014959162575277712,354339.86418580764,1555053.6058567783,4.388593446661548,1555053.6058567783,4.388593446661548,0.85,0.09562560165032373,4.296143414572793,1.2672907435381786,1.0,0.0,4.296143414573204,1.284846780095795,1.2851409578133237,3.3437009619563223,19327.45773134076,1970.8522004293782,3099.015535412006,3099.015535412006,6.647954742642064,5.024743628547498,-0.9046422515065329,5.9293858800540304,3.457291759407232,3.457291759407232,0.9877976455449234,0.0,0.0,0.00022894745715139951,0.9972989660921869,0.00022956752682548793,199.05487511675776,0.0,0.0,0.0,0.051983805411753105,7.738847241925089e-05,0.00015155898473214862,0.0006511191341763587,0.09562560165032526,0.07652551286835707,0.019100088781968186,0.09562562676943766,0.07652551286835585,0.01910008878196788,0.4027837391502453,0.4027837391502453,0.10053124623858488,0.0,4.859035874072504,4.82287904762029,5.003957063328187,4.86001832343959,4.824098187306447,5.003990455742269,24802.671138909493,21082.270468073068,0.85,0.9886264162290676,0.678422620097075,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524573023184275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.057498905055,1535.8403658412462,0.4027837391502453,0.10053124623858488,6.112885165565336,3.457291759407232
4146.0,-30.160212189104563,5.024726039262107,35.00607426705987,24.097557307127886,4.990195453774903,-26.64519767910346,-40.165760822687275,1.4751809437737728,-0.16259935356760025,-5.022852394570794,40.01206197030305,45057.2798570189,20602.11071424686,20602.11071424686,65659.39057126576,82508.12104232334,82508.12104232334,20602.11071424686,103110.2317565702,103110.2317565702,103110.2317565702,127912.88612846087,97686.41960117481,60235.57841587011,41612.04576144966,24802.65437189067,0.0,66414.70013334033,21082.256216107067,1535.8389764483354,0.0,0.8867587531467049,2.816220679545636,0.0014959162575277712,354340.1994748085,1555053.3709371227,4.388588631044324,1555053.3709371227,4.388588631044324,0.85,0.09562548680720939,4.296143414572793,1.2672904589073735,1.0,0.0,4.296143414572182,1.2848466585320168,1.2851408362217125,3.343701278315414,19327.440601573915,1970.8504536792805,3099.015535412006,3099.015535412006,6.647953351259293,5.024726039262107,-0.9045969417352344,5.929322980997341,3.457327711222735,3.457327711222735,0.9878079174922101,0.0,0.0,0.00022894745715139951,0.9972897679432424,0.00022956964416026107,199.05480261949222,0.0,0.0,0.0,0.051983805411753105,7.738923998785e-05,0.0001515582171635495,0.0006511158365915764,0.09562548680721553,0.07652539951323142,0.01910008729398411,0.09562553630527484,0.07652539951322651,0.019100087293982885,0.4027832350977822,0.4027832350977822,0.1005312615139081,0.0,4.85927012721794,4.823176167253848,5.003939037279508,4.8602530410032045,4.824410686269346,5.003913092877667,24802.65437189067,21082.256216107067,0.85,0.9886273737507186,0.6784232973507026,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524567736188347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.053924530985,1535.8389764483354,0.4027832350977822,0.1005312615139081,6.112885165565336,3.457327711222735
4147.0,-30.16012362679493,5.024708378498859,35.006071075906554,24.09755423376339,4.990204798641528,-26.6451170385245,-40.16567344134671,1.4751982103711176,-0.16228866929242258,-5.022834501609635,40.01205558516552,45057.27556269711,20602.11929158964,20602.11929158964,65659.39485428674,82508.06753239961,82508.06753239961,20602.11929158964,103110.18682398925,103110.18682398925,103110.18682398925,127912.82138812135,97686.33188416774,60235.539914465364,41611.991077447085,24802.634564132088,0.0,66414.62564157917,21082.239379512273,1535.8375591454007,0.0,0.8867588673684887,2.816218683314883,0.0014959162575277712,354340.4466461979,1555053.0955588615,4.388584792612039,1555053.0955588615,4.388584792612039,0.85,0.09562537384347922,4.296143414572793,1.2672901797713716,1.0,0.0,4.296143414572449,1.2848465777494447,1.2851407554206444,3.34370148854502,19327.423246600207,1970.8486839644738,3099.015535412006,3099.015535412006,6.647956119023017,5.024708378498859,-0.9045554460505585,5.929263824549418,3.457363644502555,3.457363644502555,0.9878181841435871,0.0,0.0,0.00022894745715139951,0.9972805632733003,0.00022957176303521067,199.05473007016084,0.0,0.0,0.0,0.051983805411753105,7.73900063383005e-05,0.000151557450813099,0.0006511125442401353,0.09562537384348033,0.07652528792043829,0.01910008592304203,0.09562539259495464,0.0765252879204374,0.01910008592304181,0.40278273180043456,0.40278273180043456,0.1005312752786286,0.0,4.8595185085522985,4.823480223352703,5.003963979397781,4.8605458323172,4.8247303895995515,5.0040977763720775,24802.634564132088,21082.239379512273,0.85,0.9886285471009324,0.6784239936224048,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524562446232785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.05035409843,1535.8375591454007,0.40278273180043456,0.1005312752786286,6.112885165565336,3.457363644502555
4148.0,-30.160035029014978,5.0246907025455565,35.00606786218295,24.09755594506862,4.990217415704978,-26.645036038747378,-40.165585990156956,1.4752184254373644,-0.16196909443840468,-5.022813386842994,40.01204854545158,45057.27118882081,20602.12111439631,20602.12111439631,65659.39230321712,82508.02035596059,82508.02035596059,20602.12111439631,103110.1414703569,103110.1414703569,103110.1414703569,127912.75079316922,97686.25189854547,60235.5027314057,41611.94351904418,24802.609322812325,0.0,66414.55284185651,21082.217924390476,1535.8357562286528,0.0,0.8867590003636178,2.8162169463727516,0.0014959162575277712,354340.7383234259,1555052.791950069,4.388580323300812,1555052.791950069,4.388580323300812,0.85,0.09562525856640759,4.296143414572793,1.2672899000858888,1.0,0.0,4.296143414571999,1.2848464831723372,1.2851406608218825,3.343701734673736,19327.407421295422,1970.8470702324876,3099.015535412006,3099.015535412006,6.64795670721196,5.0246907025455565,-0.9045121101110647,5.929202812656621,3.4573995269044118,3.4573995269044118,0.9878284362584033,0.0,0.0,0.00022894745715139951,0.9972713550084595,0.000229573882776827,199.05465749182545,0.0,0.0,0.0,0.051983805411753105,7.739077330836675e-05,0.00015155668384303278,0.000651109249226736,0.0956252585664119,0.07652517431202693,0.019100084254384957,0.09562523570403261,0.07652517431202349,0.019100084254384097,0.4027822297260713,0.4027822297260713,0.10053129042958503,0.0,4.8597756829473155,4.823794300239172,5.003992791126052,4.860844292404579,4.825090660927344,5.004148193718208,24802.609322812325,21082.217924390476,0.85,0.9886295923660353,0.6784246714136472,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45245571524781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.046787890396,1535.8357562286528,0.4027822297260713,0.10053129042958503,6.112885165565336,3.4573995269044118
4149.0,-30.159946394236623,5.024673106882939,35.00606466730523,24.09756142823028,4.990239072671946,-26.64495410165422,-40.165494627412386,1.475246780089535,-0.1617800613882423,-5.022786642496352,40.01204266693205,45057.249643242,20602.11147951416,20602.11147951416,65659.36112275616,82507.95065153201,82507.95065153201,20602.11147951416,103110.06213104617,103110.06213104617,103110.06213104617,127912.65084088172,97686.15327262448,60235.45226433448,41611.89000921111,24802.588709835545,0.0,66414.47871904666,21082.200403360213,1535.8340870035697,0.0,0.8867591578138386,2.8162175833696983,0.0014959162575277712,354341.1077673674,1555052.538421305,4.38857503217558,1555052.538421305,4.38857503217558,0.85,0.09562514263041495,4.296143414572793,1.2672895769914612,1.0,0.0,4.296143414571481,1.2848463505138306,1.2851405281330026,3.3437020799060497,19327.387907972712,1970.8450804273339,3099.015535412006,3099.015535412006,6.647953598198132,5.024673106882939,-0.904465456042888,5.929138562925827,3.4574353752893305,3.4574353752893305,0.9878386786540945,0.0,0.0,0.00022894745715139951,0.9972621429900193,0.00022957600342169096,199.05458488323436,0.0,0.0,0.0,0.051983805411753105,7.739157459130863e-05,0.00015155588256009087,0.0006511058068003019,0.09562514263041985,0.07652506003737117,0.01910008259304868,0.09562517038187261,0.07652506003736725,0.019100082593047702,0.4027817294407274,0.4027817294407274,0.10053130694091462,0.0,4.860011743734731,4.824093163106852,5.003976833559079,4.861006581108086,4.825339345264354,5.003963865122216,24802.588709835545,21082.200403360213,0.85,0.9886302262570655,0.6784251041681408,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524551856607057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.043225345029,1535.8340870035697,0.4027817294407274,0.10053130694091462,6.112885165565336,3.4574353752893305
4150.0,-30.159857705865218,5.024655402875413,35.00606147396094,24.097553605120652,4.990245546526899,-26.644873634744243,-40.16540728099642,1.4752614754059103,-0.16149645605025853,-5.022771052691329,40.01203632183992,45057.24600557649,20602.124480903083,20602.124480903083,65659.37048647957,82507.88878832661,82507.88878832661,20602.124480903083,103110.0132692297,103110.0132692297,103110.0132692297,127912.58327206649,97686.05590805915,60235.413125308805,41611.82531416705,24802.570002836783,0.0,66414.39531700383,21082.184502411266,1535.8327841872865,0.0,0.8867592601645995,2.8162156743232747,0.0014959162575277712,354341.3231236373,1555052.2647702324,4.388571592672078,1555052.2647702324,4.388571592672078,0.8500000000000001,0.095625031921938,4.296143414572793,1.2672892929101365,1.0,0.0,4.296143414573828,1.2848462817611475,1.2851404593645779,3.3437022588290017,19327.368644211583,1970.8431160703792,3099.015535412006,3099.015535412006,6.647957793526869,5.024655402875413,-0.9044254351233585,5.929080837998772,3.4574712184353498,3.4574712184353498,0.9878489195529571,0.0,0.0,0.00022894745715139951,0.9972529254934044,0.00022957812536686685,199.05451223079345,0.0,0.0,0.0,0.051983805411753105,7.739234065682823e-05,0.00015155511649457128,0.0006511025156729648,0.09562503192194176,0.0765249502178927,0.019100081704049063,0.09562503548021217,0.07652495021788969,0.01910008170404831,0.4027812298729997,0.4027812298729997,0.10053132184374665,0.0,4.860258428622956,4.824390196414527,5.004021438478787,4.861274596641067,4.825607903251409,5.004229506619822,24802.570002836783,21082.184502411266,0.85,0.9886316087510783,0.6784259013503455,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452454655852833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.039666494122,1535.8327841872865,0.4027812298729997,0.10053132184374665,6.112885165565336,3.4574712184353498
4151.0,-30.15976900614541,5.0246377825381785,35.006058275677525,24.097569740284257,4.990266394040642,-26.644791720125184,-40.16531972503287,1.475289108020442,-0.16110551348145918,-5.022744211445848,40.01202979128873,45057.2414791447,20602.11444046811,20602.11444046811,65659.3559196128,82507.86854956746,82507.86854956746,20602.11444046811,103109.98299003557,103109.98299003557,103109.98299003557,127912.52817068879,97686.00637033532,60235.37929991267,41611.807856025174,24802.545180653226,0.0,66414.3530366784,21082.16340355524,1535.8308754851575,0.0,0.8867594204694175,2.8162136675771037,0.0014959162575277712,354341.69390661083,1555051.9831207243,4.388566205620073,1555051.9831207243,4.388566205620073,0.85,0.09562491530799637,4.296143414572793,1.267289028610103,1.0,0.0,4.2961434145737485,1.2848461524807664,1.2851403300545967,3.3437025952701402,19327.358843080383,1970.8421166331402,3099.015535412006,3099.015535412006,6.647954553647988,5.0246377825381785,-0.9043788069342344,5.929016589472413,3.4575069995712178,3.4575069995712178,0.9878591427346336,0.0,0.0,0.00022894745715139951,0.9972437069092461,0.00022958024760163747,199.05443956910912,0.0,0.0,0.0,0.051983805411753105,7.739310856720682e-05,0.00015155434858419269,0.0006510992166198488,0.09562491530799949,0.07652483533629066,0.01910007997170883,0.09562486578673005,0.07652483533628816,0.019100079971708202,0.40278073096761363,0.40278073096761363,0.10053133912326644,0.0,4.860524326661164,4.824724120834617,5.004014371915673,4.861638697964395,4.826110734412737,5.004037151762759,24802.545180653226,21082.16340355524,0.85,0.9886320187949639,0.67842626509154,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524541257249983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.036111671354,1535.8308754851575,0.40278073096761363,0.10053133912326644,6.112885165565336,3.4575069995712178
4152.0,-30.159680251698074,5.024620136236094,35.00605510004,24.097560764662944,4.990280024355186,-26.644710478072177,-40.16522846706209,1.4753102507292788,-0.16100126671022963,-5.022723817916882,40.01202405433182,45057.2209003106,20602.11755625017,20602.11755625017,65659.33845656077,82507.77087075727,82507.77087075727,20602.11755625017,103109.88842700745,103109.88842700745,103109.88842700745,127912.41644241117,97685.87625201083,60235.326281564034,41611.72218938533,24802.52801540372,0.0,66414.25020478904,21082.14881309316,1535.8295463621605,0.0,0.8867595450737091,2.8162146779638437,0.0014959162575277712,354341.97562151076,1555051.7356973693,4.388562018287082,1555051.7356973693,4.388562018287082,0.85,0.09562480383269259,4.296143414572793,1.2672886868333446,1.0,0.0,4.296143414571452,1.2848460535637072,1.2851402311148896,3.343702852693375,19327.333098926814,1970.839491460062,3099.015535412006,3099.015535412006,6.647955559058264,5.024620136236094,-0.9043359995016917,5.928956135737786,3.457542776440944,3.457542776440944,0.9878693646974126,0.0,0.0,0.00022894745715139951,0.9972344827292413,0.00022958237116391504,199.0543668626458,0.0,0.0,0.0,0.051983805411753105,7.73939089535701e-05,0.00015155354819782943,0.0006510957780452453,0.09562480383269886,0.07652472486251072,0.019100078970188138,0.09562483077667112,0.07652472486250571,0.019100078970186885,0.4027802350281839,0.4027802350281839,0.10053135519913642,0.0,4.860756262594691,4.825011408188743,5.004024169107652,4.86172255120664,4.826199242692496,5.00410214184501,24802.52801540372,21082.14881309316,0.85,0.9886332865928548,0.6784270056708641,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524535955297166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.032560032212,1535.8295463621605,0.4027802350281839,0.10053135519913642,6.112885165565336,3.457542776440944
4153.0,-30.159591455598786,5.024602549350449,35.006051941258356,24.097571800835453,4.990299982740259,-26.64462856565991,-40.165144682954974,1.4753370928013996,-0.16068189608358807,-5.022698410315439,40.01201819401857,45057.23351566402,20602.110426277366,20602.110426277366,65659.34394194139,82507.73236371837,82507.73236371837,20602.110426277366,103109.84278999575,103109.84278999575,103109.84278999575,127912.35057298827,97685.80802029891,60235.30917224454,41611.66538672707,24802.507782992536,0.0,66414.17316971961,21082.131615543654,1535.8279315801547,0.0,0.8867596956518518,2.8162134449885183,0.0014959162575277712,354342.3266007311,1555051.4829539347,4.388556958102691,1555051.4829539347,4.388556958102691,0.85,0.09562468937000349,4.296143414572793,1.2672884763823826,1.0,0.0,4.296143414573073,1.284845927981957,1.2851401055043863,3.3437031795092578,19327.31959915515,1970.8381148664582,3099.015535412006,3099.015535412006,6.6479532583364,5.024602549350449,-0.9042902491605327,5.928892798510982,3.4575785161107127,3.4575785161107127,0.9878795760316322,0.0,0.0,0.00022894745715139951,0.9972252543124855,0.0002295844957408767,199.05429412211484,0.0,0.0,0.0,0.051983805411753105,7.739464379646884e-05,0.00015155281335493066,0.0006510926210547649,0.09562468937000557,0.07652461198074273,0.01910007738926284,0.09562470460806191,0.07652461198074106,0.019100077389262424,0.4027797388548201,0.4027797388548201,0.10053137133044333,0.0,4.860998700748894,4.825319477449057,5.004003251640938,4.862016514231868,4.826599950784157,5.003967901366025,24802.507782992536,21082.131615543654,0.85,0.9886345159210328,0.6784279825410382,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452453065007693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.029012446103,1535.8279315801547,0.4027797388548201,0.10053137133044333,6.112885165565336,3.4575785161107127
4154.0,-30.159502659905353,5.024584896144466,35.00604878890001,24.097573931235843,4.990309866087134,-26.644547661188458,-40.16505723176522,1.475354867370257,-0.16030068550162468,-5.022680441001087,40.01201206354652,45057.23005777079,20602.118384718022,20602.118384718022,65659.34844248882,82507.69885154611,82507.69885154611,20602.118384718022,103109.81723626413,103109.81723626413,103109.81723626413,127912.30629002134,97685.74043278421,60235.27163900876,41611.63199308383,24802.489053757203,0.0,66414.12104684103,21082.11569569362,1535.8265743561665,0.0,0.8867598093392249,2.816210530334518,0.0014959162575277712,354342.57482802426,1555051.2185591313,4.388553137634832,1555051.2185591313,4.388553137634832,0.85,0.09562457846701225,4.296143414572793,1.2672881895536556,1.0,0.0,4.296143414575504,1.2848458448229114,1.2851400223263008,3.3437033959236757,19327.306226839108,1970.8367512697107,3099.015535412006,3099.015535412006,6.647955826390857,5.024584896144466,-0.9042489282568003,5.928833824401266,3.4576142442939366,3.4576142442939366,0.9878897840839819,0.0,0.0,0.00022894745715139951,0.997216026030018,0.00022958662032624392,199.05422138196957,0.0,0.0,0.0,0.051983805411753105,7.739541080902609e-05,0.0001515520463423734,0.0006510893258588182,0.09562457846701797,0.07652450227125805,0.01910007619575991,0.09562453339611739,0.07652450227125349,0.019100076195758767,0.402779243946603,0.402779243946603,0.10053138564927529,0.0,4.8612681220607215,4.825651102766699,5.004023062725366,4.862379755499489,4.82701169249259,5.004136480705256,24802.489053757203,21082.11569569362,0.85,0.9886353595823412,0.6784284629166816,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524525342370862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.0254686529,1535.8265743561665,0.402779243946603,0.10053138564927529,6.112885165565336,3.4576142442939366
4155.0,-30.159413807077296,5.024567300966342,35.00604563798034,24.09757455987858,4.9903290359621035,-26.644465776558157,-40.16496967580167,1.4753810054430039,-0.1601508741911175,-5.022655192015091,40.012005800733945,45057.22621166366,20602.111421374895,20602.111421374895,65659.33763303855,82507.61886572921,82507.61886572921,20602.111421374895,103109.7302871041,103109.7302871041,103109.7302871041,127912.19663552407,97685.63035736537,60235.23770330018,41611.547393405766,24802.466348419974,0.0,66414.01374182574,21082.096396156976,1535.82481632695,0.0,0.8867599605673462,2.8162115085032355,0.0014959162575277712,354342.9236166027,1555050.9484567854,4.388548055609946,1555050.9484567854,4.388548055609946,0.85,0.09562446404420852,4.296143414572793,1.267287902175449,1.0,0.0,4.296143414572181,1.284845722534891,1.2851399000102814,3.343703714168008,19327.284448211867,1970.8345304677814,3099.015535412006,3099.015535412006,6.647953579437573,5.024567300966342,-0.904203340994024,5.928770641960366,3.457649923159049,3.457649923159049,0.9878999780454426,0.0,0.0,0.00022894745715139951,0.9972067919019217,0.00022958874629678332,199.05414859507368,0.0,0.0,0.0,0.051983805411753105,7.739617874756832e-05,0.0001515512784038312,0.0006510860266847073,0.09562446404421134,0.07652438969235,0.019100074351861344,0.09562447345819625,0.07652438969234773,0.019100074351860778,0.40277875168495025,0.40277875168495025,0.10053140097504773,0.0,4.861505808679738,4.82595102951808,5.0040109948627105,4.862504317823948,4.827198632157376,5.0040107413181545,24802.466348419974,21082.096396156976,0.85,0.9886367941603278,0.6784295011413811,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524520034692932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.02192781144,1535.82481632695,0.40277875168495025,0.10053140097504773,6.112885165565336,3.457649923159049
4156.0,-30.15932494493689,5.0245496534416105,35.00604249475806,24.097576515655987,4.99034000240718,-26.644384703968463,-40.16487845275549,1.4753997614387118,-0.1597991461412107,-5.022636468733914,40.01199972309731,45057.206207373885,20602.11770296772,20602.11770296772,65659.3239103416,82507.5799287251,82507.5799287251,20602.11770296772,103109.69763169282,103109.69763169282,103109.69763169282,127912.14513611246,97685.55778404915,60235.18406269794,41611.52635705689,24802.44750441964,0.0,66413.97386147654,21082.080378756695,1535.8234340188292,0.0,0.8867600779016565,2.8162090695880875,0.0014959162575277712,354343.1822595038,1555050.6863407327,4.388544112588256,1555050.6863407327,4.388544112588256,0.85,0.09562435337138254,4.296143414572793,1.2672875994117931,1.0,0.0,4.296143414572601,1.2848456347842283,1.2851398122395272,3.3437039425317963,19327.27008944568,1970.8330662811134,3099.015535412006,3099.015535412006,6.647955606401541,5.0245496534416105,-0.904161639335971,5.928711292777582,3.4576855901072223,3.4576855901072223,0.9879101686020635,0.0,0.0,0.00022894745715139951,0.9971975568982749,0.0002295908725082794,199.05407580060245,0.0,0.0,0.0,0.051983805411753105,7.739697885696512e-05,0.0001515504782944344,0.0006510825892999914,0.09562435337138457,0.07652428029973041,0.019100073071654164,0.09562431723159205,0.07652428029972878,0.01910007307165376,0.4027782598385861,0.4027782598385861,0.1005314151855905,0.0,4.861765035346082,4.826269866082441,5.004031015895293,4.862837322592725,4.827580730832153,5.0041467075229775,24802.44750441964,21082.080378756695,0.85,0.9886371811945939,0.6784296073195726,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452451472360372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.018391074433,1535.8234340188292,0.4027782598385861,0.1005314151855905,6.112885165565336,3.4576855901072223
4157.0,-30.159236001047255,5.024532042942828,35.00603935172628,24.097572185006015,4.990357464474037,-26.644302908178847,-40.164787124935515,1.4754243716055977,-0.1597023206263657,-5.022612529007118,40.011993442200804,45057.186087590584,20602.113259853886,20602.113259853886,65659.29934744447,82507.48577168306,82507.48577168306,20602.113259853886,103109.59903153694,103109.59903153694,103109.59903153694,127912.024211055,97685.43276056385,60235.13307647126,41611.444093436214,24802.42517951806,0.0,66413.86927295427,21082.061402590352,1535.8217260105005,0.0,0.8867602225294275,2.8162105916308144,0.0014959162575277712,354343.5129624609,1555050.4154585362,4.388539252370278,1555050.4154585362,4.388539252370278,0.85,0.09562424002508488,4.296143414572793,1.267287248293869,1.0,0.0,4.2961434145740975,1.284845519644614,1.2851396970735507,3.343704242173097,19327.245353315564,1970.830543897821,3099.015535412006,3099.015535412006,6.6479541726837095,5.024532042942828,-0.9041168929959147,5.928648935938742,3.4577212119388725,3.4577212119388725,0.9879203462682493,0.0,0.0,0.00022894745715139951,0.9971883134912137,0.0002295930006939625,199.05400293921684,0.0,0.0,0.0,0.051983805411753105,7.739777989298429e-05,0.0001515496772584152,0.0006510791479343727,0.09562424002509293,0.07652416867227393,0.019100071352818986,0.0956242781634859,0.0765241686722675,0.019100071352817376,0.4027777696715994,0.4027777696715994,0.1005314304426306,0.0,4.861985014128209,4.826544970910845,5.004029767522525,4.862910208380754,4.827690802226641,5.004070301998695,24802.42517951806,21082.061402590352,0.85,0.9886383682539471,0.6784303727646122,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524509411961755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.014857485741,1535.8217260105005,0.4027777696715994,0.1005314304426306,6.112885165565336,3.4577212119388725
4158.0,-30.159147035850864,5.024514470913293,35.00603623513721,24.097583430726104,4.990376160938719,-26.644220969795008,-40.16469953404737,1.4754500948828546,-0.15935574875220482,-5.022588487431688,40.01198792633745,45057.18269170059,20602.108643544198,20602.108643544198,65659.29133524478,82507.45356633172,82507.45356633172,20602.108643544198,103109.56220987592,103109.56220987592,103109.56220987592,127911.96958980069,97685.37021250447,60235.099337873326,41611.41208292349,24802.407379924764,0.0,66413.81946284825,21082.046272936048,1535.8202817075023,0.0,0.8867603649047351,2.816208841507734,0.0014959162575277712,354343.8450725969,1555050.1775706778,4.38853446784742,1555050.1775706778,4.38853446784742,0.85,0.09562412754264582,4.296143414572793,1.2672869680589067,1.0,0.0,4.296143414571259,1.2848453992972917,1.2851395766986737,3.3437045553670828,19327.23297806517,1970.8292819734743,3099.015535412006,3099.015535412006,6.647952683078499,5.024514470913293,-0.9040720909106215,5.928586561823915,3.457756815527475,3.457756815527475,0.9879305187221358,0.0,0.0,0.00022894745715139951,0.9971790679623252,0.0002295951294076396,199.0539300604305,0.0,0.0,0.0,0.051983805411753105,7.739854815958727e-05,0.00015154890899181226,0.0006510758473508658,0.09562412754264535,0.07652405776136431,0.019100069781281037,0.0956241441652205,0.07652405776136469,0.019100069781281127,0.4027772784076137,0.4027772784076137,0.10053144525987201,0.0,4.862225464358403,4.8268496789947335,5.004012377123331,4.863232738679471,4.8281141174594495,5.003988537163252,24802.407379924764,21082.046272936048,0.85,0.9886389890883245,0.6784308304524705,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524504095437205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.011328496832,1535.8202817075023,0.4027772784076137,0.10053144525987201,6.112885165565336,3.457756815527475
4159.0,-30.159058085389088,5.024496834340479,35.00603312021117,24.097575048822932,4.990385923537797,-26.644139938104868,-40.164612082857616,1.4754677762535695,-0.15916139047607203,-5.022570559287143,40.01198174159699,45057.179819407844,20602.116388737802,20602.116388737802,65659.29620814565,82507.37522644988,82507.37522644988,20602.116388737802,103109.49161518768,103109.49161518768,103109.49161518768,127911.87976556727,97685.25767831705,60235.06227127501,41611.32823004671,24802.388150379586,0.0,66413.7163804263,21082.02992782265,1535.818890935187,0.0,0.8867604785785151,2.8162083791151606,0.0014959162575277712,354344.0927320049,1555049.9108355574,4.388530647840268,1555049.9108355574,4.388530647840268,0.85,0.09562401731980495,4.296143414572793,1.2672866823291407,1.0,0.0,4.29614341457314,1.2848453165743452,1.285139493956787,3.343704770646766,19327.21071296597,1970.8270115652106,3099.015535412006,3099.015535412006,6.6479551823217315,5.024496834340479,-0.9040309422630699,5.9285277766035485,3.4577924013701375,3.4577924013701375,0.9879406861057536,0.0,0.0,0.00022894745715139951,0.9971698240571297,0.0002295972577869371,199.05385719376784,0.0,0.0,0.0,0.051983805411753105,7.739931520791787e-05,0.00015154814194348165,0.0006510725520012316,0.09562401731981086,0.0765239489030619,0.01910006841674897,0.09562405412969222,0.07652394890305717,0.01910006841674779,0.4027767882453628,0.4027767882453628,0.10053145874515926,0.0,4.862455430581292,4.827131466443859,5.004034371348894,4.863409168811074,4.8282926259489045,5.004156443547515,24802.388150379586,21082.02992782265,0.85,0.9886405969520027,0.6784318402137675,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524498777642962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.007802899565,1535.818890935187,0.4027767882453628,0.10053145874515926,6.112885165565336,3.4577924013701375
4160.0,-30.15896906544462,5.0244792569403325,35.00603000601338,24.097586224693828,4.990405094787108,-26.644057902933735,-40.16452449196947,1.475493932276214,-0.1588284865341052,-5.022545386835518,40.01197553295652,45057.17659711571,20602.10928801752,20602.10928801752,65659.28588513323,82507.34064115363,82507.34064115363,20602.10928801752,103109.44992917115,103109.44992917115,103109.44992917115,127911.8154892459,97685.19293184372,60235.02888780578,41611.29338226437,24802.36556007475,0.0,66413.65894233913,21082.010726063538,1535.8171449777142,0.0,0.8867606292200575,2.8162069407797614,0.0014959162575277712,354344.44046450796,1555049.6430697148,4.388525585532568,1555049.6430697148,4.388525585532568,0.85,0.09562390326541258,4.296143414572793,1.2672863949509336,1.0,0.0,4.296143414573268,1.2848451942024464,1.28513937155687,3.343705089109647,19327.197902755273,1970.8257052872566,3099.015535412006,3099.015535412006,6.647952891039161,5.0244792569403325,-0.9039855471859788,5.928464804126311,3.4578279384555266,3.4578279384555266,0.9879508395587219,0.0,0.0,0.00022894745715139951,0.9971605730237004,0.00022959938784699414,199.05378427023956,0.0,0.0,0.0,0.051983805411753105,7.740008348861112e-05,0.0001515473736627884,0.0006510692513571907,0.09562390326541835,0.07652383676741335,0.019100066498004997,0.09562391282784213,0.07652383676740873,0.019100066498003845,0.40277629777712,0.40277629777712,0.1005314735426235,0.0,4.862698200390355,4.827437357493579,5.0040238601177975,4.8637169003014264,4.82870867328586,5.004029687469995,24802.36556007475,21082.010726063538,0.85,0.9886412965462292,0.6784323784394218,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524493460733356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.004279972622,1535.8171449777142,0.40277629777712,0.1005314735426235,6.112885165565336,3.4578279384555266
4161.0,-30.158880040314564,5.024461625424284,35.006026898749475,24.097582941781752,4.99041581695489,-26.643976708078732,-40.16443704077972,1.4755124847190528,-0.1585666433288111,-5.022526911844573,40.0119695065249,45057.173941444686,20602.11578192575,20602.11578192575,65659.28972337043,82507.28020401641,82507.28020401641,20602.11578192575,103109.39598594216,103109.39598594216,103109.39598594216,127911.74295285062,97685.09868254108,60234.99241996922,41611.229180635404,24802.346966908462,0.0,66413.57614754386,21081.994921872192,1535.8157796265282,0.0,0.8867607451042854,2.8162056548561263,0.0014959162575277712,354344.69567839167,1555049.3831621967,4.388521691244906,1555049.3831621967,4.388521691244906,0.85,0.09562379327832879,4.296143414572793,1.2672861834010107,1.0,0.0,4.2961434145732325,1.2848451074041851,1.2851392847387355,3.3437053149950757,19327.179255354684,1970.8238037815854,3099.015535412006,3099.015535412006,6.647954986513725,5.024461625424284,-0.9039441392620748,5.928405764686359,3.4578634639970502,3.4578634639970502,0.9879609897134429,0.0,0.0,0.00022894745715139951,0.9971513215439655,0.0002296015180493395,199.05371134251678,0.0,0.0,0.0,0.051983805411753105,7.740085055100942e-05,0.0001515466066003901,0.0006510659559471197,0.09562379327833262,0.07652372807799475,0.01910006520033787,0.09562379665062795,0.07652372807799168,0.019100065200337104,0.4027758087142271,0.4027758087142271,0.10053148743249443,0.0,4.862943631605958,4.827738386177202,5.004046179883403,4.863960268515768,4.828977548666671,5.0041705942001045,24802.346966908462,21081.994921872192,0.85,0.9886425868334854,0.678433184223449,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45244881396744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.000761402664,1535.8157796265282,0.4027758087142271,0.10053148743249443,6.112885165565336,3.4578634639970502
