time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4162.0,-30.158790947538897,5.024443994470646,35.00602378015932,24.09758964730429,4.990429896956364,-26.6438951165062,-40.16434951974077,1.4755340659236884,-0.1582048735000967,-5.022505287821393,40.01196296209568,45057.17132085418,20602.115714436575,20602.115714436575,65659.28703529075,82507.24837945469,82507.24837945469,20602.115714436575,103109.36409389126,103109.36409389126,103109.36409389126,127911.68783916066,97685.03446678972,60234.95740818935,41611.19673177818,24802.3237452694,0.0,66413.52047704758,21081.97518347899,1535.814078694785,0.0,0.8867608788964394,2.8162034226489028,0.0014959162575277712,354344.9943932511,1555049.1009145523,4.388517195162529,1555049.1009145523,4.388517195162529,0.85,0.09562368117399855,4.296143414572793,1.2672858817363157,1.0,0.0,4.296143414573339,1.2848450064357688,1.2851391837472015,3.343705577757221,19327.16655014832,1970.8225082110935,3099.015535412006,3099.015535412006,6.64795496473611,5.024443994470646,-0.9039009221329994,5.9283449166036455,3.457898943917943,3.457898943917943,0.987971126833698,0.0,0.0,0.00022894745715139951,0.9971420631272052,0.00022960364988854426,199.0536383594335,0.0,0.0,0.0,0.051983805411753105,7.740161823311406e-05,0.00015154583891828545,0.0006510626578747013,0.09562368117400143,0.07652361754208242,0.019100063631919007,0.095623629379591,0.07652361754208012,0.01910006363191843,0.4027753206845579,0.4027753206845579,0.10053150258103037,0.0,4.863206810551674,4.828062487580098,5.0040648961778516,4.864300414321292,4.829399914922362,5.004180885343374,24802.3237452694,21081.97518347899,0.85,0.9886433750787613,0.678433713454866,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452448281830938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.99724590392,1535.814078694785,0.4027753206845579,0.10053150258103037,6.112885165565336,3.457898943917943
4163.0,-30.158701819087543,5.024426429086572,35.00602068307188,24.097590066399448,4.990450354650601,-26.643812855051937,-40.1642581220716,1.475561390614987,-0.15809387579747636,-5.022479827218288,40.01195735122842,45057.15169602939,20602.107846088973,20602.107846088973,65659.25954211837,82507.16192843222,82507.16192843222,20602.107846088973,103109.26977452119,103109.26977452119,103109.26977452119,127911.5743323614,97684.91836316373,60234.90813076089,41611.1224804476,24802.304557840216,0.0,66413.42703828782,21081.958874164182,1535.8125152052785,0.0,0.8867610288395067,2.8162049359212418,0.0014959162575277712,354345.34610698593,1555048.8589295263,4.388512156330162,1555048.8589295263,4.388512156330162,0.85,0.095623569051782,4.296143414572793,1.267285575126298,1.0,0.0,4.296143414572182,1.2848448785962736,1.2851390558784364,3.3437059104492373,19327.143578829026,1970.8201657884217,3099.015535412006,3099.015535412006,6.647952425753159,5.024426429086572,-0.9038554460646706,5.928281875151242,3.4579343946226357,3.4579343946226357,0.9879812556064673,0.0,0.0,0.00022894745715139951,0.9971328010958438,0.0002296057825996572,199.05356534717893,0.0,0.0,0.0,0.051983805411753105,7.740241992621e-05,0.0001515450372251895,0.0006510592136861866,0.09562356905178665,0.07652350696185133,0.01910006208993533,0.09562359958469442,0.07652350696184759,0.019100062089934405,0.40277483508189843,0.40277483508189843,0.10053151853276757,0.0,4.8634330050224435,4.8283491469090905,5.004048463518984,4.864385951420786,4.829544082490429,5.004031153132075,24802.304557840216,21081.958874164182,0.85,0.9886443520564799,0.6784343724658813,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524477492904837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.993734727848,1535.8125152052785,0.40277483508189843,0.10053151853276757,6.112885165565336,3.4579343946226357
4164.0,-30.158612645248603,5.024408750425286,35.00601758200063,24.09758234806361,4.990456015897871,-26.64373203247807,-40.16417447766287,1.4755754031273378,-0.15780492261194468,-5.022464957443746,40.01195104101516,45057.16664778657,20602.121439354287,20602.121439354287,65659.28808714086,82507.10409448725,82507.10409448725,20602.121439354287,103109.22553384154,103109.22553384154,103109.22553384154,127911.51113807924,97684.8244673492,60234.887020648646,41611.04160744506,24802.28560423769,0.0,66413.32721168276,21081.942763602037,1535.8112113696372,0.0,0.886761127396865,2.816202872584421,0.0014959162575277712,354345.5515187407,1555048.586783197,4.388508844313665,1555048.586783197,4.388508844313665,0.85,0.09562346134524521,4.296143414572793,1.2672853020345793,1.0,0.0,4.296143414572805,1.284844813038269,1.2851389903054216,3.3437060810587034,19327.12500136672,1970.818271414471,3099.015535412006,3099.015535412006,6.647956812070414,5.024408750425286,-0.9038162765744362,5.928225026999722,3.4579698357225577,3.4579698357225577,0.9879913816350164,0.0,0.0,0.00022894745715139951,0.9971235344407756,0.0002296079164150928,199.05349229779733,0.0,0.0,0.0,0.051983805411753105,7.740315361844212e-05,0.00015154430353295738,0.0006510560616391352,0.09562346134524963,0.0765234001356065,0.019100061209643124,0.09562345897237709,0.07652340013560296,0.019100061209642243,0.4027743493654285,0.4027743493654285,0.10053153300717348,0.0,4.863672796740445,4.828637106314773,5.004094936573097,4.864660034831786,4.829817153239048,5.004309107810457,24802.28560423769,21081.942763602037,0.85,0.9886462679073658,0.6784356173599533,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524472165371731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.990227236238,1535.8112113696372,0.4027743493654285,0.10053153300717348,6.112885165565336,3.4579698357225577
4165.0,-30.158523490427,5.0243911643109005,35.006014476035126,24.09759844830262,4.99047733799753,-26.6436496608057,-40.164083045069106,1.4756035083762047,-0.15743981907166926,-5.022438021426016,40.01194469631742,45057.14706531488,20602.110333726196,20602.110333726196,65659.25739904107,82507.08144624473,82507.08144624473,20602.110333726196,103109.19177997092,103109.19177997092,103109.19177997092,127911.45291716029,97684.77252856926,60234.83814763943,41611.038201033145,24802.261137189365,0.0,66413.29933822251,21081.92196661096,1535.8093169341719,0.0,0.8867612875088732,2.816201216804755,0.0014959162575277712,354345.92361437617,1555048.313149661,4.38850346375643,1555048.313149661,4.38850346375643,0.85,0.09562334747923257,4.296143414572793,1.2672850300418217,1.0,0.0,4.296143414573794,1.2848446815469485,1.285138858783995,3.3437064232544054,19327.114725182088,1970.817223535263,3099.015535412006,3099.015535412006,6.647953228471699,5.0243911643109005,-0.903770017481401,5.9281611817923014,3.458005213374881,3.458005213374881,0.9880014895356802,0.0,0.0,0.00022894745715139951,0.9971142698547801,0.00022961004979373472,199.05341926404793,0.0,0.0,0.0,0.051983805411753105,7.740395563258876e-05,0.00015154350151881077,0.0006510526160713409,0.09562334747923593,0.07652328798811851,0.019100059491117406,0.0956233020641302,0.07652328798811583,0.019100059491116737,0.4027738638278878,0.4027738638278878,0.10053155010503917,0.0,4.8639276841116725,4.828958068793725,5.004084702795751,4.864998202354343,4.830293016943642,5.004094993821923,24802.261137189365,21081.92196661096,0.85,0.9886462207615777,0.6784356072396386,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524466835129552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.986723624845,1535.8093169341719,0.4027738638278878,0.10053155010503917,6.112885165565336,3.458005213374881
4166.0,-30.158434251969002,5.02437359534317,35.006011407360965,24.09759408272805,4.990494713676265,-26.643567608585794,-40.16399545418096,1.4756280702930318,-0.1573478029594071,-5.022415483244879,40.01193957057616,45057.14477518534,20602.108276127652,20602.108276127652,65659.25305131299,82506.98769900568,82506.98769900568,20602.108276127652,103109.09597513333,103109.09597513333,103109.09597513333,127911.34200980466,97684.6477502015,60234.80482638127,41610.936582022485,24802.246034671334,0.0,66413.18261669381,21081.909129470634,1535.8080536710468,0.0,0.8867614208162833,2.8162026384489858,0.0014959162575277712,354346.23495829024,1555048.0920871934,4.388498983967578,1555048.0920871934,4.388498983967578,0.85,0.09562323815830114,4.296143414572793,1.267284721233882,1.0,0.0,4.296143414571702,1.2848445666332444,1.2851387438439803,3.343706722308237,19327.090037548933,1970.8147060972844,3099.015535412006,3099.015535412006,6.647952564519379,5.02437359534317,-0.9037263487002347,5.928099944043405,3.458040589481084,3.458040589481084,0.9880115969945954,0.0,0.0,0.00022894745715139951,0.9971049966706347,0.0002296121851919932,199.05334616183907,0.0,0.0,0.0,0.051983805411753105,7.74047239558676e-05,0.0001515427331955319,0.0006510493152443462,0.09562323815830359,0.0765231797658191,0.019100058392484492,0.09562328605682159,0.07652317976581713,0.019100058392484003,0.4027733806276499,0.4027733806276499,0.10053156589244028,0.0,4.864147158514811,4.829235776341761,5.00407050202449,4.865067680285449,4.830389361724883,5.004056561376217,24802.246034671334,21081.909129470634,0.85,0.9886478928478378,0.6784367651108418,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452446150602802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.983222604928,1535.8080536710468,0.4027733806276499,0.10053156589244028,6.112885165565336,3.458040589481084
4167.0,-30.158345027652654,5.024355970252631,35.00600833802702,24.097590904589765,4.990504877840718,-26.643486290261766,-40.16390423113478,1.4756461404497845,-0.15707884699867236,-5.022397316398488,40.01193341400791,45057.12617494594,20602.115010864665,20602.115010864665,65659.2411858106,82506.93003891426,82506.93003891426,20602.115010864665,103109.04504977893,103109.04504977893,103109.04504977893,127911.27148825646,97684.55595098752,60234.752087019064,41610.89318218717,24802.22643847754,0.0,66413.11962066471,21081.89247270591,1535.8066364123463,0.0,0.8867615356024081,2.8162012230535307,0.0014959162575277712,354346.48591645475,1555047.826567352,4.388495126586326,1555047.826567352,4.388495126586326,0.85,0.09562312926025367,4.296143414572793,1.2672844294598327,1.0,0.0,4.2961434145727395,1.284844482091458,1.285138659282837,3.3437069423215875,19327.07187490296,1970.8128540228274,3099.015535412006,3099.015535412006,6.647954737705329,5.024355970252631,-0.9036853085747492,5.92804127882738,3.45807594144967,3.45807594144967,0.9880216975570485,0.0,0.0,0.00022894745715139951,0.997095725049019,0.00022961432027014664,199.05327307126842,0.0,0.0,0.0,0.051983805411753105,7.740552414693687e-05,0.00015154193300446263,0.0006510458775087535,0.09562312926026179,0.07652307205846907,0.019100057201792704,0.09562316213331105,0.07652307205846258,0.019100057201791084,0.4027728968870966,0.4027728968870966,0.1005315803839829,0.0,4.864374554721849,4.829515107690725,5.00408947721877,4.865318469399824,4.8306668966272355,5.004199927173261,24802.22643847754,21081.89247270591,0.85,0.988648651965755,0.6784371285719009,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452445617193116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.979726232355,1535.8066364123463,0.4027728968870966,0.1005315803839829,6.112885165565336,3.45807594144967
4168.0,-30.158255778859576,5.024338351702412,35.00600525695286,24.097592301573627,4.990519307367621,-26.643404523319568,-40.16381664024664,1.4756680518275986,-0.15682338343964375,-5.022375527993955,40.01192693338127,45057.124114100945,20602.114226026228,20602.114226026228,65659.23834012717,82506.87374338879,82506.87374338879,20602.114226026228,103108.98796941501,103108.98796941501,103108.98796941501,127911.19127420134,97684.46734783816,60234.717718550295,41610.832921430956,24802.203304786326,0.0,66413.03622621729,21081.872809068376,1535.804932951778,0.0,0.8867616699995895,2.816200407938641,0.0014959162575277712,354346.78690327663,1555047.5470715924,4.388490610177487,1555047.5470715924,4.388490610177487,0.85,0.09562301801220728,4.296143414572793,1.2672841223003344,1.0,0.0,4.296143414570724,1.284844379578415,1.285138556746323,3.343707209103759,19327.054344604345,1970.8110664298558,3099.015535412006,3099.015535412006,6.647954484451214,5.024338351702412,-0.9036421786697533,5.9279805303721655,3.4581112472062623,3.4581112472062623,0.9880317849160749,0.0,0.0,0.00022894745715139951,0.997086450976968,0.00022961645595231145,199.05319996070068,0.0,0.0,0.0,0.051983805411753105,7.740629248460981e-05,0.0001515411646667897,0.0006510425766199197,0.09562301801220846,0.07652296231792456,0.019100055694283895,0.0956230428872589,0.07652296231792362,0.01910005569428366,0.40277241299794003,0.40277241299794003,0.1005315958420468,0.0,4.864601832237327,4.829795863317713,5.004102146658681,4.865552144554329,4.830960219185329,5.004194260950726,24802.203304786326,21081.872809068376,0.85,0.9886498505576147,0.678437949450565,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524450838683511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.976232551095,1535.804932951778,0.40277241299794003,0.1005315958420468,6.112885165565336,3.4581112472062623
4169.0,-30.15816648028902,5.024320787261668,35.006002195210435,24.09760340759533,4.990538678971956,-26.643322217367476,-40.163729049358494,1.475694416050426,-0.156503459243595,-5.022350932985132,40.011921334311545,45057.12191901386,20602.107732889373,20602.107732889373,65659.22965190324,82506.83813427929,82506.83813427929,20602.107732889373,103108.94586716866,103108.94586716866,103108.94586716866,127911.13015518404,97684.40154367525,60234.685328409825,41610.795794739366,24802.18428801538,0.0,66412.98008275474,21081.856644813073,1535.8034033122692,0.0,0.8867618154923023,2.816199072924687,0.0014959162575277712,354347.1266610034,1555047.3055955507,4.388485720905062,1555047.3055955507,4.388485720905062,0.85,0.0956229067225728,4.296143414572793,1.267283831625246,1.0,0.0,4.296143414572225,1.2848442562326239,1.2851384333722906,3.3437075301015833,19327.041325127786,1970.8097388127228,3099.015535412006,3099.015535412006,6.6479523892255585,5.024320787261668,-0.9035974003990619,5.92791818766073,3.4581465255607005,3.4581465255607005,0.9880418644459145,0.0,0.0,0.00022894745715139951,0.9970771718255341,0.000229618592843945,199.0531268094101,0.0,0.0,0.0,0.051983805411753105,7.740706082933384e-05,0.0001515403963220657,0.0006510392757007935,0.09562290672257785,0.07652285248863076,0.019100054233947086,0.09562291800726663,0.07652285248862672,0.019100054233946076,0.402771929262528,0.402771929262528,0.10053161170342875,0.0,4.864841654734505,4.830099326295624,5.0040866159094435,4.865847473741553,4.831359836128399,5.004071266925166,24802.18428801538,21081.856644813073,0.85,0.9886505555101986,0.6784384899287738,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524445503976724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.972742334327,1535.8034033122692,0.402771929262528,0.10053161170342875,6.112885165565336,3.4581465255607005
4170.0,-30.158077142865128,5.024303160899684,35.005999139608484,24.09760026438164,4.99054860384441,-26.643240821185486,-40.163641528319545,1.475712282164785,-0.15623058057764183,-5.022333205111631,40.01191538967991,45057.12048091658,20602.115163437957,20602.115163437957,65659.23564435454,82506.78166296762,82506.78166296762,20602.115163437957,103108.89682640557,103108.89682640557,103108.89682640557,127911.06290923589,97684.31078102824,60234.64959897744,41610.734646723104,24802.16608283031,0.0,66412.90072955341,21081.84117040576,1535.8020756606584,0.0,0.8867619272756868,2.816197554715758,0.0014959162575277712,354347.37155564636,1555047.0492161887,4.388481964432987,1555047.0492161887,4.388481964432987,0.8499999999999999,0.09562279872154363,4.296143414572793,1.2672836310649291,1.0,0.0,4.29614341457433,1.2848441726454964,1.285138349766025,3.343707747630614,19327.023367568523,1970.8079076512902,3099.015535412006,3099.015535412006,6.647954786938157,5.024303160899684,-0.9035567139472311,5.927859874846916,3.4581817908739136,3.4581817908739136,0.9880519402496896,0.0,0.0,0.00022894745715139951,0.9970678887299977,0.00022962073068366325,199.0530536263456,0.0,0.0,0.0,0.051983805411753105,7.740782856838568e-05,0.00015153962858301383,0.0006510359773837218,0.09562279872154435,0.07652274556488883,0.019100053156655517,0.09562279584827194,0.07652274556488825,0.01910005315665537,0.4027714472148612,0.4027714472148612,0.10053162618509998,0.0,4.865087148965188,4.830400683496066,5.004107943848737,4.866102624533994,4.8316397441319054,5.004226969936553,24802.16608283031,21081.84117040576,0.85,0.9886518270257771,0.6784392789045335,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524440166298487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.969256089727,1535.8020756606584,0.4027714472148612,0.10053162618509998,6.112885165565336,3.4581817908739136
4171.0,-30.157987780612526,5.024285547468521,35.00599607360955,24.09760159151631,4.990563508976763,-26.643158904563546,-40.163553972356,1.4757346329277528,-0.15599035342626166,-5.022311137976616,40.011908975641475,45057.11881287322,20602.113611739638,20602.113611739638,65659.23242461286,82506.72297889293,82506.72297889293,20602.113611739638,103108.83659063256,103108.83659063256,103108.83659063256,127910.97967205125,97684.21994573387,60234.61577971404,41610.67129557759,24802.143081418686,0.0,66412.81437699628,21081.821619205883,1535.8003723452998,0.0,0.8867620628503412,2.8161969725112974,0.0014959162575277712,354347.67639347375,1555046.7725923392,4.388477408457981,1555046.7725923392,4.388477408457981,0.85,0.09562268807394225,4.296143414572793,1.2672833167621866,1.0,0.0,4.296143414571908,1.2848440680768274,1.285138245173414,3.343708019762523,19327.00539563585,1970.8060750241775,3099.015535412006,3099.015535412006,6.647954286231302,5.024285547468521,-0.9035135135108359,5.927799060979357,3.458217008233485,3.458217008233485,0.9880620023524243,0.0,0.0,0.00022894745715139951,0.9970586031477606,0.00022962286913587795,199.0529804229958,0.0,0.0,0.0,0.051983805411753105,7.740859662084239e-05,0.00015153886053055713,0.0006510326777202179,0.09562268807394907,0.07652263640671096,0.01910005166723811,0.09562268464669879,0.07652263640670551,0.019100051667236752,0.4027709665919488,0.4027709665919488,0.10053164178874255,0.0,4.865325529408494,4.830695712601994,5.004119007659369,4.866320784550339,4.831917691976685,5.004205229478771,24802.143081418686,21081.821619205883,0.85,0.9886530640290944,0.6784401359217186,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452443482630178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.965773600112,1535.8003723452998,0.4027709665919488,0.10053164178874255,6.112885165565336,3.458217008233485
4172.0,-30.157898394299753,5.024267906372018,35.00599300654994,24.097598099056654,4.990575645654359,-26.643077243169287,-40.163462644536025,1.4757544945238932,-0.15577586218580564,-5.022291503137936,40.01190281274977,45057.10068962254,20602.116931580276,20602.116931580276,65659.21762120281,82506.6554361096,82506.6554361096,20602.116931580276,103108.77236768987,103108.77236768987,103108.77236768987,127910.89501956312,97684.11904572844,60234.56429924134,41610.61638498566,24802.12265187325,0.0,66412.73903685891,21081.80425409226,1535.798871552589,0.0,0.8867621851324077,2.81619644471914,0.0014959162575277712,354347.94763146515,1555046.5067999521,4.388473299180097,1555046.5067999521,4.388473299180097,0.85,0.09562257939884146,4.296143414572793,1.2672829958656804,1.0,0.0,4.296143414573586,1.2848439751538094,1.2851381522291205,3.3437082615875586,19326.985432381287,1970.8040393387435,3099.015535412006,3099.015535412006,6.6479553574878345,5.024267906372018,-0.90347178730973,5.927739693681748,3.458252200116583,3.458252200116583,0.9880720571761666,0.0,0.0,0.00022894745715139951,0.9970493151587583,0.00022962500818221279,199.0529071999904,0.0,0.0,0.0,0.051983805411753105,7.740939776802829e-05,0.0001515380593833712,0.0006510292358770111,0.09562257939884727,0.07652252881939653,0.01910005057945074,0.09562258646884374,0.07652252881939188,0.019100050579449582,0.4027704869258403,0.4027704869258403,0.10053165768149035,0.0,4.865556128253104,4.8309778188718155,5.004142904060643,4.866515640952116,4.832143492897387,5.004275830604797,24802.12265187325,21081.80425409226,0.85,0.9886539626796917,0.6784406326716318,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524429484824903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.962294585808,1535.798871552589,0.4027704869258403,0.10053165768149035,6.112885165565336,3.458252200116583
4173.0,-30.15780896588004,5.024250358711978,35.00598996160846,24.097613954823487,4.990598054226499,-26.642994516636154,-40.16337498379869,1.4757836049826054,-0.15544314083655308,-5.022264730829867,40.01189732286815,45057.098782578425,20602.10571920492,20602.10571920492,65659.20450178334,82506.62733034151,82506.62733034151,20602.10571920492,103108.73304954643,103108.73304954643,103108.73304954643,127910.83618323006,97684.06200032563,60234.53345256256,41610.5872752923,24802.103133683628,0.0,66412.69040897593,21081.787663631083,1535.7972627187269,0.0,0.8867623413137629,2.8161951956884272,0.0014959162575277712,354348.31746756786,1555046.2700330834,4.388468050720774,1555046.2700330834,4.388468050720774,0.85,0.09562246809078803,4.296143414572793,1.2672827491490168,1.0,0.0,4.296143414572696,1.28484383895976,1.285138016003888,3.3437086160222025,19326.974145841777,1970.8028884320108,3099.015535412006,3099.015535412006,6.647951739443578,5.024250358711978,-0.903425852266345,5.927676210978323,3.458287354298253,3.458287354298253,0.9880821012280723,0.0,0.0,0.00022894745715139951,0.9970400228878826,0.00022962714825455378,199.052833942546,0.0,0.0,0.0,0.051983805411753105,7.741016675399038e-05,0.00015153729039740912,0.0006510259322030341,0.09562246809078928,0.07652241897716192,0.01910004911362736,0.09562246073027426,0.07652241897716092,0.01910004911362711,0.4027700074378756,0.4027700074378756,0.1005316745914087,0.0,4.865799088010476,4.831288219149428,5.00411527858148,4.866821589993322,4.8325806092797166,5.004055691367739,24802.103133683628,21081.787663631083,0.85,0.9886544890358673,0.6784411007160279,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524424141913803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.958819032256,1535.7972627187269,0.4027700074378756,0.1005316745914087,6.112885165565336,3.458287354298253
4174.0,-30.157719510372637,5.024232752271085,35.00598693662117,24.09760543322193,4.990608748095147,-26.642912937288063,-40.16328746275974,1.4758021750105736,-0.15528611160169703,-5.0222469268899355,40.01189181419185,45057.09773549665,20602.112772907138,20602.112772907138,65659.21050840379,82506.54429193673,82506.54429193673,20602.112772907138,103108.65706484386,103108.65706484386,103108.65706484386,127910.7444360668,97683.94495162099,60234.4983951809,41610.49617382232,24802.087371222933,0.0,66412.58354504526,21081.774265539494,1535.7960697403296,0.0,0.8867624519050363,2.816195209701355,0.0014959162575277712,354348.56341364933,1555046.0324556688,4.388464334312493,1555046.0324556688,4.388464334312493,0.8500000000000001,0.09562236163894713,4.296143414572793,1.2672824491327628,1.0,0.0,4.296143414573637,1.2848437520794094,1.2851379291036453,3.3437088421217394,19326.95098753691,1970.8005269421171,3099.015535412006,3099.015535412006,6.647954015554213,5.024232752271085,-0.903385234873654,5.927617987144739,3.4583225072647603,3.4583225072647603,0.9880921449327886,0.0,0.0,0.00022894745715139951,0.9970307278958529,0.00022962928899350306,199.05276066296594,0.0,0.0,0.0,0.051983805411753105,7.741093452152266e-05,0.00015153652262987684,0.0006510226337636064,0.09562236163895262,0.07652231344792564,0.019100048191026984,0.09562239885375524,0.07652231344792125,0.01910004819102589,0.40276952999699994,0.40276952999699994,0.10053168920533369,0.0,4.86602470443961,4.831567470048412,5.00412566867351,4.866960815288223,4.832718249741674,5.004201087975503,24802.087371222933,21081.774265539494,0.85,0.9886561703155173,0.678442176623592,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524418796489769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.955347301786,1535.7960697403296,0.40276952999699994,0.10053168920533369,6.112885165565336,3.4583225072647603
4175.0,-30.157630023095127,5.024215194586615,35.005983914178024,24.09761674879121,4.990626930234976,-26.642830580438147,-40.16319603016598,1.4758274875780006,-0.15494347691287658,-5.022222834204399,40.011885838319586,45057.079597571435,20602.106922136336,20602.106922136336,65659.18651970777,82506.51462047893,82506.51462047893,20602.106922136336,103108.62154261526,103108.62154261526,103108.62154261526,127910.68745877864,97683.88449003166,60234.44946712417,41610.4833587861,24802.06591616339,0.0,66412.54927494949,21081.75602873888,1535.7944105502074,0.0,0.8867625962042984,2.8161935174590216,0.0014959162575277712,354348.8962335424,1555045.774729122,4.388459485151692,1555045.774729122,4.388459485151692,0.85,0.0956222510649599,4.296143414572793,1.2672821754915637,1.0,0.0,4.296143414573684,1.2848436336539342,1.2851378106510556,3.343709150315124,19326.93902509852,1970.7993071128797,3099.015535412006,3099.015535412006,6.647952127609241,5.024215194586615,-0.9033409376045807,5.927556132191196,3.4583576132529443,3.4583576132529443,0.988102175215127,0.0,0.0,0.00022894745715139951,0.9970214296962369,0.00022963143051113062,199.0526873574147,0.0,0.0,0.0,0.051983805411753105,7.741173661020716e-05,0.00015153572054119236,0.0006510191878755867,0.09562225106496319,0.07652220454963012,0.01910004651533308,0.09562225364964275,0.07652220454962748,0.019100046515332425,0.40276905251100004,0.40276905251100004,0.10053170427032498,0.0,4.866266518871555,4.8318733419048385,5.0041104673139785,4.8672793572915225,4.833142535570687,5.004095480507544,24802.06591616339,21081.75602873888,0.85,0.9886563192729919,0.6784422536023137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452441344945055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.95187909492,1535.7944105502074,0.40276905251100004,0.10053170427032498,6.112885165565336,3.4583576132529443
4176.0,-30.157540552744376,5.024197594903775,35.00598089904039,24.097618634719424,4.990638348238667,-26.642748915292003,-40.16310850912703,1.4758467107862858,-0.1546206437831188,-5.022204111258753,40.011880006221745,45057.078558888476,20602.11196194081,20602.11196194081,65659.19052082929,82506.47337755776,82506.47337755776,20602.11196194081,103108.58533949858,103108.58533949858,103108.58533949858,127910.63296301907,97683.80954320257,60234.41472453319,41610.438687410424,24802.047623520495,0.0,66412.48631093092,21081.74047999242,1535.7930549314085,0.0,0.8867627126453868,2.816191458624538,0.0014959162575277712,354349.15487523034,1555045.52320329,4.3884555721625365,1555045.52320329,4.3884555721625365,0.8499999999999999,0.09562214378273305,4.296143414572793,1.2672819117410108,1.0,0.0,4.296143414573953,1.2848435437176915,1.2851377206942212,3.3437093843674637,19326.92419672838,1970.7977950399354,3099.015535412006,3099.015535412006,6.647953753869068,5.024197594903775,-0.9032998420358824,5.927497436939658,3.458392704605248,3.458392704605248,0.9881122013157851,0.0,0.0,0.00022894745715139951,0.9970121333488934,0.0002296335716420834,199.05261406578336,0.0,0.0,0.0,0.051983805411753105,7.741250439213479e-05,0.00015153495275926473,0.0006510158893743144,0.09562214378273738,0.0765220985327113,0.01910004525002608,0.09562211189522983,0.07652209853270783,0.019100045250025215,0.4027685767900728,0.4027685767900728,0.10053171815054798,0.0,4.866522830198392,4.832190535735208,5.004122495533011,4.86758346747564,4.833494831735891,5.0042062150548645,24802.047623520495,21081.74047999242,0.85,0.9886573168398659,0.6784428811765848,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524408100516273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.948414506369,1535.7930549314085,0.4027685767900728,0.10053171815054798,6.112885165565336,3.458392704605248
4177.0,-30.15745099147002,5.024179974049685,35.005977870349206,24.09761514225977,4.990650433805928,-26.642667101527273,-40.163020918238885,1.4758665438631955,-0.15441043567017232,-5.022184237944691,40.01187358117014,45057.07781650204,20602.114502490807,20602.114502490807,65659.19231899285,82506.40607720807,82506.40607720807,20602.114502490807,103108.52057969887,103108.52057969887,103108.52057969887,127910.54575580987,97683.70878807911,60234.38052737331,41610.36473411755,24802.025176111,0.0,66412.38991022855,21081.72139969435,1535.7914312844982,0.0,0.8867628370904453,2.816191015021287,0.0014959162575277712,354349.42940844863,1555045.2461046732,4.3884513902016655,1555045.2461046732,4.3884513902016655,0.85,0.0956220354978792,4.296143414572793,1.267281591393985,1.0,0.0,4.296143414573049,1.284843450928177,1.2851376278834616,3.343709625845264,19326.904262138985,1970.7957622775348,3099.015535412006,3099.015535412006,6.647954573661667,5.024179974049685,-0.9032581216368678,5.927438095686552,3.4584277540252355,3.4584277540252355,0.9881222154357816,0.0,0.0,0.00022894745715139951,0.9970028276478472,0.00022963571496736654,199.05254069972398,0.0,0.0,0.0,0.051983805411753105,7.741327279386603e-05,0.0001515341843575335,0.000651012588210277,0.095622035497883,0.07652199169532137,0.019100043802561632,0.09562200916010298,0.07652199169531833,0.019100043802560876,0.4027681033719846,0.4027681033719846,0.10053173272474988,0.0,4.866765509571451,4.832488314911416,5.00414407757188,4.867773802274542,4.833717134103324,5.0042682001202365,24802.025176111,21081.72139969435,0.85,0.9886587789981084,0.6784438547898506,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45244027525977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.944952561626,1535.7914312844982,0.4027681033719846,0.10053173272474988,6.112885165565336,3.4584277540252355
4178.0,-30.15736142138021,5.024162451645348,35.005974865265834,24.097620450798445,4.990673230746147,-26.64258420865143,-40.16293322257695,1.4758960180173488,-0.154278375739068,-5.022157306736278,40.01186821141631,45057.07641315995,20602.1026885204,20602.1026885204,65659.17910168035,82506.33059713707,82506.33059713707,20602.1026885204,103108.43328565748,103108.43328565748,103108.43328565748,127910.43937102547,97683.60447491349,60234.35029093626,41610.282426641366,24802.00608536799,0.0,66412.28851200936,21081.70517256279,1535.7898370258122,0.0,0.8867629936449393,2.8161924230727426,0.0014959162575277712,354349.8014408433,1555045.0145188,4.388446129208304,1555045.0145188,4.388446129208304,0.85,0.0956219253858196,4.296143414572793,1.2672813380835577,1.0,0.0,4.296143414572355,1.2848433130326817,1.2851374899563939,3.3437099847080844,19326.883623584305,1970.7936577306527,3099.015535412006,3099.015535412006,6.647950761492844,5.024162451645348,-0.9032122353097805,5.927374686955129,3.4584627677257576,3.4584627677257576,0.9881322193502164,0.0,0.0,0.00022894745715139951,0.9969935211245522,0.00022963785852204912,199.05246732649735,0.0,0.0,0.0,0.051983805411753105,7.741404212180247e-05,0.00015153341502959703,0.0006510092830671291,0.09562192538582286,0.0765218832551992,0.019100042130623662,0.09562197458892419,0.07652188325519658,0.01910004213062301,0.40276763082980793,0.40276763082980793,0.10053174844175213,0.0,4.866978000012807,4.83276148170404,5.00411311197314,4.867878930997222,4.833905239383,5.0040404663879485,24802.00608536799,21081.70517256279,0.85,0.9886600894623165,0.678444869506526,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524397399248286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.941495420731,1535.7898370258122,0.40276763082980793,0.10053174844175213,6.112885165565336,3.4584627677257576
4179.0,-30.157271864039906,5.024144839610483,35.00597187277713,24.09762282567101,4.990681186614686,-26.642502811469125,-40.1628457364626,1.475912134043913,-0.1538728372304945,-5.022141471419646,40.011862568094564,45057.07592349391,20602.11344418378,20602.11344418378,65659.1893676777,82506.30667191984,82506.30667191984,20602.11344418378,103108.42011610362,103108.42011610362,103108.42011610362,127910.41012982557,97683.5453130521,60234.314564626395,41610.25638713968,24801.990013721952,0.0,66412.24640086162,21081.69151166366,1535.7886762880312,0.0,0.8867630947011335,2.8161889396105244,0.0014959162575277712,354350.0201928029,1555044.771134564,4.388442733228742,1555044.771134564,4.388442733228742,0.85,0.09562182040192525,4.296143414572793,1.267281078179367,1.0,0.0,4.296143414572413,1.2848432376335002,1.285137414539949,3.3437101809289063,19326.871918299512,1970.7924641237846,3099.015535412006,3099.015535412006,6.647954232163855,5.024144839610483,-0.9031729327119171,5.9273177723224,3.458497781757199,3.458497781757199,0.9881422233591997,0.0,0.0,0.00022894745715139951,0.9969842160196436,0.00022964000179004696,199.0523939637688,0.0,0.0,0.0,0.051983805411753105,7.741480961848373e-05,0.00015153264753291578,0.0006510059857913163,0.09562182040192872,0.07652177923988483,0.01910004116204389,0.09562179493713088,0.07652177923988206,0.0191000411620432,0.4027671576937286,0.4027671576937286,0.10053176189949263,0.0,4.867230144122971,4.833070485121709,5.004137107651957,4.868268634189178,4.834336541945561,5.004263205417999,24801.990013721952,21081.69151166366,0.85,0.9886608709387948,0.6784452923265271,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524392045375893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.938041441814,1535.7886762880312,0.4027671576937286,0.10053176189949263,6.112885165565336,3.458497781757199
4180.0,-30.15718225421788,5.024127196339794,35.00596885003216,24.097619612608128,4.990691709651716,-26.642421110256652,-40.16275440864263,1.4759305656904491,-0.15362783412206227,-5.022122313299552,40.01185570183833,45057.05873908169,20602.117192482696,20602.117192482696,65659.17593156439,82506.24718670516,82506.24718670516,20602.117192482696,103108.36437918786,103108.36437918786,103108.36437918786,127910.3294112799,97683.4516774135,60234.263229789765,41610.20938624859,24801.96503209204,0.0,66412.17441834064,21081.670277278234,1535.7869236753538,0.0,0.886763217102766,2.8161879549989246,0.0014959162575277712,354350.28484671906,1555044.4750078525,4.388438619939353,1555044.4750078525,4.388438619939353,0.85,0.0956217122967203,4.296143414572793,1.267280780361034,1.0,0.0,4.296143414573532,1.284843151400651,1.2851373282873562,3.3437104053435793,19326.853392313496,1970.7905749989545,3099.015535412006,3099.015535412006,6.64795544167664,5.024127196339794,-0.9031317428623113,5.927258939202106,3.45853273954609,3.45853273954609,0.9881522112988829,0.0,0.0,0.00022894745715139951,0.9969749055555824,0.000229642146332474,199.05232055810288,0.0,0.0,0.0,0.051983805411753105,7.74156108251186e-05,0.00015153184632628092,0.0006510025436927082,0.09562171229672543,0.07652167256911065,0.019100039727614787,0.0956216655824247,0.07652167256910654,0.01910003972761376,0.402766686438727,0.402766686438727,0.10053177686349754,0.0,4.867475767306587,4.833368569842889,5.004172214004711,4.868494479177514,4.834597254976245,5.004349073691458,24801.96503209204,21081.670277278234,0.85,0.9886617402099651,0.6784457689227317,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524386692269524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.934590193152,1535.7869236753538,0.402766686438727,0.10053177686349754,6.112885165565336,3.45853273954609
4181.0,-30.157092627127035,5.024109694534205,35.005965857457284,24.09762960104274,4.990718003524427,-26.642337816361447,-40.1626666431315,1.4759631927588583,-0.1534923595387454,-5.022092951712782,40.01185053511826,45057.05732194526,20602.100216670617,20602.100216670617,65659.15753861588,82506.17691388875,82506.17691388875,20602.100216670617,103108.27713055936,103108.27713055936,103108.27713055936,127910.2231191501,97683.3540570186,60234.234465075235,41610.132879937075,24801.945988590745,0.0,66412.07886852782,21081.654090302134,1535.7852760878686,0.0,0.8867633852944576,2.816189601928251,0.0014959162575277712,354350.6904535662,1555044.2521784701,4.38843296788282,1555044.2521784701,4.38843296788282,0.85,0.09562160183018772,4.296143414572793,1.2672805232042448,1.0,0.0,4.29614341457337,1.2848429987542487,1.285137175606004,3.3437108025947335,19326.834077936008,1970.7886054805676,3099.015535412006,3099.015535412006,6.647949963868646,5.024109694534205,-0.9030845168939949,5.9271942114282,3.4585676585587835,3.4585676585587835,0.9881621881596524,0.0,0.0,0.00022894745715139951,0.9969655933911085,0.0002296442913066346,199.05224713834502,0.0,0.0,0.0,0.051983805411753105,7.741638078732315e-05,0.00015153107636407635,0.0006509992358246536,0.09562160183019167,0.07652156376034555,0.019100038069846108,0.09562163705653222,0.0765215637603424,0.019100038069845324,0.40276621623218883,0.40276621623218883,0.10053179372255863,0.0,4.867689615771155,4.8336463494632085,5.004129558887257,4.868600592174062,4.834813169556071,5.004014777222096,24801.945988590745,21081.654090302134,0.85,0.9886628856867671,0.6784467236922689,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524381336030112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.931142981119,1535.7852760878686,0.40276621623218883,0.10053179372255863,6.112885165565336,3.4585676585587835
4182.0,-30.15700297429601,5.024092097491014,35.005962890375095,24.097632010839902,4.9907260451383335,-26.642256324679224,-40.16257912209255,1.475979395521533,-0.1530915413134153,-5.022077522374896,40.011845292495366,45057.057183227334,20602.111645183028,20602.111645183028,65659.16882841036,82506.15255231663,82506.15255231663,20602.111645183028,103108.26419749967,103108.26419749967,103108.26419749967,127910.19657633017,97683.29445452448,60234.199085434935,41610.10596565505,24801.932378830505,0.0,66412.03834448555,21081.64252200593,1535.7842651768935,0.0,0.8867634828323027,2.816186133163197,0.0014959162575277712,354350.90359768,1555044.0260755906,4.388429690138857,1555044.0260755906,4.388429690138857,0.85,0.09562149826646489,4.296143414572793,1.2672802616516128,1.0,0.0,4.296143414574281,1.2848429229493077,1.2851370997837066,3.343710999871611,19326.822285471204,1970.7874029838126,3099.015535412006,3099.015535412006,6.647953651656681,5.024092097491014,-0.903045536529512,5.927137634020526,3.4586025908413305,3.4586025908413305,0.9881721688118087,0.0,0.0,0.00022894745715139951,0.9969562786461095,0.00022964643691528343,199.0521736975558,0.0,0.0,0.0,0.051983805411753105,7.741714861183656e-05,0.00015153030853956297,0.0006509959371404269,0.0956214982664717,0.07652146095141375,0.019100037315057956,0.09562146685323776,0.0765214609514083,0.019100037315056596,0.4027657458313018,0.4027657458313018,0.10053180740353972,0.0,4.867943059901165,4.833958542360676,5.004147282450049,4.868985981061485,4.83523658742115,5.004247519637602,24801.932378830505,21081.64252200593,0.85,0.9886636589563779,0.6784471355857518,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452437597876245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.92769910203,1535.7842651768935,0.4027657458313018,0.10053180740353972,6.112885165565336,3.4586025908413305
4183.0,-30.156913291408365,5.024074534535526,35.00595991160993,24.097627854812913,4.99074236880876,-26.64217397762144,-40.16248768949879,1.4760030550218564,-0.15299104413162468,-5.022054556254545,40.011839018037705,45057.039895802016,20602.107554658607,20602.107554658607,65659.14745046062,82506.0640354514,82506.0640354514,20602.107554658607,103108.17159011001,103108.17159011001,103108.17159011001,127910.08081210425,97683.17426057326,60234.150120923994,41610.026821832515,24801.909221994247,0.0,66411.93604382676,21081.622838695108,1535.7825259625915,0.0,0.8867636224766007,2.8161874932715043,0.0014959162575277712,354351.2208566754,1555043.7554719606,4.388424997415008,1555043.7554719606,4.388424997415008,0.85,0.09562138953235892,4.296143414572793,1.267279925919138,1.0,0.0,4.296143414574527,1.2848428122578899,1.285136989066945,3.343711287938064,19326.798504873426,1970.7849780377016,3099.015535412006,3099.015535412006,6.647952331713499,5.024074534535526,-0.9030021577289506,5.927076692264476,3.458637465224191,3.458637465224191,0.9881821329211975,0.0,0.0,0.00022894745715139951,0.9969469608722106,0.000229648583261739,199.05210023219934,0.0,0.0,0.0,0.051983805411753105,7.741795076004904e-05,0.00015152950639135048,0.0006509924909966663,0.09562138953235963,0.0765213539191823,0.019100035613177337,0.09562141980525521,0.07652135391918173,0.019100035613177194,0.40276527754786096,0.40276527754786096,0.10053182217659332,0.0,4.868158460749896,4.834228249293062,5.004144775005898,4.869063512122921,4.8353506467334455,5.004178421296842,24801.909221994247,21081.622838695108,0.85,0.9886648599903884,0.678447920356784,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524370619960172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.924258726174,1535.7825259625915,0.40276527754786096,0.10053182217659332,6.112885165565336,3.458637465224191
4184.0,-30.156823601882138,5.024057001767985,35.00595695361624,24.097639275155984,4.990759772266613,-26.642091516640544,-40.16240006368605,1.4760276870250242,-0.15263718346511723,-5.022031810058693,40.01183366552173,45057.03928758105,20602.103932104874,20602.103932104874,65659.14321968592,82506.03824505143,82506.03824505143,20602.103932104874,103108.1421771563,103108.1421771563,103108.1421771563,127910.0338767746,97683.11725635648,60234.11829888622,41609.99884163362,24801.891699618296,0.0,66411.89054125192,21081.60794467555,1535.781121658033,0.0,0.8867637576620675,2.8161854962780244,0.0014959162575277712,354351.53507780534,1555043.5246296898,4.388420454530406,1555043.5246296898,4.388420454530406,0.85,0.09562128218631888,4.296143414572793,1.2672796632675452,1.0,0.0,4.296143414572139,1.28484269701662,1.2851368737992894,3.343711587845232,19326.78722648265,1970.7838279619086,3099.015535412006,3099.015535412006,6.647951162776563,5.024057001767985,-0.902958917237112,5.927015919005097,3.4586723205617704,3.4586723205617704,0.9881920915890773,0.0,0.0,0.00022894745715139951,0.996937642502542,0.000229650729785555,199.05202676145902,0.0,0.0,0.0,0.051983805411753105,7.74187195181629e-05,0.0001515287376332366,0.000650989188301558,0.09562128218632601,0.07652124802412204,0.019100034162203978,0.09562127914097322,0.07652124802411632,0.019100034162202552,0.40276480858902375,0.40276480858902375,0.10053183660777289,0.0,4.868397087600499,4.834529981415585,5.004130216090232,4.869394626593589,4.835780063404741,5.00411523822936,24801.891699618296,21081.60794467555,0.85,0.9886654736760064,0.6784483760418437,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524365259365282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.920821940881,1535.781121658033,0.40276480858902375,0.10053183660777289,6.112885165565336,3.4586723205617704
4185.0,-30.156733849229315,5.024039423133245,35.00595399890615,24.09763071862983,4.990770607321353,-26.64200965571854,-40.162312507722504,1.4760464138105558,-0.15249404687267543,-5.022013583226903,40.01182784517458,45057.03934055884,20602.109436168776,20602.109436168776,65659.14877672761,82505.9544775335,82505.9544775335,20602.109436168776,103108.06391370227,103108.06391370227,103108.06391370227,127909.93720850161,97682.99941129904,60234.08427432426,41609.90570774975,24801.873294799338,0.0,66411.77900254908,21081.592300579436,1535.7797644124064,0.0,0.886763871533934,2.8161857423734116,0.0014959162575277712,354351.7868675689,1555043.2736109132,4.388416627886445,1555043.2736109132,4.388416627886445,0.85,0.09562117669469468,4.296143414572793,1.2672793605038892,1.0,0.0,4.296143414573043,1.2848426094030307,1.2851367861656402,3.3437118158533723,19326.763910617894,1970.7814504053774,3099.015535412006,3099.015535412006,6.647952938845068,5.024039423133245,-0.9029183840012909,5.926957807134536,3.4587071557344546,3.4587071557344546,0.9882020444955585,0.0,0.0,0.00022894745715139951,0.9969283176683168,0.00022965287783867678,199.05195323906176,0.0,0.0,0.0,0.051983805411753105,7.741948767052613e-05,0.0001515279694808734,0.0006509858882088413,0.09562117669469869,0.07652114382611175,0.019100032868586938,0.09562121527067857,0.07652114382610854,0.01910003286858614,0.4027643412125356,0.4027643412125356,0.10053185003265899,0.0,4.868614686249657,4.834798244964702,5.0041445088349406,4.8695195363542325,4.835905878711742,5.004236342874265,24801.873294799338,21081.592300579436,0.85,0.9886672178169993,0.6784495162948341,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524359898377546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.91738827801,1535.7797644124064,0.4027643412125356,0.10053185003265899,6.112885165565336,3.4587071557344546
4186.0,-30.15664411034009,5.024021886498649,35.00595104580108,24.097636865358822,4.990788062759422,-26.64192714508814,-40.16222484698517,1.476071097507475,-0.15223609956473183,-5.021990221293361,40.01182198250394,45057.03891321416,20602.104396151553,20602.104396151553,65659.14330936571,82505.90571321729,82505.90571321729,20602.104396151553,103108.01010936884,103108.01010936884,103108.01010936884,127909.86246042317,97682.91943440292,60234.05263439991,41609.85200000335,24801.852351054327,0.0,66411.70435105768,21081.574498396178,1535.7781468384453,0.0,0.8867640117015041,2.8161850784282354,0.0014959162575277712,354352.10959504714,1555043.020766848,4.388411917580928,1555043.020766848,4.388411917580928,0.85,0.0956210683820913,4.296143414572793,1.2672790967533363,1.0,0.0,4.2961434145713495,1.284842493919947,1.2851366706561156,3.3437121163899386,19326.748087039596,1970.7798368494437,3099.015535412006,3099.015535412006,6.647951312516589,5.024021886498649,-0.9028748503559596,5.926896736854609,3.4587419478492554,3.4587419478492554,0.9882119850997872,0.0,0.0,0.00022894745715139951,0.9969189943581164,0.0002296550255809012,199.05187972799345,0.0,0.0,0.0,0.051983805411753105,7.742025674915778e-05,0.00015152720040224172,0.0006509825841367426,0.09562106838209299,0.07652103720698505,0.019100031175107928,0.09562110712757255,0.07652103720698371,0.01910003117510759,0.4027638732726547,0.4027638732726547,0.10053186439313845,0.0,4.8688337331613525,4.8350739118485535,5.004136373653012,4.869754121728647,4.836220900601916,5.004148261683554,24801.852351054327,21081.574498396178,0.85,0.9886682468241762,0.6784502724856899,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524354533620525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.913958869425,1535.7781468384453,0.4027638732726547,0.10053186439313845,6.112885165565336,3.4587419478492554
