time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4187.0,-30.156554293177205,5.024004239038633,35.0059480780381,24.097634490486257,4.990793047224245,-26.641845811189413,-40.162137360870815,1.4760845652364318,-0.15185806546708136,-5.021975931905013,40.011815649350865,45057.03958599775,20602.1176952019,20602.1176952019,65659.15728119964,82505.87392691293,82505.87392691293,20602.1176952019,103107.99162211483,103107.99162211483,103107.99162211483,127909.82404770149,97682.85101623982,60234.016675324514,41609.815934350336,24801.832425586665,0.0,66411.648359937,21081.557561748665,1535.7767979588034,0.0,0.8867641073851436,2.8161817761965295,0.0014959162575277712,354352.3069922758,1555042.7476319487,4.388408702150331,1555042.7476319487,4.388408702150331,0.85,0.09562096423401689,4.296143414572793,1.2672788330027833,1.0,0.0,4.296143414571771,1.2848424309109636,1.2851366076327058,3.3437122803663892,19326.734550378216,1970.7784564941358,3099.015535412006,3099.015535412006,6.647955603895644,5.024004239038633,-0.9028367330613714,5.926840972100004,3.458776723336374,3.458776723336374,0.9882219209532498,0.0,0.0,0.00022894745715139951,0.9969096630099478,0.00022965717521499732,199.0518061528604,0.0,0.0,0.0,0.051983805411753105,7.74210243028024e-05,0.0001515264328485971,0.000650979286616207,0.09562096423402215,0.0765209340188979,0.019100030215124252,0.09562092133659243,0.07652093401889369,0.019100030215123204,0.4027634055100376,0.4027634055100376,0.10053187815099354,0.0,4.869085163164357,4.835375107918026,5.004188102340265,4.870117866437909,4.836607003426479,5.004422192195193,24801.832425586665,21081.557561748665,0.85,0.9886692907446144,0.6784508546121034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452434916969015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.910532176864,1535.7767979588034,0.4027634055100376,0.10053187815099354,6.112885165565336,3.458776723336374
4188.0,-30.15646450178728,5.023986698991942,35.00594510832965,24.0976451774128,4.990815225277308,-26.64176278100711,-40.16204582350326,1.476113504497138,-0.15162810207459643,-5.02194883510699,40.011809657159894,45057.02232430641,20602.104805602823,20602.104805602823,65659.12712990923,82505.82423694698,82505.82423694698,20602.104805602823,103107.9290425498,103107.9290425498,103107.9290425498,127909.73804047004,97682.77213048277,60233.97021784234,41609.77990293381,24801.808997920234,0.0,66411.58890085405,21081.5376482322,1535.7749513478907,0.0,0.8867642670355127,2.816181916298865,0.0014959162575277712,354352.68131454056,1555042.4892020253,4.388403337130938,1555042.4892020253,4.388403337130938,0.85,0.09562085453452968,4.296143414572793,1.2672785472730177,1.0,0.0,4.296143414573915,1.2848422955181937,1.2851364722089365,3.3437126327166107,19326.718942683823,1970.7768649522338,3099.015535412006,3099.015535412006,6.647951444639604,5.023986698991942,-0.9027910829395802,5.926777781931523,3.4588114361634337,3.4588114361634337,0.9882318389038381,0.0,0.0,0.00022894745715139951,0.9969003344335714,0.00022965932425078896,199.05173259889395,0.0,0.0,0.0,0.051983805411753105,7.742182740738085e-05,0.00015152562974401866,0.000650975836363761,0.09562085453453031,0.07652082598136539,0.019100028553164915,0.0956208283347685,0.07652082598136489,0.01910002855316479,0.40276293962178,0.40276293962178,0.10053189505306707,0.0,4.869322019435344,4.835674421732904,5.004174371158456,4.870320733032372,4.836923084324155,5.004170977997887,24801.808997920234,21081.5376482322,0.85,0.988669721905492,0.6784512021173307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452434380108512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.907110043683,1535.7749513478907,0.40276293962178,0.10053189505306707,6.112885165565336,3.4588114361634337
4189.0,-30.156374676522677,5.023969066872001,35.00594214998697,24.097637144755595,4.9908226832245575,-26.641681192477222,-40.16195830246431,1.476129199179072,-0.1514072998107281,-5.021933500697791,40.01180404879542,45057.022867020816,20602.115854392927,20602.115854392927,65659.13872141374,82505.75736276065,82505.75736276065,20602.115854392927,103107.87321715357,103107.87321715357,103107.87321715357,127909.66617812729,97682.66968898456,60233.93519324461,41609.70499526661,24801.792960973715,0.0,66411.49795624033,21081.524016827658,1535.7737974089637,0.0,0.8867643654140948,2.8161808034893263,0.0014959162575277712,354352.8931482225,1555042.2473257151,4.388400031138607,1555042.2473257151,4.388400031138607,0.85,0.09562075194449476,4.296143414572793,1.2672782934131104,1.0,0.0,4.296143414573055,1.2848422220903988,1.2851363987643294,3.3437128238073464,19326.698674442036,1970.774798166758,3099.015535412006,3099.015535412006,6.647955009897663,5.023969066872001,-0.902752407520202,5.926721474392203,3.4588461519810796,3.4588461519810796,0.9882417577088799,0.0,0.0,0.00022894745715139951,0.9968910024321115,0.0002296614741158634,199.05165901723305,0.0,0.0,0.0,0.051983805411753105,7.742259528183769e-05,0.00015152486186956182,0.0006509725374649701,0.09562075194450385,0.07652072390950623,0.01910002803499762,0.09562072931180085,0.07652072390949896,0.01910002803499581,0.4027624753196173,0.4027624753196173,0.1005319105337691,0.0,4.869557062514048,4.835958740020317,5.004211681360232,4.8705262008870704,4.837125106627809,5.004390084583861,24801.792960973715,21081.524016827658,0.85,0.9886712503409826,0.6784521393676387,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524338434024568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.90369038809,1535.7737974089637,0.4027624753196173,0.1005319105337691,6.112885165565336,3.4588461519810796
4190.0,-30.156284805854483,5.023951524499544,35.00593919505253,24.097642732691043,4.990843710809021,-26.64159820600009,-40.16186680002136,1.4761571109546272,-0.15124422253273906,-5.021907501349794,40.01179823138134,45057.00597584233,20602.105084694937,20602.105084694937,65659.11106053727,82505.69071357146,82505.69071357146,20602.105084694937,103107.7957982664,103107.7957982664,103107.7957982664,127909.5667711838,97682.57331294587,60233.88857521664,41609.64970858803,24801.770972917406,0.0,66411.42068150543,21081.505326979794,1535.7720563231258,0.0,0.8867645188441308,2.8161816949210903,0.0014959162575277712,354353.2523104853,1555041.9964335938,4.3883948751543045,1555041.9964335938,4.3883948751543045,0.85,0.09562064363355248,4.296143414572793,1.267277977461927,1.0,0.0,4.296143414573518,1.2848420915047762,1.285136268148808,3.343713163647412,19326.679606262744,1970.7728537536004,3099.015535412006,3099.015535412006,6.647951534697919,5.023951524499544,-0.9027074645872544,5.926658989086798,3.4588808107898843,3.4588808107898843,0.9882516602256812,0.0,0.0,0.00022894745715139951,0.9968816658079452,0.00022966362508617698,199.05158539843353,0.0,0.0,0.0,0.051983805411753105,7.742339809506403e-05,0.0001515240590563355,0.0006509690884642147,0.09562064363355464,0.07652061698415971,0.019100026649394933,0.0956206677200699,0.07652061698415798,0.019100026649394503,0.4027620115761444,0.4027620115761444,0.1005319279647304,0.0,4.869768464604192,4.836227024973482,5.004194848088673,4.870663278817062,4.837349489816461,5.004176959470556,24801.770972917406,21081.505326979794,0.85,0.9886719842272901,0.6784526744567899,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524333064943216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.900274404163,1535.7720563231258,0.4027620115761444,0.1005319279647304,6.112885165565336,3.4588808107898843
4191.0,-30.15619494927364,5.0239339979545905,35.00593627682659,24.097654257807903,4.990860528940917,-26.641515653231153,-40.16177913928402,1.476181232898444,-0.15088229475242088,-5.021885814925384,40.01179339072554,45057.00602910402,20602.103185394426,20602.103185394426,65659.10921449844,82505.6678393636,82505.6678393636,20602.103185394426,103107.77102475803,103107.77102475803,103107.77102475803,127909.52774288465,97682.51889990983,60233.85708965038,41609.62423362161,24801.756718126624,0.0,66411.38095174823,21081.49321040763,1535.7708626955728,0.0,0.8867646467796761,2.816179468176697,0.0014959162575277712,354353.5518930344,1555041.787666903,4.388390575907956,1555041.787666903,4.388390575907956,0.85,0.09562053885542592,4.296143414572793,1.2672777230525392,1.0,0.0,4.296143414572994,1.284841978649954,1.2851361552681468,3.3437134573443497,19326.66884054192,1970.7717559555933,3099.015535412006,3099.015535412006,6.647950921825705,5.0239339979545905,-0.9026650627860677,5.926599060740658,3.458915467285646,3.458915467285646,0.9882615620816131,0.0,0.0,0.00022894745715139951,0.9968723307416054,0.00022966577573788023,199.0515117912283,0.0,0.0,0.0,0.051983805411753105,7.742416720960994e-05,0.00015152328994178958,0.0006509657842378232,0.09562053885542708,0.07652051313162163,0.019100025723805453,0.0956205315906418,0.0765205131316207,0.01910002572380522,0.4027615474964799,0.4027615474964799,0.10053194369606853,0.0,4.8700072711936855,4.836530200123889,5.004175410508253,4.8710035201729625,4.837784044996283,5.004138902492741,24801.756718126624,21081.49321040763,0.85,0.9886725478906039,0.6784530811344005,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524327693151946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.896862324,1535.7708626955728,0.4027615474964799,0.10053194369606853,6.112885165565336,3.458915467285646
4192.0,-30.1561050290599,5.023916433403637,35.00593336223186,24.09764559650796,4.990871851618139,-26.64143359273877,-40.16169154839588,1.4762004152970085,-0.15075784349198784,-5.021867344354656,40.01178766003783,45057.00667593787,20602.107746114343,20602.107746114343,65659.11442205221,82505.58161903951,82505.58161903951,20602.107746114343,103107.68936515386,103107.68936515386,103107.68936515386,127909.42779168623,97682.39874026724,60233.8237971657,41609.52771455726,24801.738426532385,0.0,66411.26614108964,21081.477662552526,1535.76950442728,0.0,0.8867647615669442,2.8161799884346173,0.0014959162575277712,354353.8070510062,1555041.5405151509,4.3883867185073475,1555041.5405151509,4.3883867185073475,0.85,0.09562043453103464,4.296143414572793,1.267277413145639,1.0,0.0,4.296143414573352,1.284841888904872,1.2851360655025168,3.3437136908998095,19326.645066732162,1970.769331701668,3099.015535412006,3099.015535412006,6.647952393493035,5.023916433403637,-0.9026246004388758,5.926541033842513,3.4589500993187507,3.4589500993187507,0.9882714569482145,0.0,0.0,0.00022894745715139951,0.9968629891589361,0.00022966792793116425,199.05143813195187,0.0,0.0,0.0,0.051983805411753105,7.742493571837049e-05,0.00015152252143302904,0.0006509624826139726,0.0956204345310399,0.07652040995156248,0.019100024579477418,0.09562047706422754,0.07652040995155827,0.01910002457947637,0.4027610854433908,0.4027610854433908,0.10053195789849123,0.0,4.870220732929454,4.8367955166474985,5.004180802189012,4.871109500862644,4.837891825555062,5.004237495432733,24801.738426532385,21081.477662552526,0.85,0.9886743355044686,0.6784542637722792,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524322322206686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.893452957307,1535.76950442728,0.4027610854433908,0.10053195789849123,6.112885165565336,3.4589500993187507
4193.0,-30.15601515339888,5.023898843178461,35.005930432615564,24.097652721125655,4.990883262894286,-26.641351563458173,-40.16160395750774,1.4762196729535544,-0.150358488391646,-5.021848223655158,40.011781393313385,45057.00715054351,20602.110827021086,20602.110827021086,65659.1179775646,82505.5630889853,82505.5630889853,20602.110827021086,103107.67391600639,103107.67391600639,103107.67391600639,127909.39040666375,97682.34632850239,60233.79039006059,41609.506598268665,24801.71649065736,0.0,66411.22308892602,21081.459017058754,1535.7679288569507,0.0,0.8867648816052554,2.8161769700217456,0.0014959162575277712,354354.07119020144,1555041.270245366,4.388382684647326,1555041.270245366,4.388382684647326,0.85,0.09562032896138788,4.296143414572793,1.2672771906061095,1.0,0.0,4.2961434145737245,1.2848417988077072,1.2851359753847234,3.343713925371574,19326.634696966583,1970.7682742798595,3099.015535412006,3099.015535412006,6.647953387649634,5.023898843178461,-0.9025838089317784,5.92648265211024,3.4589846906758046,3.4589846906758046,0.988281340193087,0.0,0.0,0.00022894745715139951,0.9968536522990812,0.00022967007907667225,199.0513645092258,0.0,0.0,0.0,0.051983805411753105,7.74257042341841e-05,0.00015152175291721542,0.0006509591809598209,0.09562032896139483,0.07652030571594327,0.019100023245451556,0.09562028942247068,0.07652030571593771,0.019100023245450168,0.402760622916922,0.402760622916922,0.10053197237113169,0.0,4.870467302291445,4.837098978054712,5.004199106335022,4.871489735263538,4.838349100931282,5.00430868584067,24801.71649065736,21081.459017058754,0.85,0.9886750299666317,0.6784547107378407,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452431694746191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.890047860612,1535.7679288569507,0.402760622916922,0.10053197237113169,6.112885165565336,3.4589846906758046
4194.0,-30.155925234556708,5.023881239958535,35.00592749314964,24.097649158816807,4.9908957729467085,-26.641269385430007,-40.161516366619594,1.476239923819992,-0.15017427137217965,-5.02182841576853,40.01177524719032,45057.00771520377,20602.1123863911,20602.1123863911,65659.12010159488,82505.4936372868,82505.4936372868,20602.1123863911,103107.6060236779,103107.6060236779,103107.6060236779,127909.30105354018,97682.243450943,60233.75752885998,41609.42880231447,24801.69502986228,0.0,66411.12383217675,21081.440775382936,1535.7663593664174,0.0,0.8867650047050804,2.816176860598579,0.0014959162575277712,354354.344822574,1555041.005176881,4.388378547906598,1555041.005176881,4.388378547906598,0.85,0.0956202237966937,4.296143414572793,1.2672769098216667,1.0,0.0,4.29614341457297,1.284841704063812,1.2851358806191358,3.3437141719361745,19326.614342449277,1970.7661986967291,3099.015535412006,3099.015535412006,6.6479538908320155,5.023881239958535,-0.9025426573264657,5.926423897285001,3.459019245013549,3.459019245013549,0.9882912128610141,0.0,0.0,0.00022894745715139951,0.9968443110476966,0.00022967223127428265,199.0512908511819,0.0,0.0,0.0,0.051983805411753105,7.742647275705002e-05,0.0001515209843943495,0.0006509558792753715,0.09562022379669817,0.07652020173204056,0.01910002206465761,0.0956202012610945,0.07652020173203698,0.01910002206465672,0.4027601625027501,0.4027601625027501,0.10053198784689704,0.0,4.870697178851344,4.837380734355065,5.004220813224606,4.871654144396359,4.838545340033306,5.004345310573626,24801.69502986228,21081.440775382936,0.85,0.9886765396037837,0.6784557332452982,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452431157538413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.88664486872,1535.7663593664174,0.4027601625027501,0.10053198784689704,6.112885165565336,3.459019245013549
4195.0,-30.155835310798622,5.023863646525646,35.00592455538578,24.097655759565555,4.990910462515133,-26.64118698502226,-40.16142870588226,1.4762621367387576,-0.14985948906900148,-5.021807302629371,40.01176941783536,45057.00815699168,20602.11121194675,20602.11121194675,65659.11936893844,82505.45869915305,82505.45869915305,20602.11121194675,103107.5699110998,103107.5699110998,103107.5699110998,127909.2447598426,97682.17602598551,60233.72548382389,41609.38949129069,24801.674848742794,0.0,66411.06434003348,21081.423621431375,1535.764836606947,0.0,0.8867651333024531,2.81617518684629,0.0014959162575277712,354354.6364862975,1555040.7537699256,4.388374226422905,1555040.7537699256,4.388374226422905,0.85,0.095620118719111,4.296143414572793,1.26727663947735,1.0,0.0,4.2961434145729855,1.2848416001404503,1.2851357766719798,3.34371444238976,19326.601002295483,1970.7648383796184,3099.015535412006,3099.015535412006,6.647953511858646,5.023863646525646,-0.9025007676489638,5.92636441417461,3.459053766114169,3.459053766114169,0.9883010760326197,0.0,0.0,0.00022894745715139951,0.9968349693800456,0.00022967438360813844,199.05121718916558,0.0,0.0,0.0,0.051983805411753105,7.742724189983457e-05,0.00015152021525156493,0.0006509525749276628,0.09562011871911033,0.07652009768443796,0.019100021034672378,0.09562006348704186,0.07652009768443849,0.01910002103467251,0.40275970266394684,0.40275970266394684,0.10053200434379818,0.0,4.87093931852155,4.83768014537452,5.0042331668931865,4.871947813560382,4.838917846703509,5.004322733609456,24801.674848742794,21081.423621431375,0.85,0.9886774142446357,0.6784563476696264,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524306200729291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.883245737745,1535.764836606947,0.40275970266394684,0.10053200434379818,6.112885165565336,3.459053766114169
4196.0,-30.15574533222678,5.023846091402605,35.00592163647334,24.09766187136995,4.990928083783761,-26.641104242114565,-40.1613372383639,1.4762869936715826,-0.14961778868399733,-5.021784512239625,40.011764091395,45056.99188913689,20602.106614764856,20602.106614764856,65659.09850390174,82505.40908674872,82505.40908674872,20602.106614764856,103107.51570151358,103107.51570151358,103107.51570151358,127909.1726494386,97682.09516902403,60233.677971412224,41609.3524417909,24801.656947925014,0.0,66411.00938971591,21081.40840573626,1535.763404292465,0.0,0.8867652686169855,2.816174669849095,0.0014959162575277712,354354.9513203144,1555040.524052571,4.3883696792116025,1555040.524052571,4.3883696792116025,0.8499999999999999,0.09562001389231657,4.296143414572793,1.2672763729793952,1.0,0.0,4.296143414572894,1.2848414838470623,1.2851356603519652,3.3437147450355615,19326.585004594614,1970.7632070681236,3099.015535412006,3099.015535412006,6.647952028425652,5.023846091402605,-0.9024579014869323,5.926303992889538,3.459088260828511,3.459088260828511,0.9883109316652889,0.0,0.0,0.00022894745715139951,0.9968256221126148,0.00022967653727256875,199.05114348230254,0.0,0.0,0.0,0.051983805411753105,7.742804445117094e-05,0.00015151941270022856,0.0006509491270520241,0.09562001389232139,0.07651999386265863,0.019100020029662757,0.09561997134495746,0.07651999386265478,0.019100020029661793,0.402759244544329,0.402759244544329,0.10053202110465047,0.0,4.871176175479661,4.837978366140078,5.004223831605486,4.872166723555608,4.83921448847974,5.004229832187718,24801.656947925014,21081.40840573626,0.85,0.9886779181234578,0.6784566640860935,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524300825784593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.879849702545,1535.763404292465,0.402759244544329,0.10053202110465047,6.112885165565336,3.459088260828511
4197.0,-30.155655328670683,5.023828538583685,35.00591873758056,24.09765792489054,4.990943025305685,-26.64102174471783,-40.16124957762656,1.4763094413528444,-0.1494960230308493,-5.021763846795731,40.01175883668402,45056.99261255776,20602.10633827047,20602.10633827047,65659.09895082824,82505.32746161855,82505.32746161855,20602.10633827047,103107.43379988903,103107.43379988903,103107.43379988903,127909.07416980958,97681.98113130282,60233.64628224215,41609.26094340074,24801.64036992055,0.0,66410.90131332129,21081.39431443247,1535.762093161829,0.0,0.886765392853734,2.816175481700194,0.0014959162575277712,354355.236799812,1555040.2974287688,4.388365504267309,1555040.2974287688,4.388365504267309,0.8500000000000001,0.09561991042524354,4.296143414572793,1.2672760570282118,1.0,0.0,4.296143414571254,1.284841378825398,1.2851355553062553,3.3437150183475,19326.56244201844,1970.7609063256505,3099.015535412006,3099.015535412006,6.647951939205581,5.023828538583685,-0.9024163075182425,5.926244846101928,3.45912273777727,3.45912273777727,0.9883207822220772,0.0,0.0,0.00022894745715139951,0.9968162723443258,0.00022967869155361784,199.05106975502804,0.0,0.0,0.0,0.051983805411753105,7.742881360838988e-05,0.00015151864354300963,0.0006509458226423032,0.09561991042524465,0.0765198913527239,0.019100019072520746,0.09561993067300885,0.07651989135272301,0.019100019072520527,0.40275878792745806,0.40275878792745806,0.10053203676910277,0.0,4.871386687446147,4.838243229200373,5.004216269364235,4.872267823764901,4.839341888820002,5.004225320986336,24801.64036992055,21081.39431443247,0.85,0.9886795338171047,0.6784577790923586,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524295447567535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.876457762908,1535.762093161829,0.40275878792745806,0.10053203676910277,6.112885165565336,3.45912273777727
4198.0,-30.1555653120047,5.023810964969427,35.00591584058623,24.097659636195772,4.990955419389772,-26.6409394902658,-40.161161951813824,1.4763295976508557,-0.14921880680503818,-5.021744586129544,40.01175309419387,45056.99354988862,20602.108833710954,20602.108833710954,65659.10238359957,82505.28129281686,82505.28129281686,20602.108833710954,103107.39012652781,103107.39012652781,103107.39012652781,127909.0114848415,97681.90144423241,60233.6137013043,41609.20860325346,24801.621358313685,0.0,66410.82996156714,21081.37815456663,1535.7606781616626,0.0,0.8867655117054165,2.8161740856070945,0.0014959162575277712,354355.50287339377,1555040.0497681824,4.3883615102875275,1555040.0497681824,4.3883615102875275,0.85,0.09561980669259851,4.296143414572793,1.2672758196527139,1.0,0.0,4.29614341457371,1.2848412845240038,1.28513546098327,3.3437152637606817,19326.5466757827,1970.7592986170305,3099.015535412006,3099.015535412006,6.647952744442101,5.023810964969427,-0.9023755818041925,5.92618654677362,3.459157186162567,3.459157186162567,0.9883306246178762,0.0,0.0,0.00022894745715139951,0.9968069213087651,0.00022968084616708042,199.05099601706902,0.0,0.0,0.0,0.051983805411753105,7.742958246623153e-05,0.00015151787468516798,0.0006509425195187501,0.09561980669260732,0.07651978872459972,0.0191000179680076,0.09561980798508528,0.07651978872459267,0.01910001796800584,0.40275833068789774,0.40275833068789774,0.10053205165777639,0.0,4.871607221157774,4.838517354331088,5.004221776136205,4.872525779324519,4.839650397592152,5.004280432262533,24801.621358313685,21081.37815456663,0.85,0.9886806477437098,0.6784585221410984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524290067861099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.873069323075,1535.7606781616626,0.40275833068789774,0.10053205165777639,6.112885165565336,3.459157186162567
4199.0,-30.15547528755184,5.023793431944477,35.00591295257205,24.097665782924764,4.99097279346568,-26.640856730769062,-40.161070484295465,1.4763542366828677,-0.14897147763053908,-5.021721733232561,40.011747561770775,45056.97746921586,20602.103962994013,20602.103962994013,65659.08143220987,82505.23291386894,82505.23291386894,20602.103962994013,103107.33687686294,103107.33687686294,103107.33687686294,127908.93894032232,97681.82169424118,60233.56624958798,41609.17271628133,24801.60206345937,0.0,66410.7747797407,21081.361753940462,1535.759164018224,0.0,0.8867656480838078,2.816173501911372,0.0014959162575277712,354355.8185715125,1555039.811167341,4.38835692732817,1555039.811167341,4.38835692732817,0.8499999999999999,0.09561970139416272,4.296143414572793,1.2672754685347902,1.0,0.0,4.296143414571648,1.2848411692501234,1.2851353456829964,3.34371556375343,19326.53089709796,1970.7576896389655,3099.015535412006,3099.015535412006,6.647951172743966,5.023793431944477,-0.9023327586763434,5.9261261906208205,3.4591915990199054,3.4591915990199054,0.9883404568628301,0.0,0.0,0.00022894745715139951,0.9967975695589236,0.00022968300098555344,199.05092227278598,0.0,0.0,0.0,0.051983805411753105,7.743038503999774e-05,0.00015151707211140178,0.0006509390715467497,0.09561970139416856,0.0765196848271518,0.019100016567016764,0.09561970859819262,0.07651968482714712,0.0191000165670156,0.4027578736886602,0.4027578736886602,0.10053206671363901,0.0,4.871827179702905,4.838795875712037,5.00420677731239,4.872750255602,4.839953319076869,5.0041902425718945,24801.60206345937,21081.361753940462,0.85,0.9886811537732557,0.6784588437441473,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524284687375042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.869684145995,1535.759164018224,0.4027578736886602,0.10053206671363901,6.112885165565336,3.4591915990199054
4200.0,-30.155385273756863,5.023775843164345,35.00591006622768,24.09766267463567,4.990982459704884,-26.640774751708697,-40.16098292833192,1.47637193765671,-0.14872038025339407,-5.021704593019751,40.01174183437866,45056.97857240239,20602.11065361581,20602.11065361581,65659.0892260182,82505.17768521083,82505.17768521083,20602.11065361581,103107.28833882665,103107.28833882665,103107.28833882665,127908.87237111291,97681.73177053382,60233.53265772537,41609.11012534272,24801.584032286264,0.0,66410.69415762898,21081.346427443325,1535.7578529353636,0.0,0.8867657560856258,2.8161722016694477,0.0014959162575277712,354356.05535270623,1555039.564157956,4.3883532979566455,1555039.564157956,4.3883532979566455,0.85,0.0956195988409915,4.296143414572793,1.2672752707218753,1.0,0.0,4.296143414571714,1.2848410864360085,1.2851352628499204,3.343715779271791,19326.513105524475,1970.7558754033719,3099.015535412006,3099.015535412006,6.647953331694677,5.023775843164345,-0.9022933472518009,5.926069190416146,3.4592259948323276,3.4592259948323276,0.9883502842378079,0.0,0.0,0.00022894745715139951,0.9967882190108547,0.00022968515556754022,199.05084853728806,0.0,0.0,0.0,0.051983805411753105,7.7431153299372e-05,0.0001515163038520275,0.0006509357709942982,0.09561959884099683,0.0765195833192096,0.019100015521787223,0.09561959446503418,0.07651958331920534,0.01910001552178616,0.4027574173311368,0.4027574173311368,0.1005320806629179,0.0,4.872052106197543,4.8390723019587085,5.004225065805599,4.872984212766369,4.8402105272661515,5.004330816234528,24801.584032286264,21081.346427443325,0.85,0.9886824713828949,0.6784596839999516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524279306427532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.866302125467,1535.7578529353636,0.4027574173311368,0.1005320806629179,6.112885165565336,3.4592259948323276
4201.0,-30.155295208047434,5.0237582600229,35.005907168204565,24.097669415082805,4.990996201624274,-26.64069231830301,-40.16089526759458,1.4763933118798445,-0.14838628644287155,-5.0216839066063015,40.01173572152176,45056.97960541334,20602.109976973396,20602.109976973396,65659.08958238673,82505.14747825687,82505.14747825687,20602.109976973396,103107.25745523027,103107.25745523027,103107.25745523027,127908.81950260446,97681.66860628074,60233.500733437235,41609.07541427056,24801.562047374184,0.0,66410.63746164474,21081.327740268054,1535.7562356870885,0.0,0.8867658835366615,2.8161702242228888,0.0014959162575277712,354356.3411225838,1555039.3005243852,4.388349015000256,1555039.3005243852,4.388349015000256,0.8499999999999999,0.09561949404885911,4.296143414572793,1.2672749723540622,1.0,0.0,4.296143414573,1.2848409864365882,1.2851351628276044,3.3437160395138315,19326.50060835901,1970.7546010471476,3099.015535412006,3099.015535412006,6.647953113353591,5.0237582600229,-0.9022518910678698,5.92601015109077,3.459260344603562,3.459260344603562,0.9883600984581606,0.0,0.0,0.00022894745715139951,0.9967788631646507,0.00022968731141079717,199.0507747593187,0.0,0.0,0.0,0.051983805411753105,7.743192248514339e-05,0.0001515155346662561,0.0006509324664619119,0.09561949404885838,0.07651947987033128,0.01910001417852709,0.09561944037299344,0.07651947987033188,0.01910001417852724,0.4027569615455609,0.4027569615455609,0.10053209573636114,0.0,4.872293382775297,4.8393706966014065,5.0042371793446705,4.8732976201634415,4.84060352376639,5.004324973938253,24801.562047374184,21081.327740268054,0.85,0.9886833208054648,0.6784602787683804,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524273926121056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.862922892242,1535.7562356870885,0.4027569615455609,0.10053209573636114,6.112885165565336,3.459260344603562
4202.0,-30.15520510866002,5.0237407157071745,35.0059042851601,24.097670323122315,4.991013582942289,-26.640609490648583,-40.16080376515163,1.4764179649308453,-0.14823555258118404,-5.021661270897811,40.0117303617611,45056.96380397755,20602.10531788703,20602.10531788703,65659.06912186458,82505.07634728715,82505.07634728715,20602.10531788703,103107.18166517418,103107.18166517418,103107.18166517418,127908.72547893277,97681.56607500429,60233.453531694555,41609.013937010815,24801.543813758588,0.0,66410.5577507694,21081.3122416948,1535.7547845197805,0.0,0.8867660181836713,2.8161708852465535,0.0014959162575277712,354356.65382096166,1555039.069370167,4.388344490226079,1555039.069370167,4.388344490226079,0.85,0.09561938985452886,4.296143414572793,1.267274662447162,1.0,0.0,4.296143414572927,1.2848408710971737,1.2851350474617818,3.343716339677267,19326.48032235443,1970.752532450371,3099.015535412006,3099.015535412006,6.647951609945072,5.0237407157071745,-0.9022092990317532,5.925950014738928,3.459294666761167,3.459294666761167,0.9883699047889049,0.0,0.0,0.00022894745715139951,0.9967695039148169,0.000229689468078836,199.05070095381652,0.0,0.0,0.0,0.051983805411753105,7.743272538778672e-05,0.0001515147317636128,0.0006509290170770084,0.09561938985453705,0.07651937689316995,0.019100012961367104,0.09561938698332388,0.0765193768931634,0.019100012961365466,0.40275650773457644,0.40275650773457644,0.1005321113467143,0.0,4.87251128372759,4.839645138305173,5.004228232622836,4.873425718316639,4.840785851331589,5.0042354932184026,24801.543813758588,21081.3122416948,0.85,0.9886841994050847,0.6784608551711124,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524268542715535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.859547699496,1535.7547845197805,0.40275650773457644,0.1005321113467143,6.112885165565336,3.459294666761167
4203.0,-30.1551149970123,5.023723193258758,35.00590142639735,24.097671370860212,4.991030108722084,-26.640526737535787,-40.16071610441429,1.476441849245581,-0.14806305899281824,-5.021639625850371,40.01172530292789,45056.964828151926,20602.10269380996,20602.10269380996,65659.06752196189,82505.00949643973,82505.00949643973,20602.10269380996,103107.1121902497,103107.1121902497,103107.1121902497,127908.63997333225,97681.46744902755,60233.422780739755,41608.938520319774,24801.527783082547,0.0,66410.46630340233,21081.298615620166,1535.7534827909328,0.0,0.8867661466973555,2.816171144501176,0.0014959162575277712,354356.95283416996,1555038.8511942835,4.38834017156142,1555038.8511942835,4.38834017156142,0.8500000000000001,0.09561928658405659,4.296143414572793,1.2672744113346566,1.0,0.0,4.2961434145736215,1.2848407593543143,1.285134935693338,3.34371663048095,19326.460809020693,1970.750542644093,3099.015535412006,3099.015535412006,6.647950763199697,5.023723193258758,-0.9021673017987775,5.925890495057535,3.459328971325961,3.459328971325961,0.9883797060931317,0.0,0.0,0.00022894745715139951,0.9967601434862254,0.0002296916250590064,199.05062713832592,0.0,0.0,0.0,0.051983805411753105,7.743349458799681e-05,0.00015151396256340272,0.0006509257124825913,0.09561928658406238,0.07651927479539662,0.01910001178866576,0.09561932859507095,0.07651927479539199,0.019100011788664602,0.40275605424905,0.40275605424905,0.10053212611701527,0.0,4.87271615005136,4.839905140021301,5.004211887580993,4.873576566857537,4.840986213483063,5.004187670888086,24801.527783082547,21081.298615620166,0.85,0.9886855367344116,0.6784618048351752,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452426315730101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.856176183623,1535.7534827909328,0.40275605424905,0.10053212611701527,6.112885165565336,3.459328971325961
4204.0,-30.155024877420907,5.023705616792617,35.00589856615673,24.09766826257112,4.991039718274287,-26.64044466892148,-40.16062851352615,1.4764595097748743,-0.14781334591884843,-5.02162250074024,40.01171954235459,45056.96632993103,20602.109175936985,20602.109175936985,65659.07550586801,82504.95454338321,82504.95454338321,20602.109175936985,103107.0637193202,103107.0637193202,103107.0637193202,127908.57310966437,97681.37773078479,60233.38951733273,41608.87579272451,24801.509390344174,0.0,66410.38518306869,21081.28298179255,1535.7521505129516,0.0,0.8867662547420743,2.816169860717694,0.0014959162575277712,354357.18940732407,1555038.6027539843,4.388336540751003,1555038.6027539843,4.388336540751003,0.85,0.09561918439207179,4.296143414572793,1.2672741261543705,1.0,0.0,4.296143414574635,1.2848406767294724,1.2851348530495783,3.343716845506877,19326.443058098765,1970.7487325538043,3099.015535412006,3099.015535412006,6.647952854872666,5.023705616792617,-0.9021280177916999,5.925833634584317,3.459363253246867,3.459363253246867,0.9883895009276763,0.0,0.0,0.00022894745715139951,0.9967507823273186,0.0002296937822479847,199.050553316383,0.0,0.0,0.0,0.051983805411753105,7.743426318235393e-05,0.0001515131939690456,0.0006509224104910054,0.09561918439207331,0.07651917371559035,0.01910001067648297,0.09561921370581701,0.07651917371558913,0.01910001067648267,0.40275560033082514,0.40275560033082514,0.10053213976047859,0.0,4.872928276223433,4.840166097771203,5.004228077088044,4.8738091548214015,4.841242420558558,5.004325402805364,24801.509390344174,21081.28298179255,0.85,0.9886868646352585,0.6784626561903798,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524257771157654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.852807916675,1535.7521505129516,0.40275560033082514,0.10053213976047859,6.112885165565336,3.459363253246867
4205.0,-30.154934751823337,5.023688043310498,35.00589569300426,24.097675072867446,4.991053132463775,-26.64036221438613,-40.160537080932386,1.4764805950265631,-0.1474733239437569,-5.021602088514821,40.011713445788445,45056.950883157544,20602.108817854187,20602.108817854187,65659.05970101173,82504.92597181357,82504.92597181357,20602.108817854187,103107.03478966776,103107.03478966776,103107.03478966776,127908.52227602588,97681.3160345519,60233.34094589573,41608.861209617964,24801.487486358117,0.0,66410.34869597608,21081.2643634044,1535.750543721323,0.0,0.8867663807377999,2.816167773340932,0.0014959162575277712,354357.4713901722,1555038.3398231221,4.388332306703128,1555038.3398231221,4.388332306703128,0.85,0.09561908003959627,4.296143414572793,1.2672738327318802,1.0,0.0,4.296143414574746,1.2848405780820695,1.285134754379589,3.3437171022305425,19326.430851383833,1970.747487815292,3099.015535412006,3099.015535412006,6.6479527393253885,5.023688043310498,-0.9020868424194797,5.925774885729978,3.459397489668346,3.459397489668346,0.9883992827623845,0.0,0.0,0.00022894745715139951,0.996741420639343,0.00022969593959940485,199.05047948957485,0.0,0.0,0.0,0.051983805411753105,7.743506549451422e-05,0.00015151239165688528,0.0006509189636429015,0.09561908003960132,0.07651907074113656,0.019100009298464758,0.09561905637555375,0.07651907074113251,0.019100009298463748,0.4027551462977754,0.4027551462977754,0.10053215446533773,0.0,4.873160651362923,4.84045339497078,5.004240097589786,4.874128764571083,4.84164131247951,5.004326998546105,24801.487486358117,21081.2643634044,0.85,0.9886871698505347,0.6784627963546234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524252384543488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.84944281259,1535.750543721323,0.4027551462977754,0.10053215446533773,6.112885165565336,3.459397489668346
4206.0,-30.15484460656245,5.023670548010963,35.00589284427768,24.097685934416972,4.991073888954387,-26.64027900791908,-40.160449280496664,1.4765082903110336,-0.1472215321585395,-5.021577230422801,40.01170841094024,45056.951758647345,20602.099435944256,20602.099435944256,65659.0511945916,82504.88336828169,82504.88336828169,20602.099435944256,103106.98280422595,103106.98280422595,103106.98280422595,127908.45290011843,97681.2434683883,60233.311858754074,41608.81289959359,24801.470095892477,0.0,66410.28299548606,21081.249581508604,1535.7490920961168,0.0,0.886766525521397,2.8161673651302803,0.0014959162575277712,354357.81479028205,1555038.1226817325,4.388327441295583,1555038.1226817325,4.388327441295583,0.85,0.09561897535783138,4.296143414572793,1.2672736085439102,1.0,0.0,4.296143414572656,1.284840448509635,1.2851346247774877,3.343717439434719,19326.41649403281,1970.7460237729306,3099.015535412006,3099.015535412006,6.647949711941427,5.023670548010963,-0.9020430431704218,5.925713591181385,3.4594316976958943,3.4594316976958943,0.9884090564845412,0.0,0.0,0.00022894745715139951,0.9967320570037534,0.00022969809744018032,199.0504056467142,0.0,0.0,0.0,0.051983805411753105,7.743583594207256e-05,0.00015151162120932696,0.0006509156536896975,0.09561897535783444,0.07651896747464598,0.01910000788318845,0.0956189677459475,0.07651896747464354,0.01910000788318784,0.4027546939447643,0.4027546939447643,0.10053216977718686,0.0,4.873390250474529,4.840747327630822,5.004211611340168,4.874355698264253,4.841970221833208,5.004144940195147,24801.470095892477,21081.249581508604,0.85,0.9886880198817172,0.6784634807490564,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524246997574315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.846080832815,1535.7490920961168,0.4027546939447643,0.10053216977718686,6.112885165565336,3.4594316976958943
4207.0,-30.15475444503335,5.023652917106755,35.00588998879239,24.09767332663762,4.991076945664687,-26.640197556889422,-40.16036179438231,1.4765200575207464,-0.14699990887464764,-5.0215650237503535,40.011702516623814,45056.95384135684,20602.115708504894,20602.115708504894,65659.06954986173,82504.81578197872,82504.81578197872,20602.115708504894,103106.9314904836,103106.9314904836,103106.9314904836,127908.38437674702,97681.13826899436,60233.27632837236,41608.735489579994,24801.45288626342,0.0,66410.18837584341,21081.234953323907,1535.747938775509,0.0,0.8867666090112077,2.8161658764273843,0.0014959162575277712,354357.98341847095,1555037.868473492,4.38832463564707,1555037.868473492,4.38832463564707,0.85,0.09561887626903615,4.296143414572793,1.2672733299573884,1.0,0.0,4.296143414573274,1.2848403934567323,1.2851345697119803,3.3437175827064842,19326.395680136196,1970.7439013461476,3099.015535412006,3099.015535412006,6.647954962822054,5.023652917106755,-0.9020067693460021,5.925659686452757,3.4594659000193855,3.4594659000193855,0.9884188285769673,0.0,0.0,0.00022894745715139951,0.9967226917732428,0.0002297002556890575,199.05033179058213,0.0,0.0,0.0,0.051983805411753105,7.743660363851462e-05,0.0001515108535128849,0.0006509123555556835,0.09561887626904181,0.07651886905606002,0.019100007212981794,0.09561885439361872,0.07651886905605548,0.019100007212980656,0.4027542435298668,0.4027542435298668,0.10053218312523209,0.0,4.873620615183654,4.841023126567961,5.004259663374853,4.874565114875679,4.84214948373176,5.0044750856464475,24801.45288626342,21081.234953323907,0.85,0.9886897049330626,0.6784644787688364,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452424160943383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.842722251145,1535.747938775509,0.4027542435298668,0.10053218312523209,6.112885165565336,3.4594659000193855
4208.0,-30.154664247705597,5.023635411407929,35.00588712964543,24.097683873865776,4.9911000366598515,-26.6401140700518,-40.16027399394659,1.4765498590060653,-0.14681011553034296,-5.021537510122519,40.01169669899964,45056.95475995596,20602.100683859215,20602.100683859215,65659.05544381517,82504.76149277232,82504.76149277232,20602.100683859215,103106.86217663153,103106.86217663153,103106.86217663153,127908.29164320092,97681.05500300207,60233.24827018572,41608.674147573714,24801.429466569392,0.0,66410.10361414311,21081.215046583984,1535.7460781429575,0.0,0.8867667701484534,2.816166593443455,0.0014959162575277712,354358.36350371194,1555037.6175728412,4.388319220682234,1555037.6175728412,4.388319220682234,0.85,0.0956187695847067,4.296143414572793,1.2672730717016387,1.0,0.0,4.2961434145735815,1.2848402540304749,1.2851344302537997,3.343717945554727,19326.379205804078,1970.7422214317917,3099.015535412006,3099.015535412006,6.647950114622519,5.023635411407929,-0.9019614896611143,5.925596901069043,3.4595000322766345,3.4595000322766345,0.988428580650467,0.0,0.0,0.00022894745715139951,0.9967133229192383,0.00022970241481356287,199.05025790518036,0.0,0.0,0.0,0.051983805411753105,7.743737410022204e-05,0.00015151008305117747,0.000650909045541693,0.09561876958470794,0.07651876411947278,0.019100005465235152,0.0956187802671885,0.0765187641194718,0.019100005465234906,0.40275379376130266,0.40275379376130266,0.10053219952656593,0.0,4.873831552728234,4.8412931088703886,5.004233719866534,4.874727394592185,4.84242523941208,5.004182269825208,24801.429466569392,21081.215046583984,0.85,0.9886907544265902,0.678465358550658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524236220324962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.839367000226,1535.7460781429575,0.40275379376130266,0.10053219952656593,6.112885165565336,3.4595000322766345
4209.0,-30.15457407438304,5.023617810600742,35.00588428541537,24.097681149747245,4.991107035867587,-26.640032214153823,-40.16018643798304,1.476565175638386,-0.14650141714832898,-5.021522973642262,40.01169141519238,45056.95663122914,20602.112096862453,20602.112096862453,65659.0687280916,82504.71959763365,82504.71959763365,20602.112096862453,103106.8316944961,103106.8316944961,103106.8316944961,127908.24657252259,97680.97719212153,60233.21422571714,41608.62551822709,24801.4148780265,0.0,66410.0403962536,21081.202646322523,1535.745024013133,0.0,0.8867668632876977,2.816164231903646,0.0014959162575277712,354358.56431711226,1555037.3896945047,4.388316090768773,1555037.3896945047,4.388316090768773,0.85,0.0956186705677172,4.296143414572793,1.2672728244354952,1.0,0.0,4.2961434145728585,1.2848401823716178,1.2851343585785358,3.343718132042517,19326.36381077601,1970.7406515758196,3099.015535412006,3099.015535412006,6.647953797406004,5.023617810600742,-0.9019238959088893,5.925541706509631,3.4595341729193327,3.4595341729193327,0.9884383351198094,0.0,0.0,0.00022894745715139951,0.9967039566536237,0.0002297045733821279,199.0501840394973,0.0,0.0,0.0,0.051983805411753105,7.743814242370835e-05,0.00015150931472769115,0.000650905744713807,0.0956186705677219,0.07651866563815099,0.019100004929570907,0.09561864449536008,0.07651866563814723,0.01910000492956997,0.40275334434079546,0.40275334434079546,0.10053221391350242,0.0,4.874064060914691,4.841576146460227,5.004263488991228,4.875021556493948,4.842735878657152,5.004410210250626,24801.4148780265,21081.202646322523,0.85,0.988691895627813,0.6784660325815877,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524230829080351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.83601547186,1535.745024013133,0.40275334434079546,0.10053221391350242,6.112885165565336,3.4595341729193327
4210.0,-30.15448386773617,5.0236003221238175,35.00588144978244,24.097691766824596,4.991129667370595,-26.639948764898882,-40.160094865690894,1.4765945645332905,-0.14630130522670015,-5.021496252454281,40.01168597714122,45056.94088981766,20602.098617230975,20602.098617230975,65659.03950704864,82504.6676069787,82504.6676069787,20602.098617230975,103106.76622420968,103106.76622420968,103106.76622420968,127908.16023342675,97680.89602215281,60233.1693049915,41608.58524129035,24801.394009217067,0.0,66409.97925050741,21081.184907834508,1535.7433277671907,0.0,0.8867670190157687,2.816164720733419,0.0014959162575277712,354358.93345571536,1555037.155164012,4.388310857579514,1555037.155164012,4.388310857579514,0.85,0.09561856517423312,4.296143414572793,1.2672724848566577,1.0,0.0,4.296143414571581,1.2848400448757096,1.2851342210511465,3.343718489867262,19326.347751146066,1970.7390139493168,3099.015535412006,3099.015535412006,6.647949447756474,5.0236003221238175,-0.9018791305262317,5.925479452650049,3.459568255694845,3.459568255694845,0.98844807305567,0.0,0.0,0.00022894745715139951,0.9966945870216092,0.00022970673276711168,199.05011014657143,0.0,0.0,0.0,0.051983805411753105,7.74389459989315e-05,0.00015150851115246802,0.000650902292439404,0.09561856517423528,0.07651856183527778,0.01910000333895751,0.0956185722729555,0.07651856183527604,0.019100003338957075,0.4027528961707427,0.4027528961707427,0.10053223005152509,0.0,4.874280120357582,4.841854423375366,5.004229950451361,4.8751949472275555,4.843018229560926,5.004146613245382,24801.394009217067,21081.184907834508,0.85,0.9886923659375629,0.67846642023267,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452422543927457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.832666469163,1535.7433277671907,0.4027528961707427,0.10053223005152509,6.112885165565336,3.459568255694845
4211.0,-30.15439361608563,5.023582808992961,35.005878646586744,24.097693303506844,4.9911428564759035,-26.639866219489203,-40.16000343309713,1.4766154598795045,-0.1460526640814237,-5.021477566564667,40.0116812506779,45056.92592810988,20602.10157570279,20602.10157570279,65659.02750381267,82504.61744199808,82504.61744199808,20602.10157570279,103106.71901770087,103106.71901770087,103106.71901770087,127908.09992027137,97680.81258060242,60233.121066714346,41608.5461265423,24801.3809025705,0.0,66409.9270291128,21081.173767184926,1535.7422618422822,0.0,0.8867671312602239,2.8161636333183315,0.0014959162575277712,354359.191591243,1555036.9513226692,4.38830708564326,1555036.9513226692,4.38830708564326,0.85,0.09561846503915562,4.296143414572793,1.2672721941815688,1.0,0.0,4.296143414571733,1.2848399471168759,1.28513412326993,3.343718744278732,19326.33124207945,1970.737330493028,3099.015535412006,3099.015535412006,6.647950402405386,5.023582808992961,-0.9018391110323201,5.925421920025281,3.459602343021974,3.459602343021974,0.9884578122919925,0.0,0.0,0.00022894745715139951,0.996685212810221,0.00022970889324811669,199.05003621683565,0.0,0.0,0.0,0.051983805411753105,7.743974835594991e-05,0.0001515077087954496,0.0006508988453985832,0.09561846503916335,0.07651846264253805,0.019100002396625314,0.09561848108787648,0.07651846264253186,0.019100002396623766,0.40275244890093104,0.40275244890093104,0.1005322437695978,0.0,4.874502008683464,4.842134394253719,5.004218822142207,4.875424902483246,4.843289731984214,5.004209844707077,24801.3809025705,21081.173767184926,0.85,0.9886929626504339,0.678466728450971,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452422004748094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.829321139843,1535.7422618422822,0.40275244890093104,0.1005322437695978,6.112885165565336,3.459602343021974
