time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4212.0,-30.154303388865397,5.023565240097359,35.00587582826079,24.09768506130206,4.991151631509871,-26.639784137446277,-40.15991584220899,1.4766323800907502,-0.14588330760568624,-5.021460797901742,40.011675203583664,45056.92788545472,20602.108267472133,20602.108267472133,65659.03615292686,82504.54394657483,82504.54394657483,20602.108267472133,103106.65221404698,103106.65221404698,103106.65221404698,127908.01276008482,97680.70391322409,60233.08785210399,41608.462290133444,24801.360546037846,0.0,66409.82283617128,21081.156464132167,1535.7408211523782,0.0,0.8867672385272635,2.8161633644917075,0.0014959162575277712,354359.4232414399,1555036.690525623,4.388303480971949,1555036.690525623,4.388303480971949,0.85,0.0956183639447426,4.296143414572793,1.2672719205403702,1.0,0.0,4.296143414573298,1.284839867955714,1.2851340440906436,3.343718950290911,19326.30974203565,1970.7351380987036,3099.015535412006,3099.015535412006,6.647952561726391,5.023565240097359,-0.9018002848284841,5.9253655249258435,3.459636393764372,3.459636393764372,0.9884675410755348,0.0,0.0,0.00022894745715139951,0.9966758412314091,0.0002297110531630136,199.04996230716685,0.0,0.0,0.0,0.051983805411753105,7.744051700769683e-05,0.00015150694014370267,0.0006508955431604425,0.09561836394474511,0.07651836281139837,0.01910000113334674,0.09561839382636464,0.07651836281139636,0.019100001133346235,0.4027520026395972,0.4027520026395972,0.1005322568889055,0.0,4.874710764536758,4.842389988467573,5.004239641432548,4.8755774902960525,4.843444181720372,5.004354808339031,24801.360546037846,21081.156464132167,0.85,0.9886946440875687,0.678467822397407,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524214653001382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.825979718984,1535.7408211523782,0.4027520026395972,0.1005322568889055,6.112885165565336,3.459636393764372
4213.0,-30.154213138446725,5.023547729525885,35.005873009881874,24.09769637687134,4.991169701500238,-26.63970110497338,-40.15982811162246,1.4766576680268901,-0.14557214751727088,-5.02143734734517,40.01166956538997,45056.92932730077,20602.101268576967,20602.101268576967,65659.03059587773,82504.51477816276,82504.51477816276,20602.101268576967,103106.61604673973,103106.61604673973,103106.61604673973,127907.9557915339,97680.64357676519,60233.05812590345,41608.42827873526,24801.33974479416,0.0,66409.76802352941,21081.138783075035,1535.739205849628,0.0,0.8867673783295883,2.816162011401117,0.0014959162575277712,354359.7471986577,1555036.4473635333,4.388298782964657,1555036.4473635333,4.388298782964657,0.85,0.0956182600060924,4.296143414572793,1.2672716474486516,1.0,0.0,4.296143414574648,1.2848397496461919,1.2851339257540333,3.3437192581843984,19326.297804354548,1970.733920794007,3099.015535412006,3099.015535412006,6.647950303301066,5.023547729525885,-0.9017575426838365,5.925305272209721,3.459670398495854,3.459670398495854,0.9884772567131012,0.0,0.0,0.00022894745715139951,0.9966664673381402,0.00022971321365196912,199.04988837854992,0.0,0.0,0.0,0.051983805411753105,7.744128689243396e-05,0.00015150617025896555,0.0006508922356251992,0.09561826000609627,0.07651826046503887,0.019099999541057393,0.09561826238685905,0.07651826046503578,0.019099999541056623,0.40275155589284195,0.40275155589284195,0.10053227145993672,0.0,4.874932774739875,4.842670298405608,5.004227765030976,4.875865199827899,4.84383603221994,5.004224856386827,24801.33974479416,21081.138783075035,0.85,0.9886953764484513,0.6784684040958675,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452420925998606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.822640817094,1535.739205849628,0.40275155589284195,0.10053227145993672,6.112885165565336,3.459670398495854
4214.0,-30.15412288720921,5.023530224545823,35.005870214171516,24.097697669081413,4.991184726138906,-26.639618376351873,-40.15974038103593,1.4766802152815182,-0.14537114777249371,-5.02141699024491,40.01166458890206,45056.93096943292,20602.10059760745,20602.10059760745,65659.03156704037,82504.4554283128,82504.4554283128,20602.10059760745,103106.55602592025,103106.55602592025,103106.55602592025,127907.88033461424,97680.55174326253,60233.027284382544,41608.36050986665,24801.32430869399,0.0,66409.68481856064,21081.12566238989,1535.737966360687,0.0,0.8867674999870792,2.81616174551507,0.0014959162575277712,354360.028421577,1555036.2327392877,4.388294694708861,1555036.2327392877,4.388294694708861,0.85,0.09561815890710187,4.296143414572793,1.2672714177658784,1.0,0.0,4.296143414573739,1.2848396441589578,1.285133820242647,3.3437195327086924,19326.279634924496,1970.7320680277667,3099.015535412006,3099.015535412006,6.64795008679053,5.023530224545823,-0.9017166360847888,5.925246860630612,3.4597043915402876,3.4597043915402876,0.9884869690115108,0.0,0.0,0.00022894745715139951,0.9966570934549226,0.00022971537417924823,199.0498144493172,0.0,0.0,0.0,0.051983805411753105,7.744205678424809e-05,0.00015150540036715143,0.000650888928059552,0.09561815890710677,0.07651816056263988,0.019099998344466896,0.09561818930407663,0.07651816056263595,0.019099998344465914,0.4027511104275663,0.4027511104275663,0.10053228522268762,0.0,4.875147685507102,4.84294118245316,5.004218118265726,4.876045842472422,4.844063343679522,5.004218245185086,24801.32430869399,21081.12566238989,0.85,0.9886966298127879,0.6784692788790363,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524203865588143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.819305387518,1535.737966360687,0.4027511104275663,0.10053228522268762,6.112885165565336,3.4597043915402876
4215.0,-30.154032615974263,5.023512615864967,35.005867397629174,24.09769009044396,4.991189483778123,-26.63953665646025,-40.15965285999698,1.4766935242640915,-0.14510552339908145,-5.02140316250179,40.01165839070431,45056.93335123065,20602.113041702625,20602.113041702625,65659.04639293328,82504.40203237336,82504.40203237336,20602.113041702625,103106.51507407599,103106.51507407599,103106.51507407599,127907.81926187928,97680.46142148908,60232.99274034637,41608.298534603004,24801.304187803293,0.0,66409.6027224063,21081.108559632798,1535.7366083964869,0.0,0.8867675928294355,2.816159867601948,0.0014959162575277712,354360.21944487025,1555035.9654255942,4.388291574775706,1555035.9654255942,4.388291574775706,0.85,0.0956180594876023,4.296143414572793,1.2672711562132464,1.0,0.0,4.29614341457332,1.284839581892948,1.2851337579623807,3.343719694752325,19326.26176459289,1970.7302457610797,3099.015535412006,3099.015535412006,6.647954102289981,5.023512615864967,-0.9016796533352123,5.9251922692001795,3.459738357087179,3.459738357087179,0.9884966734534798,0.0,0.0,0.00022894745715139951,0.996647717589808,0.00022971753520397648,199.04974050375856,0.0,0.0,0.0,0.051983805411753105,7.744282484419895e-05,0.00015150463230720058,0.0006508856283638522,0.0956180594876057,0.07651806210750063,0.01909999738010507,0.09561805100398975,0.07651806210749791,0.019099997380104393,0.40275066560251027,0.40275066560251027,0.10053229846616127,0.0,4.875372451912369,4.843210457275745,5.0042642912480915,4.876297639102688,4.844313794050947,5.0044752801037475,24801.304187803293,21081.108559632798,0.85,0.9886980752977793,0.6784701534741848,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452419847114529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.815972982695,1535.7366083964869,0.40275066560251027,0.10053229846616127,6.112885165565336,3.459738357087179
4216.0,-30.153942343148668,5.02349514832309,35.005864589174166,24.09770559696483,4.991214165782187,-26.639452942576366,-40.159561252780236,1.476724765209866,-0.1448678639441141,-5.0213749360937205,40.01165299318167,45056.91772379563,20602.096105025284,20602.096105025284,65659.01382882091,82504.36248614376,82504.36248614376,20602.096105025284,103106.45859116904,103106.45859116904,103106.45859116904,127907.74126770608,97680.39355288,60232.94879053165,41608.27195816484,24801.28267653704,0.0,66409.55463470188,21081.090275056486,1535.7348408095618,0.0,0.8867677560726701,2.81616003852699,0.0014959162575277712,354360.60937870346,1555035.7326431626,4.388286089048073,1555035.7326431626,4.388286089048073,0.85,0.09561795409235352,4.296143414572793,1.2672708336682992,1.0,0.0,4.296143414573954,1.2848394357323596,1.2851336117683274,3.3437200751267318,19326.248336661803,1970.7288764931761,3099.015535412006,3099.015535412006,6.647948637110102,5.02349514832309,-0.9016341841953901,5.92512933251848,3.4597722621760307,3.4597722621760307,0.988506360621723,0.0,0.0,0.00022894745715139951,0.9966383416546273,0.0002297196962855142,199.0496665569518,0.0,0.0,0.0,0.051983805411753105,7.744362877083754e-05,0.00015150382838056197,0.0006508821745797178,0.09561795409235792,0.07651795844215944,0.019099995650198476,0.09561796435605449,0.07651795844215592,0.019099995650197595,0.402750221372593,0.402750221372593,0.10053231467417996,0.0,4.875588686087838,4.843489293830828,5.004229390841601,4.876507072149593,4.844658195471823,5.0041434686115736,24801.28267653704,21081.090275056486,0.85,0.9886983008693635,0.6784704094409245,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524193075511171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.812643986861,1535.7348408095618,0.402750221372593,0.10053231467417996,6.112885165565336,3.4597722621760307
4217.0,-30.15385204761869,5.023477638292963,35.00586181687194,24.097707378119253,4.991226031129116,-26.639370490061932,-40.1594735920429,1.4767444735723865,-0.1445914761388849,-5.0213574820356595,40.01164842929766,45056.919735844436,20602.101203615217,20602.101203615217,65659.02093945965,82504.31894183639,82504.31894183639,20602.101203615217,103106.42014545162,103106.42014545162,103106.42014545162,127907.69098750516,97680.31614139161,60232.9169353998,41608.2213399909,24801.270842053556,0.0,66409.49218204446,21081.080215745522,1535.7338756821202,0.0,0.8867678614567116,2.8161584425101136,0.0014959162575277712,354360.8504980302,1555035.5358136236,4.388282547657639,1555035.5358136236,4.388282547657639,0.85,0.09561785569988572,4.296143414572793,1.2672706034360455,1.0,0.0,4.296143414574731,1.2848393435269134,1.2851335195417701,3.343720315086072,19326.233020654217,1970.7273146950506,3099.015535412006,3099.015535412006,6.647950282339006,5.023477638292963,-0.9015950733668001,5.925072711659763,3.4598061804940063,3.4598061804940063,0.9885160515697161,0.0,0.0,0.00022894745715139951,0.9966289634565042,0.000229721857929319,199.04959259160177,0.0,0.0,0.0,0.051983805411753105,7.744439807118528e-05,0.00015150305908021423,0.0006508788695550952,0.09561785569989151,0.07651786081020792,0.019099994889683586,0.09561786143852222,0.07651786081020329,0.01909999488968243,0.40274977837838166,0.40274977837838166,0.10053232836616442,0.0,4.875817548952341,4.843775965896157,5.004226339348918,4.876766005896798,4.844955772254423,5.004247326489576,24801.270842053556,21081.080215745522,0.85,0.9886993377313053,0.6784710777840695,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524187679785983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.809318031936,1535.7338756821202,0.40274977837838166,0.10053232836616442,6.112885165565336,3.4598061804940063
4218.0,-30.153761738144336,5.023460156638414,35.005859048256916,24.09770853063094,4.991241976382989,-26.63928761693706,-40.15938589638097,1.4767678551757155,-0.14441781173331947,-5.021335900630669,40.01164299208846,45056.92153560883,20602.097798545896,20602.097798545896,65659.01933415473,82504.25498085495,82504.25498085495,20602.097798545896,103106.35277940086,103106.35277940086,103106.35277940086,127907.60460021671,97680.22006926761,60232.88662402146,41608.148272495724,24801.251820815854,0.0,66409.40009331157,21081.064047693475,1535.7324005251373,0.0,0.8867679910150421,2.816158678987125,0.0014959162575277712,354361.14863482706,1555035.3013196539,4.388278193900241,1555035.3013196539,4.388278193900241,0.85,0.09561775394750374,4.296143414572793,1.2672703605657443,1.0,0.0,4.296143414573943,1.284839234136252,1.2851334101260625,3.343720599768986,19326.214012605014,1970.7253764134557,3099.015535412006,3099.015535412006,6.647949183580617,5.023460156638414,-0.9015535614875096,5.925013718125924,3.459840056882123,3.459840056882123,0.9885257305377494,0.0,0.0,0.00022894745715139951,0.9966195839053116,0.00022972401992569285,199.04951861488425,0.0,0.0,0.0,0.051983805411753105,7.74451676850968e-05,0.00015150228946630273,0.0006508755631833575,0.09561775394750409,0.07651776056791104,0.019099993379593047,0.09561779159138953,0.07651776056791076,0.01909999337959298,0.40274933703398047,0.40274933703398047,0.10053234195422199,0.0,4.876029488879624,4.84404457934329,5.004210919361697,4.876918088897355,4.845159981502036,5.004190281651631,24801.251820815854,21081.064047693475,0.85,0.9887006845702191,0.6784720457088836,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524182282707736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.805995540946,1535.7324005251373,0.40274933703398047,0.10053234195422199,6.112885165565336,3.459840056882123
4219.0,-30.153671402145083,5.023442626048441,35.00585627794329,24.097710626106732,4.991251731420728,-26.639205339001823,-40.15929823564363,1.4767856682774692,-0.14409236033077377,-5.021318915003618,40.01163740538277,45056.92383536709,20602.103670796798,20602.103670796798,65659.02750616388,82504.22199337551,82504.22199337551,20602.103670796798,103106.32566417231,103106.32566417231,103106.32566417231,127907.55947485846,97680.15228599973,60232.85412799118,41608.10906445395,24801.23381068615,0.0,66409.34287514011,21081.048739083228,1535.731092107822,0.0,0.8867680977185576,2.8161563832116423,0.0014959162575277712,354361.383283286,1555035.0603782823,4.388274608170681,1555035.0603782823,4.388274608170681,0.85,0.09561765440653434,4.296143414572793,1.2672700731875373,1.0,0.0,4.2961434145740744,1.284839150797797,1.2851333267685265,3.343720816652561,19326.200601558845,1970.7240088673345,3099.015535412006,3099.015535412006,6.647951078456856,5.023442626048441,-0.9015148030798281,5.924957429128269,3.459873912646822,3.459873912646822,0.9885354036133778,0.0,0.0,0.00022894745715139951,0.9966102016944933,0.00022972618257582555,199.049444616494,0.0,0.0,0.0,0.051983805411753105,7.744593699957777e-05,0.00015150152015182175,0.0006508722580980163,0.09561765440653996,0.07651766223810245,0.01909999216843751,0.09561764368321003,0.07651766223809796,0.01909999216843639,0.4027488961049859,0.4027488961049859,0.10053235470674839,0.0,4.876262478327703,4.844331909813093,5.004225901750829,4.877226554672859,4.845513461325595,5.004318133571928,24801.23381068615,21081.048739083228,0.85,0.9887016594880793,0.6784726649092299,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524176884800029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.802676339163,1535.731092107822,0.4027488961049859,0.10053235470674839,6.112885165565336,3.459873912646822
4220.0,-30.15358106311417,5.023425104934525,35.00585349817954,24.097712092939787,4.991265574125689,-26.639122649527685,-40.15920680304987,1.4768071605392297,-0.14387020513697735,-5.021298551674538,40.01163158950091,45056.90915708932,20602.1025336699,20602.1025336699,65659.01169075922,82504.16855120123,82504.16855120123,20602.1025336699,103106.27108487113,103106.27108487113,103106.27108487113,127907.48400401103,97680.06581202512,60232.80641791331,41608.06599345757,24801.212919139907,0.0,66409.27891259748,21081.03098126892,1535.729538249647,0.0,0.8867682224471394,2.8161558399309516,0.0014959162575277712,354361.66459327296,1555034.8095531156,4.388270416716616,1555034.8095531156,4.388270416716616,0.85,0.09561755317897559,4.296143414572793,1.2672697726218032,1.0,0.0,4.296143414571771,1.2848390502464353,1.2851332261941426,3.3437210783317814,19326.183492521428,1970.7222642310503,3099.015535412006,3099.015535412006,6.6479507115252,5.023425104934525,-0.901474095664331,5.924899200598856,3.4599077245132444,3.4599077245132444,0.9885450641466412,0.0,0.0,0.00022894745715139951,0.9966008192640834,0.00022972834531729606,199.0493706156753,0.0,0.0,0.0,0.051983805411753105,7.744673942356504e-05,0.00015150071772783446,0.0006508688107694875,0.0956175531789765,0.07651756244387706,0.01909999073509944,0.09561754193992211,0.07651756244387634,0.01909999073509926,0.4027484568228916,0.4027484568228916,0.10053236862498069,0.0,4.876487946099871,4.844611535883075,5.004234094834089,4.877428346537556,4.845768678110687,5.004305592931303,24801.212919139907,21081.03098126892,0.85,0.9887023736121919,0.6784730973572168,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524171485310913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.799360679075,1535.729538249647,0.4027484568228916,0.10053236862498069,6.112885165565336,3.4599077245132444
4221.0,-30.15349073833267,5.023407572672859,35.00585072033988,24.097713734395825,4.991278273589944,-26.639040087227443,-40.159119142312534,1.476827622484721,-0.14362117199488011,-5.021279436037644,40.01162608601702,45056.91122409517,20602.103871399904,20602.103871399904,65659.01509549508,82504.12083081694,82504.12083081694,20602.103871399904,103106.22470221684,103106.22470221684,103106.22470221684,127907.41912580653,97679.98457221797,60232.774965496195,41608.01067413531,24801.194423589677,0.0,66409.20509772499,21081.015260051227,1535.728150974318,0.0,0.8867683396924816,2.8161547975935872,0.0014959162575277712,354361.9286671282,1555034.5722009607,4.388266476734556,1555034.5722009607,4.388266476734556,0.8500000000000001,0.09561745343130305,4.296143414572793,1.2672695303009824,1.0,0.0,4.296143414572491,1.2848389545154144,1.2851331304412033,3.3437213274663766,19326.167419073823,1970.720625195538,3099.015535412006,3099.015535412006,6.647951143188092,5.023407572672859,-0.9014341574021527,5.924841730075012,3.4599415100206268,3.4599415100206268,0.9885547171487505,0.0,0.0,0.00022894745715139951,0.9965914384088507,0.00022973050773638498,199.049296626584,0.0,0.0,0.0,0.051983805411753105,7.744750875248082e-05,0.00015149994839891868,0.0006508655056221324,0.0956174534313111,0.07651746379279295,0.01909998963851815,0.09561743281695503,0.07651746379278651,0.019099989638516543,0.402748018582471,0.402748018582471,0.10053238307388142,0.0,4.876714777466418,4.844891569323181,5.00424748538768,4.877658264042736,4.846047973981172,5.004337400580198,24801.194423589677,21081.015260051227,0.85,0.9887035238394141,0.6784738826159915,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524166085644599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.796048090924,1535.728150974318,0.402748018582471,0.10053238307388142,6.112885165565336,3.4599415100206268
4222.0,-30.153400399149355,5.023390109935428,35.005847962800296,24.09771953187885,4.991297940786115,-26.638956815157684,-40.15903134187681,1.4768543567944508,-0.14345144946622668,-5.021255567789604,40.011621121620585,45056.9128934978,20602.095528491787,20602.095528491787,65659.0084219896,82504.06095322123,82504.06095322123,20602.095528491787,103106.15648171301,103106.15648171301,103106.15648171301,127907.33359285406,97679.89417788932,60232.74611816576,41607.942288581726,24801.17711114104,0.0,66409.11939972277,21081.000544469884,1535.7267207914638,0.0,0.886768479179786,2.8161553529148793,0.0014959162575277712,354362.2583963675,1555034.3580983863,4.388261789321317,1555034.3580983863,4.388261789321317,0.85,0.09561735226330345,4.296143414572793,1.2672692335816103,1.0,0.0,4.296143414573385,1.2848388294392175,1.2851330053363688,3.3437216529701965,19326.149534387037,1970.7188014650303,3099.015535412006,3099.015535412006,6.6479484510724784,5.023390109935428,-0.9013914225288389,5.924781532464267,3.4599752629632485,3.4599752629632485,0.9885643608466425,0.0,0.0,0.00022894745715139951,0.9965820561531494,0.00022973267051902056,199.04922262575056,0.0,0.0,0.0,0.051983805411753105,7.744827931450144e-05,0.00015149917783689807,0.000650862195177182,0.0956173522633112,0.07651736393142373,0.019099988331887467,0.09561737766635402,0.07651736393141753,0.019099988331885916,0.40274758138652045,0.40274758138652045,0.10053239826809214,0.0,4.876923609270705,4.845158344916456,5.004223867442647,4.877804118323354,4.846270735011956,5.004174786846136,24801.17711114104,21081.000544469884,0.85,0.988704699226349,0.6784747832943844,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524160686834007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.792738228609,1535.7267207914638,0.40274758138652045,0.10053239826809214,6.112885165565336,3.4599752629632485
4223.0,-30.153310037657675,5.023372535653128,35.0058452019012,24.097711918316804,4.991302728790596,-26.638875011016417,-40.15894382083786,1.4768677021493715,-0.14319438390663208,-5.021242414714544,40.0116155086872,45056.91560997706,20602.108913876003,20602.108913876003,65659.02452385306,82504.00739844402,82504.00739844402,20602.108913876003,103106.11631232002,103106.11631232002,103106.11631232002,127907.27674274116,97679.8036713384,60232.71188287168,41607.87976496303,24801.16043042114,0.0,66409.04019538416,21080.986365857967,1535.725573688374,0.0,0.8867685664672814,2.8161535088083554,0.0014959162575277712,354362.4401003566,1555034.1160259885,4.388258856061602,1555034.1160259885,4.388258856061602,0.85,0.09561725569202303,4.296143414572793,1.267269017635845,1.0,0.0,4.296143414572182,1.2848387670031187,1.2851329428859748,3.3437218154566817,19326.13162749687,1970.7169754704075,3099.015535412006,3099.015535412006,6.647952770310009,5.023372535653128,-0.9013550630910157,5.924727598744144,3.460009007658578,3.460009007658578,0.9885740021881652,0.0,0.0,0.00022894745715139951,0.9965726716759112,0.00022973483385449887,199.0491486066984,0.0,0.0,0.0,0.051983805411753105,7.744904743151001e-05,0.0001514984097198895,0.000650858895236354,0.0956172556920272,0.07651726800617743,0.019099987685849768,0.09561725304416611,0.0765172680061741,0.019099987685848935,0.40274714440852555,0.40274714440852555,0.10053241182229565,0.0,4.877143524604492,4.845423269517312,5.004263189260087,4.878048030807918,4.846507926058564,5.0044454903201085,24801.16043042114,21080.986365857967,0.85,0.9887061208937148,0.6784756333989118,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524155287166618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.789431665638,1535.725573688374,0.40274714440852555,0.10053241182229565,6.112885165565336,3.460009007658578
4224.0,-30.15321965831766,5.023354979436055,35.00584241500096,24.097718658763938,4.9913163697063245,-26.63879230542212,-40.15885612517593,1.4768890168107662,-0.14288029322631246,-5.021221730623717,40.01160922955067,45056.91781957834,20602.106746048772,20602.106746048772,65659.02456562711,82503.97767302465,82503.97767302465,20602.106746048772,103106.08441907342,103106.08441907342,103106.08441907342,127907.22079627561,97679.74080966823,60232.680956221775,41607.84428160718,24801.13637720219,0.0,66408.98065880936,21080.96592062186,1535.7238324816178,0.0,0.8867686945061194,2.816151794260706,0.0014959162575277712,354362.72584218887,1555033.845221875,4.388254553370803,1555033.845221875,4.388254553370803,0.85,0.09561715444170382,4.296143414572793,1.2672687203669923,1.0,0.0,4.296143414571698,1.2848386672827186,1.2851328431427427,3.343722074973527,19326.11919019799,1970.715707218876,3099.015535412006,3099.015535412006,6.647952070788756,5.023354979436055,-0.9013143213655761,5.924669300801631,3.460042689599977,3.460042689599977,0.9885836255999935,0.0,0.0,0.00022894745715139951,0.9965632854403844,0.00022973699763605772,199.04907457308093,0.0,0.0,0.0,0.051983805411753105,7.744981708813847e-05,0.00015149764006326105,0.0006508555886810982,0.09561715444170624,0.07651716796700275,0.019099986474703488,0.09561710022501696,0.07651716796700082,0.019099986474703002,0.40274670767045206,0.40274670767045206,0.10053242786709367,0.0,4.877375279538796,4.845707635664041,5.004283872821759,4.87834143739741,4.8468843474735195,5.004405942836968,24801.13637720219,21080.96592062186,0.85,0.9887070079115456,0.6784762749343811,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452414988616985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.786128560883,1535.7238324816178,0.40274670767045206,0.10053242786709367,6.112885165565336,3.460042689599977
4225.0,-30.15312930319994,5.023337493001012,35.005839653595345,24.097724456246965,4.991336138989726,-26.6387090088068,-40.15876458780838,1.476915844596598,-0.14271692685468906,-5.021197978140018,40.01160439833681,45056.90281718797,20602.09837220516,20602.09837220516,65659.00118939314,82503.91728337188,82503.91728337188,20602.09837220516,103106.01565557704,103106.01565557704,103106.01565557704,127907.13548772442,97679.64994046636,60232.63547428245,41607.79385131546,24801.119832147382,0.0,66408.91368346284,21080.951857325275,1535.7224484226263,0.0,0.8867688329213925,2.8161524196428847,0.0014959162575277712,354363.05397277384,1555033.636863221,4.388249901985256,1555033.636863221,4.388249901985256,0.85,0.09561705425979694,4.296143414572793,1.2672684219991788,1.0,0.0,4.296143414570692,1.2848385417692507,1.2851327176005374,3.3437224016154663,19326.10121155666,1970.7138739076709,3099.015535412006,3099.015535412006,6.647949368690779,5.023337493001012,-0.9012717671318011,5.924609260132813,3.460076347700582,3.460076347700582,0.9885932422001663,0.0,0.0,0.00022894745715139951,0.9965539018157552,0.00022973916085647695,199.04900055936002,0.0,0.0,0.0,0.051983805411753105,7.745062046884888e-05,0.00015149683668255065,0.0006508521372423499,0.09561705425980124,0.07651706870657533,0.01909998555322591,0.09561705020932201,0.07651706870657189,0.019099985553225052,0.40274627248038586,0.40274627248038586,0.100532444799861,0.0,4.877587441503238,4.845977396698515,5.004264967831091,4.878481051285348,4.847101509496895,5.004234518875535,24801.119832147382,21080.951857325275,0.85,0.9887076530472377,0.6784767332884116,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524144484110288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.782828825739,1535.7224484226263,0.40274627248038586,0.100532444799861,6.112885165565336,3.460076347700582
4226.0,-30.153038943298867,5.023319949135465,35.00583690559184,24.09772662157195,4.991345678812567,-26.638626730898608,-40.15868069892747,1.4769334664123062,-0.14239474536134367,-5.021181735635184,40.01159926588916,45056.92194426952,20602.105263865622,20602.105263865622,65659.02720813514,82503.88537098317,82503.88537098317,20602.105263865622,103105.9906348488,103105.9906348488,103105.9906348488,127907.09521657976,97679.58312896124,60232.6197022476,41607.73714079294,24801.104581730957,0.0,66408.8417225239,21080.938894471314,1535.7213138915156,0.0,0.8867689341960397,2.8161500801496535,0.0014959162575277712,354363.2783562929,1555033.4155130999,4.388246498695045,1555033.4155130999,4.388246498695045,0.85,0.09561695751605415,4.296143414572793,1.2672682258347052,1.0,0.0,4.296143414574202,1.2848384593258144,1.2851326351382248,3.3437226161700377,19326.087992775563,1970.712525967131,3099.015535412006,3099.015535412006,6.647951592513273,5.023319949135465,-0.9012336754588013,5.9245536245942665,3.4601099975917373,3.4601099975917373,0.9886028564547821,0.0,0.0,0.00022894745715139951,0.9965445177896755,0.00022974132421018422,199.04892654177596,0.0,0.0,0.0,0.051983805411753105,7.745135672912982e-05,0.0001514961004222697,0.0006508489741625924,0.095616957516059,0.07651697247314372,0.019099985042915275,0.0956169110583357,0.07651697247313984,0.019099985042914304,0.4027458378322594,0.4027458378322594,0.10053246005508731,0.0,4.877821209422166,4.84626578995119,5.00427959324395,4.878786990273852,4.847450183544424,5.004368983892334,24801.104581730957,21080.938894471314,0.85,0.988709116211939,0.6784777565091541,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452413908350253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.779531617985,1535.7213138915156,0.4027458378322594,0.10053246005508731,6.112885165565336,3.4601099975917373
4227.0,-30.15294851606139,5.0233024018212005,35.0058341451556,24.097717750724428,4.991358215785691,-26.638544092618233,-40.158589266333706,1.4769537923425378,-0.14233474198840668,-5.021162390419925,40.011593407751306,45056.90767959171,20602.105677711756,20602.105677711756,65659.01335730347,82503.79303577062,82503.79303577062,20602.105677711756,103105.89871348237,103105.89871348237,103105.89871348237,127906.98230855359,97679.4571599994,60232.5718038206,41607.65039575421,24801.083595071228,0.0,66408.73399082544,21080.921055810544,1535.719772301943,0.0,0.8867690538939427,2.816151549932277,0.0014959162575277712,354363.54560262494,1555033.1628657354,4.388242476300069,1555033.1628657354,4.388242476300069,0.85,0.09561685837656995,4.296143414572793,1.2672678972454743,1.0,0.0,4.296143414572413,1.284838364231227,1.2851325400218647,3.3437228636485776,19326.06306958114,1970.7099845085877,3099.015535412006,3099.015535412006,6.647951726054434,5.0233024018212005,-0.9011938050723369,5.924496206893537,3.4601436010139657,3.4601436010139657,0.9886124574325617,0.0,0.0,0.00022894745715139951,0.996535126866018,0.00022974348919481793,199.0488524690889,0.0,0.0,0.0,0.051983805411753105,7.745215920503397e-05,0.00015149529794636555,0.0006508455266110215,0.09561685837657098,0.07651687428539795,0.019099984091173028,0.09561687788618445,0.07651687428539714,0.019099984091172823,0.40274540492788,0.40274540492788,0.1005324759898553,0.0,4.878015177618579,4.846505033631217,5.0042919017722625,4.878827648431525,4.847498714699384,5.004377925414303,24801.083595071228,21080.921055810544,0.85,0.9887105115778063,0.6784786423697892,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524133682612888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.776237517897,1535.719772301943,0.40274540492788,0.1005324759898553,6.112885165565336,3.4601436010139657
4228.0,-30.152858081823993,5.023284907009855,35.00583140030895,24.097723827604227,4.991376185029412,-26.638460904800862,-40.158497728966154,1.4769790080062677,-0.1421285441140867,-5.021139753457659,40.01158834095948,45056.893089128,20602.09937736142,20602.09937736142,65658.99246648942,82503.74164740235,82503.74164740235,20602.09937736142,103105.84102476377,103105.84102476377,103105.84102476377,127906.90701283017,97679.37448062924,60232.52592235467,41607.609509193964,24801.0659880664,0.0,66408.67549726037,21080.90608985644,1535.718353384376,0.0,0.8867691874832014,2.816151481945833,0.0014959162575277712,354363.8583233127,1555032.944347241,4.388237987093108,1555032.944347241,4.388237987093108,0.85,0.09561675849334537,4.296143414572793,1.2672676247032362,1.0,0.0,4.296143414571011,1.2848382462601078,1.2851324220237348,3.3437231706621104,19326.04671131331,1970.7083164294952,3099.015535412006,3099.015535412006,6.647949693037735,5.023284907009855,-0.9011520043771402,5.924436911386995,3.4601771741560547,3.4601771741560547,0.9886220497588728,0.0,0.0,0.00022894745715139951,0.996525735310881,0.0002297456543658413,199.04877839072304,0.0,0.0,0.0,0.051983805411753105,7.745296260820531e-05,0.00015149449454319422,0.0006508420750757777,0.09561675849335022,0.07651677538680506,0.019099983106545156,0.09561680163769326,0.07651677538680118,0.01909998310654419,0.40274497062901976,0.40274497062901976,0.10053249233744924,0.0,4.878205814789737,4.846747406691463,5.004274980119021,4.87901120934356,4.847759850947057,5.004250343050103,24801.0659880664,21080.90608985644,0.85,0.9887110678663984,0.6784790202747951,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452412827770251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.772947778778,1535.718353384376,0.40274497062901976,0.10053249233744924,6.112885165565336,3.4601771741560547
4229.0,-30.152767664293503,5.023267353080584,35.00582866068651,24.097731336392485,4.991385177635506,-26.638378629742242,-40.15841387500984,1.4769961430842702,-0.14170067633949657,-5.021123721612112,40.01158300343151,45056.91246673184,20602.106471512485,20602.106471512485,65659.01893824432,82503.73517894065,82503.73517894065,20602.106471512485,103105.84165045313,103105.84165045313,103105.84165045313,127906.89116205121,97679.3328518945,60232.51013968571,41607.5807913431,24801.049511598078,0.0,66408.63030294118,21080.892084858366,1535.7171557507982,0.0,0.886769288427909,2.816147728362973,0.0014959162575277712,354364.0797970537,1555032.7141525773,4.388234594892217,1555032.7141525773,4.388234594892217,0.85,0.09561666139642869,4.296143414572793,1.267267395020463,1.0,0.0,4.296143414573223,1.2848381660939046,1.285132341839177,3.3437233792904015,19326.03847499038,1970.7074765582927,3099.015535412006,3099.015535412006,6.647951982200531,5.023267353080584,-0.901114138654135,5.924381491734719,3.460210733891001,3.460210733891001,0.9886316382545717,0.0,0.0,0.00022894745715139951,0.9965163455861918,0.00022974781915566394,199.04870432609763,0.0,0.0,0.0,0.051983805411753105,7.745369858254258e-05,0.00015149375856885692,0.0006508389132244753,0.09561666139643488,0.07651667890701258,0.0190999824894223,0.09561661050983596,0.07651667890700763,0.01909998248942106,0.40274453556391965,0.40274453556391965,0.10053250725021194,0.0,4.878443198792809,4.847039699582467,5.004292087470901,4.879423045272631,4.848239292464655,5.004391005235618,24801.049511598078,21080.892084858366,0.85,0.9887121393518087,0.678479773806392,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452412287237776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.769661194134,1535.7171557507982,0.40274453556391965,0.10053250725021194,6.112885165565336,3.460210733891001
4230.0,-30.152677168535053,5.023249865220641,35.00582592592251,24.097732069809013,4.991403711307153,-26.63829533009503,-40.15832233764229,1.4770218728671425,-0.14160286586940174,-5.021100352279129,40.01157766569874,45056.89806936282,20602.098543193213,20602.098543193213,65658.99661255603,82503.65825146018,82503.65825146018,20602.098543193213,103105.7567946534,103105.7567946534,103105.7567946534,127906.78667980002,97679.22485065181,60232.464668554705,41607.511313441224,24801.029885146614,0.0,66408.54119858783,21080.875402374622,1535.7156010500719,0.0,0.8867694267265,2.8161491709186737,0.0014959162575277712,354364.4026355392,1555032.4839491064,4.38822994743195,1555032.4839491064,4.38822994743195,0.85,0.09561656092467002,4.296143414572793,1.2672671142360197,1.0,0.0,4.296143414573637,1.2848380457175235,1.2851322214352345,3.3437236925635965,19326.01710674276,1970.7052976034383,3099.015535412006,3099.015535412006,6.647949423865737,5.023249865220641,-0.9010719685435236,5.924321833764164,3.4602442466340206,3.4602442466340206,0.9886412133240059,0.0,0.0,0.00022894745715139951,0.9965069478332077,0.00022974998583724882,199.04863019744778,0.0,0.0,0.0,0.051983805411753105,7.745450200047637e-05,0.00015149295515092315,0.00065083546162581,0.0956165609246726,0.07651657968669259,0.01909998123798001,0.09561657760243897,0.07651657968669053,0.019099981237979496,0.4027441030758794,0.4027441030758794,0.10053252306825486,0.0,4.878645208732678,4.84729711901241,5.0042718144575815,4.8794974864097185,4.84837113895253,5.004235164696297,24801.029885146614,21080.875402374622,0.85,0.9887131297796414,0.6784804673637516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452411746805562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.766377289267,1535.7156010500719,0.4027441030758794,0.10053252306825486,6.112885165565336,3.4602442466340206
4231.0,-30.15258671253514,5.0232323355248045,35.0058232037227,24.097728786896937,4.991414301459533,-26.63821286065863,-40.158230905048526,1.4770404495829845,-0.14140146312183788,-5.021083348848783,40.01157256212911,45056.88403798882,20602.103563500394,20602.103563500394,65658.9876014892,82503.59836588649,82503.59836588649,20602.103563500394,103105.70192938688,103105.70192938688,103105.70192938688,127906.71632938526,97679.13047803857,60232.41615014078,41607.46036433087,24801.014399998377,0.0,66408.47476432925,21080.86223999862,1535.7144321105616,0.0,0.8867695317697958,2.816148508237455,0.0014959162575277712,354364.6375316352,1555032.2638445494,4.388226417501174,1555032.2638445494,4.388226417501174,0.85,0.09561646406120808,4.296143414572793,1.2672668142197656,1.0,0.0,4.296143414570597,1.284837958806667,1.2851321345044788,3.343723918744562,19325.998434944937,1970.703393609942,3099.015535412006,3099.015535412006,6.647951043834116,5.0232323355248045,-0.901033580850477,5.9242659163752815,3.4602777500514055,3.4602777500514055,0.988650785728973,0.0,0.0,0.00022894745715139951,0.9964975543045698,0.0002297521515857368,199.04855610142084,0.0,0.0,0.0,0.051983805411753105,7.745530450650859e-05,0.00015149215264489093,0.0006508320139448045,0.09561646406121269,0.07651648359218567,0.01909998046902701,0.09561649364843344,0.076516483592182,0.01909998046902609,0.40274367072869227,0.40274367072869227,0.1005325373541847,0.0,4.878846112943222,4.847546472488659,5.00427834081853,4.879681885726939,4.848576150323709,5.0043367822792675,24801.014399998377,21080.86223999862,0.85,0.9887139831851307,0.6784809348187401,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524112059061767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.763097965484,1535.7144321105616,0.40274367072869227,0.1005325373541847,6.112885165565336,3.4602777500514055
4232.0,-30.15249626552751,5.023214794038274,35.00582047031367,24.097735806740843,4.99142614068969,-26.638130274361853,-40.15814701616762,1.4770601495240145,-0.14104673808486723,-5.021064646307942,40.01156679123644,45056.903341108846,20602.104978383726,20602.104978383726,65659.00831949257,82503.57765083922,82503.57765083922,20602.104978383726,103105.68262922294,103105.68262922294,103105.68262922294,127906.67666327555,97679.07581939986,60232.40150966936,41607.41589970056,24800.994034052605,0.0,66408.40993375317,21080.844928944713,1535.7129477836477,0.0,0.8867696478795315,2.816146028146077,0.0014959162575277712,354364.8959004549,1555032.0149599973,4.388222515688527,1555032.0149599973,4.388222515688527,0.85,0.09561636524064285,4.296143414572793,1.267266584536992,1.0,0.0,4.296143414572971,1.2848378666408333,1.285132042317543,3.343724158601365,19325.987620631164,1970.7022908568333,3099.015535412006,3099.015535412006,6.647951500393084,5.023214794038274,-0.9009942407852769,5.9242090348235505,3.460311211701862,3.460311211701862,0.988660346200532,0.0,0.0,0.00022894745715139951,0.9964881618052515,0.00022975431713773218,199.048482012815,0.0,0.0,0.0,0.051983805411753105,7.745604080795767e-05,0.00015149141634344184,0.0006508288506881828,0.09561636524064315,0.0765163858649587,0.01909997937568446,0.0956163295447198,0.07651638586495844,0.0190999793756844,0.4027432381764662,0.4027432381764662,0.10053255202673744,0.0,4.879073395683463,4.847827625401862,5.004289514380787,4.880017908223067,4.848987725645941,5.0043697759028305,24800.994034052605,21080.844928944713,0.85,0.988715260386325,0.6784818878520977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524106652448332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.759820861731,1535.7129477836477,0.4027432381764662,0.10053255202673744,6.112885165565336,3.460311211701862
4233.0,-30.152405813702913,5.023197294544022,35.00581774676281,24.097736819554143,4.9914429633425375,-26.638047185375886,-40.15805925065649,1.4770843350155245,-0.140908553802376,-5.021042792204335,40.01156161155903,45056.905614828494,20602.09993931027,20602.09993931027,65659.00555413877,82503.50928855082,82503.50928855082,20602.09993931027,103105.60922786109,103105.60922786109,103105.60922786109,127906.58516272619,97678.97566339809,60232.37198967589,41607.33741524688,24800.975934865095,0.0,66408.31335011197,21080.82954463533,1535.7115160507851,0.0,0.8867697778917283,2.8161467629803556,0.0014959162575277712,354365.1978071582,1555031.791573148,4.388218146691086,1555031.791573148,4.388218146691086,0.85,0.0956162661030437,4.296143414572793,1.2672663284791637,1.0,0.0,4.296143414573359,1.2848377534894466,1.2851319291402492,3.343724453072028,19325.967804579115,1970.7002701818783,3099.015535412006,3099.015535412006,6.647949874369143,5.023197294544022,-0.9009530600952482,5.92415035463927,3.4603446405793004,3.4603446405793004,0.9886698973083715,0.0,0.0,0.00022894745715139951,0.9964787689012101,0.0002297564828238675,199.04840792031854,0.0,0.0,0.0,0.051983805411753105,7.74568111419204e-05,0.00015149064600947912,0.0006508255412230018,0.09561626610305153,0.07651628786679267,0.01909997823625886,0.09561627937072881,0.07651628786678641,0.0190999782362573,0.40274280755561037,0.40274280755561037,0.10053256729486962,0.0,4.8792772914858915,4.84808531534685,5.004277606466246,4.880134238401979,4.849157542907449,5.004271535489863,24800.975934865095,21080.82954463533,0.85,0.9887166567230405,0.6784829088684048,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524101246376395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.756546593033,1535.7115160507851,0.40274280755561037,0.10053256729486962,6.112885165565336,3.4603446405793004
4234.0,-30.15231538792807,5.023179780663751,35.00581503689223,24.09773846101018,4.99145563413394,-26.63796453506177,-40.15796781806273,1.4771047812676292,-0.14066796077491972,-5.021024269933434,40.01155656292419,45056.89133559026,20602.10166563244,20602.10166563244,65658.9930012227,82503.46170393839,82503.46170393839,20602.10166563244,103105.56336957082,103105.56336957082,103105.56336957082,127906.5233748894,97678.89450331581,60232.324134967675,41607.300409275704,24800.96000531858,0.0,66408.26041459429,21080.81600452079,1535.7102873931974,0.0,0.8867698904677934,2.8161457623954242,0.0014959162575277712,354365.45368593116,1555031.5738378656,4.38821436362718,1555031.5738378656,4.38821436362718,0.85,0.09561616889041169,4.296143414572793,1.267266044947319,1.0,0.0,4.296143414572723,1.2848376578320402,1.2851318334609412,3.343724702015548,19325.951746905223,1970.698632754837,3099.015535412006,3099.015535412006,6.647950431424166,5.023179780663751,-0.9009138686654419,5.924093649329193,3.4603780528885983,3.4603780528885983,0.9886794436824566,0.0,0.0,0.00022894745715139951,0.9964693787977553,0.0002297586479050923,199.04833384921557,0.0,0.0,0.0,0.051983805411753105,7.745761367007271e-05,0.00015148984348132682,0.0006508220934469653,0.0956161688904151,0.07651619156011887,0.019099977330296235,0.09561618103803673,0.07651619156011613,0.019099977330295552,0.40274237724386597,0.40274237724386597,0.10053258164663814,0.0,4.879486086916415,4.8483463861450105,5.004276688651316,4.880356309158515,4.84942581566645,5.004308241800516,24800.96000531858,21080.81600452079,0.85,0.9887172558248954,0.6784832346803694,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524095840020572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.753275435734,1535.7102873931974,0.40274237724386597,0.10053258164663814,6.112885165565336,3.4603780528885983
4235.0,-30.152224930981482,5.023162329484935,35.005812345337965,24.097749671805673,4.991474429221118,-26.637881244219667,-40.15788001762701,1.477130742459299,-0.14039275981099308,-5.021001212816781,40.01155167668359,45056.89350055739,20602.094141457965,20602.094141457965,65658.98764201536,82503.4288914258,82503.4288914258,20602.094141457965,103105.52303288376,103105.52303288376,103105.52303288376,127906.46605932117,97678.83074661427,60232.29535574575,41607.26154540947,24800.943026437406,0.0,66408.20457184687,21080.801572471795,1535.7088954768833,0.0,0.8867700255412316,2.816144836283341,0.0014959162575277712,354365.7722122337,1555031.363106275,4.388209824550857,1555031.363106275,4.388209824550857,0.85,0.09561606954499947,4.296143414572793,1.2672657608659943,1.0,0.0,4.296143414574427,1.284837536373113,1.285131711974205,3.3437250181062623,19325.939132522726,1970.6973464458024,3099.015535412006,3099.015535412006,6.647948003500076,5.023162329484935,-0.9008720130526253,5.92403434253756,3.46041143169229,3.46041143169229,0.9886889804835114,0.0,0.0,0.00022894745715139951,0.9964599855528106,0.00022976081375147774,199.04825975263384,0.0,0.0,0.0,0.051983805411753105,7.745838432504529e-05,0.00015148907282635423,0.0006508187826026799,0.09561606954500537,0.07651609358169975,0.01909997596330562,0.09561607749492648,0.07651609358169503,0.01909997596330444,0.4027419475563091,0.4027419475563091,0.10053259592410983,0.0,4.879701830255897,4.848623707717195,5.004245426545708,4.880608453005777,4.849776745107135,5.004164226596913,24800.943026437406,21080.801572471795,0.85,0.9887180065375667,0.6784838378187208,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524090435225778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.750006771634,1535.7088954768833,0.4027419475563091,0.10053259592410983,6.112885165565336,3.46041143169229
4236.0,-30.152134463528057,5.023144800505907,35.00580965672952,24.097741639148467,4.9914818188394285,-26.637799084539424,-40.157792426738865,1.477146439850814,-0.14020874742436717,-5.020986465496744,40.011546379377144,45056.896443510006,20602.10347748329,20602.10347748329,65658.9999209933,82503.36231022826,82503.36231022826,20602.10347748329,103105.46578771155,103105.46578771155,103105.46578771155,127906.39291199445,97678.72829135082,60232.26242463258,41607.184296353604,24800.92712428289,0.0,66408.1114206365,21080.788055640456,1535.7077527090862,0.0,0.8867701198005177,2.8161441388463517,0.0014959162575277712,354365.975941612,1555031.1346464425,4.388206657014559,1555031.1346464425,4.388206657014559,0.85,0.0956159740735847,4.296143414572793,1.2672655070060865,1.0,0.0,4.296143414573393,1.2848374629331851,1.2851316385174623,3.343725209229989,19325.918861557457,1970.6952793826085,3099.015535412006,3099.015535412006,6.647951016077851,5.023144800505907,-0.9008351019974423,5.9239799025033495,3.46044480022112,3.46044480022112,0.9886985143488914,0.0,0.0,0.00022894745715139951,0.9964505913123494,0.00022976297986824435,199.04818564750076,0.0,0.0,0.0,0.051983805411753105,7.745915314780888e-05,0.00015148830400359064,0.0006508154796298272,0.09561597407358714,0.07651599905540603,0.019099975018181118,0.09561599282765731,0.07651599905540407,0.019099975018180632,0.4027415195280298,0.4027415195280298,0.10053260830064521,0.0,4.879911432235247,4.848881310333468,5.004262456458889,4.880777718072352,4.84993970481969,5.004358621566894,24800.92712428289,21080.788055640456,0.85,0.988719578322319,0.6784848338498066,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524085028571863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.746741746201,1535.7077527090862,0.4027415195280298,0.10053260830064521,6.112885165565336,3.46044480022112
