time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4237.0,-30.15204396940434,5.023127347748298,35.00580696876496,24.097752780094766,4.99150086809429,-26.637715734792586,-40.157700854446716,1.4771726334825432,-0.13994209096097165,-5.02096268993358,40.01154102091468,45056.88200618157,20602.094330913038,20602.094330913038,65658.97633709462,82503.3282230609,82503.3282230609,20602.094330913038,103105.42255397394,103105.42255397394,103105.42255397394,127906.32941882535,97678.66335381719,60232.21713693788,41607.16246319923,24800.906864851404,0.0,66408.06932805064,21080.770835123694,1535.7061553646718,0.0,0.8867702602413446,2.816143408965433,0.0014959162575277712,354366.3043933941,1555030.9035491291,4.388201937571458,1555030.9035491291,4.388201937571458,0.8500000000000001,0.09561587386290761,4.296143414572793,1.2672652190783995,1.0,0.0,4.296143414572086,1.2848373403868287,1.2851315159430476,3.3437255281507805,19325.906013545122,1970.6939692499602,3099.015535412006,3099.015535412006,6.647948064634031,5.023127347748298,-0.9007928912584973,5.9239202390067955,3.4604781161949214,3.4604781161949214,0.9887080331985489,0.0,0.0,0.00022894745715139951,0.9964411943979864,0.00022976514664241804,199.04811152057627,0.0,0.0,0.0,0.051983805411753105,7.745995692460483e-05,0.00015148750022679467,0.0006508120264894384,0.09561587386291272,0.07651590053751148,0.019099973325401236,0.0956158837355869,0.0765159005375074,0.019099973325400216,0.40274109181577017,0.40274109181577017,0.10053262206530594,0.0,4.880124262624349,4.849153195995598,5.004238398328994,4.881020598972611,4.850285853093737,5.004187380525309,24800.906864851404,21080.770835123694,0.85,0.9887198498836706,0.6784850465024682,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452407962129397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.743479946483,1535.7061553646718,0.40274109181577017,0.10053262206530594,6.112885165565336,3.4604781161949214
4238.0,-30.151953521409226,5.023109800228539,35.00580428041492,24.097750230599218,4.991506749130166,-26.63763374349423,-40.15761329848317,1.4771869712151728,-0.13963038777649217,-5.020949019883598,40.01153563375766,45056.88497405125,20602.105702371064,20602.105702371064,65658.99067642231,82503.2919022809,82503.2919022809,20602.105702371064,103105.39760465195,103105.39760465195,103105.39760465195,127906.28836865904,97678.5905158996,60232.18358766996,41607.11880914404,24800.89076400708,0.0,66408.00957315112,21080.757149406018,1535.7050286388871,0.0,0.8867703493418194,2.816140906972773,0.0014959162575277712,354366.4932408604,1555030.671214314,4.388198943395505,1555030.671214314,4.388198943395505,0.85,0.09561577915040707,4.296143414572793,1.2672649877471849,1.0,0.0,4.296143414573573,1.2848372733080573,1.2851314488489178,3.343725702719969,19325.891602427062,1970.692499724887,3099.015535412006,3099.015535412006,6.6479517340115795,5.023109800228539,-0.9007566867718921,5.923866487000431,3.4605114259472196,3.4605114259472196,0.9887175502706341,0.0,0.0,0.00022894745715139951,0.9964318023691251,0.00022976731233091116,199.0480374314925,0.0,0.0,0.0,0.051983805411753105,7.746072545524496e-05,0.00015148673169615456,0.00065080872477159,0.09561577915040932,0.07651580667690716,0.019099972473502164,0.09561573824127106,0.07651580667690536,0.019099972473501717,0.4027406653945662,0.4027406653945662,0.10053263445914562,0.0,4.8803579696394195,4.849437319558604,5.004269850328683,4.881318632107082,4.850599754678001,5.004421655122883,24800.89076400708,21080.757149406018,0.85,0.9887209554759545,0.6784857017046906,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524074212426012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.740221696644,1535.7050286388871,0.4027406653945662,0.10053263445914562,6.112885165565336,3.4605114259472196
4239.0,-30.15186303616544,5.023092387140692,35.005801603961835,24.09776063812899,4.991530680512605,-26.63754991350489,-40.15752546312285,1.4772175578520537,-0.13948707520546577,-5.02092187127896,40.011530603581676,45056.88691174841,20602.089570541662,20602.089570541662,65658.97648229008,82503.23338586706,82503.23338586706,20602.089570541662,103105.32295640872,103105.32295640872,103105.32295640872,127906.19391190475,97678.50326121504,60232.15678709637,41607.05163790963,24800.870955496022,0.0,66407.92259340564,21080.74031217162,1535.70337649124,0.0,0.8867705057646038,2.816142192559735,0.0014959162575277712,354366.86829057796,1555030.4542752358,4.388193686888706,1555030.4542752358,4.388193686888706,0.85,0.0956156783893096,4.296143414572793,1.2672647168533877,1.0,0.0,4.296143414572959,1.2848371302091635,1.2851313057172602,3.3437260751278317,19325.874338924725,1970.6907393375643,3099.015535412006,3099.015535412006,6.647946528542544,5.023092387140692,-0.9007125394810753,5.923804926621767,3.4605446780250055,3.4605446780250055,0.9887270508642872,0.0,0.0,0.00022894745715139951,0.996422406567962,0.00022976947893010264,199.0479633119523,0.0,0.0,0.0,0.051983805411753105,7.7461496445399e-05,0.00015148596070600051,0.0006508054124873169,0.09561567838931381,0.07651570770739388,0.019099970681919928,0.09561569589100559,0.07651570770739051,0.019099970681919085,0.4027402409298965,0.4027402409298965,0.10053264910790423,0.0,4.880563051292597,4.849704129686415,5.0042273288406705,4.881434796073506,4.850822884852505,5.004108872226311,24800.870955496022,21080.74031217162,0.85,0.9887220367409906,0.6784866195501588,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524068806319206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.736965539167,1535.70337649124,0.4027402409298965,0.10053264910790423,6.112885165565336,3.4605446780250055
4240.0,-30.151772547506376,5.023074849724331,35.00579893865474,24.09775312934073,4.991534781394332,-26.637468063647308,-40.15743410037828,1.4772302975352622,-0.13922613417577168,-5.020909973538293,40.01152557532551,45056.87342213766,20602.10448996335,20602.10448996335,65658.977912101,82503.18325971295,82503.18325971295,20602.10448996335,103105.2877496763,103105.2877496763,103105.2877496763,127906.14544754503,97678.41583157102,60232.10599399574,41607.010930639204,24800.857697868734,0.0,66407.86862850795,21080.729043188425,1535.7024516755405,0.0,0.8867705845428364,2.8161401510349267,0.0014959162575277712,354367.03265434626,1555030.237418978,4.388191039587401,1555030.237418978,4.388191039587401,0.85,0.0956155856482476,4.296143414572793,1.2672644228814174,1.0,0.0,4.296143414572715,1.2848370706068508,1.2851312461013011,3.3437262302399553,19325.857040806335,1970.688975420387,3099.015535412006,3099.015535412006,6.647951342788074,5.023074849724331,-0.9006774265556263,5.9237522762799575,3.460577941410553,3.460577941410553,0.9887365546887293,0.0,0.0,0.00022894745715139951,0.9964130105077234,0.00022977164562989707,199.04788918966966,0.0,0.0,0.0,0.051983805411753105,7.746229840531016e-05,0.00015148515874608936,0.0006508019671525259,0.0956155856482512,0.07651561558743149,0.01909997006081972,0.09561557748922908,0.0765156155874286,0.019099970060819,0.40273981716952156,0.40273981716952156,0.10053266109384106,0.0,4.880782714618647,4.84997046332046,5.004259757699458,4.881683839362495,4.851058375705804,5.004412099459728,24800.857697868734,21080.729043188425,0.85,0.9887228617350106,0.6784869677747102,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452406339799006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.733713142836,1535.7024516755405,0.40273981716952156,0.10053266109384106,6.112885165565336,3.460577941410553
4241.0,-30.151682040008648,5.02305733825728,35.005796247324675,24.09775979993867,4.991548743207185,-26.637385210615264,-40.15735017657278,1.4772519138137938,-0.13893361713189734,-5.020889332369758,40.01151948673626,45056.89281317034,20602.101376046212,20602.101376046212,65658.99418921655,82503.15191877789,82503.15191877789,20602.101376046212,103105.2532948241,103105.2532948241,103105.2532948241,127906.08740701625,97678.35143763869,60232.092332031025,41606.95456178629,24800.83411219215,0.0,66407.78867397844,21080.70899536333,1535.7007345511192,0.0,0.8867707116712165,2.8161387152255912,0.0014959162575277712,354367.31780612544,1555029.9748332063,4.38818676750536,1555029.9748332063,4.38818676750536,0.8500000000000001,0.09561548700732164,4.296143414572793,1.267264208584093,1.0,0.0,4.296143414572193,1.2848369694756054,1.2851311449469007,3.3437264934291426,19325.84430034653,1970.6876762550444,3099.015535412006,3099.015535412006,6.6479503379795775,5.02305733825728,-0.9006372174698711,5.923694555727151,3.4606111382685185,3.4606111382685185,0.988746039505291,0.0,0.0,0.00022894745715139951,0.9964036125869397,0.0002297738127996029,199.04781505201083,0.0,0.0,0.0,0.051983805411753105,7.746303507479035e-05,0.00015148442207660917,0.0006507988023147899,0.09561548700732772,0.07651551841007506,0.019099968597252655,0.09561543553596778,0.0765155184100702,0.019099968597251445,0.4027393941215485,0.4027393941215485,0.10053267546816051,0.0,4.881009501332812,4.850250784977277,5.004271789378777,4.881955715237837,4.851411239715901,5.004359170004761,24800.83411219215,21080.70899536333,0.85,0.9887242972591963,0.678488076667815,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524057989460808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.730463831102,1535.7007345511192,0.4027393941215485,0.10053267546816051,6.112885165565336,3.4606111382685185
4242.0,-30.151591510003207,5.023039864733468,35.005793574365356,24.09775557406249,4.991565461117405,-26.637302061752347,-40.157258639205224,1.4772760128665707,-0.13889462948395703,-5.020867975991258,40.01151463916467,45056.87866058021,20602.096822857453,20602.096822857453,65658.97548343767,82503.06136458371,82503.06136458371,20602.096822857453,103105.15818744116,103105.15818744116,103105.15818744116,127905.97603275158,97678.22901069261,60232.04630668922,41606.86967111487,24800.817845310416,0.0,66407.68751642529,21080.695168513852,1535.6994149665684,0.0,0.8867708379458855,2.81614069612228,0.0014959162575277712,354367.6128385126,1555029.7657694765,4.388182524112644,1555029.7657694765,4.388182524112644,0.85,0.09561539037393361,4.296143414572793,1.267263907468878,1.0,0.0,4.296143414573067,1.2848368567287787,1.2851310321742595,3.3437267868473692,19325.820077946548,1970.6852062576465,3099.015535412006,3099.015535412006,6.647948868742426,5.023039864733468,-0.900596594352784,5.923636459086252,3.4606443137254983,3.4606443137254983,0.9887555182072852,0.0,0.0,0.00022894745715139951,0.9963942124247016,0.00022977598052708608,199.04774089597055,0.0,0.0,0.0,0.051983805411753105,7.746383858226248e-05,0.00015148361856913705,0.000650795350331455,0.09561539037393814,0.07651542279416366,0.019099967579774474,0.09561543424846196,0.07651542279416004,0.019099967579773572,0.40273897266965947,0.40273897266965947,0.10053269053737643,0.0,4.881194185575737,4.850483665985223,5.004263118317283,4.881973346507323,4.851455714227541,5.00426904808819,24800.817845310416,21080.695168513852,0.85,0.9887255216829763,0.6784888970789088,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524052579809592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.727217913056,1535.6994149665684,0.40273897266965947,0.10053269053737643,6.112885165565336,3.4606443137254983
4243.0,-30.15150094989633,5.023022378132219,35.00579091555328,24.097757215518527,4.9915781085041715,-26.637219292874125,-40.15717094354329,1.4772964514819695,-0.1386616021116538,-5.020849637871862,40.0115097053133,45056.88160860456,20602.098392149906,20602.098392149906,65658.98000075447,82503.01388685504,82503.01388685504,20602.098392149906,103105.11227900494,103105.11227900494,103105.11227900494,127905.91455843167,97678.14788940616,60232.01561115542,41606.81364250082,24800.802279426727,0.0,66407.61592192754,21080.681937512716,1535.6982093410031,0.0,0.8867709491679288,2.816139773546821,0.0014959162575277712,354367.86617465067,1555029.5529847357,4.388178786556051,1555029.5529847357,4.388178786556051,0.8499999999999999,0.09561529486398317,4.296143414572793,1.2672636239370334,1.0,0.0,4.296143414571534,1.2848367611072338,1.2851309365308212,3.3437270356979085,19325.804027948485,1970.683569613322,3099.015535412006,3099.015535412006,6.64794937512661,5.023022378132219,-0.9005577761465648,5.923580154278784,3.460677471442911,3.460677471442911,0.9887649918408317,0.0,0.0,0.00022894745715139951,0.9963848092325855,0.00022977814899419693,199.04766671532843,0.0,0.0,0.0,0.051983805411753105,7.7464608374786e-05,0.0001514828487766135,0.0006507920431923743,0.09561529486398838,0.07651532812882035,0.019099966735168034,0.09561533985259388,0.07651532812881617,0.019099966735166996,0.4027385498034527,0.4027385498034527,0.10053270491456434,0.0,4.881386016573515,4.850723138675335,5.004263820206859,4.88218803576018,4.85171582701247,5.004301501863665,24800.802279426727,21080.681937512716,0.85,0.9887266556586941,0.6784896729552212,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524047168817122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.723975462832,1535.6982093410031,0.4027385498034527,0.10053270491456434,6.112885165565336,3.460677471442911
4244.0,-30.15141040150441,5.023004896161941,35.00578825898842,24.097769264504336,4.991591595474645,-26.63713645056368,-40.15708324788136,1.4773176445339702,-0.13826403061358405,-5.020830296406684,40.01150445314343,45056.8844584182,20602.097836433277,20602.097836433277,65658.98229485148,82503.00762892797,82503.00762892797,20602.097836433277,103105.10546536124,103105.10546536124,103105.10546536124,127905.88972223608,97678.10835559736,60231.98518508793,41606.80352278826,24800.78425687485,0.0,66407.58777966311,21080.66661834362,1535.6968437050305,0.0,0.886771066650416,2.8161368048411393,0.0014959162575277712,354368.1333718909,1555029.3264717322,4.38817483862131,1555029.3264717322,4.38817483862131,0.85,0.09561519819021325,4.296143414572793,1.2672634167829528,1.0,0.0,4.296143414572072,1.2848366619560911,1.285130837356977,3.3437272937340983,19325.79620611056,1970.6827720078275,3099.015535412006,3099.015535412006,6.647949195806235,5.023004896161941,-0.9005184000049464,5.923523296166888,3.4607105960927567,3.4607105960927567,0.9887744560265019,0.0,0.0,0.00022894745715139951,0.9963754073525852,0.00022978031719964197,199.0475925443377,0.0,0.0,0.0,0.051983805411753105,7.746537817438249e-05,0.00015148207897701702,0.0006507887360229074,0.09561519819021447,0.07651523250886978,0.01909996568134468,0.09561516669779897,0.07651523250886881,0.019099965681344436,0.40273812636094114,0.40273812636094114,0.10053271930097486,0.0,4.881614746286516,4.851009216819534,5.00426250978154,4.882566265793116,4.852190231962879,5.004294050256306,24800.78425687485,21080.66661834362,0.85,0.9887271092078292,0.6784900034001322,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524041756029515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.720736633306,1535.6968437050305,0.40273812636094114,0.10053271930097486,6.112885165565336,3.4607105960927567
4245.0,-30.151319871650763,5.022987403357865,35.005785604205094,24.097760463506006,4.991603859394419,-26.637053747252978,-40.156991780363,1.4773377349966268,-0.13820930484985183,-5.0208119018832145,40.01149919190455,45056.8705935724,20602.099136489185,20602.099136489185,65658.96973006158,82502.91665222745,82502.91665222745,20602.099136489185,103105.01578871663,103105.01578871663,103105.01578871663,127905.78243654795,97677.98358284739,60231.937524192224,41606.71784295018,24800.766647831326,0.0,66407.4844907815,21080.651650656626,1535.6955146495104,0.0,0.8867711793450818,2.8161382330132954,0.0014959162575277712,354368.38748752826,1555029.0995676313,4.388171051579366,1555029.0995676313,4.388171051579366,0.85,0.0956151024811874,4.296143414572793,1.2672630920400842,1.0,0.0,4.296143414571719,1.2848365679633984,1.2851307433427637,3.343727538345701,19325.771519588896,1970.680254683189,3099.015535412006,3099.015535412006,6.647949615312332,5.022987403357865,-0.9004796168457005,5.9234670202035655,3.460743692995276,3.460743692995276,0.9887839122843646,0.0,0.0,0.00022894745715139951,0.9963660074931178,0.00022978248498002973,199.04751838858755,0.0,0.0,0.0,0.051983805411753105,7.746618109117367e-05,0.00015148127606022586,0.0006507852865772226,0.09561510248119363,0.07651513777419534,0.019099964706998287,0.09561514458977857,0.07651513777419036,0.01909996470699704,0.40273770544443177,0.40273770544443177,0.10053273357315094,0.0,4.881805355752192,4.851246056039088,5.004267652288206,4.882602597033383,4.85222831771199,5.004323203661443,24800.766647831326,21080.651650656626,0.85,0.9887284578468889,0.6784908499256145,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452403634394615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.717500587762,1535.6955146495104,0.40273770544443177,0.10053273357315094,6.112885165565336,3.460743692995276
4246.0,-30.15122933222827,5.022969921262834,35.00578295226055,24.097772442642622,4.99161776894294,-26.63697087075256,-40.15690408470107,1.4773593074672582,-0.13782423066129468,-5.020792272888839,40.01149396502346,45056.87338238562,20602.09785140379,20602.09785140379,65658.9712337894,82502.9082804264,82502.9082804264,20602.09785140379,103105.00613183019,103105.00613183019,103105.00613183019,127905.75471530385,97677.94212153283,60231.9072234923,41606.70544226726,24800.74858347366,0.0,66407.45402574092,21080.636295952612,1535.6941393972777,0.0,0.886771298199502,2.8161354621988868,0.0014959162575277712,354368.65865722345,1555028.874145322,4.388167057542983,1555028.874145322,4.388167057542983,0.85,0.09561500605704536,4.296143414572793,1.2672628788417208,1.0,0.0,4.2961434145726125,1.2848364670371861,1.2851306423934434,3.343727801001505,19325.76331639036,1970.6794181897346,3099.015535412006,3099.015535412006,6.647949200636967,5.022969921262834,-0.9004401362507171,5.923410057513551,3.460776757492983,3.460776757492983,0.9887933592837095,0.0,0.0,0.00022894745715139951,0.996356606735777,0.00022978465300839212,199.04744422505448,0.0,0.0,0.0,0.051983805411753105,7.746695090521922e-05,0.0001514805062461803,0.0006507819793456803,0.09561500605705042,0.07651504239232916,0.019099963664721265,0.09561497770324477,0.07651504239232511,0.019099963664720252,0.40273728375228146,0.40273728375228146,0.10053274814454373,0.0,4.882030463598539,4.8515275057405916,5.004266756920686,4.88296804222756,4.852690552826118,5.004300504408604,24800.74858347366,21080.636295952612,0.85,0.9887289340792768,0.6784912031851218,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452403093297485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.71426718911,1535.6941393972777,0.40273728375228146,0.10053274814454373,6.112885165565336,3.460776757492983
4247.0,-30.151138758136796,5.022952451137592,35.005780310522006,24.09776853108781,4.991632096015417,-26.636887921303753,-40.15681635411454,1.4773812591823559,-0.1377290020184887,-5.020772587550241,40.011488958405444,45056.87627359355,20602.096415029024,20602.096415029024,65658.97268862257,82502.82968650818,82502.82968650818,20602.096415029024,103104.9261015372,103104.9261015372,103104.9261015372,127905.65797377357,97677.83060339701,60231.87719048254,41606.614903238304,24800.731872236378,0.0,66407.34677547468,21080.62209140092,1535.692833061206,0.0,0.8867714165429418,2.816136508586949,0.0014959162575277712,354368.93060546357,1555028.658222429,4.3881630806785346,1555028.658222429,4.3881630806785346,0.85,0.09561491035362892,4.296143414572793,1.267262612343766,1.0,0.0,4.2961434145723505,1.2848363643367053,1.2851305396694483,3.343728068274803,19325.74125231887,1970.6771682805922,3099.015535412006,3099.015535412006,6.647948737143078,5.022952451137592,-0.9004006456472977,5.92335309678489,3.4608097960665787,3.4608097960665787,0.9888027988761653,0.0,0.0,0.00022894745715139951,0.9963472024744628,0.00022978682188578496,199.04737003317828,0.0,0.0,0.0,0.051983805411753105,7.746772103291822e-05,0.0001514797361184813,0.0006507786707666378,0.0956149103536311,0.07651494769115287,0.01909996266247823,0.0956149446562331,0.07651494769115112,0.01909996266247779,0.40273686430388045,0.40273686430388045,0.10053276259244052,0.0,4.882225637060742,4.851772825681678,5.004260764111677,4.883043585531766,4.852791459921889,5.00427422896837,24800.731872236378,21080.62209140092,0.85,0.9887305528199706,0.6784923425104192,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524025521435648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.71103699982,1535.692833061206,0.40273686430388045,0.10053276259244052,6.112885165565336,3.4608097960665787
4248.0,-30.15104825539406,5.022934936545404,35.00577766446709,24.09777073133739,4.991641443248665,-26.636805534076363,-40.156728693377204,1.4773987219309328,-0.13741918367122707,-5.0207562772224,40.01148354920422,45056.879220809766,20602.101751062586,20602.101751062586,65658.98097187236,82502.7987269598,82502.7987269598,20602.101751062586,103104.90047802238,103104.90047802238,103104.90047802238,127905.61455163623,97677.76459997814,60231.84509382787,41606.57722905585,24800.714073613857,0.0,66407.2913026697,21080.60696257178,1535.6915466098862,0.0,0.8867715191632627,2.816134339709034,0.0014959162575277712,354369.1559288623,1555028.4249371581,4.388159632181199,1555028.4249371581,4.388159632181199,0.85,0.09561481575168185,4.296143414572793,1.2672623304603623,1.0,0.0,4.296143414572736,1.28483628263774,1.2851304579517773,3.3437282808926496,19325.728193419145,1970.675836643415,3099.015535412006,3099.015535412006,6.647950458991033,5.022934936545404,-0.9003631914176022,5.923298127963006,3.4608428091142356,3.4608428091142356,0.9888122311754959,0.0,0.0,0.00022894745715139951,0.9963378057168871,0.0002297889890735068,199.04729589980118,0.0,0.0,0.0,0.051983805411753105,7.746849055452902e-05,0.0001514789665968705,0.0006507753647914372,0.09561481575168548,0.07651485392561423,0.01909996182607125,0.09561480198556657,0.07651485392561132,0.019099961826070527,0.4027364446462399,0.4027364446462399,0.10053277663169882,0.0,4.882441758590971,4.852038247424957,5.004279112869028,4.883337093551177,4.853130885538405,5.004383525668118,24800.714073613857,21080.60696257178,0.85,0.9887315034822499,0.6784929536645382,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452402010782832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.707810523047,1535.6915466098862,0.4027364446462399,0.10053277663169882,6.112885165565336,3.4608428091142356
4249.0,-30.15095768378958,5.022917469903512,35.00577502070553,24.09777174415069,4.991658113281179,-26.636722352536484,-40.156640962790675,1.4774227820280885,-0.13729111644204295,-5.020734560142425,40.01147832389352,45056.881950827854,20602.09599702705,20602.09599702705,65658.9779478549,82502.73111925984,82502.73111925984,20602.09599702705,103104.82711628689,103104.82711628689,103104.82711628689,127905.52219113003,97677.6650809993,60231.81591256744,41606.4990760354,24800.69507484314,0.0,66407.19415087854,21080.59081361667,1535.6900630421603,0.0,0.8867716486414183,2.8161351915859023,0.0014959162575277712,354369.4559454626,1555028.1995826482,4.388155281142421,1555028.1995826482,4.388155281142421,0.85,0.0956147189155745,4.296143414572793,1.267262076600455,1.0,0.0,4.2961434145743445,1.2848361700732864,1.285130345361551,3.3437285738365716,19325.708503403275,1970.6738288205734,3099.015535412006,3099.015535412006,6.647948602260896,5.022917469903512,-0.9003225746088113,5.923240044512323,3.4608757796308214,3.4608757796308214,0.9888216513230919,0.0,0.0,0.00022894745715139951,0.9963284019052009,0.0002297911579290535,199.0472217100728,0.0,0.0,0.0,0.051983805411753105,7.746926069637952e-05,0.00015147819645501998,0.0006507720561515979,0.09561471891558222,0.076514758244151,0.019099960671431233,0.09561475250018278,0.07651475824414482,0.01909996067142969,0.4027360262042637,0.4027360262042637,0.10053279181677283,0.0,4.882633873301302,4.852280716757889,5.004269227732493,4.883443443700401,4.85329180390994,5.004270987075245,24800.69507484314,21080.59081361667,0.85,0.9887329044301485,0.6784939873902468,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452401469848953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.704585636055,1535.6900630421603,0.4027360262042637,0.10053279181677283,6.112885165565336,3.4608757796308214
4250.0,-30.150867153872227,5.022899948035138,35.005772379532914,24.097774014249467,4.991666862525256,-26.636640000665547,-40.15654953019691,1.4774397093185596,-0.1369680034943599,-5.020718951221722,40.01147311177876,45056.86831357149,20602.10262420486,20602.10262420486,65658.97093777635,82502.70314993961,82502.70314993961,20602.10262420486,103104.80577414448,103104.80577414448,103104.80577414448,127905.48450210084,97677.60179779092,60231.76696142268,41606.48315152026,24800.678727956358,0.0,66407.16187947663,21080.576918762905,1535.6888760908569,0.0,0.8867717469771829,2.81613276604492,0.0014959162575277712,354369.67157933273,1555027.9747972696,4.388151976626323,1555027.9747972696,4.388151976626323,0.85,0.09561462526521272,4.296143414572793,1.267261803508736,1.0,0.0,4.296143414574717,1.28483609087947,1.2851302661496025,3.3437287799349438,19325.69598270228,1970.6725520643931,3099.015535412006,3099.015535412006,6.647950740739305,5.022899948035138,-0.9002855989835359,5.923185547018674,3.4609087354214263,3.4609087354214263,0.9888310672632646,0.0,0.0,0.00022894745715139951,0.9963190025174591,0.00022979332580519313,199.0471475545467,0.0,0.0,0.0,0.051983805411753105,7.747006334378623e-05,0.00015147739380761327,0.0006507686078632273,0.09561462526521373,0.07651466522201883,0.01909996004319491,0.09561460684834759,0.07651466522201801,0.019099960043194704,0.4027356075193205,0.4027356075193205,0.10053280621787565,0.0,4.88285138462561,4.852547269673494,5.004290004237134,4.883750947727378,4.8536431018179655,5.004402794134535,24800.678727956358,21080.576918762905,0.85,0.9887332793553476,0.6784941117547817,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524009285038917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.701365145349,1535.6888760908569,0.4027356075193205,0.10053280621787565,6.112885165565336,3.4609087354214263
4251.0,-30.150776602829676,5.022882502600652,35.00576974655195,24.097779916506283,4.991685910153921,-26.636556599863614,-40.15646172976119,1.4774659071878729,-0.13680726454981595,-5.020695614933868,40.011468068032684,45056.87081265633,20602.09345213841,20602.09345213841,65658.96426479475,82502.64635649868,82502.64635649868,20602.09345213841,103104.7398086371,103104.7398086371,103104.7398086371,127905.39985545103,97677.51412866305,60231.73858482073,41606.41727093592,24800.660046813933,0.0,66407.07731774985,21080.561039791843,1535.687374252292,0.0,0.8867718840403771,2.8161333774422865,0.0014959162575277712,354369.99396530434,1555027.7572732335,4.388147370698331,1555027.7572732335,4.388147370698331,0.85,0.09561452813530305,4.296143414572793,1.2672615617373957,1.0,0.0,4.296143414572996,1.28483596831355,1.2851301435556197,3.3437290989073296,19325.678637201563,1970.6707833155629,3099.015535412006,3099.015535412006,6.647947781068292,5.022882502600652,-0.900244083994151,5.923126586594803,3.4609416454409727,3.4609416454409727,0.9888404701259922,0.0,0.0,0.00022894745715139951,0.9963096010320375,0.00022979549420606,199.04707338177167,0.0,0.0,0.0,0.051983805411753105,7.747083411327703e-05,0.0001514766230381225,0.0006507652965269554,0.09561452813531106,0.07651456928318683,0.019099958852124233,0.09561454887832407,0.07651456928318043,0.01909995885212263,0.4027351902627207,0.4027351902627207,0.10053282184535102,0.0,4.8830499405944465,4.852800988938839,5.0042672853253976,4.883888350384041,4.85386014876093,5.004220788839007,24800.660046813933,21080.561039791843,0.85,0.9887344379067389,0.6784950133713105,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524003874083968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.698146838567,1535.687374252292,0.4027351902627207,0.10053282184535102,6.112885165565336,3.4609416454409727
4252.0,-30.150686043816222,5.022864947969389,35.00576711068666,24.09777237279343,4.991690250110849,-26.636474662758445,-40.156374173797644,1.4774788690530762,-0.136563203808862,-5.020683254836236,40.01146271805817,45056.87429416556,20602.10655575152,20602.10655575152,65658.98084991708,82502.59502867838,82502.59502867838,20602.10655575152,103104.7015844299,103104.7015844299,103104.7015844299,127905.34579652501,97677.42557029988,60231.7048357872,41606.356371680755,24800.644212095114,0.0,66407.00058377587,21080.547580280847,1535.6862885819173,0.0,0.886771966336665,2.816131611893692,0.0014959162575277712,354370.1647175799,1555027.5265423618,4.388144605180467,1555027.5265423618,4.388144605180467,0.85,0.09561443634871253,4.296143414572793,1.2672613056795674,1.0,0.0,4.296143414572753,1.284835907671874,1.2851300829000594,3.3437292567246315,19325.661115763975,1970.6689966261645,3099.015535412006,3099.015535412006,6.647952009383045,5.022864947969389,-0.9002090940639818,5.923074042033371,3.4609745493149613,3.4609745493149613,0.9888498712328461,0.0,0.0,0.00022894745715139951,0.9963001988147523,0.00022979766281665574,199.04699920252278,0.0,0.0,0.0,0.051983805411753105,7.747160274369155e-05,0.00015147585440770798,0.0006507619943804618,0.0956144363487146,0.0765144778907631,0.0190999584579515,0.0956144302114366,0.07651447789076145,0.019099958457951087,0.40273477354792275,0.40273477354792275,0.1005328358290535,0.0,4.88325929233082,4.853053037049619,5.004305340383269,4.884120051027367,4.854084685278394,5.00448106616534,24800.644212095114,21080.547580280847,0.85,0.9887358301491855,0.6784958498061358,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523998461870404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.694931972657,1535.6862885819173,0.40273477354792275,0.1005328358290535,6.112885165565336,3.4609745493149613
4253.0,-30.150595525698087,5.022847469141938,35.00576446548068,24.097778379824035,4.991708417747712,-26.636391379570764,-40.15628640828652,1.4775042716203635,-0.13638355873348473,-5.020660065554962,40.01145717426028,45056.876727138624,20602.09745929413,20602.09745929413,65658.97418643275,82502.54264119729,82502.54264119729,20602.09745929413,103104.64010049142,103104.64010049142,103104.64010049142,127905.26258802852,97677.34194143028,60231.67602737161,41606.29546006518,24800.6224875371,0.0,66406.91794760228,21080.529114406534,1535.684615569108,0.0,0.8867721044622708,2.816131957574783,0.0014959162575277712,354370.48507303454,1555027.2874524053,4.388139963552325,1555027.2874524053,4.388139963552325,0.85,0.09561433884129528,4.296143414572793,1.2672610303899274,1.0,0.0,4.296143414573718,1.2848357888267834,1.285129964027758,3.3437295660138107,19325.6445696359,1970.6673093906586,3099.015535412006,3099.015535412006,6.647949074109799,5.022847469141938,-0.9001677530362677,5.923015222178206,3.461007391172198,3.461007391172198,0.9888592546206281,0.0,0.0,0.00022894745715139951,0.9962908009390283,0.00022979983046677834,199.04692505682755,0.0,0.0,0.0,0.051983805411753105,7.7472373220745e-05,0.0001514750839306545,0.0006507586843005424,0.09561433884129936,0.07651438158102566,0.01909995726027369,0.0956143526766202,0.0765143815810224,0.019099957260272873,0.40273435733432905,0.40273435733432905,0.10053285216954587,0.0,4.883453953837829,4.8532986968610885,5.004295423813971,4.884276506821493,4.854325340046898,5.004299857109459,24800.6224875371,21080.529114406534,0.85,0.9887369601799666,0.6784967307576344,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523993049184458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.6917202848,1535.684615569108,0.40273435733432905,0.10053285216954587,6.112885165565336,3.461007391172198
4254.0,-30.150504942899936,5.022830018311674,35.0057618532754,24.09778997479009,4.9917247321576514,-26.63630822356402,-40.156198642775394,1.4775280128217212,-0.1360636473013983,-5.020639652792589,40.011452845064525,45056.87952172583,20602.09409963173,20602.09409963173,65658.97362135755,82502.52223226221,82502.52223226221,20602.09409963173,103104.61633189395,103104.61633189395,103104.61633189395,127905.22563337228,97677.28946262554,60231.64675208917,41606.26967837375,24800.609301478322,0.0,66406.87897985207,21080.517906256573,1535.6834997007488,0.0,0.8867722240547142,2.8161301350235095,0.0014959162575277712,354370.7670716042,1555027.1007451816,4.388135944720781,1555027.1007451816,4.388135944720781,0.85,0.09561424462958379,4.296143414572793,1.2672607820248234,1.0,0.0,4.296143414571931,1.2848356777543597,1.2851298529299033,3.343729855075014,19325.634186606352,1970.6662506163016,3099.015535412006,3099.015535412006,6.6479479900034555,5.022830018311674,-0.9001280453518703,5.922958063663544,3.4610402266391995,3.4610402266391995,0.9888686361826284,0.0,0.0,0.00022894745715139951,0.996281396443745,0.0002298019996846614,199.04685085820654,0.0,0.0,0.0,0.051983805411753105,7.747314370488203e-05,0.0001514743134465175,0.0006507553741901911,0.09561424462958606,0.07651428806748874,0.01909995656209733,0.09561423421564505,0.07651428806748692,0.019099956562096877,0.40273394130217405,0.40273394130217405,0.10053286751056148,0.0,4.883670636586828,4.853574672074444,5.00427428235389,4.884576005491169,4.854717309304931,5.004228535906179,24800.609301478322,21080.517906256573,0.85,0.9887375318644107,0.6784971709842913,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523987638946843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.688510796306,1535.6834997007488,0.40273394130217405,0.10053286751056148,6.112885165565336,3.4610402266391995
4255.0,-30.150414381568652,5.022812574578907,35.00575925981592,24.09778613308447,4.9917389197563535,-26.636225299558845,-40.15610714033244,1.47754983774654,-0.1359704959511987,-5.020620479146871,40.011448166662916,45056.86564921621,20602.093247932033,20602.093247932033,65658.95889714824,82502.44433722727,82502.44433722727,20602.093247932033,103104.5375851593,103104.5375851593,103104.5375851593,127905.13208611174,97677.1785886041,60231.599900593035,41606.19854223452,24800.594500952448,0.0,66406.79304318696,21080.50532580958,1535.6823133287369,0.0,0.8867723386038566,2.8161311489870067,0.0014959162575277712,354371.03195216396,1555026.8989776154,4.388132095367,1555026.8989776154,4.388132095367,0.85,0.09561415067194348,4.296143414572793,1.2672604759642856,1.0,0.0,4.296143414571793,1.284835575647189,1.2851297507993542,3.3437301208045764,19325.61224997409,1970.6640137023437,3099.015535412006,3099.015535412006,6.647947715174341,5.022812574578907,-0.900089088068424,5.922901662647331,3.461073041420639,3.461073041420639,0.9888780118344683,0.0,0.0,0.00022894745715139951,0.9962719942729127,0.00022980416840733057,199.04677667722487,0.0,0.0,0.0,0.051983805411753105,7.74739470026917e-05,0.00015147351014870781,0.0006507519231075962,0.09561415067194715,0.07651419506490403,0.01909995560704312,0.09561420712754742,0.07651419506490109,0.01909995560704239,0.40273352741807755,0.40273352741807755,0.10053288136440794,0.0,4.883859248428962,4.8538151251656245,5.004254942277271,4.884649983195686,4.854813322002485,5.004214044883156,24800.594500952448,21080.50532580958,0.85,0.9887385896567483,0.6784978401217772,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523982224847358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.68530562084,1535.6823133287369,0.40273352741807755,0.10053288136440794,6.112885165565336,3.461073041420639
4256.0,-30.15032383049844,5.022795105309692,35.005756666587835,24.097788088861876,4.99174979158997,-26.636142716366592,-40.1560194795951,1.477568677458117,-0.13570313757753638,-5.020603270586485,40.01144298648282,45056.868677697516,20602.0963123058,20602.0963123058,65658.96499000331,82502.40574497444,82502.40574497444,20602.0963123058,103104.50205728025,103104.50205728025,103104.50205728025,127905.07947526882,97677.10558999823,60231.56852272131,41606.15229697435,24800.577417988574,0.0,66406.72971496293,21080.490805290287,1535.6810450370751,0.0,0.8867724449666373,2.8161296432479967,0.0014959162575277712,354371.2696855465,1555026.6755696405,4.388128521111496,1555026.6755696405,4.388128521111496,0.85,0.0956140567445562,4.296143414572793,1.2672602600185203,1.0,0.0,4.29614341457094,1.2848354875062507,1.2851296626382351,3.343730350187648,19325.597807063554,1970.6625409353403,3099.015535412006,3099.015535412006,6.647948703996028,5.022795105309692,-0.9000513293208341,5.922846434630526,3.461105829258441,3.461105829258441,0.988887379788126,0.0,0.0,0.00022894745715139951,0.9962625932631034,0.00022980633690312277,199.0467025047036,0.0,0.0,0.0,0.051983805411753105,7.74747165814805e-05,0.00015147274056991902,0.0006507486168867507,0.09561405674456391,0.0765141022433613,0.019099954501202603,0.09561408850654664,0.07651410224335513,0.019099954501201062,0.4027331132814026,0.4027331132814026,0.1005328941237087,0.0,4.884060913647204,4.854067303093871,5.004253983087381,4.884900133008955,4.855108670901416,5.004282872177555,24800.577417988574,21080.490805290287,0.85,0.9887396243096258,0.6784985327706206,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523976812034975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.682103034746,1535.6810450370751,0.4027331132814026,0.1005328941237087,6.112885165565336,3.461105829258441
4257.0,-30.15023331229224,5.022777610851613,35.005754060658425,24.097795353177958,4.99176008136625,-26.63606022095021,-40.155931818857766,1.4775869900242258,-0.1353303822228895,-5.020586108199691,40.011437430073606,45056.871621061546,20602.09933496939,20602.09933496939,65658.97095603094,82502.39277788655,82502.39277788655,20602.09933496939,103104.49211285594,103104.49211285594,103104.49211285594,127905.05011787047,97677.05797944029,60231.53682261538,41606.13461869434,24800.55800501453,0.0,66406.69262370886,21080.47430426235,1535.6796465307732,0.0,0.8867725524568321,2.816126746495181,0.0014959162575277712,354371.50678117375,1555026.435935888,4.388124908970531,1555026.435935888,4.388124908970531,0.85,0.09561396241693358,4.296143414572793,1.2672600111039358,1.0,0.0,4.296143414570766,1.2848354018315553,1.2851295769439237,3.343730573152456,19325.588387225725,1970.6615803792047,3099.015535412006,3099.015535412006,6.647949679358543,5.022777610851613,-0.900013647750141,5.922791258601754,3.4611385803198593,3.4611385803198593,0.9888967372342455,0.0,0.0,0.00022894745715139951,0.9962531957608524,0.00022980850463074216,199.0466283591573,0.0,0.0,0.0,0.051983805411753105,7.747548616733611e-05,0.00015147197098406342,0.0006507453106355452,0.09561396241693886,0.07651400909249902,0.019099953324439842,0.09561391467169443,0.0765140090924948,0.019099953324438788,0.40273269981427373,0.40273269981427373,0.10053290710958662,0.0,4.884293381782811,4.8543544817233055,5.004267000221773,4.885255725976776,4.855535765679008,5.004351706807995,24800.55800501453,21080.47430426235,0.85,0.9887402664078625,0.6784989560671948,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523971399839928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.6789032618,1535.6796465307732,0.40273269981427373,0.10053290710958662,6.112885165565336,3.4611385803198593
4258.0,-30.150142708912263,5.022760144710773,35.005751455987294,24.09779137177395,4.991775015702029,-26.635977184391866,-40.15584408827124,1.4776094911816215,-0.13525996267895835,-5.020565828696741,40.01143225486561,45056.87458164838,20602.09593690082,20602.09593690082,65658.9705185492,82502.31114303677,82502.31114303677,20602.09593690082,103104.40707993759,103104.40707993759,103104.40707993759,127904.94668236363,97676.94367005196,60231.507108663456,41606.040623765,24800.53960242604,0.0,66406.58022619104,21080.458662062134,1535.6782270287947,0.0,0.8867726744344189,2.8161281884250733,0.0014959162575277712,354371.7869394211,1555026.2127423973,4.388120809990511,1555026.2127423973,4.388120809990511,0.85,0.0956138677110019,4.296143414572793,1.2672597358142959,1.0,0.0,4.296143414570713,1.284835296560699,1.2851294716489647,3.3437308471154936,19325.56577089971,1970.659274155773,3099.015535412006,3099.015535412006,6.647948582859178,5.022760144710773,-0.8999741558856238,5.922734300596397,3.461171294667188,3.461171294667188,0.9889060841906252,0.0,0.0,0.00022894745715139951,0.9962437895117126,0.00022981067441696493,199.04655414389845,0.0,0.0,0.0,0.051983805411753105,7.747625637348402e-05,0.00015147120077791548,0.0006507420017194749,0.09561386771100147,0.07651391558982786,0.01909995212117361,0.09561388839985459,0.0765139155898282,0.019099952121173696,0.4027322891742762,0.4027322891742762,0.10053292112398385,0.0,4.884488200963688,4.8545986849667315,5.00426372024026,4.885305866017802,4.8556139812693,5.004289166218484,24800.53960242604,21080.458662062134,0.85,0.9887419333280624,0.6785001490541709,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452396598961318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.675705848847,1535.6782270287947,0.4027322891742762,0.10053292112398385,6.112885165565336,3.461171294667188
4259.0,-30.150052154830025,5.022742708661603,35.00574887167935,24.097803036589198,4.991790897164946,-26.63589409751145,-40.15575632276011,1.4776328398463927,-0.1349339835753085,-5.020545438807941,40.011427638644356,45056.87729670601,20602.09232590042,20602.09232590042,65658.96962260643,82502.29290274653,82502.29290274653,20602.09232590042,103104.38522864695,103104.38522864695,103104.38522864695,127904.90965791205,97676.89318539442,60231.477579353894,41606.01734004503,24800.524429265108,0.0,66406.54176931013,21080.44576487534,1535.6769966279376,0.0,0.8867727949494117,2.8161262834672622,0.0014959162575277712,354372.06862280867,1555026.0136565964,4.38811676016079,1555026.0136565964,4.38811676016079,0.85,0.09561377377061724,4.296143414572793,1.2672594940429556,1.0,0.0,4.29614341457206,1.2848351873248283,1.2851293623880835,3.3437311313973646,19325.555782415904,1970.658255613885,3099.015535412006,3099.015535412006,6.647947417650304,5.022742708661603,-0.899934609068314,5.922677317729917,3.461203988399454,3.461203988399454,0.9889154252569868,0.0,0.0,0.00022894745715139951,0.9962343884762792,0.00022981284304145547,199.0464799690758,0.0,0.0,0.0,0.051983805411753105,7.747702689332573e-05,0.00015147043025807378,0.0006507386914557312,0.09561377377062577,0.07651382271785019,0.01909995105277558,0.09561376010967955,0.07651382271784336,0.019099951052773876,0.4027318783802628,0.4027318783802628,0.10053293498118289,0.0,4.884705132079716,4.854873797943981,5.004247286417353,4.885611455232606,4.856012943493795,5.004220326937457,24800.524429265108,21080.44576487534,0.85,0.9887424924294251,0.6785005828677123,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452396057429967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.672513159483,1535.6769966279376,0.4027318783802628,0.10053293498118289,6.112885165565336,3.461203988399454
4260.0,-30.14996163691377,5.022725241691783,35.0057462940084,24.097799753677123,4.991801550462799,-26.63581156602291,-40.15566489016635,1.4776514795719498,-0.13475904769205727,-5.020528671829744,40.01142266334372,45056.86349064529,20602.096036378414,20602.096036378414,65658.9595270237,82502.2326964874,82502.2326964874,20602.096036378414,103104.3287328658,103104.3287328658,103104.3287328658,127904.8373409718,97676.79849268188,60231.42928683965,41605.96578426914,24800.508608105996,0.0,66406.47439237514,21080.432316890096,1535.6758076413796,0.0,0.886772898321935,2.816125941249635,0.0014959162575277712,354372.3002563367,1555025.799084644,4.3881132863934615,1555025.799084644,4.3881132863934615,0.85,0.0956136814422406,4.296143414572793,1.2672591929277406,1.0,0.0,4.296143414573381,1.28483510011957,1.2851292751628587,3.3437313583455053,19325.53704728584,1970.6563451622972,3099.015535412006,3099.015535412006,6.647948614958918,5.022725241691783,-0.8998972332808659,5.922622474972649,3.4612366620991395,3.4612366620991395,0.9889247605997541,0.0,0.0,0.00022894745715139951,0.9962249912911086,0.00022981501081867397,199.0464058239328,0.0,0.0,0.0,0.051983805411753105,7.747782961512512e-05,0.0001514696275362744,0.0006507352428477591,0.0956136814422415,0.07651373134930253,0.019099950092938967,0.09561368560823012,0.07651373134930181,0.019099950092938786,0.40273146950102934,0.40273146950102934,0.10053294791243703,0.0,4.884911685985401,4.855130819480792,5.004251400828593,4.885769624137708,4.856190724386977,5.004299744519585,24800.508608105996,21080.432316890096,0.85,0.9887433435942616,0.6785010633815364,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523955161936697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.669322502634,1535.6758076413796,0.40273146950102934,0.10053294791243703,6.112885165565336,3.4612366620991395
4261.0,-30.14987109721699,5.022707736546739,35.00574370004318,24.0978019888513,4.991810602887387,-26.635729175000996,-40.15558103621004,1.4776686806714254,-0.1344543386049395,-5.020512410491201,40.0114170333963,45056.88331881224,20602.100617405333,20602.100617405333,65658.98393621757,82502.2032093449,82502.2032093449,20602.100617405333,103104.30382675023,103104.30382675023,103104.30382675023,127904.79275887147,97676.73381848105,60231.41392794851,41605.9109894806,24800.488932121243,0.0,66406.39992160184,21080.415592303056,1535.674411895619,0.0,0.8867730014912283,2.8161238339130223,0.0014959162575277712,354372.5249046357,1555025.5562794795,4.38810981945609,1555025.5562794795,4.38810981945609,0.85,0.0956135885664926,4.296143414572793,1.2672589615965264,1.0,0.0,4.296143414573592,1.2848350196448806,1.2851291946697438,3.343731567777641,19325.52425137439,1970.6550403424606,3099.015535412006,3099.015535412006,6.647950093178972,5.022707736546739,-0.8998602126494903,5.922567949196229,3.461269297411013,3.461269297411013,0.9889340849745751,0.0,0.0,0.00022894745715139951,0.9962155919404241,0.00022981717913635213,199.04633166100407,0.0,0.0,0.0,0.051983805411753105,7.747856580792011e-05,0.00015146889134347942,0.000650732080057931,0.09561358856649671,0.07651363949094571,0.019099949075550997,0.09561353828206591,0.07651363949094242,0.019099949075550175,0.40273106123948105,0.40273106123948105,0.10053296133857223,0.0,4.885134810583736,4.855403840587655,5.004274375567604,4.886058071886282,4.856526784797609,5.004397199015671,24800.488932121243,21080.415592303056,0.85,0.9887448199832146,0.678502122867759,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523949751739376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.666134139728,1535.674411895619,0.40273106123948105,0.10053296133857223,6.112885165565336,3.461269297411013
