time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4262.0,-30.149780582235206,5.022690285098577,35.00574111037969,24.097802966740005,4.991827514003851,-26.63564602031223,-40.15549327069891,1.4776929520808813,-0.1343447182787827,-5.02049076666922,40.01141197076356,45056.88582092708,20602.09417377944,20602.09417377944,65658.97999470652,82502.13439958752,82502.13439958752,20602.09417377944,103104.22857336696,103104.22857336696,103104.22857336696,127904.69897822535,97676.63322600287,60231.38464734242,41605.83175406717,24800.470404858388,0.0,66406.30215892557,21080.399844129628,1535.6729541265775,0.0,0.8867731300059132,2.816124919774529,0.0014959162575277712,354372.8239114239,1555025.337941165,4.388105500803996,1555025.337941165,4.388105500803996,0.85,0.09561349423255053,4.296143414572793,1.2672587044397372,1.0,0.0,4.296143414572149,1.2848349060920319,1.2851290810908962,3.343731863294398,19325.50434896467,1970.6530108614738,3099.015535412006,3099.015535412006,6.6479480139296685,5.022690285098577,-0.8998200395952463,5.922510324693823,3.4613018920950775,3.4613018920950775,0.9889433977414507,0.0,0.0,0.00022894745715139951,0.9962061952511425,0.00022981934688097588,199.04625751837517,0.0,0.0,0.0,0.051983805411753105,7.747933634899654e-05,0.00015146812080240297,0.0006507287697029597,0.09561349423255566,0.07651354629322099,0.01909994793933468,0.09561349824305665,0.07651354629321687,0.01909994793933365,0.40273065461406926,0.40273065461406926,0.10053297630754846,0.0,4.885328862233109,4.855648513754204,5.004265370504754,4.886146048390458,4.856668279168446,5.0042705106602625,24800.470404858388,21080.399844129628,0.85,0.9887462162487148,0.6785031594304947,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523944340244275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.662949230424,1535.6729541265775,0.40273065461406926,0.10053297630754846,6.112885165565336,3.4613018920950775
4263.0,-30.149689991077267,5.022672825303622,35.00573853891531,24.097809846885525,4.991840275852951,-26.635563212049888,-40.155405609961576,1.4777134968255738,-0.13403944107267307,-5.020472775698632,40.01140732152432,45056.88887630747,20602.095175394585,20602.095175394585,65658.98405170205,82502.10905678899,82502.10905678899,20602.095175394585,103104.20423218358,103104.20423218358,103104.20423218358,127904.66011400775,97676.57427562961,60231.35409514811,41605.800200535,24800.455881824182,0.0,66406.25608235918,21080.387499550554,1535.6718144632368,0.0,0.8867732384281753,2.8161230069222607,0.0014959162575277712,354373.072454662,1555025.1374314674,4.388101857345313,1555025.1374314674,4.388101857345313,0.85,0.09561340238806254,4.296143414572793,1.267258461019956,1.0,0.0,4.296143414572936,1.2848348099742557,1.285128984951113,3.3437321134371154,19325.492685523197,1970.651821521437,3099.015535412006,3099.015535412006,6.647948337133972,5.022672825303622,-0.8997820384493895,5.9224548637530114,3.46133447380246,3.46133447380246,0.9889527068007028,0.0,0.0,0.00022894745715139951,0.9961967907494671,0.00022982151646880518,199.04618331340424,0.0,0.0,0.0,0.051983805411753105,7.748010597727902e-05,0.0001514673511741205,0.0006507254632694825,0.09561340238806734,0.07651345518395507,0.01909994720411228,0.09561337403063067,0.07651345518395122,0.019099947204111324,0.40273024775980565,0.40273024775980565,0.100532990586006,0.0,4.885542947450631,4.85591646694013,5.004263386928983,4.886433334625963,4.857022421630006,5.004289666334216,24800.455881824182,21080.387499550554,0.85,0.9887469633925705,0.6785036762263252,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523938930230404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.659766843984,1535.6718144632368,0.40273024775980565,0.100532990586006,6.112885165565336,3.46133447380246
4264.0,-30.14959945943168,5.022655434925076,35.005735990447256,24.09781574914234,4.991859231859691,-26.635479837886734,-40.15531403766943,1.477739610314753,-0.13388712857482687,-5.0204502019550725,40.011402848411386,45056.87458346103,20602.08684542552,20602.08684542552,65658.96142888656,82502.0527232833,82502.0527232833,20602.08684542552,103104.13956870882,103104.13956870882,103104.13956870882,127904.57998237378,97676.48703516596,60231.30889534371,41605.75348869139,24800.44041366495,0.0,66406.19390235635,21080.374351615206,1535.670511665168,0.0,0.8867733695414948,2.816123640100752,0.0014959162575277712,354373.3843085868,1555024.9445176623,4.3880974513694095,1555024.9445176623,4.3880974513694095,0.85,0.09561330854107156,4.296143414572793,1.2672581741912294,1.0,0.0,4.296143414573384,1.284834687803349,1.285128862752234,3.3437324313821306,19325.475424834498,1970.6500614210254,3099.015535412006,3099.015535412006,6.647945649193571,5.022655434925076,-0.8997413404932013,5.922396775418277,3.461367023906146,3.461367023906146,0.9889620068303274,0.0,0.0,0.00022894745715139951,0.9961873925215828,0.0002298236846502143,199.04610915723623,0.0,0.0,0.0,0.051983805411753105,7.748090995508921e-05,0.0001514665471963103,0.0006507220092655076,0.09561330854107668,0.07651336254519754,0.019099945995879136,0.09561332855093585,0.07651336254519345,0.019099945995878113,0.4027298422978972,0.4027298422978972,0.10053300473201543,0.0,4.885738423317207,4.856169634948003,5.004227466069153,4.886563073380273,4.857225144788401,5.004126711476488,24800.44041366495,21080.374351615206,0.85,0.9887475485409009,0.6785040963153626,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452393351566758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.656589000775,1535.670511665168,0.4027298422978972,0.10053300473201543,6.112885165565336,3.461367023906146
4265.0,-30.149508889574587,5.022637996687641,35.00573345590618,24.097817914467328,4.991868867097141,-26.635397361469565,-40.15522637693209,1.4777573389921295,-0.13359756235502118,-5.020434546145007,40.01139815712665,45056.87776168053,20602.092588492145,20602.092588492145,65658.97035017268,82502.02031745072,82502.02031745072,20602.092588492145,103104.11290594286,103104.11290594286,103104.11290594286,127904.53943155985,97676.41968078702,60231.27712501693,41605.71395085565,24800.426525616986,0.0,66406.14047647263,21080.36254677444,1535.6694608458508,0.0,0.8867734662285145,2.816121661168481,0.0014959162575277712,354373.6005921056,1555024.7421946924,4.388094202266978,1555024.7421946924,4.388094202266978,0.8500000000000001,0.09561321781750744,4.296143414572793,1.2672579346178101,1.0,0.0,4.296143414572725,1.2848346048604598,1.2851287797903543,3.343732647237796,19325.4620986448,1970.6487025278561,3099.015535412006,3099.015535412006,6.647947502384221,5.022637996687641,-0.8997047509276266,5.922342747615268,3.461399565850791,3.461399565850791,0.9889713045287973,0.0,0.0,0.00022894745715139951,0.9961779904226092,0.00022982585376562373,199.04603496982375,0.0,0.0,0.0,0.051983805411753105,7.748167959782373e-05,0.00015146577755357577,0.0006507187027699421,0.09561321781751049,0.07651327275026885,0.01909994506724164,0.09561320636128928,0.07651327275026641,0.01909994506724103,0.4027294372315409,0.4027294372315409,0.1005330167118821,0.0,4.885952212127108,4.856437182360764,5.004225629249504,4.886836983789976,4.85753708306504,5.004248054831407,24800.426525616986,21080.36254677444,0.85,0.988748478364517,0.6785046900541368,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452392810466579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.653412985039,1535.6694608458508,0.4027294372315409,0.1005330167118821,6.112885165565336,3.461399565850791
4266.0,-30.149418332620932,5.0226205386494165,35.00573090568233,24.097814631555252,4.991879330248105,-26.635314813835606,-40.15513494433833,1.477775811462763,-0.13342384924936823,-5.020417317434901,40.01139263124937,45056.864113347,20602.09496458695,20602.09496458695,65658.95907793395,82501.96105972338,82501.96105972338,20602.09496458695,103104.05602431034,103104.05602431034,103104.05602431034,127904.46288615261,97676.32583775568,60231.22889137939,41605.66327375143,24800.40686184227,0.0,66406.0701355937,21080.34583256593,1535.668039336926,0.0,0.8867735739449694,2.816121388954794,0.0014959162575277712,354373.83860520675,1555024.5038779273,4.388090582528345,1555024.5038779273,4.388090582528345,0.85,0.09561312522383467,4.296143414572793,1.2672576362499965,1.0,0.0,4.296143414574994,1.2848345184377756,1.285128693347883,3.343732872149523,19325.443531625744,1970.6468092188204,3099.015535412006,3099.015535412006,6.647948269109906,5.0226205386494165,-0.8996672885986463,5.922287827248063,3.4614320643740397,3.4614320643740397,0.9889805898211542,0.0,0.0,0.00022894745715139951,0.9961685897588475,0.00022982802259085796,199.04596079303607,0.0,0.0,0.0,0.051983805411753105,7.748248236419077e-05,0.00015146497478720874,0.0006507152539705009,0.0956131252238393,0.07651318146307313,0.01909994376076616,0.09561312022781726,0.07651318146306943,0.01909994376076523,0.4027290335227555,0.4027290335227555,0.10053302900265243,0.0,4.8861539428392575,4.856686802135982,5.004235263177691,4.886993468185551,4.857717976678771,5.0043065629593,24800.40686184227,21080.34583256593,0.85,0.9887493559529387,0.6785052032343725,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523922691384166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.650240752528,1535.668039336926,0.4027290335227555,0.10053302900265243,6.112885165565336,3.4614320643740397
4267.0,-30.1493277913568,5.022603058661204,35.005728343375765,24.097811383567773,4.991889692358933,-26.635232290424817,-40.15505105545742,1.477794191426919,-0.13324887358129445,-5.020400275776465,40.01138717886803,45056.88386218411,20602.09759858547,20602.09759858547,65658.98146076959,82501.90230879263,82501.90230879263,20602.09759858547,103103.99990737811,103103.99990737811,103103.99990737811,127904.38764667619,97676.2324646716,60231.21401806295,41605.576051787386,24800.387739298076,0.0,66405.96379108547,21080.329578403365,1535.6666532696865,0.0,0.8867736804429709,2.8161210783062156,0.0014959162575277712,354374.0740343297,1555024.26873088,4.388087003735602,1555024.26873088,4.388087003735602,0.8500000000000001,0.09561303306230877,4.296143414572793,1.2672574274474755,1.0,0.0,4.296143414572757,1.2848344324478909,1.28512860733831,3.3437330959349363,19325.425057586635,1970.6449253911005,3099.015535412006,3099.015535412006,6.647949119056763,5.022603058661204,-0.8996299833322183,5.922233041993422,3.4614645278603215,3.4614645278603215,0.9889898651029491,0.0,0.0,0.00022894745715139951,0.9961591908194639,0.000229830191059184,199.04588662915518,0.0,0.0,0.0,0.051983805411753105,7.748321890449741e-05,0.0001514642382469021,0.000650712089687713,0.09561303306231282,0.0765130903849848,0.019099942677328025,0.09561303486467618,0.07651309038498155,0.019099942677327217,0.4027286299907818,0.4027286299907818,0.10053304223681317,0.0,4.886346985379305,4.85692308074033,5.0042548600325745,4.8871514021951725,4.857900535475665,5.0043656558152065,24800.387739298076,21080.329578403365,0.85,0.9887512764265285,0.6785065872085525,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523917278877807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.647071280513,1535.6666532696865,0.4027286299907818,0.10053304223681317,6.112885165565336,3.4614645278603215
4268.0,-30.149237232874242,5.022585659742018,35.00572579810641,24.09782245466488,4.9919091620722575,-26.63514884072791,-40.15495948316527,1.4778207699259223,-0.13301931379470489,-5.020377166898017,40.01138255050053,45056.869636041716,20602.087870302337,20602.087870302337,65658.95750634406,82501.86611275219,82501.86611275219,20602.087870302337,103103.95398305453,103103.95398305453,103103.95398305453,127904.32496011304,97676.1655719524,60231.16909524194,41605.5516407894,24800.37097705852,0.0,66405.92261784791,21080.31533049974,1535.6652654635327,0.0,0.8867738148422721,2.816120758439144,0.0014959162575277712,354374.3932817986,1555024.0691214318,4.38808248733953,1555024.0691214318,4.38808248733953,0.85,0.0956129390327046,4.296143414572793,1.2672571334755047,1.0,0.0,4.296143414573482,1.2848343081015279,1.2851284829634766,3.343733419541682,19325.41182273718,1970.643575812044,3099.015535412006,3099.015535412006,6.6479459799040175,5.022585659742018,-0.8995891055331935,5.922174765275211,3.461496955628293,3.461496955628293,0.9889991301795122,0.0,0.0,0.00022894745715139951,0.9961497901883459,0.0002298323599587483,199.0458124512257,0.0,0.0,0.0,0.051983805411753105,7.748402291217111e-05,0.0001514634342392284,0.0006507086355554404,0.0956129390327086,0.07651299758535428,0.019099941447354316,0.09561295208862657,0.07651299758535107,0.019099941447353518,0.4027282259573063,0.4027282259573063,0.10053305683652641,0.0,4.886540406207644,4.85717094513717,5.00422990888427,4.88735785310331,4.858206256464825,5.004174050736651,24800.37097705852,21080.31533049974,0.85,0.9887515287483846,0.6785067936686084,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523911867313228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.643904512752,1535.6652654635327,0.4027282259573063,0.10053305683652641,6.112885165565336,3.461496955628293
4269.0,-30.149146713554398,5.022568157819214,35.005723254134466,24.097814876027428,4.991913863318875,-26.635066903216856,-40.154875664133556,1.4778340529813334,-0.13279767970851708,-5.020364934573377,40.01137749775056,45056.889669504686,20602.100230736367,20602.100230736367,65658.98990024105,82501.8129800805,82501.8129800805,20602.100230736367,103103.91321081687,103103.91321081687,103103.91321081687,127904.26952477416,97676.07538189284,60231.15207131702,41605.47034508424,24800.356313957287,0.0,66405.82665904153,21080.302866863694,1535.6642462880816,0.0,0.8867738954105763,2.8161192728955515,0.0014959162575277712,354374.562270562,1555023.8512094943,4.388079779897539,1555023.8512094943,4.388079779897539,0.85,0.09561285009764302,4.296143414572793,1.2672569186287004,1.0,0.0,4.296143414573022,1.2848342459573343,1.2851284208050546,3.3437335812696385,19325.393978465418,1970.6417562027216,3099.015535412006,3099.015535412006,6.647949968407426,5.022568157819214,-0.8995546892865223,5.9221228471057366,3.4615293787187738,3.4615293787187738,0.9890083939196497,0.0,0.0,0.00022894745715139951,0.9961403937182334,0.00022983452793920052,199.0457383054302,0.0,0.0,0.0,0.051983805411753105,7.748475885273042e-05,0.0001514626982986691,0.000650705473849253,0.09561285009764321,0.07651290912280496,0.019099940974838244,0.09561284688295031,0.07651290912280481,0.019099940974838206,0.40272782238301974,0.40272782238301974,0.10053306983916736,0.0,4.886741152457262,4.857413339820027,5.004263574889876,4.887567254864848,4.858406133060669,5.004421501326647,24800.356313957287,21080.302866863694,0.85,0.9887534453469711,0.6785080758176201,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523906454723554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.640741107974,1535.6642462880816,0.40272782238301974,0.10053306983916736,6.112885165565336,3.4615293787187738
4270.0,-30.149056176614884,5.0225507720523535,35.00572071408762,24.097825632803165,4.991935419546927,-26.634983264219663,-40.15478409184141,1.477862507151718,-0.13262138994184625,-5.020339833007151,40.01137252413358,45056.8752275962,20602.08629202325,20602.08629202325,65658.96151961945,82501.76634488751,82501.76634488751,20602.08629202325,103103.85263691076,103103.85263691076,103103.85263691076,127904.18916075624,97675.99896047052,60231.10784317931,41605.43457476801,24800.336523845486,0.0,66405.7710986135,21080.286045268662,1535.662637418684,0.0,0.8867740412039034,2.816119886002407,0.0014959162575277712,354374.90904725256,1555023.6367103762,4.388074880614724,1555023.6367103762,4.388074880614724,0.85,0.09561275467678954,4.296143414572793,1.267256640591659,1.0,0.0,4.296143414573951,1.2848341128357632,1.2851282876530041,3.343733927713637,19325.37885834425,1970.640214379452,3099.015535412006,3099.015535412006,6.647945470619997,5.0225507720523535,-0.8995127009445429,5.922063472996896,3.461561741738298,3.461561741738298,0.9890176404966565,0.0,0.0,0.00022894745715139951,0.9961309955147166,0.000229836696360501,199.04566414525746,0.0,0.0,0.0,0.051983805411753105,7.748556287517763e-05,0.0001514618942762219,0.0006507020196535113,0.09561275467679767,0.0765128151338492,0.01909993954294847,0.0956127832479804,0.07651281513384268,0.019099939542946844,0.40272741900949804,0.40272741900949804,0.10053308510362371,0.0,4.886927101273841,4.857653857368348,5.004230650841464,4.887718443065296,4.858663562750792,5.004146690598077,24800.336523845486,21080.286045268662,0.85,0.9887538452360559,0.6785084260325223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523901044478624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.637579937253,1535.662637418684,0.40272741900949804,0.10053308510362371,6.112885165565336,3.461561741738298
4271.0,-30.148965641497938,5.022533235084349,35.00571817029741,24.097813374269776,4.99193615397584,-26.634901709199298,-40.15469657080246,1.4778722216771816,-0.13239611968600684,-5.020330516312949,40.01136733500623,45056.8788522448,20602.104436160575,20602.104436160575,65658.98328840538,82501.71035069702,82501.71035069702,20602.104436160575,103103.81478685759,103103.81478685759,103103.81478685759,127904.13704405146,97675.90418903287,60231.072690580535,41605.3683316137,24800.322257193875,0.0,66405.69058880757,21080.273918614792,1535.6617075388165,0.0,0.8867741074237944,2.8161180122547314,0.0014959162575277712,354375.037756914,1555023.4129168857,4.388072655341951,1555023.4129168857,4.388072655341951,0.85,0.09561266721753495,4.296143414572793,1.2672563488176096,1.0,0.0,4.296143414573859,1.284834067386794,1.2851282421936288,3.3437340459929263,19325.360107638277,1970.6383023395633,3099.015535412006,3099.015535412006,6.647951325426827,5.022533235084349,-0.8994800769902191,5.922013312074568,3.461594110628327,3.461594110628327,0.9890268887509505,0.0,0.0,0.00022894745715139951,0.9961215975960391,0.0002298388647569967,199.0455899866329,0.0,0.0,0.0,0.051983805411753105,7.748633133404701e-05,0.0001514611258173525,0.0006506987182440002,0.09561266721753858,0.0765127278596348,0.019099939357903793,0.09561266887470644,0.07651272785963188,0.019099939357903065,0.40272701584430515,0.40272701584430515,0.10053309816017979,0.0,4.8871250437912295,4.8578882375437615,5.004282401519106,4.8879343966269175,4.858843440026817,5.004507122018026,24800.322257193875,21080.273918614792,0.85,0.9887553718095351,0.6785093032349093,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452389563318462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.634422136822,1535.6617075388165,0.40272701584430515,0.10053309816017979,6.112885165565336,3.461594110628327
4272.0,-30.148875109542278,5.022515824902913,35.00571561792122,24.097824131045513,4.991957880679656,-26.634818057618897,-40.15460873544214,1.4779008287562783,-0.13222623574273484,-5.020304894614932,40.011361997341005,45056.88110519864,20602.08922177226,20602.08922177226,65658.9703269709,82501.66286284689,82501.66286284689,20602.08922177226,103103.75208461915,103103.75208461915,103103.75208461915,127904.05208624958,97675.8269908103,60231.04523316205,41605.31306405361,24800.300001630432,0.0,66405.61306568404,21080.255001385867,1535.65994495019,0.0,0.8867742571830737,2.816118770307197,0.0014959162575277712,354375.39171957056,1555023.182717368,4.388067622787734,1555023.182717368,4.388067622787734,0.85,0.09561257118170077,4.296143414572793,1.2672561097936708,1.0,0.0,4.296143414573758,1.2848339335498835,1.285128108326075,3.3437343942986666,19325.34483382573,1970.6367448441345,3099.015535412006,3099.015535412006,6.647946416000547,5.022515824902913,-0.8994378660706088,5.921953690973522,3.461626404929733,3.461626404929733,0.9890361156942095,0.0,0.0,0.00022894745715139951,0.9961122001011516,0.00022984103309662377,199.045515830653,0.0,0.0,0.0,0.051983805411753105,7.748710255982931e-05,0.0001514603545915702,0.0006506954049474344,0.09561257118170495,0.07651263321130913,0.019099937970395817,0.0956126010176862,0.07651263321130579,0.01909993797039498,0.4027266126337864,0.4027266126337864,0.10053311456539965,0.0,4.887306060121489,4.8581207056986955,5.004257039030335,4.888078658872189,4.859099200649268,5.0042043141406225,24800.300001630432,21080.255001385867,0.85,0.9887563309147585,0.6785101292662016,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523890222003584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.631267317776,1535.65994495019,0.4027266126337864,0.10053311456539965,6.112885165565336,3.461626404929733
4273.0,-30.148784577787517,5.022498346289332,35.00571308653133,24.097821267228596,4.991965928667733,-26.634735774246305,-40.1545211096294,1.4779171251265293,-0.13199590061998379,-5.0202907516516095,40.01135750385979,45056.88424343985,20602.097433629715,20602.097433629715,65658.98167706956,82501.61569235222,82501.61569235222,20602.097433629715,103103.71312598194,103103.71312598194,103103.71312598194,127904.00098570563,97675.74420270829,60231.012753795796,41605.25716545832,24800.28785972369,0.0,66405.54502518201,21080.244680765136,1535.6590268807156,0.0,0.8867743454519014,2.8161173934662287,0.0014959162575277712,354375.5871041198,1555022.988925317,4.388064656577013,1555022.988925317,4.388064656577013,0.85,0.0956124824245822,4.296143414572793,1.2672558465925978,1.0,0.0,4.2961434145742174,1.2848338573080733,1.2851280320668086,3.3437345927152644,19325.328454045095,1970.6350745713466,3099.015535412006,3099.015535412006,6.647949065828327,5.022498346289332,-0.89940244294531,5.921900789234642,3.4616587082501407,3.4616587082501407,0.9890453452143259,0.0,0.0,0.00022894745715139951,0.9961028027227458,0.00022984320145028698,199.04544167489294,0.0,0.0,0.0,0.051983805411753105,7.748787195278009e-05,0.00015145958519861944,0.0006506920995249757,0.09561248242458684,0.07651254468654478,0.019099937738042062,0.09561250662808489,0.07651254468654106,0.019099937738041136,0.4027262094272645,0.4027262094272645,0.10053312900585223,0.0,4.887498469476327,4.858357194471694,5.0042726243988795,4.888294851031617,4.859329989904552,5.004361861702819,24800.28785972369,21080.244680765136,0.85,0.9887575149359991,0.6785108717405086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452388481101552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.628115453237,1535.6590268807156,0.4027262094272645,0.10053312900585223,6.112885165565336,3.4616587082501407
4274.0,-30.148694044809485,5.022480880029305,35.00571054345381,24.09782811244952,4.991978732652761,-26.634653014084947,-40.15443341396747,1.477937701928245,-0.13169960440745854,-5.020271926205198,40.01135210065152,45056.88707807748,20602.095951203166,20602.095951203166,65658.98302928064,82501.5901431772,82501.5901431772,20602.095951203166,103103.68609438038,103103.68609438038,103103.68609438038,127903.9541538355,97675.68508948038,60230.98202438065,41605.22562788858,24800.268059455117,0.0,66405.4936873437,21080.22785053685,1535.6575634510539,0.0,0.8867744608516794,2.8161156961775453,0.0014959162575277712,354375.8471771417,1555022.7558991464,4.388060778650747,1555022.7558991464,4.388060778650747,0.85,0.09561238989739368,4.296143414572793,1.2672556493291633,1.0,0.0,4.296143414571614,1.2848337610404768,1.2851279357771708,3.3437348432482925,19325.316758382527,1970.6338819456723,3099.015535412006,3099.015535412006,6.647948587474303,5.022480880029305,-0.8993643068923376,5.921845186921643,3.4616909619098815,3.4616909619098815,0.9890545605456804,0.0,0.0,0.00022894745715139951,0.9960934053129836,0.00022984536985209904,199.04536751818614,0.0,0.0,0.0,0.051983805411753105,7.748864196610835e-05,0.00015145881518529116,0.0006506887914372863,0.09561238989739523,0.07651245302396023,0.019099936873435,0.09561237032903666,0.076512453023959,0.01909993687343469,0.40272580662283636,0.40272580662283636,0.10053314434175269,0.0,4.887706113278057,4.858615467225775,5.004277190484743,4.888572321797767,4.8596842847367725,5.004331255364207,24800.268059455117,21080.22785053685,0.85,0.9887582997036685,0.678511438981515,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45238794000435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.624966602409,1535.6575634510539,0.40272580662283636,0.10053314434175269,6.112885165565336,3.4616909619098815
4275.0,-30.148603529527946,5.022463405560211,35.00570800288692,24.09782465491446,4.991990529856097,-26.6345703705588,-40.15434194644911,1.477957370886958,-0.1315651784297529,-5.02025434053821,40.01134708762479,45056.87318711319,20602.096936291236,20602.096936291236,65658.97012340443,82501.5242130829,82501.5242130829,20602.096936291236,103103.62114937414,103103.62114937414,103103.62114937414,127903.87235032444,97675.58516810299,60230.934142133294,41605.16780663299,24800.2512009503,0.0,66405.41900758329,21080.213520807756,1535.6562931066,0.0,0.8867745685271554,2.81611598214866,0.0014959162575277712,354376.09012278134,1555022.5397005077,4.388057160294692,1555022.5397005077,4.388057160294692,0.85,0.09561229902340312,4.296143414572793,1.267255331729539,1.0,0.0,4.296143414573127,1.2848336690201942,1.2851278437358193,3.3437350827278705,19325.29698875135,1970.631866004329,3099.015535412006,3099.015535412006,6.647948905345595,5.022463405560211,-0.8993269327957307,5.921790338355942,3.4617231901652556,3.4617231901652556,0.9890637686186444,0.0,0.0,0.00022894745715139951,0.996084009835743,0.00022984753784889447,199.04529337603003,0.0,0.0,0.0,0.051983805411753105,7.748944510582712e-05,0.0001514580120455724,0.0006506853410338726,0.09561229902341092,0.07651236274383122,0.019099936279579708,0.0956123125543105,0.07651236274382497,0.019099936279578147,0.40272540561930387,0.40272540561930387,0.10053315973589852,0.0,4.887896067045574,4.858850989157418,5.004284353486355,4.888689162108449,4.859826450358298,5.0043464483263165,24800.2512009503,21080.213520807756,0.85,0.9887592173148758,0.6785119928535929,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523873989002396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.621820793807,1535.6562931066,0.40272540561930387,0.10053315973589852,6.112885165565336,3.4617231901652556
4276.0,-30.148513009849584,5.022445983937988,35.00570547795495,24.097830906417244,4.992007550246872,-26.634487200725538,-40.15425421586258,1.4779817411228164,-0.13137371496526384,-5.0202331661114314,40.01134246189111,45056.87569884462,20602.090594666803,20602.090594666803,65658.96629351142,82501.47756622329,82501.47756622329,20602.090594666803,103103.56816089009,103103.56816089009,103103.56816089009,127903.80325313035,97675.50678363813,60230.90491625936,41605.11318597642,24800.23509224026,0.0,66405.34827821668,21080.19982840422,1535.6549851124794,0.0,0.8867746930686553,2.8161159372864253,0.0014959162575277712,354376.3826472388,1555022.340204815,4.388052975168917,1555022.340204815,4.388052975168917,0.85,0.09561220687235965,4.296143414572793,1.2672550729243088,1.0,0.0,4.296143414573436,1.2848335550052299,1.28512772969475,3.3437353794478892,19325.281480238555,1970.6302845761352,3099.015535412006,3099.015535412006,6.647946859010439,5.022445983937988,-0.8992874549629857,5.921733438900974,3.4617553868337945,3.4617553868337945,0.9890729676667984,0.0,0.0,0.00022894745715139951,0.9960746139977174,0.0002298497059698423,199.04521923032763,0.0,0.0,0.0,0.051983805411753105,7.749021544027245e-05,0.00015145724171112705,0.0006506820315666182,0.09561220687236006,0.07651227141908633,0.019099935453273736,0.09561224302153142,0.076512271419086,0.019099935453273657,0.40272500484845325,0.40272500484845325,0.10053317533723094,0.0,4.8880807252473915,4.859087097222869,5.00426264506342,4.888859451146175,4.860071713235186,5.004216078966351,24800.23509224026,21080.19982840422,0.85,0.9887602127831907,0.6785127533714762,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523868579023023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.618677648456,1535.6549851124794,0.40272500484845325,0.10053317533723094,6.112885165565336,3.4617553868337945
4277.0,-30.14842251235482,5.022428492779367,35.00570295463788,24.097828182298713,4.992014590846948,-26.63440504890944,-40.15416659004984,1.4779971274015749,-0.1311223165107549,-5.020219235306624,40.011337459063796,45056.87877411385,20602.09893903451,20602.09893903451,65658.97771314836,82501.43543927446,82501.43543927446,20602.09893903451,103103.53437830896,103103.53437830896,103103.53437830896,127903.7541606272,97675.42861894259,60230.871953781985,41605.062961289565,24800.21978231824,0.0,66405.28274360781,21080.186814970504,1535.6538898281651,0.0,0.8867747821018249,2.8161142587894283,0.0014959162575277712,354376.5751012473,1555022.1244460912,4.388049983275032,1555022.1244460912,4.388049983275032,0.85,0.09561211788014586,4.296143414572793,1.2672548245592044,1.0,0.0,4.2961434145741855,1.2848334830212826,1.2851276576943216,3.34373556678366,19325.266015207526,1970.6287075818477,3099.015535412006,3099.015535412006,6.6479495515970415,5.022428492779367,-0.899252291482517,5.921680784261884,3.4617875703203573,3.4617875703203573,0.9890821629486736,0.0,0.0,0.00022894745715139951,0.9960652205578787,0.00022985187357828842,199.04514510285125,0.0,0.0,0.0,0.051983805411753105,7.749098486179903e-05,0.0001514564722896005,0.0006506787260213938,0.09561211788015182,0.07651218287690553,0.019099935003246287,0.0956121274390313,0.07651218287690076,0.019099935003245097,0.40272460445632147,0.40272460445632147,0.10053318935755487,0.0,4.888278695261818,4.859329876867378,5.0042808678301185,4.889096918795872,4.860327433672239,5.004380251239411,24800.21978231824,21080.186814970504,0.85,0.9887613605480614,0.6785134692985106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523863168784885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.61553760836,1535.6538898281651,0.40272460445632147,0.10053318935755487,6.112885165565336,3.4617875703203573
4278.0,-30.148332014409363,5.022411083586896,35.00570043573118,24.097844631783687,4.992033334478954,-26.63432172628905,-40.154078824538715,1.478023046358646,-0.13078931449149422,-5.020196416290567,40.01133254089074,45056.88109291565,20602.089103096583,20602.089103096583,65658.97019601223,82501.42559120263,82501.42559120263,20602.089103096583,103103.51469429921,103103.51469429921,103103.51469429921,127903.71574649755,97675.3877868659,60230.84328857906,41605.049442540934,24800.20105219833,0.0,66405.25049473926,21080.170894368577,1535.6523969168009,0.0,0.8867749160740362,2.8161125452424556,0.0014959162575277712,354376.89034603315,1555021.9123383055,4.388045481238622,1555021.9123383055,4.388045481238622,0.8499999999999999,0.09561202451444432,4.296143414572793,1.2672545877331869,1.0,0.0,4.296143414573288,1.284833361760737,1.2851275364060122,3.3437358823601477,19325.257936504877,1970.6278837834407,3099.015535412006,3099.015535412006,6.6479463777059085,5.022411083586896,-0.899211907030649,5.921622990617545,3.4618197037940703,3.4618197037940703,0.9890913439411629,0.0,0.0,0.00022894745715139951,0.9960558271668162,0.0002298540412163626,199.045070975061,0.0,0.0,0.0,0.051983805411753105,7.749175551706477e-05,0.00015145570163433474,0.000650675415175849,0.09561202451445022,0.07651209069393457,0.019099933820515662,0.09561199075505462,0.07651209069392985,0.01909993382051448,0.4027242049293126,0.4027242049293126,0.1005332045210919,0.0,4.88849573314485,4.85960797675159,5.0042530120067,4.8894071017990655,4.860763682126162,5.004184983816685,24800.20105219833,21080.170894368577,0.85,0.9887617275265583,0.6785138337289329,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523857759876657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.612400141175,1535.6523969168009,0.4027242049293126,0.1005332045210919,6.112885165565336,3.4618197037940703
4279.0,-30.14824155073781,5.0223936609442905,35.00569794162498,24.09784106947484,4.992045670475593,-26.634239075354582,-40.15399116380138,1.4780431950923603,-0.1306698885308606,-5.020179197692702,40.011328225444494,45056.8836987221,20602.090717112605,20602.090717112605,65658.9744158347,82501.35696892763,82501.35696892763,20602.090717112605,103103.44768604024,103103.44768604024,103103.44768604024,127903.63610383791,97675.28542815673,60230.8121579513,41604.97030022825,24800.18841779767,0.0,66405.15871802592,21080.160155128022,1535.6513762919653,0.0,0.8867750193542709,2.8161129855598523,0.0014959162575277712,354377.12822116783,1555021.726224549,4.388042010583864,1555021.726224549,4.388042010583864,0.8500000000000001,0.09561193539834234,4.296143414572793,1.267254350357689,1.0,0.0,4.296143414573864,1.284833267495909,1.2851274421196015,3.34373612768123,19325.237684643052,1970.625818668256,3099.015535412006,3099.015535412006,6.647946898521634,5.0223936609442905,-0.8991748356816789,5.921568496625969,3.461851832842307,3.461851832842307,0.9891005236692305,0.0,0.0,0.00022894745715139951,0.996046437428774,0.0002298562080523191,199.04499687539996,0.0,0.0,0.0,0.051983805411753105,7.749252525940105e-05,0.00015145493189199847,0.0006506721082523801,0.09561193539834324,0.0765120023094855,0.019099933088857744,0.09561195329464457,0.07651200230948478,0.019099933088857567,0.40272380839901645,0.40272380839901645,0.10053321781591347,0.0,4.888691930891241,4.859856490323864,5.0042393780091174,4.889509309161838,4.860883222250891,5.0042175867333185,24800.18841779767,21080.160155128022,0.85,0.9887631576131047,0.6785148107249572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523852350945528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.609265699606,1535.6513762919653,0.40272380839901645,0.10053321781591347,6.112885165565336,3.461851832842307
4280.0,-30.148151086782857,5.022376279615466,35.0056954611607,24.09785269936549,4.992061748914032,-26.634156049881067,-40.15390343321485,1.4780667120122195,-0.13036497344762665,-5.020158771594793,40.01132363458046,45056.88606309559,20602.085759458947,20602.085759458947,65658.97182255454,82501.33774985667,82501.33774985667,20602.085759458947,103103.42350931562,103103.42350931562,103103.42350931562,127903.59607875861,97675.23408873704,60230.78240197595,41604.94631862343,24800.17256944299,0.0,66405.11888806641,21080.146684026542,1535.6501021030476,0.0,0.8867751399596987,2.816111361883369,0.0014959162575277712,354377.41040811676,1555021.52823277,4.3880379577296935,1555021.52823277,4.3880379577296935,0.85,0.09561184410771996,4.296143414572793,1.2672541058389468,1.0,0.0,4.29614341457264,1.2848331574732106,1.2851273320717123,3.343736414011692,19325.22752704296,1970.6247828813061,3099.015535412006,3099.015535412006,6.647945298770484,5.022376279615466,-0.8991358917523868,5.921512171367853,3.4618839288177656,3.4618839288177656,0.989109693947933,0.0,0.0,0.00022894745715139951,0.9960370477567898,0.00022985837491388514,199.044922775562,0.0,0.0,0.0,0.051983805411753105,7.749329562215592e-05,0.0001514541615292436,0.0006506687986635039,0.09561184410772446,0.07651191231376037,0.01909993179396409,0.09561183183877059,0.07651191231375677,0.01909993179396319,0.4027234126565874,0.4027234126565874,0.10053323045998287,0.0,4.888904568745261,4.860129727118476,5.004208983935314,4.889793798147139,4.861261439374061,5.004126252070648,24800.17256944299,21080.146684026542,0.85,0.9887637116233525,0.6785152533051592,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452384694406692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.606133588011,1535.6501021030476,0.4027234126565874,0.10053323045998287,6.112885165565336,3.4618839288177656
4281.0,-30.1480605998004,5.022358778095046,35.00569296389992,24.097845469974004,4.992064129268527,-26.634074373555933,-40.153815877251304,1.478077903024033,-0.13009649210590624,-5.02014793181496,40.01131818441719,45056.889400714696,20602.1001824505,20602.1001824505,65658.9895831652,82501.29623329094,82501.29623329094,20602.1001824505,103103.39641574144,103103.39641574144,103103.39641574144,127903.55201308445,97675.15452658513,60230.74769400887,41604.896480640295,24800.155597343008,0.0,66405.0520779833,21080.132257741556,1535.6489811847885,0.0,0.8867752148777177,2.8161090979527965,0.0014959162575277712,354377.5601599618,1555021.2931817232,4.388035440166711,1555021.2931817232,4.388035440166711,0.85,0.09561175687162475,4.296143414572793,1.2672538365935906,1.0,0.0,4.296143414573407,1.2848331051166448,1.285127279703159,3.3437365502679532,19325.21178552258,1970.6231776929515,3099.015535412006,3099.015535412006,6.647949952826391,5.022358778095046,-0.8991026677999834,5.921461445895029,3.461916008218478,3.461916008218478,0.9891188594909937,0.0,0.0,0.00022894745715139951,0.9960276557901905,0.00022986054234585074,199.04484865691722,0.0,0.0,0.0,0.051983805411753105,7.749406445860444e-05,0.00015145339269279507,0.0006506654956318587,0.0956117568716276,0.07651182588485873,0.019099930986768866,0.0956116932620921,0.07651182588485646,0.019099930986768297,0.40272301921000325,0.40272301921000325,0.10053324155758325,0.0,4.889129846716514,4.860401519457753,5.0042476894003585,4.890051439709055,4.861509262343702,5.004423125394226,24800.155597343008,21080.132257741556,0.85,0.9887649738766568,0.6785159862204728,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523841537175401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.603004497552,1535.6489811847885,0.40272301921000325,0.10053324155758325,6.112885165565336,3.461916008218478
4282.0,-30.147970089778298,5.022341381065081,35.00569045943378,24.097851232532435,4.992084042139647,-26.633990923114975,-40.15372807681558,1.478104875476295,-0.12998451055926807,-5.020123917616693,40.011312980025245,45056.89168863152,20602.08764359586,20602.08764359586,65658.97933222738,82501.23511336792,82501.23511336792,20602.08764359586,103103.32275696378,103103.32275696378,103103.32275696378,127903.45716239039,97675.06292245521,60230.71949771869,41604.826027485025,24800.134405426605,0.0,66404.96043291163,21080.114244612614,1535.6473128721389,0.0,0.8867753559701429,2.8161104295450254,0.0014959162575277712,354377.891916924,1555021.0687301655,4.388030698863984,1555021.0687301655,4.388030698863984,0.85,0.09561166370238375,4.296143414572793,1.2672535360278565,1.0,0.0,4.296143414572354,1.2848329789274495,1.2851271534850714,3.34373687867128,19325.193661474354,1970.6213295543691,3099.015535412006,3099.015535412006,6.647945906749661,5.022341381065081,-0.8990617025529231,5.921403083618004,3.46194802239251,3.46194802239251,0.98912800639786,0.0,0.0,0.00022894745715139951,0.9960182615277855,0.00022986271034852173,199.04477451945564,0.0,0.0,0.0,0.051983805411753105,7.749483544886538e-05,0.00015145262170253413,0.0006506621833471264,0.09561166370238738,0.07651173433519413,0.019099929367193246,0.09561164981285221,0.07651173433519123,0.01909992936719252,0.4027226276946226,0.4027226276946226,0.10053325558978439,0.0,4.889322660812013,4.860648004134305,5.004225244146255,4.890139407057404,4.8616795166311135,5.004181131039047,24800.134405426605,21080.114244612614,0.85,0.9887661840949682,0.6785169570901577,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523836128911596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.599878883875,1535.6473128721389,0.4027226276946226,0.10053325558978439,6.112885165565336,3.46194802239251
4283.0,-30.147879609466578,5.022323924834144,35.00568797238576,24.097843060176842,4.992092448400521,-26.633908650198595,-40.153636679146416,1.4781214891325378,-0.1298663839988876,-5.0201095357027326,40.01130847843328,45056.87788620393,20602.094747712472,20602.094747712472,65658.9726339164,82501.16344395783,82501.16344395783,20602.094747712472,103103.2581916703,103103.2581916703,103103.2581916703,127903.37986105338,97674.95581242388,60230.670254669974,41604.76173083767,24800.121669383076,0.0,66404.88340022074,21080.103418975614,1535.6463502852368,0.0,0.8867754454840253,2.8161105557609374,0.0014959162575277712,354378.0906036688,1555020.8745885182,4.388027690819155,1555020.8745885182,4.388027690819155,0.85,0.0956115767271252,4.296143414572793,1.2672532673319803,1.0,0.0,4.296143414573201,1.2848329012013473,1.285127075741173,3.343737080950996,19325.17246955457,1970.6191685799506,3099.015535412006,3099.015535412006,6.647948199128171,5.022323924834144,-0.8990264392471543,5.921350364081298,3.461980038918629,3.461980038918629,0.9891371539767511,0.0,0.0,0.00022894745715139951,0.9960088704446237,0.00022986487765836477,199.04470040638526,0.0,0.0,0.0,0.051983805411753105,7.749563803456672e-05,0.00015145181911683278,0.000650658735323851,0.09561157672713276,0.07651164795258446,0.0190999287745483,0.09561160381735455,0.07651164795257841,0.01909992877454679,0.40272223637006804,0.40272223637006804,0.10053326828565949,0.0,4.889501318100997,4.8608676455871205,5.004239496023956,4.890243151703828,4.861773505774522,5.004323853684696,24800.121669383076,21080.103418975614,0.85,0.9887672302380421,0.6785175363481498,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523830719274773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.596756747991,1535.6463502852368,0.40272223637006804,0.10053326828565949,6.112885165565336,3.461980038918629
4284.0,-30.1477891185906,5.0223065120069545,35.00568548472891,24.097849486302607,4.992107941625503,-26.633825659001488,-40.15354894855989,1.4781444820363943,-0.1296449395193804,-5.020089161037186,40.01130348660262,45056.880388782854,20602.089539262644,20602.089539262644,65658.9699280455,82501.12444116184,82501.12444116184,20602.089539262644,103103.21398042448,103103.21398042448,103103.21398042448,127903.31727153886,97674.88442502046,60230.64037264146,41604.715613754444,24800.103291114392,0.0,66404.81890486884,21080.08779744723,1535.644929301983,0.0,0.8867755672793737,2.8161100234161833,0.0014959162575277712,354378.37208067795,1555020.659304204,4.3880235979812765,1555020.659304204,4.3880235979812765,0.85,0.0956114856468172,4.296143414572793,1.2672530310554433,1.0,0.0,4.296143414573947,1.2848327936302917,1.285126968145488,3.3437373609012973,19325.158345423446,1970.6177283194004,3099.015535412006,3099.015535412006,6.647946518449333,5.0223065120069545,-0.8989876748669143,5.921294186873869,3.462012008590738,3.462012008590738,0.9891462881687823,0.0,0.0,0.00022894745715139951,0.9959994783605024,0.00022986704524008986,199.04462628471688,0.0,0.0,0.0,0.051983805411753105,7.749640842593049e-05,0.000151451048725469,0.0006506554256120668,0.09561148564682075,0.0765115580615356,0.019099927585285142,0.09561151040276501,0.07651155806153276,0.019099927585284435,0.40272184373400866,0.40272184373400866,0.10053328212380291,0.0,4.889682182679394,4.861096290954151,5.004228710815028,4.890444221517782,4.8620495394243335,5.004224316538739,24800.103291114392,21080.08779744723,0.85,0.9887681498252131,0.6785182330416575,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523825311417717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.59363703391,1535.644929301983,0.40272184373400866,0.10053328212380291,6.112885165565336,3.462012008590738
4285.0,-30.14769864532172,5.022289112677307,35.00568301643698,24.097856191825144,4.992121986419459,-26.633742828528987,-40.15346502475438,1.4781661696267216,-0.12938657023835276,-5.0200705405643244,40.01129907533353,45056.89964407904,20602.087919557638,20602.087919557638,65658.98756363668,82501.09268756215,82501.09268756215,20602.087919557638,103103.1806071198,103103.1806071198,103103.1806071198,127903.26980296662,97674.81966881317,60230.626625329925,41604.6589372036,24800.08919584683,0.0,66404.74813305044,21080.075816469805,1535.6437952402327,0.0,0.8867756780423853,2.8161088008524735,0.0014959162575277712,354378.62932358147,1555020.469057977,4.388019875877151,1555020.469057977,4.388019875877151,0.85,0.09561139627009795,4.296143414572793,1.267252815659158,1.0,0.0,4.29614341457397,1.2848326921660913,1.2851268666580564,3.343737624958742,19325.145533286865,1970.6164218450608,3099.015535412006,3099.015535412006,6.647945995797871,5.022289112677307,-0.8989499568322952,5.921239069509602,3.4620439622625927,3.4620439622625927,0.9891554177893122,0.0,0.0,0.00022894745715139951,0.9959900881993415,0.00022986921241888606,199.04455217752573,0.0,0.0,0.0,0.051983805411753105,7.749714539531494e-05,0.00015145031175608457,0.0006506522594858992,0.09561139627010312,0.07651146961078681,0.01909992665931632,0.09561141022879514,0.07651146961078266,0.019099926659315283,0.40272145074141047,0.40272145074141047,0.10053329536634566,0.0,4.889875489981648,4.8613412782701175,5.00421474011921,4.890683970325995,4.8623565660846,5.004194267928199,24800.08919584683,21080.075816469805,0.85,0.9887694691963964,0.6785192461509192,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523819902933284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.590520547476,1535.6437952402327,0.40272145074141047,0.10053329536634566,6.112885165565336,3.4620439622625927
4286.0,-30.147608193331767,5.0222716210393745,35.00568053151356,24.097853886801772,4.99212636000409,-26.633660984360013,-40.153377468790836,1.4781791510323614,-0.12907789808400594,-5.020058229537408,40.01129365432087,45056.90272157815,20602.098996551893,20602.098996551893,65659.00171813005,82501.06390970938,82501.06390970938,20602.098996551893,103103.16290626128,103103.16290626128,103103.16290626128,127903.23452451239,97674.75372124824,60230.592533117124,41604.62354236791,24800.071618251113,0.0,66404.69516061903,21080.060875513445,1535.6426063623062,0.0,0.8867757603439245,2.81610618036911,0.0014959162575277712,354378.79940120736,1555020.235264239,4.388017110198892,1555020.235264239,4.388017110198892,0.85,0.09561130879925583,4.296143414572793,1.2672525596013293,1.0,0.0,4.296143414573766,1.2848326314333056,1.2851268059113654,3.3437377830139594,19325.132485437953,1970.6150913347528,3099.015535412006,3099.015535412006,6.647949570156929,5.0222716210393745,-0.898916023915044,5.9211876449544185,3.4620758909848277,3.4620758909848277,0.9891645402813793,0.0,0.0,0.00022894745715139951,0.995980700342159,0.00022987137910679086,199.04447808781947,0.0,0.0,0.0,0.051983805411753105,7.749791426707537e-05,0.00015144954288432414,0.000650648956302549,0.09561130879925939,0.07651138282069002,0.019099925978569365,0.0956112561116547,0.07651138282068717,0.019099925978568657,0.4027210586074231,0.4027210586074231,0.10053330793196485,0.0,4.890091803443397,4.861602486121512,5.004250976252706,4.89098033145342,4.86267068313083,5.004419332757095,24800.071618251113,21080.060875513445,0.85,0.9887704711137473,0.6785198337646903,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523814495505223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.587406724675,1535.6426063623062,0.4027210586074231,0.10053330793196485,6.112885165565336,3.4620758909848277
