time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4312.0,-30.145259726166337,5.021819497358022,35.005617682824564,24.09791814805942,4.992454356259338,-26.631514562740122,-40.15109441298989,1.4787091928331484,-0.12381121803952055,-5.019596657307173,40.01117179365769,45056.939841871026,20602.078711103593,20602.078711103593,65659.01855297462,82499.92497615678,82499.92497615678,20602.078711103593,103102.00368726037,103102.00368726037,103102.00368726037,127901.66115038891,97672.74232824937,60229.75719396383,41603.31681587282,24799.657463128544,0.0,66402.97427900137,21079.70884365926,1535.6107982476576,0.0,0.8867785512671419,2.8160908351444234,0.0014959162575277712,354385.17609737185,1555014.979747636,4.387923323633537,1555014.979747636,4.387923323633537,0.8499999999999999,0.095609038631953,4.296143414572793,1.2672460229834543,1.0,0.0,4.2961434145728195,1.2848301516670653,1.2851243255773594,3.343744236542513,19324.734527575736,1970.5745109263344,3099.015535412006,3099.015535412006,6.647943024385196,5.021819497358022,-0.8979602237844393,5.919779721142461,3.462895880036568,3.462895880036568,0.9893988228675908,0.0,0.0,0.00022894745715139951,0.9957369903626678,0.00022992764090044718,199.04255446517436,0.0,0.0,0.0,0.051983805411753105,7.7517965386991e-05,0.0001514294917644085,0.0006505628138157686,0.09560903863195727,0.07650913644329205,0.01909990218866523,0.0956090556167303,0.07650913644328862,0.019099902188664374,0.4027111170771681,0.4027111170771681,0.1005336526332784,0.0,4.895023833672667,4.867794603926313,5.004129160591674,4.895785439267627,4.868759805705281,5.004074732653805,24799.657463128544,21079.70884365926,0.85,0.9887963493487368,0.6785379771176815,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523674117018681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.507433458393,1535.6107982476576,0.4027111170771681,0.1005336526332784,6.112885165565336,3.462895880036568
4313.0,-30.14516953955584,5.021802146343623,35.0056153388491,24.097915039770328,4.992463856581771,-26.631432444714804,-40.15100682210175,1.47872676174072,-0.12364785934272504,-5.019581324854436,40.01116709249731,45056.9415944104,20602.082121727926,20602.082121727926,65659.02371613833,82499.87056458667,82499.87056458667,20602.082121727926,103101.9526863146,103101.9526863146,103101.9526863146,127901.59469402941,97672.65307545914,60229.72410528297,41603.25441130685,24799.642007714807,0.0,66402.89641902165,21079.695706557584,1535.6096541119944,0.0,0.8867786463402996,2.8160904777952003,0.0014959162575277712,354385.3879192696,1555014.7769997353,4.387920128789209,1555014.7769997353,4.387920128789209,0.85,0.0956089539845345,4.296143414572793,1.2672457856079569,1.0,0.0,4.2961434145731605,1.2848300694722328,1.2851242433637076,3.3437444504529004,19324.716868744457,1970.5727102266787,3099.015535412006,3099.015535412006,6.647944124936092,5.021802146343623,-0.8979252721489619,5.9197274184925845,3.462927049087739,3.462927049087739,0.9894077283107825,0.0,0.0,0.00022894745715139951,0.995727632614312,0.00022992980173733985,199.0424805943246,0.0,0.0,0.0,0.051983805411753105,7.751873475649096e-05,0.00015142872239490854,0.0006505595084940579,0.09560895398453945,0.0765090527938046,0.01909990119073484,0.0956089824994727,0.07650905279380066,0.019099901190733855,0.40271074366923676,0.40271074366923676,0.10053366407841106,0.0,4.8951999557929184,4.8680150506615405,5.004127511556817,4.895933465511689,4.868925938643997,5.004150072902064,24799.642007714807,21079.695706557584,0.85,0.9887975865060272,0.6785387991223749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523668727116743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.504395104412,1535.6096541119944,0.40271074366923676,0.10053366407841106,6.112885165565336,3.462927049087739
4314.0,-30.14507937210629,5.021784823394227,35.005612995047755,24.09792178021746,4.9924776663762005,-26.631349912952626,-40.15091916136441,1.478748207222501,-0.1234054458715832,-5.019562702499982,40.01116240961826,45056.94299616427,20602.078753927464,20602.078753927464,65659.02175009174,82499.84001023862,82499.84001023862,20602.078753927464,103101.91876416608,103101.91876416608,103101.91876416608,127901.54396928095,97672.58954920112,60229.69253512664,41603.218904527195,24799.625205114862,0.0,66402.84410964206,21079.681424347633,1535.6083594263544,0.0,0.886778758094035,2.8160894653386737,0.0014959162575277712,354385.64519216504,1555014.5750402757,4.387916373410304,1555014.5750402757,4.387916373410304,0.85,0.09560886761000797,4.296143414572793,1.2672455279016872,1.0,0.0,4.2961434145730495,1.2848299691411496,1.2851241430096527,3.34374471156255,19324.70429995564,1970.5714285669053,3099.015535412006,3099.015535412006,6.647943038203736,5.021784823394227,-0.8978884097289246,5.919673233123151,3.4629581806939917,3.4629581806939917,0.9894166230554262,0.0,0.0,0.00022894745715139951,0.995718276948916,0.000229931962133849,199.04240673922413,0.0,0.0,0.0,0.051983805411753105,7.751950474659164e-05,0.0001514279524048079,0.0006505562005061577,0.09560886761001124,0.07650896770384817,0.019099899906163068,0.09560887956571001,0.07650896770384556,0.019099899906162416,0.40271037017972955,0.40271037017972955,0.10053367588724947,0.0,4.895384362445441,4.868248992526333,5.0041132626458875,4.896157256628385,4.869220105199531,5.004091680829731,24799.625205114862,21079.681424347633,0.85,0.9887983358314871,0.67853935475667,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523663336933956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.50135985197,1535.6083594263544,0.40271037017972955,0.10053367588724947,6.112885165565336,3.4629581806939917
4315.0,-30.144989245194022,5.02176741388324,35.00561063680024,24.09791947519409,4.992482012966876,-26.631268364053565,-40.15083541218189,1.4787611318264193,-0.12311728523258125,-5.0195508941230065,40.011157301240054,45056.96158422593,20602.089141318385,20602.089141318385,65659.05072554431,82499.81139223342,82499.81139223342,20602.089141318385,103101.9005335518,103101.9005335518,103101.9005335518,127901.50926285643,97672.52389019771,60229.67408219022,41603.166453341655,24799.608729304626,0.0,66402.77518264628,21079.667419908932,1535.6072401884373,0.0,0.8867788367029027,2.816087055990361,0.0014959162575277712,354385.8083281825,1555014.3547302547,4.387913731833805,1555014.3547302547,4.387913731833805,0.85,0.0956087843906564,4.296143414572793,1.2672453190991653,1.0,0.0,4.29614341457201,1.2848299086743635,1.2851240825290222,3.3437448689261777,19324.69130919916,1970.570103878405,3099.015535412006,3099.015535412006,6.647946390039441,5.02176741388324,-0.8978556221010843,5.9196230359843245,3.4629892918481633,3.4629892918481633,0.9894255119566181,0.0,0.0,0.00022894745715139951,0.9957089255843687,0.0002299341215777826,199.042332917382,0.0,0.0,0.0,0.051983805411753105,7.75202403851724e-05,0.00015142721676622713,0.0006505530400973135,0.09560878439065722,0.07650888524507511,0.019099899145582102,0.09560873655626903,0.07650888524507446,0.01909989914558194,0.4027099975906307,0.4027099975906307,0.10053368722156064,0.0,4.895589745430755,4.8684971298145,5.004147169848125,4.896433608890447,4.869512092504806,5.004305254510371,24799.608729304626,21079.667419908932,0.85,0.9887997985768472,0.6785403390188597,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523657947900364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.49832722189,1535.6072401884373,0.4027099975906307,0.10053368722156064,6.112885165565336,3.4629892918481633
4316.0,-30.144899098191043,5.021750135281292,35.0056082884528,24.09792492343115,4.992504022920837,-26.631185030621502,-40.150747646670766,1.4787899553513013,-0.1230802712433956,-5.019526296866509,40.011152873106504,45056.962378313416,20602.0734322338,20602.0734322338,65659.03581054721,82499.73980626818,82499.73980626818,20602.0734322338,103101.81323850197,103101.81323850197,103101.81323850197,127901.40411731372,97672.42288233018,60229.64545437543,41603.08603106083,24799.59087881175,0.0,66402.67690987258,21079.652246989986,1535.6057433882793,0.0,0.8867789779484047,2.816089441165932,0.0014959162575277712,354386.1481463239,1555014.1637572933,4.387908985413383,1555014.1637572933,4.387908985413383,0.85,0.09560869602512893,4.296143414572793,1.2672450350178406,1.0,0.0,4.296143414573856,1.2848297738256944,1.2851239476494782,3.3437452198672557,19324.67132460388,1970.5680660168236,3099.015535412006,3099.015535412006,6.647941320983019,5.021750135281292,-0.8978153001900973,5.919565435471389,3.463020348018006,3.463020348018006,0.9894343851480017,0.0,0.0,0.00022894745715139951,0.9956995722300274,0.00022993628152178,199.0422590791387,0.0,0.0,0.0,0.051983805411753105,7.752101130942697e-05,0.00015142644584197255,0.0006505497280961541,0.09560869602513702,0.07650879834914508,0.01909989767599194,0.09560873957101498,0.07650879834913861,0.019099897675990327,0.4027096267390088,0.4027096267390088,0.10053370108822161,0.0,4.895751679327645,4.868709294903965,5.004107658360681,4.896446025623106,4.869604639936597,5.003996388631776,24799.59087881175,21079.652246989986,0.85,0.9888010373386799,0.6785413551846501,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452365256129355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.495296785295,1535.6057433882793,0.4027096267390088,0.10053370108822161,6.112885165565336,3.463020348018006
4317.0,-30.144808970551455,5.0217327985288405,35.00560596707387,24.097922024689638,4.992512308441643,-26.63110308719741,-40.150656283926196,1.4788064250876072,-0.12288856065111986,-5.019512804435128,40.011148961926345,45056.947264263115,20602.08041029419,20602.08041029419,65659.0276745573,82499.69147796695,82499.69147796695,20602.08041029419,103101.77188826114,103101.77188826114,103101.77188826114,127901.35282225597,97672.33921350155,60229.59499979783,41603.04912633746,24799.580933994832,0.0,66402.63006033229,21079.643793895608,1535.6049580137535,0.0,0.8867790607940107,2.8160884963078345,0.0014959162575277712,354386.33454823506,1555013.9950790957,4.387906201466255,1555013.9950790957,4.387906201466255,0.85,0.09560861401071587,4.296143414572793,1.2672447690693662,1.0,0.0,4.296143414573006,1.2848296967732984,1.2851238705794403,3.343745420394673,19324.65477056984,1970.5663779751333,3099.015535412006,3099.015535412006,6.647943572685317,5.0217327985288405,-0.897781538165086,5.9195143366939265,3.463051414662891,3.463051414662891,0.9894432613322545,0.0,0.0,0.00022894745715139951,0.995690220979505,0.00022993844102051506,199.04218525681037,0.0,0.0,0.0,0.051983805411753105,7.752181383898286e-05,0.00015142564331241664,0.0006505462803140874,0.09560861401071916,0.07650871687748428,0.019099897133234865,0.09560866752590963,0.07650871687748166,0.01909989713323421,0.4027092552604799,0.4027092552604799,0.10053371254930005,0.0,4.895921086441888,4.868920756879163,5.004108394388709,4.896624243784004,4.8697922138545096,5.004136996808995,24799.580933994832,21079.643793895608,0.85,0.9888016124496973,0.6785416063087433,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452364717348998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.492269755416,1535.6049580137535,0.4027092552604799,0.10053371254930005,6.112885165565336,3.463051414662891
4318.0,-30.144718863207856,5.021715392022017,35.005603613494834,24.09792492343115,4.992517132893984,-26.631021508095657,-40.150572534743674,1.4788197777817707,-0.12252183255714044,-5.019500112142194,40.01114338127029,45056.965748089584,20602.08878081878,20602.08878081878,65659.05452890837,82499.68318034378,82499.68318034378,20602.08878081878,103101.77196116257,103101.77196116257,103101.77196116257,127901.33303059057,97672.29408979973,60229.57665754556,41603.01936917131,24799.561069428008,0.0,66402.58043859931,21079.626909013805,1535.6036255031283,0.0,0.8867791456124944,2.8160851573786623,0.0014959162575277712,354386.5098960686,1555013.7544011245,4.387903351222837,1555013.7544011245,4.387903351222837,0.85,0.09560852980900425,4.296143414572793,1.2672445536730814,1.0,0.0,4.2961434145710715,1.2848296343037513,1.2851238080955902,3.343745582970517,19324.64584276114,1970.5654675920055,3099.015535412006,3099.015535412006,6.6479462737123,5.021715392022017,-0.8977483261076262,5.919463718129643,3.4630824349680367,3.4630824349680367,0.9894521242765819,0.0,0.0,0.00022894745715139951,0.9956808719295157,0.0002299406000516265,199.042111451161,0.0,0.0,0.0,0.051983805411753105,7.752254949782301e-05,0.0001514249076535765,0.000650543119818206,0.09560852980900726,0.07650863356558,0.019099896243427256,0.09560848034742134,0.07650863356557759,0.019099896243426652,0.40270888337921323,0.40270888337921323,0.10053372450125407,0.0,4.89612772306657,4.869170021515799,5.004144062540718,4.896978279585028,4.870191171409374,5.00431087191879,24799.561069428008,21079.626909013805,0.85,0.9888027557847927,0.6785423917335947,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523641786847692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.489245342522,1535.6036255031283,0.40270888337921323,0.10053372450125407,6.112885165565336,3.4630824349680367
4319.0,-30.144628763058545,5.021698116298719,35.00560127211231,24.097935610357695,4.992539139057156,-26.630938217211458,-40.15048476923255,1.4788485932100643,-0.1223940811897819,-5.019475615997772,40.011139029363356,45056.96636723471,20602.073086795728,20602.073086795728,65659.03945403044,82499.63432698417,82499.63432698417,20602.073086795728,103101.7074137799,103101.7074137799,103101.7074137799,127901.25102821356,97672.21583313099,60229.547873381416,41602.96439972175,24799.543614433664,0.0,66402.5080141554,21079.612072268614,1535.602155621865,0.0,0.8867792860669295,2.81608633797786,0.0014959162575277712,354386.8483178425,1555013.566715658,4.3878986313876895,1555013.566715658,4.3878986313876895,0.85,0.09560844193908989,4.296143414572793,1.2672443113522607,1.0,0.0,4.296143414571913,1.2848294994930192,1.285123673253992,3.343745933813014,19324.630359533043,1970.5638887421335,3099.015535412006,3099.015535412006,6.64794120951599,5.021698116298719,-0.8977081552821984,5.919406271580917,3.463113405336026,3.463113405336026,0.9894609729531503,0.0,0.0,0.00022894745715139951,0.9956715237206332,0.000229942758929036,199.04203765145905,0.0,0.0,0.0,0.051983805411753105,7.752332044330822e-05,0.0001514241367080913,0.0006505398077258367,0.09560844193909344,0.07650854701648267,0.019099894922610768,0.09560844405634632,0.07650854701647983,0.01909989492261006,0.4027085136100924,0.4027085136100924,0.10053373896561477,0.0,4.896309201504607,4.8694063014199855,5.004105779155566,4.897081534807967,4.8703979147313134,5.0039992295081674,24799.543614433664,21079.612072268614,0.85,0.9888036072377495,0.6785431411360193,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523636401422426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.486223527287,1535.602155621865,0.4027085136100924,0.10053373896561477,6.112885165565336,3.463113405336026
4320.0,-30.144538651938817,5.021680793469184,35.005598961430856,24.097937810607277,4.992548369890503,-26.630856194121137,-40.150397178344406,1.4788659120728396,-0.12213614542241658,-5.0194615602764925,40.011135240831756,45056.96785486628,20602.078739544246,20602.078739544246,65659.04659441052,82499.60397971039,82499.60397971039,20602.078739544246,103101.68271925463,103101.68271925463,103101.68271925463,127901.21672839938,97672.1505606742,60229.51443583012,41602.929027604536,24799.534009144747,0.0,66402.46303674928,21079.603907773035,1535.6013778992935,0.0,0.8867793713355319,2.8160845883497734,0.0014959162575277712,354387.04250207165,1555013.4033269968,4.387895766019455,1555013.4033269968,4.387895766019455,0.85,0.09560836044142429,4.296143414572793,1.2672440783726056,1.0,0.0,4.296143414572696,1.2848294184680848,1.2851235922105062,3.3437461446789785,19324.617445255535,1970.5625718523181,3099.015535412006,3099.015535412006,6.6479430335625125,5.021680793469184,-0.8976741480611086,5.919354941530292,3.4631443861462015,3.4631443861462015,0.9894698246132004,0.0,0.0,0.00022894745715139951,0.9956621744682245,0.0002299449180879836,199.0419638428262,0.0,0.0,0.0,0.051983805411753105,7.75240898619462e-05,0.00015142336728945333,0.0006505365021930221,0.09560836044142804,0.07650846598006804,0.019099894461359995,0.09560834542637593,0.07650846598006504,0.019099894461359245,0.4027081449091243,0.4027081449091243,0.10053375097728633,0.0,4.896507124248615,4.869654654673411,5.00410146265034,4.897325414854095,4.870674746833345,5.004110926111707,24799.534009144747,21079.603907773035,0.85,0.9888043845312285,0.6785436231473867,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452363101643113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.483204571505,1535.6013778992935,0.4027081449091243,0.10053375097728633,6.112885165565336,3.4631443861462015
4321.0,-30.144448577973183,5.0216633871275675,35.00559661935124,24.097930371668213,4.992552124829832,-26.6307747520205,-40.15031346408648,1.4788782988771707,-0.12193326813905969,-5.01944976533423,40.011129704928514,45056.986283131395,20602.08876099395,20602.08876099395,65659.07504412535,82499.5556162833,82499.5556162833,20602.08876099395,103101.64437727725,103101.64437727725,103101.64437727725,127901.15904903176,97672.06492370967,60229.49559055791,41602.854814613056,24799.514671754518,0.0,66402.36948636758,21079.58747099134,1535.6000912148254,0.0,0.8867794514239274,2.81608329853913,0.0014959162575277712,354387.2054529897,1555013.164579155,4.387893074727358,1555013.164579155,4.387893074727358,0.85,0.09560827776509964,4.296143414572793,1.267243831655942,1.0,0.0,4.2961434145724855,1.2848293605174033,1.2851235342465563,3.3437462954946233,19324.600501822126,1970.560844102943,3099.015535412006,3099.015535412006,6.647946267315165,5.0216633871275675,-0.8976415539689215,5.919304941096489,3.4631753239531227,3.4631753239531227,0.9894786639866064,0.0,0.0,0.00022894745715139951,0.9956528291652742,0.0002299470763753489,199.04189006468036,0.0,0.0,0.0,0.051983805411753105,7.752482523396538e-05,0.00015142263191743414,0.0006505333429293647,0.09560827776510393,0.07650838405557688,0.019099893709527055,0.09560823016055339,0.07650838405557345,0.0190998937095262,0.40270777795264817,0.40270777795264817,0.10053376306194169,0.0,4.896704537297751,4.869891707714885,5.00413988618169,4.89751649719517,4.870862308111555,5.0043160105879,24799.514671754518,21079.58747099134,0.85,0.988806206043674,0.678544856631684,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523625630788166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.480188838836,1535.6000912148254,0.40270777795264817,0.10053376306194169,6.112885165565336,3.4631753239531227
4322.0,-30.144358539218192,5.021646055884748,35.00559427019751,24.097936623170995,4.992568944934992,-26.630692035014913,-40.15022199656812,1.4789024407317093,-0.12177564441088862,-5.019428679014123,40.0111248147228,45056.97028388752,20602.079749138367,20602.079749138367,65659.05003302588,82499.5100083155,82499.5100083155,20602.079749138367,103101.58975745387,103101.58975745387,103101.58975745387,127901.08500750858,97671.98769945765,60229.447975029645,41602.82191603111,24799.495250054708,0.0,66402.31716608582,21079.570962546502,1535.598586329027,0.0,0.8867795764702748,2.8160836883670726,0.0014959162575277712,354387.4967674246,1555012.953678443,4.3878888726679826,1555012.953678443,4.3878888726679826,0.85,0.09560819167006437,4.296143414572793,1.2672435766970738,1.0,0.0,4.29614341457337,1.2848292475716676,1.2851234212749605,3.343746589433982,19324.585222859605,1970.559286082363,3099.015535412006,3099.015535412006,6.647943359341491,5.021646055884748,-0.8976035095569559,5.919249565441704,3.4632062076958503,3.4632062076958503,0.9894874879131,0.0,0.0,0.00022894745715139951,0.9956434876100431,0.00022994923383767445,199.04181631542966,0.0,0.0,0.0,0.051983805411753105,7.752562872040298e-05,0.00015142182843099654,0.0006505298910363971,0.09560819167006934,0.07650829902593784,0.0190998926441315,0.0956081631814562,0.07650829902593387,0.019099892644130506,0.4027074118717882,0.4027074118717882,0.10053377779500199,0.0,4.896886247393127,4.870120927134337,5.00413106420325,4.897653034603252,4.871077827245074,5.004135875720635,24799.495250054708,21079.570962546502,0.85,0.9888066084922779,0.678545150332492,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452362024736977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.47717536555,1535.598586329027,0.4027074118717882,0.10053377779500199,6.112885165565336,3.4632062076958503
4323.0,-30.144268528726972,5.021628695864426,35.005591937563636,24.097938753571384,4.992578812952797,-26.630610038743583,-40.150138212461,1.4789203229694075,-0.12153897635931799,-5.019413704441868,40.01112059759162,45056.98807899946,20602.08320243858,20602.08320243858,65659.07128143804,82499.47648029,82499.47648029,20602.08320243858,103101.55968272858,103101.55968272858,103101.55968272858,127901.04221366344,97671.91956496824,60229.431163677815,41602.76489032269,24799.482530934867,0.0,66402.24742125755,21079.560151294638,1535.5976077876637,0.0,0.8867796679681139,2.816082325598683,0.0014959162575277712,354387.7036461708,1555012.7718055472,4.387885797973706,1555012.7718055472,4.387885797973706,0.85,0.09560810993865496,4.296143414572793,1.2672433343762535,1.0,0.0,4.296143414571712,1.284829163911061,1.2851233375951991,3.3437468071593233,19324.571742323595,1970.5579114502502,3099.015535412006,3099.015535412006,6.647944473663179,5.021628695864426,-0.8975690871450217,5.919197783009448,3.4632370850828127,3.4632370850828127,0.9894963100236608,0.0,0.0,0.00022894745715139951,0.9956341490816892,0.0002299513906413981,199.04174258938394,0.0,0.0,0.0,0.051983805411753105,7.752636471950888e-05,0.00015142109243189065,0.0006505267290786851,0.0956081099386591,0.07650821761249318,0.019099892326165924,0.09560806585417359,0.07650821761248985,0.019099892326165095,0.4027070461742168,0.4027070461742168,0.10053379180617432,0.0,4.897078274785827,4.8703589080514575,5.004138796646487,4.89787472808257,4.871339254813051,5.004198203260614,24799.482530934867,21079.560151294638,0.85,0.988807967069175,0.6785461310241019,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523614866059784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.47416418934,1535.5976077876637,0.4027070461742168,0.10053379180617432,6.112885165565336,3.4632370850828127
4324.0,-30.144178552973262,5.021611355658029,35.005589606906895,24.097935086488746,4.992591777706757,-26.630527764019902,-40.150050551723666,1.4789409887533778,-0.1214728998407395,-5.01939591021256,40.01111598991099,45056.9888188761,20602.080824767672,20602.080824767672,65659.06964364377,82499.40474895314,82499.40474895314,20602.080824767672,103101.48557372081,103101.48557372081,103101.48557372081,127900.95178127763,97671.81457956319,60229.39864948602,41602.6843667524,24799.466207556816,0.0,66402.15057430921,21079.546276423294,1535.5963533556987,0.0,0.8867797752332569,2.8160835344839126,0.0014959162575277712,354387.9494795499,1555012.5730893791,4.387882193435338,1555012.5730893791,4.387882193435338,0.8500000000000001,0.09560802630591743,4.296143414572793,1.2672430887585509,1.0,0.0,4.296143414570902,1.2848290672278715,1.2851232408898732,3.3437470587757554,19324.55097076509,1970.5557933407524,3099.015535412006,3099.015535412006,6.647943706428912,5.021611355658029,-0.8975330347632857,5.919144390421315,3.463267924903157,3.463267924903157,0.989505121400902,0.0,0.0,0.00022894745715139951,0.9956248142517358,0.00022995354663138396,199.0416688918458,0.0,0.0,0.0,0.051983805411753105,7.752713477967739e-05,0.00015142032237172213,0.0006505234207897633,0.0956080263059218,0.07650813465117998,0.01909989165474182,0.09560804035908844,0.07650813465117648,0.019099891654740946,0.40270668146762006,0.40270668146762006,0.10053380623825654,0.0,4.897240482512757,4.8705628344334855,5.004133683211364,4.897923010371812,4.871412313989708,5.00414706837762,24799.466207556816,21079.546276423294,0.85,0.9888093845720572,0.6785471318199823,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523609486443012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.47115544821,1535.5963533556987,0.40270668146762006,0.10053380623825654,6.112885165565336,3.463267924903157
4325.0,-30.1440885347149,5.021594047994533,35.00558729389746,24.097946960851573,4.992606378608516,-26.63044528743276,-40.14996292591093,1.478963131326398,-0.12116727595065413,-5.019377364950535,40.01111184261287,45056.98961148212,20602.076919619587,20602.076919619587,65659.06653110171,82499.39295736575,82499.39295736575,20602.076919619587,103101.46987698534,103101.46987698534,103101.46987698534,127900.92216281129,97671.77022203967,60229.36687615615,41602.670384315024,24799.452285825948,0.0,66402.12267014098,21079.534442952056,1535.5952256742364,0.0,0.8867798846540804,2.8160816821641967,0.0014959162575277712,354388.20568884583,1555012.394228217,4.387878516458089,1555012.394228217,4.387878516458089,0.85,0.09560794269439292,4.296143414572793,1.2672428662190214,1.0,0.0,4.2961434145723505,1.284828963635661,1.285123137273944,3.3437473283728454,19324.5421945462,1970.5548984154834,3099.015535412006,3099.015535412006,6.6479424463035475,5.021594047994533,-0.8974965511710735,5.919090599165607,3.463298741767334,3.463298741767334,0.9895139262192384,0.0,0.0,0.00022894745715139951,0.995615475106484,0.0002299557036584962,199.0415951595474,0.0,0.0,0.0,0.051983805411753105,7.752790454011721e-05,0.0001514195526112823,0.000650520113788519,0.09560794269440058,0.07650805173105252,0.01909989096334806,0.09560791905795851,0.07650805173104638,0.019099890963346532,0.4027063156464819,0.4027063156464819,0.10053382023290502,0.0,4.897427379075793,4.87080148664387,5.004113031035615,4.8982100889998605,4.8717912957113185,5.004065689456468,24799.452285825948,21079.534442952056,0.85,0.9888097532253529,0.6785474289023427,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452360410890637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.468149011516,1535.5952256742364,0.4027063156464819,0.10053382023290502,6.112885165565336,3.463298741767334
4326.0,-30.143998557716184,5.021576774082015,35.0055850048853,24.097942979447566,4.992621394253876,-26.63036280650993,-40.149871493317164,1.478985643047614,-0.1211496260410172,-5.019358736986993,40.0111079155644,45056.97349822832,20602.07286950216,20602.07286950216,65659.04636773048,82499.3109633606,82499.3109633606,20602.07286950216,103101.38383286278,103101.38383286278,103101.38383286278,127900.82355480515,97671.65585898541,60229.31839385301,41602.597183480444,24799.43972194237,0.0,66402.0369054228,21079.523763651014,1535.5941666833307,0.0,0.8867799936981751,2.816083624963233,0.0014959162575277712,354388.4630408381,1555012.2248658102,4.387874852141047,1555012.2248658102,4.387874852141047,0.85,0.0956078593966791,4.296143414572793,1.267242549168878,1.0,0.0,4.296143414573414,1.2848288583164373,1.2851230319306066,3.3437476024645036,19324.519567602278,1970.5525911093266,3099.015535412006,3099.015535412006,6.647941139399023,5.021576774082015,-0.8974600257494219,5.919036799831437,3.463329539548276,3.463329539548276,0.9895227255852218,0.0,0.0,0.00022894745715139951,0.9956061403362282,0.00022995785971557107,199.04152146109863,0.0,0.0,0.0,0.051983805411753105,7.752870774925656e-05,0.00015141874940214294,0.0006505166630868644,0.0956078593966811,0.07650796931035755,0.019099890086323543,0.09560793083985288,0.07650796931035596,0.01909989008632314,0.40270595117636176,0.40270595117636176,0.10053383293151395,0.0,4.89757666909793,4.870996112570197,5.0040805050035715,4.89820911094597,4.87180997271372,5.00398582526941,24799.43972194237,21079.523763651014,0.85,0.988810726713842,0.6785480626506004,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523598728833353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.465146425528,1535.5941666833307,0.40270595117636176,0.10053383293151395,6.112885165565336,3.463329539548276
4327.0,-30.14390857881128,5.021559426138664,35.005582709955384,24.09794577341529,4.992626868027007,-26.63028127809869,-40.14978774413464,1.478999567314425,-0.12080371076871188,-5.0193465078942765,40.01110316517155,45056.991459759025,20602.0817532021,20602.0817532021,65659.07321296113,82499.29942633254,82499.29942633254,20602.0817532021,103101.38117953464,103101.38117953464,103101.38117953464,127900.80599594819,97671.60783160554,60229.29986503201,41602.56440730392,24799.42481641355,0.0,66401.98922371748,21079.511093951518,1535.5931276189795,0.0,0.8867800731515144,2.8160805056070592,0.0014959162575277712,354388.6319902163,1555012.0199949248,4.387872182191934,1555012.0199949248,4.387872182191934,0.85,0.09560777770644577,4.296143414572793,1.2672423244314275,1.0,0.0,4.296143414572552,1.2848287931729174,1.2851229667721715,3.343747771999534,19324.51006529545,1970.5516221436933,3099.015535412006,3099.015535412006,6.64794400601903,5.021559426138664,-0.8974273231048615,5.918986749243525,3.4633603186646575,3.4633603186646575,0.9895315196184736,0.0,0.0,0.00022894745715139951,0.9955968054626299,0.0002299600158369463,199.04144776114308,0.0,0.0,0.0,0.051983805411753105,7.752944346858069e-05,0.00015141801368281883,0.0006505135023311352,0.09560777770644861,0.07650788839094792,0.019099889315500693,0.09560776880852045,0.07650788839094565,0.01909988931550012,0.4027055852752296,0.4027055852752296,0.10053384385917584,0.0,4.897765267846694,4.871228465297122,5.00409363003314,4.898542797125572,4.872181088740092,5.004169385933835,24799.42481641355,21079.511093951518,0.85,0.9888118410390785,0.6785488203968678,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523593351230264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.462146013577,1535.5931276189795,0.4027055852752296,0.10053384385917584,6.112885165565336,3.4633603186646575
4328.0,-30.143818634363026,5.021542070166788,35.00558039012085,24.09794790381568,4.9926364914374615,-26.630199365679037,-40.14970396002752,1.4790172227534832,-0.12056298598582771,-5.019330483664246,40.011097849912,45057.009023717,20602.082716625082,20602.082716625082,65659.09174034209,82499.26712737986,82499.26712737986,20602.082716625082,103101.34984400494,103101.34984400494,103101.34984400494,127900.75468583989,97671.5408492886,60229.282745625875,41602.5090040697,24799.404841834938,0.0,66401.91384590464,21079.494115559697,1535.5917080961328,0.0,0.8867801739689171,2.81607921208142,0.0014959162575277712,354388.85337089736,1555011.7907629746,4.387868794325553,1555011.7907629746,4.387868794325553,0.85,0.09560769352884238,4.296143414572793,1.267242127717473,1.0,0.0,4.296143414573147,1.2848287105734282,1.2851228841537703,3.343747986963487,19324.49681271892,1970.5502707569783,3099.015535412006,3099.015535412006,6.647944316899362,5.021542070166788,-0.8973924412680665,5.918934511434855,3.46339104665855,3.46339104665855,0.9895402990453,0.0,0.0,0.00022894745715139951,0.9955874742580829,0.00022996217115127165,199.04137408946485,0.0,0.0,0.0,0.051983805411753105,7.75301795011692e-05,0.00015141727765023033,0.0006505103402295771,0.09560769352884456,0.07650780532706286,0.0190998882017817,0.09560764738098583,0.07650780532706111,0.01909988820178126,0.4027052206477977,0.4027052206477977,0.10053385611789381,0.0,4.897959645901949,4.871467738397996,5.004107960458725,4.898767497678421,4.8724552465543525,5.004195755069645,24799.404841834938,21079.494115559697,0.85,0.9888132425326418,0.6785498551785478,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452358797351723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.459148639047,1535.5917080961328,0.4027052206477977,0.10053385611789381,6.112885165565336,3.46339104665855
4329.0,-30.143728716624697,5.021524754938484,35.00557807719565,24.097949265874945,4.992651144930571,-26.630116974282405,-40.14961629929019,1.4790394025882716,-0.12044713904765558,-5.0193116014623795,40.011093411493555,45057.00943720509,20602.077827396544,20602.077827396544,65659.08726460164,82499.2096601682,82499.2096601682,20602.077827396544,103101.28748756474,103101.28748756474,103101.28748756474,127900.67647557867,97671.45088233598,60229.250659373,41602.44469218109,24799.388988013932,0.0,66401.83368019502,21079.48063981184,1535.590456697315,0.0,0.8867802861588255,2.8160798937533675,0.0014959162575277712,354389.1142356585,1555011.599346695,4.387865024298284,1555011.599346695,4.387865024298284,0.85,0.09560760968857394,4.296143414572793,1.2672419040789835,1.0,0.0,4.296143414572168,1.284828606806949,1.2851227803635328,3.3437482570142576,19324.47901258928,1970.5484556488996,3099.015535412006,3099.015535412006,6.647942739227848,5.021524754938484,-0.8973558917260664,5.91888064666455,3.463421743317265,3.463421743317265,0.9895490695192185,0.0,0.0,0.00022894745715139951,0.9955781459188389,0.00022996432584415497,199.04130043971873,0.0,0.0,0.0,0.051983805411753105,7.753094959637031e-05,0.0001514165075550292,0.0006505070317901502,0.09560760968857876,0.07650772241928054,0.01909988726929821,0.09560760470635071,0.0765077224192767,0.01909988726929725,0.4027048576140638,0.4027048576140638,0.10053386952333403,0.0,4.8981334561552785,4.871687133412365,5.00409895850305,4.8988644624147355,4.872600553231052,5.00409885849632,24799.388988013932,21079.48063981184,0.85,0.9888143689047715,0.6785506806063365,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523582597867526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.456153573534,1535.590456697315,0.4027048576140638,0.10053386952333403,6.112885165565336,3.463421743317265
4330.0,-30.143638810860875,5.021507439231572,35.00557577959202,24.09795104702937,4.992663001473837,-26.630034873396777,-40.149528708402045,1.4790590640097137,-0.12026223784374679,-5.019295149589798,40.01108923191612,45057.00998709519,20602.077884829403,20602.077884829403,65659.0878719246,82499.16618964654,82499.16618964654,20602.077884829403,103101.24407447594,103101.24407447594,103101.24407447594,127900.61977578199,97671.37370931583,60229.217506764486,41602.3957806126,24799.375701306057,0.0,66401.77148191865,21079.46934611015,1535.5894097581352,0.0,0.8867803850401239,2.816079383965107,0.0014959162575277712,354389.34152462403,1555011.4190935027,4.3878617014937955,1555011.4190935027,4.3878617014937955,0.85,0.09560752754573662,4.296143414572793,1.267241633185186,1.0,0.0,4.296143414574005,1.2848285148226672,1.2851226883581905,3.343748496402066,19324.463743763077,1970.5468986619364,3099.015535412006,3099.015535412006,6.647942757760462,5.021507439231572,-0.8973207931868759,5.918828232418448,3.4634524233403376,3.4634524233403376,0.9895578352400964,0.0,0.0,0.00022894745715139951,0.9955688189161236,0.00022996648026869177,199.0412267998351,0.0,0.0,0.0,0.051983805411753105,7.753171908501335e-05,0.00015141573806638618,0.0006505037259565839,0.09560752754574472,0.07650764095278415,0.01909988659296058,0.09560753287593289,0.07650764095277766,0.019099886592958963,0.40270449480886655,0.40270449480886655,0.10053388244020786,0.0,4.898307116982892,4.871905652175883,5.004092721340328,4.899032911746076,4.872810954395675,5.004099058797976,24799.375701306057,21079.46934611015,0.85,0.9888153042694608,0.6785513244833281,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523577223818154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.45316097108,1535.5894097581352,0.40270449480886655,0.10053388244020786,6.112885165565336,3.4634524233403376
4331.0,-30.143548931247437,5.021490174895389,35.005573500129756,24.097962711844616,4.99267898841061,-26.629952382977255,-40.14944104766471,1.4790824401404132,-0.11999333311831606,-5.019275646598744,40.01108516511371,45057.01017169501,20602.07172034197,20602.07172034197,65659.08189203698,82499.14747297643,82499.14747297643,20602.07172034197,103101.2191933184,103101.2191933184,103101.2191933184,127900.58088691672,97671.32308512699,60229.18578384558,41602.374779201564,24799.36169359833,0.0,66401.7364727999,21079.45743955858,1535.5882535757487,0.0,0.8867804990440924,2.8160781261685806,0.0014959162575277712,354389.6109661165,1555011.243703991,4.387857870508137,1555011.243703991,4.387857870508137,0.85,0.09560744391209446,4.296143414572793,1.2672413908643647,1.0,0.0,4.296143414573377,1.2848284054594525,1.285122578969936,3.3437487810183484,19324.45372767275,1970.5458773049666,3099.015535412006,3099.015535412006,6.6479407685844265,5.021490174895389,-0.8972839062722162,5.918774081167605,3.463483074360317,3.463483074360317,0.9895665926743763,0.0,0.0,0.00022894745715139951,0.9955594947205059,0.0002299686340851728,199.04115318142524,0.0,0.0,0.0,0.051983805411753105,7.753248919435232e-05,0.0001514149679570472,0.0006505004174564188,0.09560744391209439,0.07650755833860956,0.019099885573484823,0.09560743047905267,0.07650755833860962,0.01909988557348484,0.4027041322796026,0.4027041322796026,0.10053389512795806,0.0,4.898494767213549,4.872147648218174,5.004062447512013,4.899282313480455,4.87315265107253,5.0039784405468595,24799.36169359833,21079.45743955858,0.85,0.9888157355483146,0.6785516850173291,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523571850488428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.450171125995,1535.5882535757487,0.4027041322796026,0.10053389512795806,6.112885165565336,3.463483074360317
4332.0,-30.143459019955742,5.021472855300888,35.00557122499752,24.097954714112007,4.9926862248045145,-26.62987073915508,-40.14935352662576,1.4790979440038508,-0.11988108622085747,-5.019262450340248,40.011080732309225,45057.01104138333,20602.07835134015,20602.07835134015,65659.08939272349,82499.08170089498,82499.08170089498,20602.07835134015,103101.16005223514,103101.16005223514,103101.16005223514,127900.50824114526,97671.22161301633,60229.15095350467,41602.30073279073,24799.348188910128,0.0,66401.64892170086,21079.44596057361,1535.5872661617552,0.0,0.8867805822701977,2.816078191337188,0.0014959162575277712,354389.79327770957,1555011.052529874,4.387855073781216,1555011.052529874,4.387855073781216,0.85,0.09560736319548066,4.296143414572793,1.2672411403013397,1.0,0.0,4.296143414573404,1.2848283329259729,1.285122506419849,3.3437489697857723,19324.4336512261,1970.5438300771518,3099.015535412006,3099.015535412006,6.647942908295604,5.021472855300888,-0.8972507743950766,5.918723629695965,3.463513712017621,3.463513712017621,0.989575346290749,0.0,0.0,0.00022894745715139951,0.9955501673328053,0.0002299707886793655,199.04107953712284,0.0,0.0,0.0,0.051983805411753105,7.753325808348116e-05,0.00015141419906791834,0.0006504971141984512,0.09560736319548416,0.0765074783768899,0.019099884818594266,0.09560738018701095,0.0765074783768871,0.01909988481859357,0.4027037715410528,0.4027037715410528,0.10053390617002686,0.0,4.898667092109804,4.872361534006188,5.004068092444811,4.899381364119392,4.873242125347133,5.004115767141116,24799.348188910128,21079.44596057361,0.85,0.9888171522690199,0.6785525927904804,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523566478725591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.447183753888,1535.5872661617552,0.4027037715410528,0.10053390617002686,6.112885165565336,3.463513712017621
4333.0,-30.143369196149095,5.021455531854775,35.00556893354863,24.097962013352685,4.992696455748019,-26.62978887455948,-40.14926977744324,1.479116134158403,-0.11956604105796487,-5.019246302176597,40.01107570678747,45057.02811508742,20602.078813533568,20602.078813533568,65659.10692862098,82499.06908113502,82499.06908113502,20602.078813533568,103101.1478946686,103101.1478946686,103101.1478946686,127900.4775988248,97671.17462432821,60229.133658280356,41602.26774005317,24799.3297041562,0.0,66401.59744420937,21079.430248532768,1535.5859303341347,0.0,0.8867806826688296,2.816075935362632,0.0014959162575277712,354390.01637115347,1555010.8357935902,4.387851699989832,1555010.8357935902,4.387851699989832,0.8499999999999999,0.09560728005522277,4.296143414572793,1.2672409347957005,1.0,0.0,4.2961434145736535,1.2848282478249236,1.285122421299315,3.343749191260157,19324.424354426377,1970.5428820674113,3099.015535412006,3099.015535412006,6.647943057437618,5.021455531854775,-0.8972159527120978,5.918671484566873,3.463544304231439,3.463544304231439,0.9895840869232683,0.0,0.0,0.00022894745715139951,0.9955408491149174,0.00022997294119567728,199.0410059645319,0.0,0.0,0.0,0.051983805411753105,7.753399384272824e-05,0.00015141346330867128,0.0006504939532712073,0.09560728005522864,0.07650739634341971,0.019099883711808933,0.09560723124976006,0.07650739634341501,0.01909988371180776,0.4027034106910496,0.4027034106910496,0.1005339180544395,0.0,4.8988636104841135,4.872605389342368,5.0040747803157615,4.899680261118647,4.873611462233441,5.004132240325589,24799.3297041562,21079.430248532768,0.85,0.9888181829328394,0.6785533759627446,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523561105073435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.444200012389,1535.5859303341347,0.4027034106910496,0.1005339180544395,6.112885165565336,3.463544304231439
4334.0,-30.143279352820205,5.021438232752475,35.00556664687116,24.097958346270048,4.992709702097586,-26.6297066908596,-40.149178344849474,1.4791370401370323,-0.11951201307192605,-5.019228514435407,40.011071262868306,45057.01161664549,20602.075892275945,20602.075892275945,65659.08750892144,82498.99595079714,82498.99595079714,20602.075892275945,103101.07184307308,103101.07184307308,103101.07184307308,127900.38595578374,97671.06841869689,60229.08408454525,41602.20481572404,24799.31411271066,0.0,66401.5189284347,21079.416995804062,1535.584716562041,0.0,0.886780789307109,2.81607730187134,0.0014959162575277712,354390.26211615576,1555010.6441401683,4.387848116522159,1555010.6441401683,4.387848116522159,0.85,0.09560719743058983,4.296143414572793,1.2672406435711312,1.0,0.0,4.296143414571952,1.2848281500181427,1.2851223234701405,3.3437494458010812,19324.403341443824,1970.540739339512,3099.015535412006,3099.015535412006,6.647942114797095,5.021438232752475,-0.8971801869119691,5.918618419664444,3.463574866417363,3.463574866417363,0.9895928189763895,0.0,0.0,0.00022894745715139951,0.9955315289659288,0.00022997509419838278,199.04093237600517,0.0,0.0,0.0,0.051983805411753105,7.753479711019341e-05,0.00015141266004120612,0.0006504905023189768,0.0956071974305964,0.0765073146809631,0.019099882749633302,0.09560721356972243,0.07650731468095784,0.01909988274963199,0.40270305171262677,0.40270305171262677,0.10053393067976207,0.0,4.899027450716858,4.872811672839362,5.004068403935435,4.899716501363457,4.873670569617104,5.004076724862159,24799.31411271066,21079.416995804062,0.85,0.9888190596917906,0.6785539298461893,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45235557366539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.44121751532,1535.584716562041,0.40270305171262677,0.10053393067976207,6.112885165565336,3.463574866417363
4335.0,-30.143189529225605,5.021420974922893,35.00556438153572,24.097970115859084,4.992724956838574,-26.62962432408125,-40.14909075396133,1.4791597516942605,-0.11922809505040277,-5.019209719743725,40.011067311145126,45057.011639191835,20602.07093954992,20602.07093954992,65659.08257874176,82498.98090226608,82498.98090226608,20602.07093954992,103101.05184181599,103101.05184181599,103101.05184181599,127900.35281771659,97671.02117064458,60229.05190757059,41602.188070082215,24799.300975900598,0.0,66401.48904598282,21079.40582951551,1535.5836263498231,0.0,0.8867808992885379,2.8160757640510874,0.0014959162575277712,354390.5217727397,1555010.4737137547,4.387844420712068,1555010.4737137547,4.387844420712068,0.85,0.09560711487681262,4.296143414572793,1.267240412239917,1.0,0.0,4.296143414572458,1.2848280437641377,1.2851222171918077,3.343749722325844,19324.393993328413,1970.5397860970274,3099.015535412006,3099.015535412006,6.647940516636013,5.021420974922893,-0.8971438339631268,5.918564808886019,3.463605407074594,3.463605407074594,0.9896015448784554,0.0,0.0,0.00022894745715139951,0.9955222109582101,0.00022997724674674307,199.0408588036967,0.0,0.0,0.0,0.051983805411753105,7.753556663414084e-05,0.00015141189051725868,0.0006504871963337376,0.09560711487681701,0.07650723308140014,0.019099881795416867,0.09560710533967895,0.07650723308139662,0.01909988179541599,0.40270269211468024,0.40270269211468024,0.1005339431097066,0.0,4.899211165072018,4.873047393864454,5.004043572883006,4.899981624693339,4.874025952622048,5.003979990005234,24799.300975900598,21079.40582951551,0.85,0.9888194304388724,0.6785542355532117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523550367071563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.438238403469,1535.5836263498231,0.40270269211468024,0.1005339431097066,6.112885165565336,3.463605407074594
4336.0,-30.143099716557263,5.021403719760886,35.00556213413557,24.097966588474833,4.992737160591814,-26.62954227226424,-40.149006934929616,1.4791797162987703,-0.1191475241982971,-5.019193198845238,40.011063302876586,45057.028543359884,20602.070619440794,20602.070619440794,65659.09916280067,82498.91299134654,82498.91299134654,20602.070619440794,103100.98361078734,103100.98361078734,103100.98361078734,127900.27209691802,97670.91974734068,60229.03529935393,41602.09383109639,24799.288486130674,0.0,66401.38231722706,21079.39521321107,1535.5826198632046,0.0,0.8867809979003782,2.8160766337536973,0.0014959162575277712,354390.75001603673,1555010.3008487204,4.387841106965556,1555010.3008487204,4.387841106965556,0.85,0.09560703351228782,4.296143414572793,1.267240177611821,1.0,0.0,4.296143414573277,1.284827950361522,1.2851221237678065,3.3437499654050593,19324.373926538272,1970.5377398539026,3099.015535412006,3099.015535412006,6.6479404133422015,5.021403719760886,-0.8971088381305528,5.918512557891439,3.463635931350591,3.463635931350591,0.9896102661001688,0.0,0.0,0.00022894745715139951,0.9955128941780117,0.00022997939905182232,199.04078524039204,0.0,0.0,0.0,0.051983805411753105,7.753630302730455e-05,0.00015141115412409495,0.0006504840326830967,0.0956070335122908,0.07650715268232254,0.01909988082996826,0.09560708283322525,0.07650715268232015,0.019099880829967664,0.40270233394451377,0.40270233394451377,0.10053395425951435,0.0,4.899371809760964,4.873252877049595,5.004024403924404,4.900045674646947,4.8741061682956115,5.0039791453892235,24799.288486130674,21079.39521321107,0.85,0.9888212695500797,0.6785555807875157,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523544998672637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.435261891054,1535.5826198632046,0.40270233394451377,0.10053395425951435,6.112885165565336,3.463635931350591
