time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4337.0,-30.143009935148033,5.021386377299251,35.00555986645178,24.097964423149847,4.992740799278806,-26.62946110510466,-40.14891944881526,1.4791919692354305,-0.1188573802574524,-5.019182058233629,40.011058217270964,45057.02916064328,20602.08109539621,20602.08109539621,65659.1102560395,82498.88794198932,82498.88794198932,20602.08109539621,103100.96903738553,103100.96903738553,103100.96903738553,127900.24072516049,97670.85750051157,60228.99871916551,41602.065312606734,24799.271687774955,0.0,66401.3370003817,21079.38093460871,1535.5814940490213,0.0,0.8867810730264053,2.8160741204978312,0.0014959162575277712,354390.90392842836,1555010.0815212694,4.387838582435271,1555010.0815212694,4.387838582435271,0.85,0.0956069531669018,4.296143414572793,1.2672398918820549,1.0,0.0,4.296143414573624,1.2848278930372607,1.2851220664304204,3.343750114590797,19324.361610886852,1970.5364840069599,3099.015535412006,3099.015535412006,6.647943793756172,5.021386377299251,-0.8970770797314689,5.91846345703072,3.4636664276682567,3.4636664276682567,0.9896189793337876,0.0,0.0,0.00022894745715139951,0.9955035807344998,0.00022998155062634541,199.04071170274528,0.0,0.0,0.0,0.051983805411753105,7.753707164456631e-05,0.0001514103855068332,0.0006504807305931093,0.09560695316690646,0.07650707318447489,0.01909987998243157,0.09560693551226074,0.07650707318447117,0.01909987998243064,0.4027019752392897,0.4027019752392897,0.10053396471215897,0.0,4.899558169113163,4.873478162416632,5.0040546473546215,4.900324677976187,4.874400451043584,5.004196806886512,24799.271687774955,21079.38093460871,0.85,0.988822111453299,0.678556053176825,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523539630930695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.432288153866,1535.5814940490213,0.4027019752392897,0.10053396471215897,6.112885165565336,3.4636664276682567
4338.0,-30.1429201490063,5.021369109444173,35.00555759090754,24.097965470887743,4.992757274467062,-26.62937864994671,-40.148831823002524,1.479215775407459,-0.11879244071411676,-5.01916143561251,40.011053452952254,45057.028964039644,20602.072142609355,20602.072142609355,65659.101106649,82498.82136914952,82498.82136914952,20602.072142609355,103100.89351175887,103100.89351175887,103100.89351175887,127900.14631848596,97670.75927151222,60228.96686640223,41601.99156123331,24799.252806727094,0.0,66401.2443679604,21079.36488571803,1535.5800264407853,0.0,0.8867811952550296,2.8160756745452673,0.0014959162575277712,354391.18883904157,1555009.876050016,4.387834475072897,1555009.876050016,4.387834475072897,0.85,0.09560686874867783,4.296143414572793,1.2672396418685095,1.0,0.0,4.296143414574297,1.2848277816622429,1.2851219550299022,3.343750404443051,19324.342176095837,1970.5345022098106,3099.015535412006,3099.015535412006,6.647940904842983,5.021369109444173,-0.8970397603860238,5.918408869830197,3.463696868891932,3.463696868891932,0.9896276768262663,0.0,0.0,0.00022894745715139951,0.9954942668940517,0.00022998370233282908,199.0406381612766,0.0,0.0,0.0,0.051983805411753105,7.753784149622229e-05,0.00015140961565517723,0.0006504774231999873,0.09560686874868278,0.07650699009298946,0.019099878655693323,0.09560691007583083,0.07650699009298549,0.01909987865569233,0.40270161744434074,0.40270161744434074,0.10053397759197873,0.0,4.899712519628622,4.873674479213264,5.004040695078288,4.900368994898372,4.874498890042048,5.004024103379152,24799.252806727094,21079.36488571803,0.85,0.9888233531106911,0.6785569968291187,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523534265060956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.429316784213,1535.5800264407853,0.40270161744434074,0.10053397759197873,6.112885165565336,3.463696868891932
4339.0,-30.1428303937198,5.021351808506432,35.00555532890517,24.097972979676,4.992766394904951,-26.62929695811425,-40.14874426703898,1.4792329592994116,-0.11845230400666651,-5.019147151730774,40.01104929629985,45057.02912855972,20602.076112528965,20602.076112528965,65659.10524108869,82498.81431149576,82498.81431149576,20602.076112528965,103100.89042402472,103100.89042402472,103100.89042402472,127900.13071396928,97670.71739479507,60228.93221185899,41601.98353659564,24799.240289944555,0.0,66401.2238265402,21079.354246452873,1535.5790759537526,0.0,0.8867812830169699,2.816072871126401,0.0014959162575277712,354391.3861772776,1555009.6967856658,4.387831525927105,1555009.6967856658,4.387831525927105,0.8500000000000001,0.09560678847600836,4.296143414572793,1.2672394528472801,1.0,0.0,4.296143414573176,1.284827701268974,1.2851218746182265,3.343750613665677,19324.333890709117,1970.5336573354934,3099.015535412006,3099.015535412006,6.6479421858690255,5.021351808506432,-0.8970061983200575,5.918358006826489,3.463727303717815,3.463727303717815,0.9896363724908043,0.0,0.0,0.00022894745715139951,0.9954849563482723,0.00022998585331841199,199.04056464513494,0.0,0.0,0.0,0.051983805411753105,7.753861074126449e-05,0.00015140884641013503,0.000650474118412965,0.0956067884760117,0.07650691039487711,0.019099878081134586,0.09560676518220934,0.07650691039487444,0.019099878081133916,0.40270125877037555,0.40270125877037555,0.10053398975249467,0.0,4.899903577496957,4.873911423094341,5.004047741306522,4.900694847724083,4.87488631211977,5.004103089433329,24799.240289944555,21079.354246452873,0.85,0.9888237212707082,0.6785572092204523,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523528898912335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.426348502082,1535.5790759537526,0.40270125877037555,0.10053398975249467,6.112885165565336,3.463727303717815
4340.0,-30.14274065535579,5.021334564387006,35.005553076198375,24.097979405801766,4.992782226845925,-26.62921461030616,-40.148660413082666,1.4792561817963068,-0.11827937431866076,-5.019127596744599,40.01104504304787,45057.04551992579,20602.06929433113,20602.06929433113,65659.11481425693,82498.77367112388,82498.77367112388,20602.06929433113,103100.84296545501,103100.84296545501,103100.84296545501,127900.06782716751,97670.64484102302,60228.916689825084,41601.920167997705,24799.224861712504,0.0,66401.14502971021,21079.34113245563,1535.5778333034693,0.0,0.8867813979600702,2.8160728810181017,0.0014959162575277712,354391.6563383258,1555009.5133552724,4.387827663388206,1555009.5133552724,4.387827663388206,0.85,0.09560670564132395,4.296143414572793,1.2672392127243803,1.0,0.0,4.296143414572066,1.2848275926246593,1.2851217659490366,3.34375089641139,19324.319535809784,1970.532193543135,3099.015535412006,3099.015535412006,6.647939985751681,5.021334564387006,-0.8969695474807882,5.918304111867794,3.463757699784004,3.463757699784004,0.9896450570811439,0.0,0.0,0.00022894745715139951,0.9954756476518125,0.00022998800391697623,199.0404911429084,0.0,0.0,0.0,0.051983805411753105,7.753934746800126e-05,0.00015140810968339825,0.0006504709533292465,0.09560670564132666,0.0765068286136329,0.019099877027693765,0.09560670054170338,0.07650682861363073,0.019099877027693224,0.40270090198878494,0.40270090198878494,0.10053400260217532,0.0,4.900085097052056,4.874143968193778,5.0040246509587405,4.900848222425964,4.8751112667724215,5.003969476667123,24799.224861712504,21079.34113245563,0.85,0.9888250388585728,0.6785582613035616,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523523534611769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.423382594689,1535.5778333034693,0.40270090198878494,0.10053400260217532,6.112885165565336,3.463757699784004
4341.0,-30.14265093620518,5.021317297471861,35.00555083720221,24.09797622766348,4.992792170178838,-26.629132868705963,-40.14857289204372,1.4792741026795992,-0.11814723221817758,-5.019112734098432,40.01104093698491,45057.045496053004,20602.072029817402,20602.072029817402,65659.1175258704,82498.71707836202,82498.71707836202,20602.072029817402,103100.78910817942,103100.78910817942,103100.78910817942,127900.00143371023,97670.55380014134,60228.882217832106,41601.85731367692,24799.212325530807,0.0,66401.06963920772,21079.330476701187,1535.5768626315185,0.0,0.8867814884847471,2.816072879231668,0.0014959162575277712,354391.8616726669,1555009.3362727272,4.387824621404561,1555009.3362727272,4.387824621404561,0.8500000000000001,0.09560662564611591,4.296143414572793,1.2672389698540796,1.0,0.0,4.296143414572918,1.2848275087834686,1.2851216820886497,3.3437511146072603,19324.301523201273,1970.5303567682413,3099.015535412006,3099.015535412006,6.647940868446922,5.021317297471861,-0.8969356848032737,5.918252982275135,3.4637880841554876,3.4637880841554876,0.9896537383301393,0.0,0.0,0.00022894745715139951,0.9954663410422461,0.00022999015407361054,199.0404176564732,0.0,0.0,0.0,0.051983805411753105,7.754011642001041e-05,0.00015140734073138912,0.0006504676498011364,0.09560662564612064,0.07650674935136151,0.019099876294759132,0.09560664980573558,0.07650674935135772,0.01909987629475819,0.40270054661219723,0.40270054661219723,0.1005340141795996,0.0,4.900255550225552,4.87435824073674,5.004019377949021,4.9009655018802505,4.875243542637406,5.004026549712705,24799.212325530807,21079.330476701187,0.85,0.9888262023884745,0.6785590313660889,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523518171326555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.420419340122,1535.5768626315185,0.40270054661219723,0.1005340141795996,6.112885165565336,3.4637880841554876
4342.0,-30.142561271343894,5.021300056263625,35.005548601494716,24.097983037959807,4.992805378326509,-26.62905084944707,-40.148485301155574,1.4792949564297122,-0.11791061903466016,-5.019095049086095,40.01103655478131,45057.04505784625,20602.06894498833,20602.06894498833,65659.11400283457,82498.68957291784,82498.68957291784,20602.06894498833,103100.75851790616,103100.75851790616,103100.75851790616,127899.95532412287,97670.4932799723,60228.84876490073,41601.82723896841,24799.196806216714,0.0,66401.02404518513,21079.317285284207,1535.5756586248747,0.0,0.8867815943759879,2.816071833705042,0.0014959162575277712,354392.1059994249,1555009.1472810581,4.387821063044733,1555009.1472810581,4.387821063044733,0.85,0.0956065437025223,4.296143414572793,1.2672387214889755,1.0,0.0,4.296143414571874,1.2848274112211462,1.2851215845039896,3.3437513685122764,19324.289549172776,1970.529135757142,3099.015535412006,3099.015535412006,6.647939873024656,5.021300056263625,-0.896900186212215,5.91820024247584,3.463818432910064,3.463818432910064,0.9896624094028754,0.0,0.0,0.00022894745715139951,0.9954570401579014,0.0002299923029476826,199.0403442145591,0.0,0.0,0.0,0.051983805411753105,7.754088599276714e-05,0.00015140657115863236,0.0006504643436062053,0.09560654370252672,0.07650666852916393,0.01909987517336279,0.09560655076348554,0.0765066685291604,0.019099875173361903,0.4027001914061068,0.4027001914061068,0.10053402580474376,0.0,4.90043462653216,4.874586046410002,5.004003049994992,4.901184430051444,4.87553083813566,5.003971369171268,24799.196806216714,21079.317285284207,0.85,0.9888268283054535,0.6785594906967918,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523512809193602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.417458691929,1535.5756586248747,0.4027001914061068,0.10053402580474376,6.112885165565336,3.463818432910064
4343.0,-30.142471550312848,5.021282796327731,35.00554636979656,24.097979894746118,4.992815199621955,-26.628969118341494,-40.14839774519203,1.4793127676506233,-0.11777676041276663,-5.019080005219165,40.01103220014667,45057.04504876999,20602.07119230726,20602.07119230726,65659.11624107725,82498.63359069554,82498.63359069554,20602.07119230726,103100.70478300279,103100.70478300279,103100.70478300279,127899.8873915356,97670.40279619263,60228.81425426733,41601.76504658367,24799.182608532803,0.0,66400.94765511647,21079.30521725288,1535.5745881459652,0.0,0.8867816867231744,2.8160718305164147,0.0014959162575277712,354392.31383762194,1555008.959478377,4.3878179598185705,1555008.959478377,4.3878179598185705,0.8499999999999999,0.09560646334362596,4.296143414572793,1.2672384802671153,1.0,0.0,4.296143414571192,1.2848273278930242,1.2851215011567887,3.3437515853729516,19324.271646787936,1970.5273102219348,3099.015535412006,3099.015535412006,6.647940598196539,5.021282796327731,-0.8968662749045722,5.918149071232303,3.463848760641366,3.463848760641366,0.9896710744689617,0.0,0.0,0.00022894745715139951,0.9954477335409331,0.00022999445318641146,199.0402707266922,0.0,0.0,0.0,0.051983805411753105,7.754165526573429e-05,0.00015140580188566523,0.0006504610386992136,0.09560646334363013,0.07650658911353589,0.019099874230094238,0.09560649396230805,0.07650658911353256,0.019099874230093405,0.4026998373002725,0.4026998373002725,0.10053403679388183,0.0,4.900602653348642,4.874796427201829,5.004001225721424,4.9013032448064,4.875666506157756,5.004022537029414,24799.182608532803,21079.30521725288,0.85,0.9888279995958453,0.678560271199656,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523507450309248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.414499946777,1535.5745881459652,0.4026998373002725,0.10053403679388183,6.112885165565336,3.463848760641366
4344.0,-30.14238190419225,5.021265551425869,35.0055441379721,24.097986914590024,4.992827394611044,-26.628887217266982,-40.14831396108491,1.4793327076857545,-0.11751649926355867,-5.01906301039048,40.01102773307121,45057.061330948396,20602.069388223463,20602.069388223463,65659.13071917187,82498.61115647656,82498.61115647656,20602.069388223463,103100.68054470002,103100.68054470002,103100.68054470002,127899.84735719292,97670.3469178385,60228.79709231008,41601.72202836491,24799.166812492906,0.0,66400.8888408578,21079.29179061897,1535.5733843754767,0.0,0.886781789408401,2.816070393573715,0.0014959162575277712,354392.54862940114,1555008.766826466,4.387814509194394,1555008.766826466,4.387814509194394,0.85,0.09560638179716638,4.296143414572793,1.2672382467379797,1.0,0.0,4.296143414573955,1.2848272346054583,1.2851214078478639,3.343751828153022,19324.26059115119,1970.5261828607313,3099.015535412006,3099.015535412006,6.6479400160491515,5.021265551425869,-0.8968312444106825,5.918096795836552,3.4638790539878106,3.4638790539878106,0.989679729710803,0.0,0.0,0.00022894745715139951,0.9954384347880219,0.00022999660164835182,199.04019730023649,0.0,0.0,0.0,0.051983805411753105,7.7542391405507e-05,0.00015140506574589253,0.0006504578761371769,0.09560638179717071,0.07650650869188526,0.019099873105285443,0.09560638130046098,0.0765065086918818,0.01909987310528458,0.402699483169404,0.402699483169404,0.10053404814321969,0.0,4.900784987156385,4.875026214445768,5.003993270696185,4.901546511126924,4.875977622692233,5.003993769061367,24799.166812492906,21079.29179061897,0.85,0.988829093486027,0.6785611174413057,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523502088071825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.411545315721,1535.5733843754767,0.402699483169404,0.10053404814321969,6.112885165565336,3.4638790539878106
4345.0,-30.142292259403305,5.021248305700055,35.00554191143454,24.097983561828755,4.992838590381511,-26.628805417325427,-40.14822640512136,1.4793517483036556,-0.11741803857802324,-5.019046971116276,40.0110234234146,45057.060947944454,20602.069487097673,20602.069487097673,65659.13043504213,82498.54830225949,82498.54830225949,20602.069487097673,103100.61778935716,103100.61778935716,103100.61778935716,127899.77019949962,97670.25018853026,60228.76283421536,41601.65261590544,24799.15241014245,0.0,66400.80502604789,21079.27954862108,1535.5722782627317,0.0,0.8867818866594558,2.816070971897271,0.0014959162575277712,354392.77021984506,1555008.5809635883,4.3878112411800885,1555008.5809635883,4.3878112411800885,0.85,0.09560630125603535,4.296143414572793,1.2672379857348282,1.0,0.0,4.296143414573329,1.284827145525743,1.2851213187477528,3.343752059982231,19324.24145307686,1970.5242313202632,3099.015535412006,3099.015535412006,6.647940047954189,5.021248305700055,-0.8967968036879235,5.918045109387979,3.463909323102962,3.463909323102962,0.9896883780294177,0.0,0.0,0.00022894745715139951,0.9954291362669367,0.00022999875009686716,199.0401238749256,0.0,0.0,0.0,0.051983805411753105,7.75431606922814e-05,0.0001514042964591181,0.0006504545711708671,0.09560630125604071,0.07650642913689676,0.01909987211914395,0.09560634255187281,0.07650642913689247,0.019099872119142876,0.40269913033608684,0.40269913033608684,0.10053405940756892,0.0,4.9009477013094624,4.875230608999232,5.003988834408176,4.9016289325382445,4.876078632397821,5.00400159056619,24799.15241014245,21079.27954862108,0.85,0.9888303373624037,0.6785619681910384,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452349673031543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.408592174657,1535.5722782627317,0.40269913033608684,0.10053405940756892,6.112885165565336,3.463909323102962
4346.0,-30.142202682378063,5.0212309892889415,35.005539666476174,24.097981221880787,4.992843370644911,-26.62872431994393,-40.14813895393161,1.4793650082107732,-0.11716307898359446,-5.019035120662951,40.011018433793865,45057.06072732947,20602.077969333644,20602.077969333644,65659.13869666311,82498.51755608915,82498.51755608915,20602.077969333644,103100.5955254228,103100.5955254228,103100.5955254228,127899.7311469501,97670.18282613438,60228.72599737482,41601.61869862173,24799.135621527294,0.0,66400.75432014902,21079.2652782982,1535.5711346691908,0.0,0.8867819650506866,2.8160690040526606,0.0014959162575277712,354392.9339397423,1555008.3657758695,4.387808606929699,1555008.3657758695,4.387808606929699,0.8500000000000001,0.09560622190240949,4.296143414572793,1.2672377714375038,1.0,0.0,4.2961434145723,1.284827083490539,1.2851212566983454,3.3437522214283457,19324.228125300997,1970.5228722653503,3099.015535412006,3099.015535412006,6.647942785028555,5.0212309892889415,-0.8967648922226594,5.917995881511601,3.463939563228051,3.463939563228051,0.9896970180651575,0.0,0.0,0.00022894745715139951,0.9954198448683211,0.00023000089693980913,199.04005050517208,0.0,0.0,0.0,0.051983805411753105,7.754392906553346e-05,0.00015140352808586604,0.0006504512701291802,0.0956062219024114,0.0765063504976125,0.019099871404798904,0.09560621299330846,0.07650635049761097,0.019099871404798522,0.40269877715351227,0.40269877715351227,0.10053407081209396,0.0,4.901128085131461,4.875447788652707,5.004021644536692,4.901872041679383,4.8763390021558735,5.004175420690558,24799.135621527294,21079.2652782982,0.85,0.9888312168878348,0.6785624830418094,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523491372642574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.405641995123,1535.5711346691908,0.40269877715351227,0.10053407081209396,6.112885165565336,3.463939563228051
4347.0,-30.14211308945036,5.021213778023966,35.00553742789458,24.097992362827085,4.99286260307662,-26.628641762943232,-40.14805129319427,1.479391276569479,-0.11698684308333895,-5.019012938031387,40.01101412961532,45057.059629898795,20602.065351797126,20602.065351797126,65659.12498169592,82498.48262099626,82498.48262099626,20602.065351797126,103100.54797279339,103100.54797279339,103100.54797279339,127899.66650095035,97670.11750897631,60228.694517878714,41601.581101219555,24799.11852815696,0.0,66400.69962937651,21079.250748933417,1535.5697355176476,0.0,0.886782093553018,2.8160692772759783,0.0014959162575277712,354393.2404039733,1555008.18014928,4.3878042887520206,1555008.18014928,4.3878042887520206,0.8500000000000001,0.09560613852117221,4.296143414572793,1.2672374824108559,1.0,0.0,4.296143414572305,1.28482696059656,1.2851211337762287,3.3437525412589753,19324.215202179257,1970.5215544736743,3099.015535412006,3099.015535412006,6.64793871356251,5.021213778023966,-0.8967269010984547,5.91794067912242,3.4639697532868654,3.4639697532868654,0.9897056437962473,0.0,0.0,0.00022894745715139951,0.9954105519137885,0.000230003044182345,199.03997712244745,0.0,0.0,0.0,0.051983805411753105,7.754469928699955e-05,0.00015140275786439995,0.0006504479611473009,0.09560613852117736,0.07650626829922717,0.019099870221950185,0.09560614901085653,0.07650626829922305,0.019099870221949155,0.40269842460342425,0.40269842460342425,0.10053408458541807,0.0,4.90129927948675,4.87566860989773,5.003993838779081,4.902026094948042,4.876594001029048,5.003924799666834,24799.11852815696,21079.250748933417,0.85,0.9888318247876937,0.678563025410729,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523486019023606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.402693446216,1535.5697355176476,0.40269842460342425,0.10053408458541807,6.112885165565336,3.4639697532868654
4348.0,-30.142023545174602,5.021196444194236,35.00553518961588,24.097985273133986,4.992864140160122,-26.628561019406227,-40.14796764878554,1.4794016143917594,-0.11674645704596287,-5.019004192191383,40.01100966127401,45057.07622183088,20602.08005956761,20602.08005956761,65659.1562813985,82498.44539593681,82498.44539593681,20602.08005956761,103100.52545550442,103100.52545550442,103100.52545550442,127899.63166246157,97670.04228116028,60228.67310705436,41601.52130456213,24799.106206957153,0.0,66400.62751151928,21079.24027591358,1535.568918726711,0.0,0.8867821542531251,2.816067138548502,0.0014959162575277712,354393.3612322159,1555007.9874428501,4.387802248992844,1555007.9874428501,4.387802248992844,0.85,0.0956060621022937,4.296143414572793,1.267237268663012,1.0,0.0,4.296143414572628,1.2848269122320635,1.2851210854006585,3.34375266712722,19324.200318215324,1970.5200367317407,3099.015535412006,3099.015535412006,6.647943459511769,5.021196444194236,-0.8966968777405251,5.917893321934761,3.463999946204079,3.463999946204079,0.9897142703440226,0.0,0.0,0.00022894745715139951,0.9954012640991471,0.0002300051902773103,199.0399037796261,0.0,0.0,0.0,0.051983805411753105,7.75454342260286e-05,0.0001514020229253709,0.0006504448037438313,0.09560606210229687,0.07650619197301055,0.019099870129286323,0.09560603209061995,0.07650619197300802,0.019099870129285688,0.4026980729250352,0.4026980729250352,0.10053409659829109,0.0,4.901487665302625,4.875893786758581,5.004034670754834,4.90225773514544,4.876811096613608,5.004214630382876,24799.106206957153,21079.24027591358,0.85,0.9888333701365675,0.6785640122755513,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523480664458168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.39974820179,1535.568918726711,0.4026980729250352,0.10053409659829109,6.112885165565336,3.463999946204079
4349.0,-30.14193395440402,5.021179195957333,35.005532939717426,24.09798625102269,4.992881031722026,-26.628478698429582,-40.147880057897396,1.479425775747584,-0.11670177534750792,-5.01898326049082,40.01100484626682,45057.075267845066,20602.069788428344,20602.069788428344,65659.14505627341,82498.37675448196,82498.37675448196,20602.069788428344,103100.4465429103,103100.4465429103,103100.4465429103,127899.53304415673,97669.94224777172,60228.64076113472,41601.44609626333,24799.08650124643,0.0,66400.53259750977,21079.223526059464,1535.56739446342,0.0,0.8867822782376411,2.816068994963924,0.0014959162575277712,354393.65041447297,1555007.7797857614,4.3877980826325125,1555007.7797857614,4.3877980826325125,0.8499999999999999,0.09560597916194849,4.296143414572793,1.2672370131546633,1.0,0.0,4.296143414572704,1.284826799195523,1.2851209723382373,3.343752961304018,19324.18052642253,1970.518018530541,3099.015535412006,3099.015535412006,6.647940145188514,5.021179195957333,-0.8966597067217004,5.9178389026790335,3.4640300734621503,3.4640300734621503,0.989722878132043,0.0,0.0,0.00022894745715139951,0.9953919715554587,0.00023000733750507611,199.03983039877645,0.0,0.0,0.0,0.051983805411753105,7.754620384758079e-05,0.00015140125330381874,0.0006504414973392682,0.09560597916195218,0.07650611005413215,0.01909986910782003,0.0956060135811453,0.07650611005412919,0.019099869107819294,0.40269772235546003,0.40269772235546003,0.10053411134828855,0.0,4.901638496756448,4.876085543281931,5.004021377947993,4.902281485143305,4.876892300877728,5.004008011766757,24799.08650124643,21079.223526059464,0.85,0.9888346145394599,0.6785649678589303,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452347531280438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.396804969132,1535.56739446342,0.40269772235546003,0.10053411134828855,6.112885165565336,3.4640300734621503
4350.0,-30.14184441216929,5.021161870107434,35.00553069420211,24.097983876150124,4.992886063564956,-26.628397607227807,-40.14779260670764,1.4794392586234977,-0.11645652824694253,-5.018971954782126,40.01100047413859,45057.07490076421,20602.079101987874,20602.079101987874,65659.15400275208,82498.3447520504,82498.3447520504,20602.079101987874,103100.42385403826,103100.42385403826,103100.42385403826,127899.49749205468,97669.87375265971,60228.60390137339,41601.410945873686,24799.07363801642,0.0,66400.48458389011,21079.212592313957,1535.5664881329456,0.0,0.886782351619596,2.816067091206103,0.0014959162575277712,354393.8066087564,1555007.591228757,4.387795616714753,1555007.591228757,4.387795616714753,0.85,0.09560590182724443,4.296143414572793,1.267236795560457,1.0,0.0,4.296143414572659,1.2848267361172152,1.2851209092454872,3.343753125464891,19324.166974536667,1970.5166366227681,3099.015535412006,3099.015535412006,6.647943150516953,5.021161870107434,-0.8966282450610823,5.917790115168517,3.4640601976510084,3.4640601976510084,0.9897314850431452,0.0,0.0,0.00022894745715139951,0.9953826841395154,0.00023000948358803242,199.03975705773502,0.0,0.0,0.0,0.051983805411753105,7.75469722487111e-05,0.00015140048490268842,0.0006504381961778124,0.09560590182724875,0.0765060327455972,0.019099869081651552,0.09560590043067989,0.07650603274559374,0.01909986908165069,0.4026973707955535,0.4026973707955535,0.10053412503163674,0.0,4.901809605520896,4.876292222338407,5.004049824606341,4.90251542653516,4.877140399548978,5.004185110931928,24799.07363801642,21079.212592313957,0.85,0.9888354642924114,0.67856545299514,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523469958375754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.39386565273,1535.5664881329456,0.4026973707955535,0.10053412503163674,6.112885165565336,3.4640601976510084
4351.0,-30.141754894729708,5.021144634761605,35.005528452816144,24.09800050025808,4.992903928541678,-26.628315254922473,-40.14770871782673,1.4794642887344875,-0.11615749765201144,-5.018950785104503,40.0109961033839,45057.090334613604,20602.068241499543,20602.068241499543,65659.15857611314,82498.33937544997,82498.33937544997,20602.068241499543,103100.40761694951,103100.40761694951,103100.40761694951,127899.46405353925,97669.83743605956,60228.58839522332,41601.38782315138,24799.056436589744,0.0,66400.44425974113,21079.197971101283,1535.5651085318993,0.0,0.886782475206487,2.8160656320941015,0.0014959162575277712,354394.0990790785,1555007.4027310049,4.387791463717416,1555007.4027310049,4.387791463717416,0.85,0.09560581943188287,4.296143414572793,1.2672365730209276,1.0,0.0,4.2961434145733195,1.284826619016321,1.2851207921177814,3.3437534302192256,19324.159789229485,1970.5159039253451,3099.015535412006,3099.015535412006,6.647939646020699,5.021144634761605,-0.8965909880598275,5.917735622821432,3.4640902696795512,3.4640902696795512,0.9897400770513004,0.0,0.0,0.00022894745715139951,0.9953733993887869,0.0002300116290951573,199.03968373705644,0.0,0.0,0.0,0.051983805411753105,7.754770935577205e-05,0.00015139974779562748,0.0006504350294601667,0.09560581943188841,0.07650595114266479,0.01909986828922362,0.09560577832246436,0.07650595114266036,0.019099868289222516,0.4026970194765199,0.4026970194765199,0.10053414038499786,0.0,4.901998318945971,4.876534380692476,5.004024236878365,4.902793287452482,4.877543198520357,5.00396214356158,24799.056436589744,21079.197971101283,0.85,0.9888361336751262,0.678566097515283,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523464606851841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.390928350353,1535.5651085318993,0.4026970194765199,0.10053414038499786,6.112885165565336,3.4640902696795512
4352.0,-30.141665445006513,5.021127366977723,35.00552623266662,24.097992188204103,4.992913149190338,-26.628233828086376,-40.14762123171238,1.479481532270206,-0.11610940434633221,-5.018936839915883,40.01099223916828,45057.089350540766,20602.07213406587,20602.07213406587,65659.16148460664,82498.26370942272,82498.26370942272,20602.07213406587,103100.3358434886,103100.3358434886,103100.3358434886,127899.38132735954,97669.72712614255,60228.5527672607,41601.30484320205,24799.045483870937,0.0,66400.35032707299,21079.188661290296,1535.5642462261997,0.0,0.886782560184565,2.816066628002568,0.0014959162575277712,354394.29173935717,1555007.2360788034,4.3877886081259145,1555007.2360788034,4.3877886081259145,0.85,0.09560574191913258,4.296143414572793,1.2672362944344062,1.0,0.0,4.296143414572102,1.2848265383441602,1.2851207114271501,3.3437536401680443,19324.13796420634,1970.5136783923501,3099.015535412006,3099.015535412006,6.647940902086146,5.021127366977723,-0.896558004761034,5.917685371738757,3.4641203401337384,3.4641203401337384,0.9897486686096395,0.0,0.0,0.00022894745715139951,0.9953641217549081,0.0002300137729977111,199.039610471896,0.0,0.0,0.0,0.051983805411753105,7.754847807757095e-05,0.00015139897907382856,0.0006504317269210726,0.09560574191913339,0.07650587383351594,0.01909986808561745,0.09560576760732273,0.0765058738335153,0.019099868085617287,0.40269667064038145,0.40269667064038145,0.10053415381524766,0.0,4.902158862509964,4.876735887841335,5.0040205050790405,4.902827435569577,4.877568387427971,5.004032096910407,24799.045483870937,21079.188661290296,0.85,0.9888375763257962,0.6785670426225135,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452345925681376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.387993535986,1535.5642462261997,0.40269667064038145,0.10053415381524766,6.112885165565336,3.4641203401337384
4353.0,-30.141575953133017,5.021110064361542,35.005523997595766,24.097994702775054,4.992920603003825,-26.628152539966237,-40.147533745598025,1.4794971898370217,-0.11583380953481992,-5.018923112600387,40.010987364252586,45057.08863826721,20602.07631394168,20602.07631394168,65659.1649522089,82498.24230150263,82498.24230150263,20602.07631394168,103100.31861544431,103100.31861544431,103100.31861544431,127899.34697733843,97669.67029332813,60228.51663009273,41601.28184803934,24799.028361894125,0.0,66400.31020993346,21079.174107610004,1535.5630401964106,0.0,0.8867826477136919,2.8160646080710796,0.0014959162575277712,354394.481389683,1555007.0258381132,4.387785666809715,1555007.0258381132,4.387785666809715,0.85,0.09560566282136078,4.296143414572793,1.2672360416734594,1.0,0.0,4.296143414573126,1.284826465091805,1.2851206381580231,3.343753830806886,19324.12671972784,1970.512531774647,3099.015535412006,3099.015535412006,6.647942250861512,5.021110064361542,-0.8965252054787678,5.91763526984031,3.46415037207687,3.46415037207687,0.98975724916482,0.0,0.0,0.00022894745715139951,0.995354839842588,0.00023001591792893355,199.0395371722657,0.0,0.0,0.0,0.051983805411753105,7.754924680641489e-05,0.0001513982103449846,0.0006504284243517121,0.09560566282136737,0.0765057952788339,0.019099867542533462,0.09560563337853376,0.07650579527882863,0.01909986754253215,0.4026963214858248,0.4026963214858248,0.10053416701587627,0.0,4.902339753476042,4.876958547408833,5.004033894963072,4.903089303065542,4.8778752436029436,5.004113559216762,24799.028361894125,21079.174107610004,0.85,0.9888382259754309,0.6785674418660576,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523453910826705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.38506034895,1535.5630401964106,0.4026963214858248,0.10053416701587627,6.112885165565336,3.46415037207687
4354.0,-30.14148650261894,5.021092852744514,35.005521776726965,24.098000744730257,4.9929389037892475,-26.628070204321887,-40.14744989164171,1.4795226054921689,-0.1157326366276834,-5.0189019795973175,40.010983307776776,45057.103793745715,20602.06539404342,20602.06539404342,65659.16918778914,82498.18932909526,82498.18932909526,20602.06539404342,103100.25472313867,103100.25472313867,103100.25472313867,127899.26778347399,97669.58659797045,60228.501062620664,41601.20615038866,24799.01306033532,0.0,66400.21921072398,21079.161101285023,1535.5617651496175,0.0,0.8867827699755128,2.8160657454365667,0.0014959162575277712,354394.7733537624,1555006.8508943305,4.3877815583417155,1555006.8508943305,4.3877815583417155,0.85,0.09560558132909704,4.296143414572793,1.2672358543006705,1.0,0.0,4.296143414572534,1.2848263461872316,1.2851205192262254,3.343754140255415,19324.110160444976,1970.5108431977258,3099.015535412006,3099.015535412006,6.647938727194674,5.021092852744514,-0.8964880460330713,5.917580898777585,3.464180364732618,3.464180364732618,0.9897658184950338,0.0,0.0,0.00022894745715139951,0.9953455623132794,0.00023001806188727408,199.03946390656543,0.0,0.0,0.0,0.051983805411753105,7.754998362658266e-05,0.00015139747352481685,0.0006504252588666006,0.09560558132910113,0.07650571472255019,0.01909986660655094,0.09560560578777724,0.07650571472254691,0.01909986660655012,0.40269597349411845,0.40269597349411845,0.1005341810690355,0.0,4.902497661948644,4.877164859286154,5.003997711554916,4.9031693429696475,4.878030221230404,5.003893165752004,24799.01306033532,21079.161101285023,0.85,0.9888396449327511,0.6785686000637292,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523448562324466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.382130987982,1535.5617651496175,0.40269597349411845,0.1005341810690355,6.112885165565336,3.464180364732618
4355.0,-30.14139707177775,5.021075623535892,35.005519582299534,24.09800273543226,4.992949449028676,-26.627988662019145,-40.14736240552736,1.4795410392700883,-0.11553142989231446,-5.018887216696105,40.01097963619951,45057.1026531695,20602.067505034538,20602.067505034538,65659.17015820404,82498.15245645042,82498.15245645042,20602.067505034538,103100.21996148495,103100.21996148495,103100.21996148495,127899.22277168796,97669.51566157075,60228.46585828994,41601.16644808979,24799.002810203012,0.0,66400.1692582928,21079.15238867256,1535.5609280485432,0.0,0.8867828584181335,2.816064824210841,0.0014959162575277712,354394.97731148795,1555006.6925500948,4.387778586329554,1555006.6925500948,4.387778586329554,0.85,0.09560550352688435,4.296143414572793,1.2672356031881646,1.0,0.0,4.296143414571278,1.2848262599466782,1.2851204329659265,3.343754364696039,19324.096125545784,1970.5094120363003,3099.015535412006,3099.015535412006,6.6479394083758745,5.021075623535892,-0.8964546503498347,5.917530273885727,3.464210356002084,3.464210356002084,0.9897743874291668,0.0,0.0,0.00022894745715139951,0.9953362869176327,0.00023002020539249733,199.0393906570324,0.0,0.0,0.0,0.051983805411753105,7.755075236922526e-05,0.00015139670478217426,0.0006504219562379591,0.09560550352689039,0.07650563747461174,0.019099866052278643,0.09560553192852271,0.07650563747460691,0.019099866052277436,0.4026956255893722,0.4026956255893722,0.10053419280569943,0.0,4.902663696175637,4.877376856057879,5.003979439221553,4.903355786803786,4.878252866662763,5.003934423900091,24799.002810203012,21079.15238867256,0.85,0.9888404034452637,0.6785690933693256,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452344321629802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.37920378151,1535.5609280485432,0.4026956255893722,0.10053419280569943,6.112885165565336,3.464210356002084
4356.0,-30.141307671918057,5.021058407067128,35.005517390763934,24.098009790200763,4.992961337681134,-26.62790701321259,-40.147274849563814,1.4795606789756688,-0.11527128087055871,-5.018870705348755,40.0109753315737,45057.10130976612,20602.06597625174,20602.06597625174,65659.16728601785,82498.13157389176,82498.13157389176,20602.06597625174,103100.1975501435,103100.1975501435,103100.1975501435,127899.18542242389,97669.46130893748,60228.4310448117,41601.14473791752,24798.987872280395,0.0,66400.13261019792,21079.139691438337,1535.5597830690156,0.0,0.886782958053173,2.8160633323511743,0.0014959162575277712,354395.20542508207,1555006.5069043683,4.387775238209568,1555006.5069043683,4.387775238209568,0.8500000000000001,0.09560542371493652,4.296143414572793,1.2672353746043523,1.0,0.0,4.29614341457351,1.2848261680643283,1.2851203410625391,3.3437546038194443,19324.085371775756,1970.5083154569356,3099.015535412006,3099.015535412006,6.647938915063475,5.021058407067128,-0.8964202554255714,5.917478662492699,3.464240313278724,3.464240313278724,0.989782946651064,0.0,0.0,0.00022894745715139951,0.9953270148284349,0.00023002234817354306,199.03931743292907,0.0,0.0,0.0,0.051983805411753105,7.75515217326877e-05,0.0001513959354187118,0.0006504186509421866,0.09560542371494025,0.07650555875960224,0.01909986495533801,0.09560542073411037,0.07650555875959926,0.01909986495533727,0.40269527823661894,0.40269527823661894,0.10053420375165006,0.0,4.902844586857782,4.877607829067756,5.003959513745087,4.903599424478216,4.878563063834804,5.003911210784793,24798.987872280395,21079.139691438337,0.85,0.9888409059582771,0.6785694476586952,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523437871451261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.376279162607,1535.5597830690156,0.40269527823661894,0.10053420375165006,6.112885165565336,3.464240313278724
4357.0,-30.141218304555554,5.021041129190953,35.00551518693785,24.098002106789522,4.992966848657157,-26.627826031459094,-40.14719120515508,1.4795745755607315,-0.11513426895413659,-5.018858619483687,40.01097059051575,45057.11698295774,20602.073345140878,20602.073345140878,65659.19032809862,82498.07447717732,82498.07447717732,20602.073345140878,103100.14782231819,103100.14782231819,103100.14782231819,127899.1200338586,97669.36800205155,60228.41050783208,41601.06388246607,24798.972211540407,0.0,66400.03609400647,21079.126379809346,1535.558694467932,0.0,0.8867830367419655,2.8160629424018246,0.0014959162575277712,354395.37239821104,1555006.3024366377,4.387772593964287,1555006.3024366377,4.387772593964287,0.85,0.0956053458340216,4.296143414572793,1.2672351498669019,1.0,0.0,4.296143414573469,1.2848261030505868,1.2851202760339122,3.343754773017437,19324.066910834073,1970.5064329647814,3099.015535412006,3099.015535412006,6.647941292879607,5.021041129190953,-0.8963885209196842,5.917429650110638,3.4642702456832066,3.4642702456832066,0.9897914987666304,0.0,0.0,0.00022894745715139951,0.9953177462028009,0.00023002449019405945,199.03924423549682,0.0,0.0,0.0,0.051983805411753105,7.755225673149753e-05,0.000151395200419902,0.00065041549328189,0.09560534583402458,0.07650548176894076,0.019099864065083825,0.09560534820153624,0.07650548176893837,0.019099864065083228,0.40269493261801625,0.40269493261801625,0.10053421395255781,0.0,4.903015965052532,4.87781775104088,5.003976321116227,4.903724350529558,4.878680381250604,5.004066533795026,24798.972211540407,21079.126379809346,0.85,0.9888426903133155,0.6785706700395119,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523432528460047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.37335690407,1535.558694467932,0.40269493261801625,0.10053421395255781,6.112885165565336,3.4642702456832066
4358.0,-30.141128916733294,5.021023931651343,35.00551298578786,24.098008323367708,4.992983800493331,-26.627743887130077,-40.14710361426694,1.4795987708901217,-0.1150014202737566,-5.0188382168596215,40.01096626081126,45057.11526649756,20602.063704753244,20602.063704753244,65659.1789712508,82498.02825962834,82498.02825962834,20602.063704753244,103100.09196438157,103100.09196438157,103100.09196438157,127899.0474043419,97669.2905061388,60228.37751300804,41601.01443681196,24798.95543996033,0.0,66399.96987677229,21079.11212396628,1535.5573519844522,0.0,0.8867831562751163,2.8160635781402252,0.0014959162575277712,354395.65427225543,1555006.1157093772,4.387768577192494,1555006.1157093772,4.387768577192494,0.85,0.0956052643876203,4.296143414572793,1.2672348938090727,1.0,0.0,4.296143414572454,1.2848259898552468,1.285120162812655,3.3437550676078804,19324.05157812297,1970.5048694633713,3099.015535412006,3099.015535412006,6.647938182089252,5.021023931651343,-0.8963519021318938,5.917375833783237,3.464300130869006,3.464300130869006,0.9898000373911445,0.0,0.0,0.00022894745715139951,0.9953084755483377,0.00023002663272335468,199.0391710213606,0.0,0.0,0.0,0.051983805411753105,7.755302641565155e-05,0.00015139443073574797,0.0006504121866083804,0.09560526438762607,0.07650540168897838,0.019099862698647694,0.09560529908756907,0.07650540168897377,0.019099862698646542,0.4026945872636199,0.4026945872636199,0.10053422577260701,0.0,4.903172398657148,4.878019856210528,5.003949616498687,4.903836796585892,4.878867005363702,5.003881596837346,24798.95543996033,21079.11212396628,0.85,0.9888435053977243,0.6785713208924093,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523427187414961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.370436974503,1535.5573519844522,0.4026945872636199,0.10053422577260701,6.112885165565336,3.464300130869006
4359.0,-30.141039564034433,5.021006653463922,35.00551078785538,24.098006018344336,4.992988432887087,-26.62766300645288,-40.14701993493361,1.479611875305541,-0.11475038947003213,-5.018827314702423,40.01096195222795,45057.13094172688,20602.07338249057,20602.07338249057,65659.20432421745,82497.99827046695,82497.99827046695,20602.07338249057,103100.07165295753,103100.07165295753,103100.07165295753,127899.0145268565,97669.22393366502,60228.356604924804,41600.963698600244,24798.942873898966,0.0,66399.90657249921,21079.10144281412,1535.5564709024532,0.0,0.8867832273723302,2.8160615512870093,0.0014959162575277712,354395.8048919311,1555005.9298930278,4.387766188054084,1555005.9298930278,4.387766188054084,0.85,0.09560518792398344,4.296143414572793,1.2672346822591498,1.0,0.0,4.2961434145744475,1.2848259285476065,1.2851201014909779,3.343755227160804,19324.03840663467,1970.5035263453547,3099.015535412006,3099.015535412006,6.647941304931722,5.021006653463922,-0.8963209212638503,5.917327574727772,3.4643300114932085,3.4643300114932085,0.9898085747123453,0.0,0.0,0.00022894745715139951,0.9952992086297028,0.00023002877442915613,199.03909783604644,0.0,0.0,0.0,0.051983805411753105,7.755376173454165e-05,0.00015139369541685788,0.0006504090275729732,0.09560518792398212,0.0765053257943505,0.019099862129631624,0.0956051830840371,0.07650532579435156,0.019099862129631887,0.4026942417863171,0.4026942417863171,0.10053423625944699,0.0,4.9033491789171535,4.878235328997619,5.003971230441891,4.904076925232403,4.879117915866686,5.004078418399615,24798.942873898966,21079.10144281412,0.85,0.9888448299626293,0.6785722039010843,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523421845151023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.367520433723,1535.5564709024532,0.4026942417863171,0.10053423625944699,6.112885165565336,3.4643300114932085
4360.0,-30.14095025893507,5.020989416242428,35.005508578238526,24.098007624875777,4.993001677799698,-26.627581307277637,-40.14692864203823,1.4796327261422886,-0.11462128989148823,-5.01880931873846,40.01095721603067,45057.1124313473,20602.068466579243,20602.068466579243,65659.18089792653,82497.94789842008,82497.94789842008,20602.068466579243,103100.01636499932,103100.01636499932,103100.01636499932,127898.94098705365,97669.14071822945,60228.30525115679,41600.9282967474,24798.924622054332,0.0,66399.85291880173,21079.085928746183,1535.5550980721785,0.0,0.8867833361269821,2.816061955336575,0.0014959162575277712,354396.05351680424,1555005.7256349812,4.387762533482186,1555005.7256349812,4.387762533482186,0.85,0.09560510739287723,4.296143414572793,1.2672343921335418,1.0,0.0,4.296143414572091,1.2848258309991538,1.2851200039201904,3.3437554810303487,19324.02194230529,1970.5018474509943,3099.015535412006,3099.015535412006,6.64793971865012,5.020989416242428,-0.8962857992221576,5.917275215464586,3.4643598391260886,3.4643598391260886,0.9898170968931682,0.0,0.0,0.00022894745715139951,0.9952899467406872,0.00023003091501239636,199.039024689773,0.0,0.0,0.0,0.051983805411753105,7.755456396375467e-05,0.00015139289318764486,0.0006504055810812227,0.09560510739288472,0.07650524639623488,0.01909986099664985,0.09560512305275758,0.07650524639622887,0.01909986099664835,0.40269389715639475,0.40269389715639475,0.10053424859324253,0.0,4.903510130125255,4.878437424381843,5.003967188620663,4.904188028846988,4.8792799664502695,5.00398524347122,24798.924622054332,21079.085928746183,0.85,0.9888452761818473,0.6785724734427682,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523416504990165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.3646061689,1535.5550980721785,0.40269389715639475,0.10053424859324253,6.112885165565336,3.4643598391260886
4361.0,-30.14086094615969,5.020972199335327,35.00550638618716,24.098014505021297,4.993014576186762,-26.62749963588636,-40.14684489285571,1.4796532659134367,-0.1143900126625681,-5.018792528863258,40.01095330842971,45057.127421905556,20602.066028852107,20602.066028852107,65659.19345075767,82497.92196982278,82497.92196982278,20602.066028852107,103099.98799867489,103099.98799867489,103099.98799867489,127898.89989616786,97669.08179312269,60228.287245205705,41600.88283101888,24798.911897492966,0.0,66399.79472851184,21079.07511286902,1535.5540726859717,0.0,0.8867834357416703,2.816060875517944,0.0014959162575277712,354396.28547897196,1555005.5571118356,4.387759186048528,1555005.5571118356,4.387759186048528,0.85,0.09560502882721154,4.296143414572793,1.2672341954195874,1.0,0.0,4.296143414571804,1.2848257349060035,1.2851199078050388,3.343755731112511,19324.010283862845,1970.5006586207162,3099.015535412006,3099.015535412006,6.647938932036723,5.020972199335327,-0.8962513976173909,5.917223596952718,3.4643896503200446,3.4643896503200446,0.9898256143771557,0.0,0.0,0.00022894745715139951,0.9952806841485667,0.00023003305579798056,199.03895153726617,0.0,0.0,0.0,0.051983805411753105,7.755529990992549e-05,0.00015139215724147402,0.0006504024193509274,0.09560502882721605,0.07650516858108378,0.019099860246132278,0.09560503329104862,0.07650516858108017,0.019099860246131375,0.40269355253646283,0.40269355253646283,0.1005342608625621,0.0,4.903682246512062,4.878655589690254,5.0039546556971,4.904402516200719,4.879560122528119,5.003936452561277,24798.911897492966,21079.07511286902,0.85,0.9888463318180084,0.6785732938803526,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523411167678015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.361693928922,1535.5540726859717,0.40269355253646283,0.1005342608625621,6.112885165565336,3.4643896503200446
