time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4362.0,-30.140771683560175,5.0209550227680895,35.00550421545861,24.098021105770044,4.993029203821393,-26.627417836719072,-40.146757336892165,1.4796753569802596,-0.11420153148816325,-5.018774553111187,40.010949545398475,45057.12538804648,20602.06118806859,20602.06118806859,65659.18657611507,82497.88739198145,82497.88739198145,20602.06118806859,103099.94858005004,103099.94858005004,103099.94858005004,127898.84805773308,97669.01498719206,60228.25298325684,41600.84667103913,24798.899477683037,0.0,66399.74614872216,21079.064556030582,1535.5530363050514,0.0,0.8867835408690934,2.8160604966785048,0.0014959162575277712,354396.5338248703,1555005.3948235644,4.387755653366494,1555005.3948235644,4.387755653366494,0.85,0.09560494994236382,4.296143414572793,1.2672339272731916,1.0,0.0,4.296143414571086,1.2848256315552966,1.2851198044306686,3.3437560000824864,19323.99706618467,1970.499310792643,3099.015535412006,3099.015535412006,6.6479373699975985,5.0209550227680895,-0.8962163049744012,5.917171327742491,3.464419438913473,3.464419438913473,0.9898341254038494,0.0,0.0,0.00022894745715139951,0.995271426853061,0.0002300351953992151,199.03887842591007,0.0,0.0,0.0,0.051983805411753105,7.75560693150985e-05,0.000151391387836301,0.0006503991138759602,0.09560494994236786,0.07650509063950828,0.01909985930285958,0.0956049672373303,0.07650509063950504,0.01909985930285877,0.4026932090341623,0.4026932090341623,0.10053427256247947,0.0,4.903853590170684,4.878876964625363,5.003925391334064,4.904573021623037,4.879796587094006,5.003842517570661,24798.899477683037,21079.064556030582,0.85,0.9888469517496591,0.6785737597117845,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523405829911034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.358784819557,1535.5530363050514,0.4026932090341623,0.10053427256247947,6.112885165565336,3.464419438913473
4363.0,-30.140682393988556,5.020937730315097,35.005502028538885,24.098014120850735,4.993030258235478,-26.62733737065921,-40.1466699904762,1.4796852349061507,-0.11395922495745481,-5.018765847809673,40.01094473233751,45057.12433407607,20602.075094359087,20602.075094359087,65659.19942843515,82497.85260160427,82497.85260160427,20602.075094359087,103099.92769596336,103099.92769596336,103099.92769596336,127898.81230847046,97668.94209572145,60228.213828193235,41600.809186142455,24798.884612507103,0.0,66399.69379864956,21079.05192063104,1535.552072344619,0.0,0.8867836026105842,2.816058328043547,0.0014959162575277712,354396.6540939306,1555005.1872506712,4.387753578617384,1555005.1872506712,4.387753578617384,0.85,0.09560487444741889,4.296143414572793,1.267233679457568,1.0,0.0,4.296143414572062,1.284825585342476,1.285119758207267,3.343756120351259,19323.982644471045,1970.4978401871226,3099.015535412006,3099.015535412006,6.647941857322793,5.020937730315097,-0.8961867416904621,5.917124472005559,3.4644492109812486,3.4644492109812486,0.9898426317089282,0.0,0.0,0.00022894745715139951,0.9952621668532484,0.000230037335665305,199.038805292516,0.0,0.0,0.0,0.051983805411753105,7.755683688588687e-05,0.00015139062026551264,0.0006503958162817725,0.09560487444742304,0.07650501568229343,0.01909985876512961,0.0956048402517618,0.07650501568229011,0.019099858765128784,0.4026928667661277,0.4026928667661277,0.10053428278347915,0.0,4.904040905602983,4.87910185332737,5.0039620290211815,4.90480662285222,4.880017934316584,5.0041251343100726,24798.884612507103,21079.05192063104,0.85,0.9888479249247762,0.6785742788318768,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523400495146719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.355877682096,1535.552072344619,0.4026928667661277,0.10053428278347915,6.112885165565336,3.4644492109812486
4364.0,-30.14059312005418,5.020920547525747,35.00549983556185,24.098020092956745,4.993048932756935,-26.627255156533767,-40.146586136519886,1.4797109692365271,-0.11387496304575961,-5.018743913826661,40.0109401820671,45057.13880520469,20602.061934722,20602.061934722,65659.20073992669,82497.79777251712,82497.79777251712,20602.061934722,103099.85970723913,103099.85970723913,103099.85970723913,127898.72533646715,97668.8567814436,60228.19781413106,41600.732185902816,24798.86562922802,0.0,66399.59781513084,21079.035784843818,1535.5505656896794,0.0,0.8867837307368963,2.8160597812135593,0.0014959162575277712,354396.9571254515,1555004.9910111655,4.3877492730862135,1555004.9910111655,4.3877492730862135,0.85,0.09560479287919124,4.296143414572793,1.267233486589976,1.0,0.0,4.296143414573787,1.284825464947177,1.2851196377844027,3.3437564336798227,19323.965764881803,1970.4961189480407,3099.015535412006,3099.015535412006,6.647937610930051,5.020920547525747,-0.8961494046076082,5.917069952133355,3.4644789194625427,3.4644789194625427,0.9898511198464408,0.0,0.0,0.00022894745715139951,0.9952529085680374,0.00023003947557491435,199.03873217198347,0.0,0.0,0.0,0.051983805411753105,7.755757377272801e-05,0.00015138988337867152,0.0006503926505102228,0.0956047928791945,0.07650493549130094,0.019099857387893566,0.09560480959437329,0.07650493549129833,0.01909985738789291,0.4026925258462577,0.4026925258462577,0.10053429579989279,0.0,4.904198200114138,4.879305177344293,5.003934753818896,4.9048689507808945,4.880160109348935,5.003867363865936,24798.86562922802,21079.035784843818,0.85,0.988849374099139,0.6785754776806385,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452339515877435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.352974060395,1535.5505656896794,0.4026925258462577,0.10053429579989279,6.112885165565336,3.4644789194625427
4365.0,-30.140503938318236,5.020903295874168,35.00549765720801,24.098022851999872,4.993054810658191,-26.62717430517792,-40.14650249211115,1.4797251775178961,-0.11356711599802338,-5.018732484413238,40.010936222045,45057.153760846704,20602.070198189445,20602.070198189445,65659.22395903614,82497.78427398452,82497.78427398452,20602.070198189445,103099.85447217396,103099.85447217396,103099.85447217396,127898.70918966601,97668.80731122545,60228.17679808762,41600.700570153145,24798.854717492057,0.0,66399.5552876452,21079.026509868247,1535.5497679889281,0.0,0.8867838032553883,2.8160570691367393,0.0014959162575277712,354397.1150299366,1555004.8202273154,4.38774683618957,1555004.8202273154,4.38774683618957,0.85,0.0956047177017806,4.296143414572793,1.2672332574566831,1.0,0.0,4.296143414570868,1.2848253984752698,1.285119571297276,3.343756606672875,19323.95597710673,1970.4951208727475,3099.015535412006,3099.015535412006,6.647940277411503,5.020903295874168,-0.8961182828713836,5.917021578745552,3.464508632204947,3.464508632204947,0.9898596092014135,0.0,0.0,0.00022894745715139951,0.9952436599371489,0.0002300416132928271,199.03865912702045,0.0,0.0,0.0,0.051983805411753105,7.755830882456762e-05,0.0001513891483268319,0.0006503894926221025,0.0956047177017833,0.07650486065712254,0.019099857044660756,0.09560467567248583,0.07650486065712038,0.019099857044660218,0.40269218484658764,0.40269218484658764,0.10053430719968078,0.0,4.9043873081934635,4.879537742989783,5.003949601794318,4.905165368415226,4.880489702813406,5.004030728487237,24798.854717492057,21079.026509868247,0.85,0.9888503571235995,0.6785761375307039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523389823340453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.350073101747,1535.5497679889281,0.40269218484658764,0.10053430719968078,6.112885165565336,3.464508632204947
4366.0,-30.140414728140332,5.020886143111643,35.005495489227975,24.0980235854164,4.9930733600118815,-26.627092160968605,-40.146411129366584,1.479750792840171,-0.11357326101534682,-5.01871120146269,40.01093216749567,45057.13455195191,20602.058331503,20602.058331503,65659.1928834549,82497.70736600869,82497.70736600869,20602.058331503,103099.7656975117,103099.7656975117,103099.7656975117,127898.60467423244,97668.69989146067,60228.12707740401,41600.63646006295,24798.838976720737,0.0,66399.47543678369,21079.013130212625,1535.548459729569,0.0,0.8867839262724606,2.8160596346347786,0.0014959162575277712,354397.4090673393,1555004.645366801,4.387742702349534,1555004.645366801,4.387742702349534,0.8499999999999999,0.09560463754151298,4.296143414572793,1.2672329783206808,1.0,0.0,4.2961434145738195,1.2848252786367724,1.2851194514313407,3.3437569185524545,19323.9347239056,1970.4929536493707,3099.015535412006,3099.015535412006,6.647936448232102,5.020886143111643,-0.8960813660287412,5.916967509140385,3.4645382955359305,3.4645382955359305,0.9898680844388373,0.0,0.0,0.00022894745715139951,0.9952344084494309,0.00023004375171081377,199.03858605881544,0.0,0.0,0.0,0.051983805411753105,7.755911171109742e-05,0.0001513883454403021,0.0006503860433064249,0.09560463754152056,0.07650478171649987,0.019099855825020693,0.09560469457981655,0.0765047817164938,0.019099855825019177,0.40269184569261895,0.40269184569261895,0.10053431984345756,0.0,4.904529367183613,4.879724851282106,5.003911021294414,4.905137940447332,4.88051368457343,5.003797172107852,24798.838976720737,21079.013130212625,0.85,0.9888510782885088,0.6785766642817687,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452338449342069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.347173271855,1535.548459729569,0.40269184569261895,0.10053431984345756,6.112885165565336,3.4645382955359305
4367.0,-30.140325571228917,5.020868856227307,35.00549331628735,24.098022013809555,4.99307339468226,-26.627011916304365,-40.14632758973164,1.4797597397577074,-0.11321545714997683,-5.018703677892613,40.01092768704717,45057.149793249715,20602.074426120333,20602.074426120333,65659.22421937005,82497.7003985369,82497.7003985369,20602.074426120333,103099.77482465723,103099.77482465723,103099.77482465723,127898.6013271765,97668.65443972439,60228.1038344372,41600.61178365243,24798.82650251926,0.0,66399.43828617169,21079.00252714137,1535.5476624503858,0.0,0.8867839807940536,2.816055809926547,0.0014959162575277712,354397.51301025663,1555004.4521385578,4.387740870217547,1555004.4521385578,4.387740870217547,0.85,0.095604563636569,4.296143414572793,1.2672327458905057,1.0,0.0,4.296143414574082,1.2848252367795976,1.2851194095645821,3.343757027485727,19323.92573119467,1970.4920366480574,3099.015535412006,3099.015535412006,6.647941641693429,5.020868856227307,-0.8960526128855841,5.916921469112891,3.4645679599456924,3.4645679599456924,0.9898765599844835,0.0,0.0,0.00022894745715139951,0.995225162578362,0.00023004588887027126,199.03851303429235,0.0,0.0,0.0,0.051983805411753105,7.755984585565908e-05,0.00015138761129574043,0.000650382889316101,0.0956045636365716,0.07650470807874112,0.019099855557830496,0.0956045209703997,0.07650470807873902,0.019099855557829972,0.4026915054125091,0.4026915054125091,0.10053433025099653,0.0,4.904718295393366,4.8799511952145735,5.003949905262289,4.9054882207426544,4.880870854213526,5.004119748416656,24798.82650251926,21079.00252714137,0.85,0.988852103482993,0.6785772734862622,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523379161805012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.344276984475,1535.5476624503858,0.4026915054125091,0.10053433025099653,6.112885165565336,3.4645679599456924
4368.0,-30.14023643721737,5.020851640695929,35.00549112274122,24.098028579633706,4.993088397014348,-26.626930195334445,-40.14624380562452,1.4797821551314336,-0.11304458357449221,-5.0186841440196925,40.01092274098698,45057.163979375735,20602.065863765398,20602.065863765398,65659.22984314113,82497.66395557288,82497.66395557288,20602.065863765398,103099.72981933827,103099.72981933827,103099.72981933827,127898.53581270936,97668.58598626392,60228.0860100669,41600.5555291078,24798.805993371087,0.0,66399.36152247888,21078.985094365424,1535.5461245915749,0.0,0.8867840981363244,2.816055844450184,0.0014959162575277712,354397.78288327804,1555004.238829905,4.387736927073413,1555004.238829905,4.387736927073413,0.85,0.09560448324049779,4.296143414572793,1.267232518955134,1.0,0.0,4.2961434145742,1.2848251319117363,1.2851193046727103,3.343757300404305,19323.912187549642,1970.4906555806156,3099.015535412006,3099.015535412006,6.647938878766029,5.020851640695929,-0.8960168256700296,5.916868466365958,3.464597555307437,3.464597555307437,0.9898850158021248,0.0,0.0,0.00022894745715139951,0.995215919174703,0.00023004802549908714,199.0384400285791,0.0,0.0,0.0,0.051983805411753105,7.756058215508969e-05,0.00015138687499630983,0.000650379726068151,0.09560448324049996,0.07650462886897116,0.019099854371528797,0.0956044390447566,0.07650462886896943,0.01909985437152836,0.4026911667365206,0.4026911667365206,0.10053434354333594,0.0,4.904895145092951,4.880173893168433,5.003942913981803,4.905639560445195,4.881101765937785,5.003952095482816,24798.805993371087,21078.985094365424,0.85,0.9888533313820016,0.6785782716317544,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45233738333767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.341382603663,1535.5461245915749,0.4026911667365206,0.10053434354333594,6.112885165565336,3.464597555307437
4369.0,-30.14014732388838,5.020834481953001,35.0054889655111,24.0980296622962,4.993104731191586,-26.626848359862013,-40.146156249660976,1.4798057671652105,-0.11299760373270828,-5.0186654137056905,40.0109194116772,45057.16127701703,20602.059049151343,20602.059049151343,65659.22032616838,82497.59813957522,82497.59813957522,20602.059049151343,103099.65718872656,103099.65718872656,103099.65718872656,127898.45289331148,97668.4887435171,60228.051880958934,41600.4854028424,24798.795704584918,0.0,66399.28110742732,21078.97634889718,1535.5451887730837,0.0,0.8867842055334355,2.816057413646927,0.0014959162575277712,354398.04165476747,1555004.095246832,4.387733318124879,1555004.095246832,4.387733318124879,0.85,0.09560440599214283,4.296143414572793,1.2672322722384708,1.0,0.0,4.296143414574377,1.2848250214454513,1.285119194181133,3.343757587892828,19323.89294789053,1970.4886936813828,3099.015535412006,3099.015535412006,6.64793667980511,5.020834481953001,-0.8959814969586377,5.916815978911639,3.4646271433825166,3.4646271433825166,0.989893469537862,0.0,0.0,0.00022894745715139951,0.9952066780084431,0.0002300501616503996,199.03836703985954,0.0,0.0,0.0,0.051983805411753105,7.756135160871194e-05,0.0001513861055426876,0.0006503764203850391,0.09560440599214723,0.07650455229242563,0.019099853699721593,0.09560444563222492,0.07650455229242212,0.019099853699720715,0.40269082927353583,0.40269082927353583,0.10053435638633997,0.0,4.90504257985333,4.880366387196716,5.003909671049257,4.905667809972954,4.881171918503128,5.00381231786298,24798.795704584918,21078.97634889718,0.85,0.9888543856361698,0.6785790527478619,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523368506320897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.338490735987,1535.5451887730837,0.40269082927353583,0.10053435638633997,6.112885165565336,3.4646271433825166
4370.0,-30.140058232389304,5.020817285525464,35.00548682172946,24.098037310782843,4.993112909010237,-26.626767359706808,-40.14607257032765,1.4798220363277401,-0.11265631811471621,-5.018652258891586,40.010915488930486,45057.175746342706,20602.063571304407,20602.063571304407,65659.23931764711,82497.59584932146,82497.59584932146,20602.063571304407,103099.65942062586,103099.65942062586,103099.65942062586,127898.44348601575,97668.45151376797,60228.03141078922,41600.4667810875,24798.784065389897,0.0,66399.2508464774,21078.966455581412,1535.544309858216,0.0,0.8867842866992726,2.816054463510462,0.0014959162575277712,354398.2233971821,1555003.9260706292,4.3877305906466155,1555003.9260706292,4.3877305906466155,0.85,0.09560433036354188,4.296143414572793,1.2672320980532095,1.0,0.0,4.29614341457175,1.2848249453319873,1.2851191180502421,3.3437577859781573,19323.885581915118,1970.4879425609274,3099.015535412006,3099.015535412006,6.647938139027564,5.020817285525464,-0.8959494824114911,5.916766767936955,3.464656719896227,3.464656719896227,0.9899019199703505,0.0,0.0,0.00022894745715139951,0.9951974391984983,0.00023005229729669202,199.03829406907337,0.0,0.0,0.0,0.051983805411753105,7.756208700058066e-05,0.00015138537015081885,0.000650373261036105,0.09560433036354775,0.07650447728244103,0.01909985308110672,0.09560429950434077,0.07650447728243633,0.019099853081105546,0.40269049109704785,0.40269049109704785,0.1005343672726146,0.0,4.905228270828275,4.880599892995065,5.003903643286321,4.905995940776847,4.881558888902987,5.00390454808155,24798.784065389897,21078.966455581412,0.85,0.9888551223184538,0.6785795799190567,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523363180505087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.335601425102,1535.544309858216,0.40269049109704785,0.1005343672726146,6.112885165565336,3.464656719896227
4371.0,-30.139969159909782,5.02080009502277,35.00548467088571,24.098034027870767,4.993123528772984,-26.626686132429263,-40.14598511913789,1.4798405012924605,-0.11256309098598649,-5.0186365926234515,40.01091099566699,45057.173261412645,20602.062860323327,20602.062860323327,65659.23612173597,82497.53592104325,82497.53592104325,20602.062860323327,103099.59878136657,103099.59878136657,103099.59878136657,127898.36666880651,97668.35770886771,60227.99504923721,41600.402955145,24798.767887439946,0.0,66399.17084258495,21078.952704323954,1535.5431065062976,0.0,0.8867843827148104,2.816055067107052,0.0014959162575277712,354398.43983708206,1555003.732289781,4.387727364162835,1555003.732289781,4.387727364162835,0.85,0.09560425285058569,4.296143414572793,1.2672317996853968,1.0,0.0,4.296143414573559,1.2848248589457183,1.2851190316441943,3.3437580107984957,19323.86702244037,1970.486050021197,3099.015535412006,3099.015535412006,6.6479379096059725,5.02080009502277,-0.8959160281243719,5.9167161231471415,3.4646862564438416,3.4646862564438416,0.9899103589839547,0.0,0.0,0.00022894745715139951,0.9951882024533686,0.00023005443250532028,199.03822111391872,0.0,0.0,0.0,0.051983805411753105,7.756285554721775e-05,0.00015138460160418177,0.0006503699592495313,0.09560425285058946,0.07650440083254416,0.019099852018045295,0.09560425542598916,0.07650440083254115,0.019099852018044542,0.40269015496613403,0.40269015496613403,0.10053437822239739,0.0,4.905391381946913,4.880805482300218,5.003896423982837,4.906073501637479,4.881657578996794,5.003897338510171,24798.767887439946,21078.952704323954,0.85,0.9888562656512208,0.6785803601106918,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523357855997834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.332714647338,1535.5431065062976,0.40269015496613403,0.10053437822239739,6.112885165565336,3.4646862564438416
4372.0,-30.13988015624644,5.020782912868563,35.00548252379365,24.098041222337656,4.993134760314215,-26.62660490592075,-40.14590143980456,1.4798595099884997,-0.11229939138485179,-5.018620806475177,40.01090680325632,45057.18720472637,20602.061858504843,20602.061858504843,65659.24906323121,82497.518356822,82497.518356822,20602.061858504843,103099.58021532683,103099.58021532683,103099.58021532683,127898.33364100117,97668.3065618612,60227.97540976557,41600.36794677292,24798.75342567433,0.0,66399.12137244726,21078.94041182318,1535.5420031920903,0.0,0.8867844782510019,2.8160534439864624,0.0014959162575277712,354398.65793331177,1555003.5514838188,4.387724153787366,1555003.5514838188,4.387724153787366,0.85,0.09560417576206204,4.296143414572793,1.2672316276980569,1.0,0.0,4.296143414572603,1.2848247700156754,1.28511894269379,3.3437582422390393,19323.85690290959,1970.4850181162365,3099.015535412006,3099.015535412006,6.6479375863360595,5.020782912868563,-0.895882528718686,5.916665441587249,3.4647157661180707,3.4647157661180707,0.9899187903194487,0.0,0.0,0.00022894745715139951,0.9951789729367959,0.0002300565660825513,199.0381482151817,0.0,0.0,0.0,0.051983805411753105,7.756359095226958e-05,0.00015138386619912994,0.0006503667998439609,0.09560417576206473,0.07650432472990826,0.019099851032156473,0.09560414192799427,0.0765043247299061,0.019099851032155935,0.40268981893374944,0.40268981893374944,0.10053438914668139,0.0,4.90557140790537,4.881032573515199,5.003887736764341,4.906321415090304,4.88197090591035,5.003883007590275,24798.75342567433,21078.94041182318,0.85,0.9888571972953385,0.6785810756740395,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523352532631175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.329830458266,1535.5420031920903,0.40268981893374944,0.10053438914668139,6.112885165565336,3.4647157661180707
4373.0,-30.139791142519755,5.020765725927275,35.00548037944616,24.09803277058529,4.99314491784861,-26.626523777755565,-40.145813988614805,1.4798775530844004,-0.11228879278399972,-5.018605822605788,40.01090258901312,45057.184530173035,20602.06243295459,20602.06243295459,65659.24696312763,82497.43803591422,82497.43803591422,20602.06243295459,103099.50046886882,103099.50046886882,103099.50046886882,127898.23969635414,97668.19219005367,60227.938684312474,41600.28167304577,24798.73922748532,0.0,66399.02090053109,21078.92834336252,1535.5409268449205,0.0,0.8867845697824646,2.8160550539966773,0.0014959162575277712,354398.86494561733,1555003.3697363038,4.387721077986296,1555003.3697363038,4.387721077986296,0.85,0.09560409934741218,4.296143414572793,1.267231335924007,1.0,0.0,4.296143414573951,1.2848246856030952,1.2851188582618827,3.343758461922911,19323.834274233814,1970.4827106334799,3099.015535412006,3099.015535412006,6.6479377717012955,5.020765725927275,-0.8958495322701836,5.916615258197458,3.464745249659923,3.464745249659923,0.9899272141885495,0.0,0.0,0.00022894745715139951,0.9951697424689989,0.00023005869991925683,199.03807530825566,0.0,0.0,0.0,0.051983805411753105,7.75643595126845e-05,0.000151383097638715,0.0006503634979981956,0.09560409934741768,0.07650424924160266,0.019099850105815018,0.09560413944101628,0.07650424924159827,0.019099850105813918,0.40268948442169705,0.40268948442169705,0.10053439995670001,0.0,4.905714856293969,4.8812126069613555,5.003884473695393,4.906317029821764,4.881961184620707,5.003899915457225,24798.73922748532,21078.92834336252,0.85,0.9888586619596142,0.6785820621914117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452334721338118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.326947859658,1535.5409268449205,0.40268948442169705,0.10053439995670001,6.112885165565336,3.464745249659923
4374.0,-30.13970214504905,5.020748478234256,35.00547821759722,24.098035669326805,4.993149870412647,-26.62644318473773,-40.14572660727424,1.479890910101308,-0.11196506119671312,-5.018594205778615,40.01089779055106,45057.1821319893,20602.0697231622,20602.0697231622,65659.2518551515,82497.4291817937,82497.4291817937,20602.0697231622,103099.49890495591,103099.49890495591,103099.49890495591,127898.22174848989,97668.1470443918,60227.89999458728,41600.27449978279,24798.722843533975,0.0,66398.99734331676,21078.914417003878,1535.539809794707,0.0,0.8867846462907558,2.816052155061788,0.0014959162575277712,354399.0254400185,1555003.1627932198,4.387718507020561,1555003.1627932198,4.387718507020561,0.85,0.09560402362112126,4.296143414572793,1.2672311205277218,1.0,0.0,4.2961434145729,1.284824623113812,1.2851187957582921,3.343758624551386,19323.825342080276,1970.481799807302,3099.015535412006,3099.015535412006,6.647940124128227,5.020748478234256,-0.895818577447276,5.916567055681532,3.464774703120749,3.464774703120749,0.9899356294630711,0.0,0.0,0.00022894745715139951,0.9951605137792383,0.00023006083338450076,199.03800241469753,0.0,0.0,0.0,0.051983805411753105,7.756512746626606e-05,0.00015138232968513345,0.0006503601987594735,0.09560402362112438,0.07650417421244013,0.019099849408684255,0.09560397972300409,0.07650417421243763,0.01909984940868363,0.40268914842246656,0.40268914842246656,0.10053441099857989,0.0,4.90589331665052,4.881428441994444,5.003913057880482,4.9066291445819274,4.8823138353496915,5.004049485777614,24798.722843533975,21078.914417003878,0.85,0.9888590864657126,0.6785822668228051,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452334189353365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.32406842944,1535.539809794707,0.40268914842246656,0.10053441099857989,6.112885165565336,3.464774703120749
4375.0,-30.139613159018833,5.020731335453623,35.00547606505066,24.098041641432815,4.99316859609734,-26.62636122462479,-40.145642788242526,1.4799166617032875,-0.11188878855296025,-5.018572849023089,40.01089373780577,45057.19552382138,20602.057133676044,20602.057133676044,65659.25265749742,82497.37411861561,82497.37411861561,20602.057133676044,103099.43125229166,103099.43125229166,103099.43125229166,127898.13808870855,97668.0616423716,60227.88304757725,41600.19843866039,24798.7068364169,0.0,66398.90527507728,21078.900810954365,1535.538485646249,0.0,0.8867847696762159,2.816053645859143,0.0014959162575277712,354399.3204983322,1555002.9880106514,4.387714360806652,1555002.9880106514,4.387714360806652,0.85,0.09560394432954218,4.296143414572793,1.2672308858996257,1.0,0.0,4.296143414573203,1.2848245026378904,1.2851186752547863,3.34375893809024,19323.808445131046,1970.480076797994,3099.015535412006,3099.015535412006,6.6479360617135645,5.020731335453623,-0.8957818896761855,5.916513225129808,3.4648041096099007,3.4648041096099007,0.9899440313171145,0.0,0.0,0.00022894745715139951,0.9951512863680988,0.0002300629665937181,199.0379295305631,0.0,0.0,0.0,0.051983805411753105,7.75658641189931e-05,0.0001513815930324064,0.0006503570339937113,0.09560394432954851,0.07650409605051312,0.019099848279035395,0.09560396119457094,0.07650409605050805,0.019099848279034132,0.4026888135254788,0.4026888135254788,0.10053442415584016,0.0,4.906043369417034,4.881623624877989,5.003882152362507,4.906684060470127,4.882444897815276,5.0037991433242155,24798.7068364169,21078.900810954365,0.85,0.9888604696942572,0.6785834094275877,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523336574661543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.321191640685,1535.538485646249,0.4026888135254788,0.10053442415584016,6.112885165565336,3.4648041096099007
4376.0,-30.139524221801693,5.020714194534291,35.005473947531655,24.098048696201317,4.993180580795689,-26.626279982637172,-40.14555533705277,1.479936341631173,-0.11164421443817218,-5.018557513808035,40.01089045296445,45057.19244498628,20602.056910319818,20602.056910319818,65659.24935530609,82497.35279066776,82497.35279066776,20602.056910319818,103099.40970098758,103099.40970098758,103099.40970098758,127898.10773145354,97668.00708540255,60227.84673972107,41600.178161868316,24798.69803046595,0.0,66398.87619233427,21078.893325896057,1535.5377165838809,0.0,0.8867848596302161,2.8160522214962023,0.0014959162575277712,354399.53236502793,1555002.8463454563,4.387711338015591,1555002.8463454563,4.387711338015591,0.8500000000000001,0.09560386916276006,4.296143414572793,1.267230656766333,1.0,0.0,4.2961434145728505,1.2848244105676159,1.2851185831634315,3.3437591777033737,19323.7976509328,1970.4789760960982,3099.015535412006,3099.015535412006,6.647935989640279,5.020714194534291,-0.8957487472851691,5.91646294181946,3.4648335190014663,3.4648335190014663,0.989952434000419,0.0,0.0,0.00022894745715139951,0.995142064110855,0.00023006509865097576,199.0378566864625,0.0,0.0,0.0,0.051983805411753105,7.756663270023271e-05,0.0001513808244511668,0.0006503537320584802,0.0956038691627628,0.0765040214692037,0.0190998476935591,0.09560387465341788,0.07650402146920152,0.019099847693558554,0.4026884784012782,0.4026884784012782,0.10053443541541886,0.0,4.906211545895758,4.8818396042887,5.00385866128812,4.906913299369876,4.882732633605087,5.003793859151472,24798.69803046595,21078.893325896057,0.85,0.9888608530830291,0.6785836602786979,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523331256477066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.318317589325,1535.5377165838809,0.4026884784012782,0.10053443541541886,6.112885165565336,3.4648335190014663
4377.0,-30.139435317185775,5.02069696946594,35.00547181276958,24.098041362036042,4.993183749712474,-26.62619965156908,-40.14547179741783,1.4799480840957808,-0.11146345415278347,-5.018547323644599,40.010885715682946,45057.206540313375,20602.067008202124,20602.067008202124,65659.2735485155,82497.3074487655,82497.3074487655,20602.067008202124,103099.37445696762,103099.37445696762,103099.37445696762,127898.0570188266,97667.92472178448,60227.82381333224,41600.11212050249,24798.682561858976,0.0,66398.79468236146,21078.88017758013,1535.5366805453248,0.0,0.8867849286548721,2.8160510352429005,0.0014959162575277712,354399.67314930086,1555002.642040956,4.38770901852911,1555002.642040956,4.38770901852911,0.85,0.09560379454877253,4.296143414572793,1.2672304666461427,1.0,0.0,4.2961434145730495,1.284824355631855,1.2851185282150925,3.343759320673853,19323.781355137107,1970.477314387391,3099.015535412006,3099.015535412006,6.64793924805644,5.02069696946594,-0.8957187017350359,5.9164156712009754,3.464862900383224,3.464862900383224,0.9899608286809212,0.0,0.0,0.00022894745715139951,0.9951328453262978,0.00023006722994489153,199.03778386911716,0.0,0.0,0.0,0.051983805411753105,7.75673669106125e-05,0.00015138009024078702,0.0006503505777853922,0.09560379454877509,0.07650394754173295,0.019099847007042137,0.09560377731748167,0.07650394754173091,0.019099847007041624,0.4026881444870852,0.4026881444870852,0.10053444558605822,0.0,4.906382154836308,4.882046607187817,5.0038833270759255,4.907083869491828,4.882893963895924,5.0040013683360485,24798.682561858976,21078.88017758013,0.85,0.9888624313531038,0.6785847055787387,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523325941213758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.315445526272,1535.5366805453248,0.4026881444870852,0.10053444558605822,6.112885165565336,3.464862900383224
4378.0,-30.13934646101663,5.020679827172316,35.005469673311,24.098052957002096,4.993200164714672,-26.62611803939934,-40.145388048235304,1.479971743097413,-0.11123922620282656,-5.018527349795708,40.010881309364244,45057.219596591305,20602.057075234847,20602.057075234847,65659.27667182616,82497.28666809801,82497.28666809801,20602.057075234847,103099.34374333285,103099.34374333285,103099.34374333285,127898.00858106834,97667.87266056721,60227.805589060634,41600.0745238962,24798.66483773548,0.0,66398.73936163168,21078.865112075157,1535.53529257971,0.0,0.8867850462812952,2.8160504198649945,0.0014959162575277712,354399.94910219504,1555002.452009892,4.387705065842124,1555002.452009892,4.387705065842124,0.85,0.09560371557160931,4.296143414572793,1.2672302199294796,1.0,0.0,4.296143414570874,1.2848242449459701,1.285118417503865,3.3437596087342323,19323.77105472802,1970.4762640379763,3099.015535412006,3099.015535412006,6.6479360428555765,5.020679827172316,-0.8956829140107363,5.916362741183052,3.464892227811829,3.464892227811829,0.9899692079462368,0.0,0.0,0.00022894745715139951,0.9951236316573681,0.00023006936009557918,199.0377110915054,0.0,0.0,0.0,0.051983805411753105,7.756810296910626e-05,0.00015137935418229324,0.0006503474155725415,0.09560371557161021,0.07650386983497505,0.019099845736635163,0.09560368269101513,0.07650386983497433,0.019099845736634983,0.40268781114030955,0.40268781114030955,0.10053445779140169,0.0,4.906555777384483,4.882269165323066,5.0038607434036635,4.907288123592878,4.883197315048335,5.003808391889663,24798.66483773548,21078.865112075157,0.85,0.9888633022717774,0.6785854675823482,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523320627902723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.312575774686,1535.53529257971,0.40268781114030955,0.10053445779140169,6.112885165565336,3.464892227811829
4379.0,-30.139257615419275,5.020662650032014,35.00546754968433,24.09805009318518,4.993208439848014,-26.626037250826702,-40.14530059704555,1.4799880752554435,-0.11109281584680275,-5.018514293429998,40.01087749158564,45057.21641564052,20602.061256836205,20602.061256836205,65659.27767247672,82497.23848948901,82497.23848948901,20602.061256836205,103099.29974632521,103099.29974632521,103099.29974632521,127897.95343614896,97667.7896906575,60227.767616809106,41600.02452649822,24798.653689823746,0.0,66398.67821632198,21078.855636350185,1535.53443810529,0.0,0.8867851265654012,2.816050019732823,0.0014959162575277712,354400.12948524236,1555002.2873607767,4.387702367996818,1555002.2873607767,4.387702367996818,0.85,0.09560364139122207,4.296143414572793,1.2672299561789266,1.0,0.0,4.296143414573267,1.2848241685378807,1.2851183410782814,3.343759807586565,19323.75463897639,1970.4745900971677,3099.015535412006,3099.015535412006,6.647937392187747,5.020662650032014,-0.8956512217061698,5.916313871738184,3.464921551502362,3.464921551502362,0.9899775861435319,0.0,0.0,0.00022894745715139951,0.9951144191766512,0.00023007149001099653,199.0376383226057,0.0,0.0,0.0,0.051983805411753105,7.7568871570856e-05,0.0001513785855805435,0.0006503441135491959,0.09560364139123255,0.07650379621080244,0.019099845180430102,0.09560362456180208,0.07650379621079406,0.01909984518042801,0.402687479329154,0.402687479329154,0.10053446877448508,0.0,4.906723973091289,4.882478960199705,5.003862136267571,4.907421477583171,4.883342925719774,5.003892536285036,24798.653689823746,21078.855636350185,0.85,0.9888642279679672,0.6785860445722646,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523315317490952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.309708016035,1535.53443810529,0.402687479329154,0.10053446877448508,6.112885165565336,3.464921551502362
4380.0,-30.13916875556948,5.020645449070738,35.00546541202636,24.09804726429286,4.993216260789257,-26.625956494808683,-40.14521698756141,1.4800040000284411,-0.11093749669186082,-5.018500659762598,40.01087283563959,45057.230042246505,20602.064115353143,20602.064115353143,65659.29415759965,82497.19258257844,82497.19258257844,20602.064115353143,103099.25669793159,103099.25669793159,103099.25669793159,127897.89383118055,97667.7087903275,60227.74624999529,41599.9583781469,24798.63713324896,0.0,66398.59551139586,21078.841563261616,1535.5332598750344,0.0,0.8867852128232766,2.816049569903384,0.0014959162575277712,354400.3178442024,1555002.0865640824,4.38769946941096,1555002.0865640824,4.38769946941096,0.85,0.09560356576801554,4.296143414572793,1.2672297451784837,1.0,0.0,4.29614341457503,1.2848240940357036,1.2851182665590462,3.343760001478777,19323.73863269497,1970.4729579107006,3099.015535412006,3099.015535412006,6.647938314582909,5.020645449070738,-0.8956192408334402,5.916264689904178,3.464950836110325,3.464950836110325,0.9899859531743785,0.0,0.0,0.00022894745715139951,0.9951052053101048,0.00023007362028626166,199.03756554208582,0.0,0.0,0.0,0.051983805411753105,7.756960641473627e-05,0.00015137785073666326,0.000650340956554499,0.09560356576801454,0.07650372138472376,0.019099844383290786,0.09560354523211936,0.07650372138472455,0.019099844383290984,0.40268714812056233,0.40268714812056233,0.10053448021928113,0.0,4.906886647532076,4.882678959843076,5.0038751362500875,4.9075631630707335,4.883504840180763,5.003953062570986,24798.63713324896,21078.841563261616,0.85,0.9888657079550828,0.6785870950314516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523310007714882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.306843007465,1535.5332598750344,0.40268714812056233,0.10053448021928113,6.112885165565336,3.464950836110325
4381.0,-30.139079953234287,5.020628369263075,35.00546329986115,24.098052957002096,4.993236847021578,-26.62587451397561,-40.14512562481684,1.4800314077629164,-0.11090984812830129,-5.018478467643629,40.010869302855454,45057.20917712527,20602.049576919617,20602.049576919617,65659.25875404489,82497.12822329736,82497.12822329736,20602.049576919617,103099.17780021697,103099.17780021697,103099.17780021697,127897.80155019689,97667.61497489594,60227.69592872372,41599.91005130247,24798.623749979914,0.0,66398.53380128238,21078.830187482927,1535.5320652150817,0.0,0.8867853385773868,2.8160517973421952,0.0014959162575277712,354400.62444451975,1555001.9342059342,4.387695243605206,1555001.9342059342,4.387695243605206,0.85,0.09560348742528856,4.296143414572793,1.267229437469505,1.0,0.0,4.296143414574068,1.2848239658118623,1.2851181383058468,3.343760335181886,19323.720071136588,1970.4710651584985,3099.015535412006,3099.015535412006,6.64793362327583,5.020628369263075,-0.8955822049746232,5.916210574237698,3.464980084903727,3.464980084903727,0.9899943099724934,0.0,0.0,0.00022894745715139951,0.9950959974991702,0.00023007574920086082,199.03749280872628,0.0,0.0,0.0,0.051983805411753105,7.757040940939268e-05,0.00015137704774200684,0.0006503375067742939,0.09560348742529551,0.07650364422015729,0.019099843205138217,0.09560356002949506,0.07650364422015173,0.019099843205136826,0.4026868169396408,0.4026868169396408,0.10053449273854109,0.0,4.907014628223067,4.882851467066246,5.003824582114646,4.9075686195153025,4.883583623395566,5.003664567136013,24798.623749979914,21078.830187482927,0.85,0.9888660937988482,0.6785874114626167,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523304697090913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.303981245943,1535.5320652150817,0.4026868169396408,0.10053449273854109,6.112885165565336,3.464980084903727
4382.0,-30.138991159745377,5.02061118121802,35.00546119847706,24.098056239914172,4.993239288340127,-26.625794355722817,-40.1450420851819,1.4800424843175977,-0.11052614925677062,-5.018469789199508,40.01086539254658,45057.222904245566,20602.0625654066,20602.0625654066,65659.28546965217,82497.13195083333,82497.13195083333,20602.0625654066,103099.19451623992,103099.19451623992,103099.19451623992,127897.8083252118,97667.58141433759,60227.672367750085,41599.89894065278,24798.61380897187,0.0,66398.51274962466,21078.821737626087,1535.5313857414908,0.0,0.886785396912237,2.8160477672009714,0.0014959162575277712,354400.74434361415,1555001.7655663155,4.387693283337582,1555001.7655663155,4.387693283337582,0.8499999999999999,0.0956034150632656,4.296143414572793,1.2672292588884013,1.0,0.0,4.296143414573374,1.2848239139915194,1.2851180864736391,3.3437604700445744,19323.713431117423,1970.4703880649788,3099.015535412006,3099.015535412006,6.647937814441325,5.02061118121802,-0.8955531695450603,5.91616435076308,3.465009341576866,3.465009341576866,0.9900026690219618,0.0,0.0,0.00022894745715139951,0.9950867906973929,0.00023007787792152766,199.03742008266548,0.0,0.0,0.0,0.051983805411753105,7.757114365282251e-05,0.000151376313498577,0.0006503343523592181,0.09560341506326864,0.07650357223821462,0.019099842825054017,0.0956033871926645,0.07650357223821219,0.01909984282505341,0.40268648424631504,0.40268648424631504,0.10053450227042234,0.0,4.907197148570617,4.8830752362131875,5.003841706298942,4.907943639942744,4.883986788870629,5.003926706346078,24798.61380897187,21078.821737626087,0.85,0.9888668096714761,0.6785878333472201,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523299389908124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.301121294207,1535.5313857414908,0.40268648424631504,0.10053450227042234,6.112885165565336,3.465009341576866
4383.0,-30.138902403519907,5.02059401996137,35.00545907328411,24.098058160766982,4.993250517767653,-26.62571335207697,-40.144958440773166,1.4800614663247023,-0.110363003828013,-5.018453256279477,40.01086049629384,45057.23592282513,20602.059350797954,20602.059350797954,65659.29527362308,82497.09170601022,82497.09170601022,20602.059350797954,103099.15105680817,103099.15105680817,103099.15105680817,127897.74551951454,97667.50769284836,60227.65190966326,41599.83975909455,24798.594462706365,0.0,66398.43422180091,21078.80529330041,1535.5299810138638,0.0,0.8867854987977201,2.816047552988287,0.0014959162575277712,354400.9727581643,1555001.5544059833,4.387689859607365,1555001.5544059833,4.387689859607365,0.85,0.0956033375216088,4.296143414572793,1.2672290407447147,1.0,0.0,4.296143414572168,1.2848238251864683,1.2851179976482554,3.343760701160167,19323.698845183066,1970.4689007136042,3099.015535412006,3099.015535412006,6.6479367771413775,5.02059401996137,-0.8955195595573384,5.916113579518709,3.4650385371320462,3.4650385371320462,0.9900110106091561,0.0,0.0,0.00022894745715139951,0.9950775878511988,0.00023008000576698316,199.0373473871783,0.0,0.0,0.0,0.051983805411753105,7.757187882356512e-05,0.00015137557832783439,0.0006503311939602737,0.09560333752161274,0.07650349593217935,0.019099841589433383,0.09560330344497125,0.0765034959321762,0.019099841589432596,0.40268615356796067,0.40268615356796067,0.10053451348451592,0.0,4.907369504501958,4.883290687128749,5.003841266727136,4.908090252451473,4.884183876587656,5.003870948131748,24798.594462706365,21078.80529330041,0.85,0.9888681268340037,0.6785888319642224,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523294083257907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.298264125327,1535.5299810138638,0.40268615356796067,0.10053451348451592,6.112885165565336,3.4650385371320462
4384.0,-30.138813634128,5.020576851645602,35.005456951302726,24.09805505247789,4.993260248466983,-26.625632486503054,-40.144874796364434,1.4800791008420293,-0.11025630353276483,-5.018438732853137,40.01085633945334,45057.2490876366,20602.060197892148,20602.060197892148,65659.30928552875,82497.03624964603,82497.03624964603,20602.060197892148,103099.09644753818,103099.09644753818,103099.09644753818,127897.67695493424,97667.41810675034,60227.63094474079,41599.76351334394,24798.580507396066,0.0,66398.34402074001,21078.793431286656,1535.5289303060242,0.0,0.8867855877769255,2.816047846085478,0.0014959162575277712,354401.1734101642,1555001.3751342443,4.387686869576394,1555001.3751342443,4.387686869576394,0.85,0.09560326255052634,4.296143414572793,1.2672288022702562,1.0,0.0,4.2961434145743205,1.2848237426854978,1.2851179151283956,3.343760915869386,19323.68112040622,1970.4670932893723,3099.015535412006,3099.015535412006,6.647937050484373,5.020576851645602,-0.8954871589507443,5.9160640105963465,3.4650677121216535,3.4650677121216535,0.9900193463204724,0.0,0.0,0.00022894745715139951,0.9950683837316429,0.00023008213394622705,199.03727468096022,0.0,0.0,0.0,0.051983805411753105,7.757261400074851e-05,0.000151374843150651,0.0006503280355336586,0.09560326255053171,0.07650342168652088,0.019099840864010825,0.09560325757029903,0.07650342168651658,0.019099840864009753,0.4026858241461235,0.4026858241461235,0.10053452499026097,0.0,4.907526587804227,4.883485924638421,5.003845355400244,4.908182429320391,4.884294445640194,5.003889328440039,24798.580507396066,21078.793431286656,0.85,0.9888696812230676,0.6785899520861941,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523288778838574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.295409169717,1535.5289303060242,0.4026858241461235,0.10053452499026097,6.112885165565336,3.4650677121216535
4385.0,-30.138724908353648,5.020559749223226,35.00545484696102,24.098061478603654,4.9932761852516165,-26.625551039543183,-40.14478731025008,1.4801023164411726,-0.11011654255810299,-5.018419912144554,40.010852609283496,45057.244962469944,20602.052290685166,20602.052290685166,65659.2972531551,82496.99516180162,82496.99516180162,20602.052290685166,103099.04745248679,103099.04745248679,103099.04745248679,127897.61469551624,97667.3455880201,60227.595388688576,41599.7224437017,24798.567243029458,0.0,66398.28968673115,21078.78215657504,1535.5278218114345,0.0,0.8867856970846232,2.816048206329018,0.0014959162575277712,354401.433432466,1555001.2142635141,4.387683196433324,1555001.2142635141,4.387683196433324,0.85,0.095603185973152,4.296143414572793,1.267228562147357,1.0,0.0,4.2961434145703965,1.284823634074123,1.2851178064921531,3.3437611985311153,19323.666772439974,1970.4656302039916,3099.015535412006,3099.015535412006,6.647934498962159,5.020559749223226,-0.8954522319000455,5.916011981123272,3.4650968563796662,3.4650968563796662,0.9900276732513332,0.0,0.0,0.00022894745715139951,0.9950591842263703,0.00023008426109789594,199.03720201052013,0.0,0.0,0.0,0.051983805411753105,7.75733829507906e-05,0.00015137407420060892,0.0006503247320139993,0.09560318597315659,0.07650334607535235,0.019099839897804245,0.09560321256892021,0.07650334607534867,0.01909983989780333,0.40268549464685416,0.40268549464685416,0.10053453700374766,0.0,4.907674810511253,4.883678509318315,5.003815705578631,4.908303369586463,4.884484576427326,5.003732896533961,24798.567243029458,21078.78215657504,0.85,0.9888703092043089,0.6785904452516953,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523283473636235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.29255743642,1535.5278218114345,0.40268549464685416,0.10053453700374766,6.112885165565336,3.4650968563796662
4386.0,-30.13863624808642,5.0205426425038615,35.005452764606524,24.09806870799514,4.99328699013313,-26.625470164780914,-40.14470366584135,1.4801209068276069,-0.10984909225965112,-5.018405210243051,40.01084904102321,45057.2576500031,20602.052806323805,20602.052806323805,65659.3104563269,82496.97975871523,82496.97975871523,20602.052806323805,103099.03256503903,103099.03256503903,103099.03256503903,127897.58923763095,97667.29656609152,60227.57445737929,41599.69123190248,24798.556672591923,0.0,66398.2479044944,21078.773171703135,1535.5269651017645,0.0,0.8867857848407279,2.81604640738891,0.0014959162575277712,354401.63655044214,1555001.0603754534,4.387680247503963,1555001.0603754534,4.387680247503963,0.85,0.09560311158906983,4.296143414572793,1.267228350597434,1.0,0.0,4.296143414571728,1.2848235471012601,1.285117719499377,3.343761424878527,19323.657073359827,1970.4646411730641,3099.015535412006,3099.015535412006,6.647934665350044,5.0205426425038615,-0.8954197435904527,5.915962386094314,3.4651259919016586,3.4651259919016586,0.9900359976861882,0.0,0.0,0.00022894745715139951,0.9950499916048214,0.00023008638669716678,199.03712939378633,0.0,0.0,0.0,0.051983805411753105,7.757411814115377e-05,0.00015137333901024574,0.0006503215735307621,0.09560311158907624,0.07650327246478522,0.01909983912429102,0.09560310761739359,0.07650327246478009,0.01909983912428974,0.402685165054859,0.402685165054859,0.10053454737935144,0.0,4.9078455022838625,4.883896615124172,5.003796295642815,4.90855611798338,4.884796948674648,5.003746613622013,24798.556672591923,21078.773171703135,0.85,0.9888711303161135,0.6785910633487249,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452327817104453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.289707788295,1535.5269651017645,0.402685165054859,0.10053454737935144,6.112885165565336,3.4651259919016586
