time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4387.0,-30.138547604928924,5.020525472798859,35.00545066669472,24.09806112935769,4.993291663773176,-26.6253899185437,-40.144620126206405,1.4801339773879667,-0.10971157638101658,-5.018394036431159,40.01084442317328,45057.270670707636,20602.060364600304,20602.060364600304,65659.33103530794,82496.92690717858,82496.92690717858,20602.060364600304,103098.98727177888,103098.98727177888,103098.98727177888,127897.52849856728,97667.20745553983,60227.5512190691,41599.61804052303,24798.54122678839,0.0,66398.15926731142,21078.760042770133,1535.5259055170548,0.0,0.8867858584393087,2.8160459044008816,0.0014959162575277712,354401.7909252312,1555000.8612218467,4.387677774320018,1555000.8612218467,4.387677774320018,0.85,0.0956030376531578,4.296143414572793,1.267228139047511,1.0,0.0,4.296143414573541,1.2848234859522394,1.2851176583363555,3.3437615840192487,19323.639442670712,1970.4628433431103,3099.015535412006,3099.015535412006,6.647937104278283,5.020525472798859,-0.8953893922821079,5.915914865080967,3.4651550976233554,3.4651550976233554,0.990044313606673,0.0,0.0,0.00022894745715139951,0.9950408008488575,0.00023008851190432309,199.03705679111908,0.0,0.0,0.0,0.051983805411753105,7.75748524170403e-05,0.0001513726047343592,0.0006503184189762477,0.0956030376531604,0.07650319938143932,0.019099838271721088,0.09560303250523937,0.07650319938143722,0.01909983827172057,0.4026848370653547,0.4026848370653547,0.10053455704610208,0.0,4.908008663862063,4.884096071848717,5.003813916244383,4.908682460050159,4.8849151115036875,5.0039056472218135,24798.54122678839,21078.760042770133,0.85,0.9888727603271494,0.6785921653236229,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523272872371646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.286859785369,1535.5259055170548,0.4026848370653547,0.10053455704610208,6.112885165565336,3.4651550976233554
4388.0,-30.13845899527539,5.020508352358406,35.00544856105717,24.098062700964533,4.99330519279927,-26.625308816855956,-40.14452890316022,1.4801550143798121,-0.10960780601311626,-5.018376302587414,40.01084000232175,45057.2495425698,20602.05445285436,20602.05445285436,65659.30399542415,82496.8751664376,82496.8751664376,20602.05445285436,103098.92961929197,103098.92961929197,103098.92961929197,127897.45377069747,97667.12329440766,60227.497670539844,41599.5840265198,24798.524151405498,0.0,66398.1081779253,21078.74552869467,1535.5246017212728,0.0,0.8867859647157059,2.8160466108167963,0.0014959162575277712,354402.0359320058,1555000.6705641893,4.387674203041333,1555000.6705641893,4.387674203041333,0.85,0.09560296079361708,4.296143414572793,1.2672278461745012,1.0,0.0,4.296143414572114,1.284823387533254,1.2851175598948363,3.343761840155326,19323.622791233494,1970.4611453690604,3099.015535412006,3099.015535412006,6.647935196657664,5.020508352358406,-0.8953552057149778,5.915863558073384,3.4651841558331866,3.4651841558331866,0.9900526159523391,0.0,0.0,0.00022894745715139951,0.9950316136581805,0.00023009063632630368,199.036984215946,0.0,0.0,0.0,0.051983805411753105,7.757565423400084e-05,0.00015137180291739866,0.0006503149742555929,0.0956029607936214,0.07650312371644628,0.019099837077175125,0.09560298676976049,0.07650312371644281,0.019099837077174258,0.4026845093718693,0.4026845093718693,0.1005345683793495,0.0,4.908153909250245,4.884280204727531,5.003803230687652,4.908768496574282,4.885050401605838,5.003794211819297,24798.524151405498,21078.74552869467,0.85,0.9888731139670216,0.6785923692559289,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452326757472517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.284014395022,1535.5246017212728,0.4026845093718693,0.1005345683793495,6.112885165565336,3.4651841558331866
4389.0,-30.138370394542598,5.0204911661789735,35.005446451205685,24.098060361016564,4.993310015109568,-26.62522859394484,-40.14444536352528,1.4801682145117934,-0.10938230177720243,-5.018365374820956,40.01083566830721,45057.26239507284,20602.062341531924,20602.062341531924,65659.32473660476,82496.84428425318,82496.84428425318,20602.062341531924,103098.90662578511,103098.90662578511,103098.90662578511,127897.41716142034,97667.05623567867,60227.47434649845,41599.53543242247,24798.51053563523,0.0,66398.0459680577,21078.733955289943,1535.5236551473831,0.0,0.8867860360339425,2.8160449226052395,0.0014959162575277712,354402.1869076213,1555000.4836515614,4.387671806486027,1555000.4836515614,4.387671806486027,0.85,0.09560288763835581,4.296143414572793,1.2672276329761374,1.0,0.0,4.2961434145736765,1.284823325778064,1.2851174981255067,3.3437620008736473,19323.609523538697,1970.459792440711,3099.015535412006,3099.015535412006,6.647937742200746,5.0204911661789735,-0.8953250719767691,5.915816238155743,3.4652132002883143,3.4652132002883143,0.9900609143680897,0.0,0.0,0.00022894745715139951,0.9950224274838995,0.00023009276055247925,199.03691164813236,0.0,0.0,0.0,0.051983805411753105,7.757638852332978e-05,0.00015137106862806972,0.000650311819643328,0.0956028876383565,0.0765030510510306,0.019099836587325905,0.09560287821034089,0.07650305105103004,0.019099836587325763,0.4026841811185235,0.4026841811185235,0.10053457934030116,0.0,4.908315605630037,4.884475806711237,5.0038289616773,4.908983073043771,4.88527896037948,5.003952666329326,24798.51053563523,21078.733955289943,0.85,0.988874352841523,0.6785931986123306,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523262279084876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.28117128825,1535.5236551473831,0.4026841811185235,0.10053457934030116,6.112885165565336,3.4652132002883143
4390.0,-30.1382818299643,5.020474020423276,35.00544433258057,24.098067311011278,4.993322708822295,-26.62514761636037,-40.14436168419195,1.4801884952183273,-0.10916710001401952,-5.018348252789973,40.01083119305406,45057.274602584504,20602.057490683714,20602.057490683714,65659.33209326823,82496.81943687987,82496.81943687987,20602.057490683714,103098.87692756359,103098.87692756359,103098.87692756359,127897.37027151264,97666.9986266606,60227.453792365,41599.49426032844,24798.493343949052,0.0,66397.9876042775,21078.719342356693,1535.522361376486,0.0,0.8867861393930216,2.8160440929673336,0.0014959162575277712,354402.4234619343,1555000.290647767,4.387668333240917,1555000.290647767,4.387668333240917,0.85,0.09560281128433148,4.296143414572793,1.2672273939521985,1.0,0.0,4.2961434145729545,1.28482323089729,1.285117403223009,3.343762247801566,19323.598125486853,1970.4586301628847,3099.015535412006,3099.015535412006,6.647936176913912,5.020474020423276,-0.8952913230926303,5.915765343515906,3.4652421963781164,3.4652421963781164,0.9900691989651761,0.0,0.0,0.00022894745715139951,0.9950132451495681,0.00023009488392989648,199.03683910998367,0.0,0.0,0.0,0.051983805411753105,7.757712404700911e-05,0.0001513703331043904,0.0006503086597281169,0.09560281128433626,0.0765029755504822,0.01909983573385406,0.0956027806364874,0.07650297555047839,0.019099835733853106,0.402683853235837,0.402683853235837,0.10053459220556299,0.0,4.908482226374531,4.884684278809345,5.003827773103978,4.909181152775943,4.885550671769636,5.00385557871931,24798.493343949052,21078.719342356693,0.85,0.9888753328578035,0.6785939789488713,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523256983981583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.278330956422,1535.522361376486,0.402683853235837,0.10053459220556299,6.112885165565336,3.4652421963781164
4391.0,-30.138193268263933,5.020456865491116,35.005442223479456,24.098069441411667,4.993332364635296,-26.625066945202136,-40.144274302851386,1.480206041573515,-0.10897040739553177,-5.018334058889501,40.01082723321091,45057.27027107325,20602.058591859102,20602.058591859102,65659.32886293235,82496.78708113308,82496.78708113308,20602.058591859102,103098.84567299217,103098.84567299217,103098.84567299217,127897.32620404082,97666.93219850682,60227.41538844697,41599.463122288726,24798.480531048644,0.0,66397.94365333737,21078.708451391347,1535.5213852825113,0.0,0.8867862259811116,2.816043164766227,0.0014959162575277712,354402.6195619171,1555000.119872024,4.387665423563137,1555000.119872024,4.387665423563137,0.85,0.09560273756916797,4.296143414572793,1.267227157126181,1.0,0.0,4.296143414574799,1.2848231488088515,1.2851173211157756,3.3437624614373664,19323.584982552537,1970.457289956564,3099.015535412006,3099.015535412006,6.647936532244621,5.020456865491116,-0.8952593213936506,5.915716186884767,3.465271176018779,3.465271176018779,0.9900774788625083,0.0,0.0,0.00022894745715139951,0.9950040632050169,0.0002300970072563671,199.036766574245,0.0,0.0,0.0,0.051983805411753105,7.757789211743236e-05,0.00015136956503396715,0.000650305359987426,0.0956027375691738,0.07650290222150127,0.019099835347672522,0.09560269768725776,0.07650290222149661,0.01909983534767136,0.40268352656086626,0.40268352656086626,0.1005346049783068,0.0,4.908653134687029,4.884896941350291,5.003831262162635,4.909363651493948,4.885774537779696,5.003872210054567,24798.480531048644,21078.708451391347,0.85,0.9888759387751327,0.678594362896486,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452325169104287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.275492853654,1535.5213852825113,0.40268352656086626,0.1005346049783068,6.112885165565336,3.465271176018779
4392.0,-30.138104749727816,5.020439720111081,35.00544011697753,24.098066193424188,4.993343144415191,-26.624986200477853,-40.14419069336725,1.4802245951652444,-0.10889574527931245,-5.0183187954052775,40.0108230907152,45057.28243048487,20602.057445604274,20602.057445604274,65659.33987608914,82496.72639434392,82496.72639434392,20602.057445604274,103098.78383994818,103098.78383994818,103098.78383994818,127897.2499624783,97666.83794336779,60227.393979508735,41599.382182065616,24798.466122530117,0.0,66397.84830459574,21078.696204150598,1535.5202898182836,0.0,0.8867863186748646,2.81604396537389,0.0014959162575277712,354402.83043914166,1554999.9412190556,4.387662308713083,1554999.9412190556,4.387662308713083,0.85,0.09560266327434777,4.296143414572793,1.2672269455762581,1.0,0.0,4.296143414571398,1.284823062008194,1.2851172342952442,3.343762687336783,19323.5663339972,1970.4553883331416,3099.015535412006,3099.015535412006,6.647936162367539,5.020439720111081,-0.8952267191471819,5.9156664392582625,3.46530012431495,3.46530012431495,0.9900857498042714,0.0,0.0,0.00022894745715139951,0.994994885826995,0.00023009912956598635,199.03669407391249,0.0,0.0,0.0,0.051983805411753105,7.75786270403182e-05,0.0001513688301110813,0.0006503022026533098,0.09560266327435102,0.07650282844849736,0.019099834825853666,0.09560266665602453,0.07650282844849475,0.019099834825853014,0.4026832012452697,0.4026832012452697,0.10053461796002013,0.0,4.908801334849727,4.885082860913997,5.003828213175268,4.909423050125952,4.8858555154296255,5.003845042835337,24798.466122530117,21078.696204150598,0.85,0.9888775246884698,0.6785955205022242,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523246398280014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.272657645386,1535.5202898182836,0.4026832012452697,0.10053461796002013,6.112885165565336,3.46530012431495
4393.0,-30.13801623665796,5.020422619786704,35.005438027353385,24.098072898946725,4.993357249946287,-26.624905128091985,-40.14410701403392,1.4802461413803203,-0.10871646436100946,-5.018301439775209,40.01081936931232,45057.294354004895,20602.052038925256,20602.052038925256,65659.34639293015,82496.69448620443,82496.69448620443,20602.052038925256,103098.74652512968,103098.74652512968,103098.74652512968,127897.19985114623,97666.7739053686,60227.37377316906,41599.3334802217,24798.453326016555,0.0,66397.78680623826,21078.68532711407,1535.5192417082383,0.0,0.886786420492856,2.816043635150007,0.0014959162575277712,354403.0702211517,1554999.7807265294,4.3876588872556646,1554999.7807265294,4.3876588872556646,0.85,0.0956025883777841,4.296143414572793,1.2672267323778947,1.0,0.0,4.296143414571252,1.2848229612069366,1.2851171334709075,3.3437629496729127,19323.55366395944,1970.4540963488491,3099.015535412006,3099.015535412006,6.647934417723486,5.020422619786704,-0.8951928932391304,5.915615513025834,3.4653290469011244,3.4653290469011244,0.9900940134003212,0.0,0.0,0.00022894745715139951,0.9949857091069993,0.00023010125176258067,199.03662157810987,0.0,0.0,0.0,0.051983805411753105,7.757936258361962e-05,0.0001513680945677799,0.0006502990426537993,0.09560258837778572,0.07650275421358362,0.019099834164202103,0.09560260116582266,0.07650275421358232,0.01909983416420178,0.4026828755365402,0.4026828755365402,0.10053463071459368,0.0,4.9089514853924925,4.885276820274441,5.0038027119159665,4.909584975414191,4.886085605731864,5.003733710990787,24798.453326016555,21078.68532711407,0.85,0.9888785387461329,0.678596328601899,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523241108100662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.269824524452,1535.5192417082383,0.4026828755365402,0.10053463071459368,6.112885165565336,3.4653290469011244
4394.0,-30.137927769764513,5.02040547308162,35.00543594157435,24.09807558814066,4.993363808152327,-26.624824852041613,-40.14401970254255,1.480260890429434,-0.10844409482388073,-5.018289494082015,40.01081530206005,45057.28986884881,20602.057604610014,20602.057604610014,65659.34747345882,82496.67763794804,82496.67763794804,20602.057604610014,103098.73524255806,103098.73524255806,103098.73524255806,127897.17595333836,97666.7216879662,60227.33391886685,41599.319743443724,24798.440710780298,0.0,66397.76045422402,21078.674604163254,1535.5183297628034,0.0,0.8867864960261681,2.816041449814222,0.0014959162575277712,354403.2352605999,1554999.6053186061,4.3876563490600855,1554999.6053186061,4.3876563490600855,0.85,0.0956025156721097,4.296143414572793,1.2672264944529164,1.0,0.0,4.296143414574534,1.284822892205375,1.2851170644535472,3.3437631292500876,19323.54333264883,1970.4530428483563,3099.015535412006,3099.015535412006,6.647936213676008,5.02040547308162,-0.8951622906876633,5.915567763769284,3.4653579545034554,3.4653579545034554,0.990102272715273,0.0,0.0,0.00022894745715139951,0.9949765372656314,0.0002301033728700648,199.03654912018038,0.0,0.0,0.0,0.051983805411753105,7.758013006054934e-05,0.0001513673270908502,0.0006502957454628419,0.09560251567212072,0.07650268197815933,0.01909983369396139,0.09560247833998986,0.07650268197815051,0.019099833693959185,0.4026825501249984,0.4026825501249984,0.10053464192331824,0.0,4.909125744913013,4.88549360026343,5.003806484655229,4.909845399258131,4.8863833989694285,5.003844291967766,24798.440710780298,21078.674604163254,0.85,0.9888789474868769,0.6785965303741267,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523235818251843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.266994244626,1535.5183297628034,0.4026825501249984,0.10053464192331824,6.112885165565336,3.4653579545034554
4395.0,-30.13783932871853,5.020388406502331,35.00543386513237,24.098081909492635,4.993380283003011,-26.624743607513782,-40.14393602320922,1.4802845617982907,-0.10832435777564342,-5.018270118517739,40.010811402463354,45057.301369748384,20602.04798951474,20602.04798951474,65659.34935926313,82496.6338793557,82496.6338793557,20602.04798951474,103098.68186887044,103098.68186887044,103098.68186887044,127897.10775812557,97666.64685385465,60227.31434424732,41599.258344008136,24798.425889255133,0.0,66397.68423326327,21078.662005866863,1535.5171173817457,0.0,0.8867866087709448,2.8160421380407157,0.0014959162575277712,354403.50294987607,1554999.4371411598,4.387652560423722,1554999.4371411598,4.387652560423722,0.85,0.09560243957700693,4.296143414572793,1.2672262471867723,1.0,0.0,4.2961434145727235,1.2848227814618836,1.2851169536847,3.343763417461045,19323.528526580063,1970.451533049519,3099.015535412006,3099.015535412006,6.647933111047071,5.020388406502331,-0.8951273224482659,5.915515728950597,3.4653868196137334,3.4653868196137334,0.9901105198896382,0.0,0.0,0.00022894745715139951,0.9949673681951687,0.0002301054933758291,199.03647668347375,0.0,0.0,0.0,0.051983805411753105,7.75808656170261e-05,0.0001513665915343734,0.0006502925854067282,0.09560243957700745,0.07650260701752716,0.01909983255948029,0.0956024383757786,0.07650260701752674,0.019099832559480185,0.40268222646496443,0.40268222646496443,0.10053465365431867,0.0,4.90928240301497,4.885698673413856,5.00376903409466,4.909945760742119,4.88655574890214,5.003656077136725,24798.425889255133,21078.662005866863,0.85,0.9888801110682373,0.6785974825787074,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452323053116654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.264165990171,1535.5171173817457,0.40268222646496443,0.10053465365431867,6.112885165565336,3.4653868196137334
4396.0,-30.137750912182064,5.02037124008997,35.00543178694742,24.098074749950342,4.99338250116177,-26.624663810820287,-40.143852518498875,1.480295399800025,-0.10813212070348754,-5.018261370736599,40.01080719881121,45057.31370254931,20602.059969483347,20602.059969483347,65659.37367203266,82496.5933321747,82496.5933321747,20602.059969483347,103098.65330165805,103098.65330165805,103098.65330165805,127897.06708417024,97666.56908504896,60227.28945542371,41599.199588472504,24798.41378251219,0.0,66397.61337098469,21078.651715135362,1535.5163053275514,0.0,0.8867866685204817,2.8160406326064944,0.0014959162575277712,354403.6238076838,1554999.2558507677,4.387650552621279,1554999.2558507677,4.387650552621279,0.85,0.09560236860985419,4.296143414572793,1.267226071902551,1.0,0.0,4.296143414573678,1.2848227307576758,1.2851169029688831,3.3437635494192293,19323.513139876584,1970.4499640424187,3099.015535412006,3099.015535412006,6.64793697678071,5.02037124008997,-0.8950986630219218,5.915469903111892,3.46541568031745,3.46541568031745,0.9901187658049857,0.0,0.0,0.00022894745715139951,0.9949582017568176,0.00023010761331193855,199.0364042668941,0.0,0.0,0.0,0.051983805411753105,7.758159964496281e-05,0.00015136585750643672,0.0006502894319174419,0.09560236860985612,0.07650253650838795,0.019099832101468164,0.09560234314984155,0.07650253650838641,0.019099832101467783,0.40268190364044193,0.40268190364044193,0.10053466330477479,0.0,4.909448463345598,4.885900508110069,5.003791645381739,4.910129250033094,4.886724454815749,5.003898725635224,24798.41378251219,21078.651715135362,0.85,0.9888815326113116,0.6785983925476311,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523225245629818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.261340166799,1535.5163053275514,0.40268190364044193,0.10053466330477479,6.112885165565336,3.46541568031745
4397.0,-30.1376625503409,5.020354207465303,35.005429715819496,24.09808044265958,4.993402940279566,-26.624582241118233,-40.143764997459925,1.4803226310568964,-0.10811130133521374,-5.018238893998156,40.01080324799239,45057.30792566425,20602.0439149601,20602.0439149601,65659.35184062435,82496.52974263369,82496.52974263369,20602.0439149601,103098.57365759379,103098.57365759379,103098.57365759379,127896.97094773052,97666.47616615123,60227.25434918176,41599.1353521883,24798.397290136723,0.0,66397.53264232502,21078.637696616213,1535.5149234986045,0.0,0.8867867972358068,2.816042983022709,0.0014959162575277712,354403.93434250104,1554999.0854643001,4.387646227317349,1554999.0854643001,4.387646227317349,0.85,0.09560229097816846,4.296143414572793,1.2672257669409737,1.0,0.0,4.296143414572891,1.284822603359734,1.2851167755417725,3.343763880973634,19323.49475569909,1970.4480893780333,3099.015535412006,3099.015535412006,6.647931796257069,5.020354207465303,-0.8950619210552935,5.915416128520596,3.465444482460559,3.465444482460559,0.9901269949887311,0.0,0.0,0.00022894745715139951,0.9949490410799171,0.00023010973195461355,199.03633189516464,0.0,0.0,0.0,0.051983805411753105,7.758236898435519e-05,0.00015136508816704434,0.0006502861267250777,0.09560229097817306,0.07650246039217669,0.019099830585996375,0.09560235078736483,0.076502460392173,0.019099830585995455,0.4026815814245778,0.4026815814245778,0.10053467490958048,0.0,4.909575766247428,4.886071965210931,5.003741916239051,4.9101275926629455,4.886800463180009,5.003585742255723,24798.397290136723,21078.637696616213,0.85,0.9888824061328129,0.6785991306089969,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523219961561715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.258516800457,1535.5149234986045,0.4026815814245778,0.10053467490958048,6.112885165565336,3.465444482460559
4398.0,-30.13757418807191,5.02033701748521,35.005427642409664,24.098073981609218,4.99340066549116,-26.624502942591807,-40.14368159752337,1.480329420011066,-0.10780800439965788,-5.018233585826046,40.01079903927067,45057.32034669174,20602.06279761111,20602.06279761111,65659.38314430285,82496.51168206298,82496.51168206298,20602.06279761111,103098.57447967409,103098.57447967409,103098.57447967409,127896.96109524962,97666.41896713861,60227.22763176738,41599.10148374581,24798.386615575524,0.0,66397.48809932134,21078.628623239194,1535.514275050045,0.0,0.886786839495772,2.8160396163041104,0.0014959162575277712,354404.0076793402,1554998.9039553043,4.387644807228719,1554998.9039553043,4.387644807228719,0.85,0.09560222161605414,4.296143414572793,1.2672255691280592,1.0,0.0,4.296143414572308,1.284822571598487,1.2851167437732531,3.343763963632605,19323.483438767587,1970.44693537218,3099.015535412006,3099.015535412006,6.647937889369801,5.02033701748521,-0.8950353486285527,5.915372366113763,3.4654732963522674,3.4654732963522674,0.9901352275292192,0.0,0.0,0.00022894745715139951,0.9949398804496452,0.00023011185062551801,199.03625952313737,0.0,0.0,0.0,0.051983805411753105,7.758310210443311e-05,0.0001513643550469664,0.0006502829771360828,0.09560222161605725,0.07650239127425872,0.01909983034179853,0.09560220067310383,0.07650239127425623,0.01909983034179791,0.4026812579872893,0.4026812579872893,0.10053468370428731,0.0,4.9097437264017,4.88627111873177,5.003784786866731,4.910425581426409,4.887077811235656,5.003966363655195,24798.386615575524,21078.628623239194,0.85,0.9888835409870567,0.6785997729205102,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523214680766225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.255695285601,1535.514275050045,0.4026812579872893,0.10053468370428731,6.112885165565336,3.4654732963522674
4399.0,-30.13748586047167,5.020319975287427,35.005425561937464,24.09809015169742,4.99342150368429,-26.624421363774893,-40.14359407648442,1.4803570069875132,-0.10761272015849954,-5.018210372116272,40.01079468674457,45057.31441592813,20602.045063734084,20602.045063734084,65659.3594796622,82496.4915183285,82496.4915183285,20602.045063734084,103098.53658206259,103098.53658206259,103098.53658206259,127896.90386404663,97666.36966126342,60227.192558862786,41599.08566933404,24798.367281984043,0.0,66397.45295131809,21078.612189686435,1535.5127175397292,0.0,0.8867869734168646,2.8160397596592666,0.0014959162575277712,354404.32839630503,1554998.7162444906,4.387640306993222,1554998.7162444906,4.387640306993222,0.85,0.09560214296604534,4.296143414572793,1.2672253471380102,1.0,0.0,4.296143414573206,1.284822442536389,1.2851166146816053,3.3437642995180763,19323.47368350808,1970.4459406125518,3099.015535412006,3099.015535412006,6.647932166947041,5.020319975287427,-0.8949982451857652,5.915318220473192,3.4655020343873817,3.4655020343873817,0.9901434383963947,0.0,0.0,0.00022894745715139951,0.9949307235044414,0.00023011396848313074,199.03618717955777,0.0,0.0,0.0,0.051983805411753105,7.758387145759987e-05,0.00015136358569379965,0.000650279671884542,0.09560214296604787,0.07650231424781682,0.01909982871823104,0.09560212300587093,0.07650231424781481,0.019099828718230533,0.4026809353674156,0.4026809353674156,0.10053469583548168,0.0,4.909905708572126,4.886483910917434,5.003743064550235,4.910597651957801,4.887379149194999,5.003620319273523,24798.367281984043,21078.612189686435,0.85,0.9888837080513156,0.6786000428203726,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523209399949004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.252876724711,1535.5127175397292,0.4026809353674156,0.10053469583548168,6.112885165565336,3.4655020343873817
4400.0,-30.137397586084447,5.020302845552315,35.00542350145061,24.098087951447837,4.993425484257135,-26.62434151878059,-40.1435143436305,1.4803694169533301,-0.10737260558107664,-5.018200988400808,40.01079110791635,45057.34282844605,20602.055568213313,20602.055568213313,65659.39839665937,82496.4648730031,82496.4648730031,20602.055568213313,103098.52044121642,103098.52044121642,103098.52044121642,127896.87905358811,97666.30661670172,60227.18457214478,41599.02449395216,24798.358612371696,0.0,66397.38310632386,21078.604820515942,1535.512089179384,0.0,0.8867870341405287,2.8160376992002707,0.0014959162575277712,354404.45804030803,1554998.5619008553,4.387638266457693,1554998.5619008553,4.387638266457693,0.85,0.09560207299308773,4.296143414572793,1.2672251465776938,1.0,0.0,4.296143414573796,1.2848223844779787,1.285116556609902,3.343764450615724,19323.46121002378,1970.4446686711344,3099.015535412006,3099.015535412006,6.647935556565166,5.020302845552315,-0.8949693107963723,5.915272156348688,3.465530788353526,3.465530788353526,0.9901516538152931,0.0,0.0,0.00022894745715139951,0.9949215721666752,0.00023011608508277965,199.03611487961413,0.0,0.0,0.0,0.051983805411753105,7.758457235491328e-05,0.00015136288479648623,0.0006502766607291646,0.09560207299309056,0.07650224459621942,0.019099828396871153,0.09560202047937433,0.07650224459621714,0.019099828396870584,0.4026806143616551,0.4026806143616551,0.10053470553247455,0.0,4.910086692593325,4.886706552792134,5.0037570238839635,4.910828382819716,4.887614936001455,5.0038307055978635,24798.358612371696,21078.604820515942,0.85,0.9888853344041776,0.6786011845722075,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523204121207545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.2500604147,1535.512089179384,0.4026806143616551,0.10053470553247455,6.112885165565336,3.465530788353526
4401.0,-30.137309315547924,5.0202858340140155,35.00542145090083,24.098093853704654,4.993444807567437,-26.624260142847493,-40.14342308565972,1.480395634867029,-0.1073271892386174,-5.018179517912283,40.01078727637999,45057.32005752195,20602.041384595985,20602.041384595985,65659.36144211794,82496.40687385823,82496.40687385823,20602.041384595985,103098.44825845421,103098.44825845421,103098.44825845421,127896.7913740011,97666.21884574542,60227.132029409295,41598.98535148458,24798.343115546882,0.0,66397.32846703146,21078.59164821485,1535.5107873987995,0.0,0.8867871573016834,2.816039608845545,0.0014959162575277712,354404.75467348966,1554998.3966587223,4.3876341277964235,1554998.3966587223,4.3876341277964235,0.85,0.09560199662363719,4.296143414572793,1.2672248581005263,1.0,0.0,4.296143414572413,1.2848222618208989,1.2851164339247387,3.3437647698321595,19323.443844376114,1970.442897867887,3099.015535412006,3099.015535412006,6.647930979751282,5.0202858340140155,-0.8949332641293513,5.915219098143367,3.4655594875089126,3.4655594875089126,0.9901598535739751,0.0,0.0,0.00022894745715139951,0.9949124213188968,0.00023011820160803435,199.0360425828769,0.0,0.0,0.0,0.051983805411753105,7.758537457176931e-05,0.0001513620825796302,0.0006502732142905015,0.09560199662364378,0.07650216968986358,0.019099826933780203,0.09560201753802566,0.0765021696898583,0.019099826933778888,0.40268029538659433,0.40268029538659433,0.10053471663231146,0.0,4.910231678611808,4.886899791865574,5.003708555151491,4.910852328673684,4.88771350834412,5.00355550922626,24798.343115546882,21078.59164821485,0.85,0.9888855916050907,0.6786014000532333,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523198845650098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.24724598291,1535.5107873987995,0.40268029538659433,0.10053471663231146,6.112885165565336,3.4655594875089126
4402.0,-30.137221092526755,5.0202686641135825,35.005419393650264,24.098087462503486,4.993442231752366,-26.624180999743757,-40.14334349250419,1.4804021389693534,-0.10702066337285032,-5.018174369135519,40.01078298010486,45057.348702756855,20602.060388052003,20602.060388052003,65659.40909080885,82496.39033022428,82496.39033022428,20602.060388052003,103098.45071827629,103098.45071827629,103098.45071827629,127896.78249478087,97666.16309382467,60227.12146635713,41598.935141630594,24798.331776504587,0.0,66397.26691813518,21078.5820100289,1535.510103621782,0.0,0.8867871990672679,2.816036181106154,0.0014959162575277712,354404.8258082783,1554998.2113738835,4.387632724321559,1554998.2113738835,4.387632724321559,0.85,0.09560192798967942,4.296143414572793,1.2672246646834537,1.0,0.0,4.296143414573109,1.2848222313923108,1.2851164034891838,3.3437648490229135,19323.432813754443,1970.4417730575115,3099.015535412006,3099.015535412006,6.647937111845751,5.0202686641135825,-0.8949068931043973,5.91517555721798,3.4655881937707793,3.4655881937707793,0.9901680553630798,0.0,0.0,0.00022894745715139951,0.9949032754876658,0.00023012031701190018,199.03597032510888,0.0,0.0,0.0,0.051983805411753105,7.758607425358071e-05,0.0001513613828978188,0.0006502702083570951,0.09560192798968044,0.07650210137689457,0.01909982661278586,0.09560186309956943,0.07650210137689377,0.019099826612785656,0.40267997640075137,0.40267997640075137,0.10053472507642713,0.0,4.910414141321496,4.887116693313487,5.003752925689753,4.911153705762672,4.887994075372717,5.00394019900159,24798.331776504587,21078.5820100289,0.85,0.9888872259119329,0.6786024605246256,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523193570326614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.244434416454,1535.510103621782,0.40267997640075137,0.10053472507642713,6.112885165565336,3.4655881937707793
4403.0,-30.137132900238694,5.020251592437283,35.00541731493293,24.098088580090575,4.993458571948599,-26.624099992524112,-40.14325604131443,1.4804256642340194,-0.10699844524378932,-5.018154203708933,40.010778240338794,45057.3425576994,20602.048601155908,20602.048601155908,65659.3911588553,82496.32455435567,82496.32455435567,20602.048601155908,103098.37315551158,103098.37315551158,103098.37315551158,127896.68442763534,97666.06629187838,60227.08429522198,41598.868885173775,24798.31127212376,0.0,66397.18015729754,21078.564581305196,1535.5085433073466,0.0,0.8867873188743933,2.8160382432971667,0.0014959162575277712,354405.1044111335,1554998.0069626945,4.3876286983688395,1554998.0069626945,4.3876286983688395,0.85,0.09560185134893064,4.296143414572793,1.2672244196152316,1.0,0.0,4.296143414572804,1.2848221213324622,1.2851162934041358,3.343765135454978,19323.41366130854,1970.4398200515507,3099.015535412006,3099.015535412006,6.647933308413352,5.020251592437283,-0.894871714186074,5.915123306623357,3.4656168239075056,3.4656168239075056,0.9901762354021445,0.0,0.0,0.00022894745715139951,0.994894132933085,0.00023012243169675837,199.03589809256482,0.0,0.0,0.0,0.051983805411753105,7.758684301996343e-05,0.0001513606141314361,0.0006502669056264627,0.09560185134893562,0.07650202618748315,0.019099825161452456,0.0956018488788501,0.07650202618747917,0.01909982516145146,0.4026796589706261,0.4026796589706261,0.10053473699590243,0.0,4.910554819210745,4.88729638139921,5.0037371892596525,4.911155758465156,4.888053416444166,5.003712590719033,24798.31127212376,21078.564581305196,0.85,0.9888882480145333,0.6786032547008288,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523188297846623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.24162484046,1535.5085433073466,0.4026796589706261,0.10053473699590243,6.112885165565336,3.4656168239075056
4404.0,-30.13704473870197,5.020234487764954,35.00541525441485,24.098085751198255,4.993466529404777,-26.624019851375127,-40.14317250167949,1.4804416420779651,-0.10686033213841029,-5.018141743237201,40.01077461299763,45057.353565821846,20602.052560679553,20602.052560679553,65659.4061265014,82496.27801751449,82496.27801751449,20602.052560679553,103098.33057819404,103098.33057819404,103098.33057819404,127896.63146803719,97665.98512193967,60227.060670247134,41598.804946325035,24798.300889843147,0.0,66397.10583616818,21078.555756366673,1535.5077432645178,0.0,0.8867873954344271,2.8160378827050416,0.0014959162575277712,354405.27656344196,1554997.8505269014,4.3876261256751965,1554997.8505269014,4.3876261256751965,0.85,0.09560178038436376,4.296143414572793,1.2672241613594815,1.0,0.0,4.296143414573437,1.2848220465822369,1.2851162186367957,3.3437653299933565,19323.397601684534,1970.4381824256534,3099.015535412006,3099.015535412006,6.64793458608479,5.020234487764954,-0.894841088365709,5.915075576130663,3.4656454550586777,3.4656454550586777,0.9901844157310508,0.0,0.0,0.00022894745715139951,0.9948849936569549,0.00023012454566215178,199.03582588525958,0.0,0.0,0.0,0.051983805411753105,7.758757740720599e-05,0.0001513598797441935,0.0006502637505935468,0.09560178038436554,0.07650195563446263,0.019099824749902912,0.09560179507955971,0.0765019556344612,0.019099824749902555,0.40267934067206523,0.40267934067206523,0.10053474807875637,0.0,4.910695418293415,4.887470608355386,5.003742944096075,4.911281411098798,4.888191172049289,5.003789658642688,24798.300889843147,21078.555756366673,0.85,0.9888895803457606,0.6786041800827706,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523183027207167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.238817589547,1535.5077432645178,0.40267934067206523,0.10053474807875637,6.112885165565336,3.4656454550586777
4405.0,-30.136956558341083,5.020217435089277,35.00541320158762,24.09809773033487,4.993480554608384,-26.623939086444448,-40.143085120338924,1.480463082711757,-0.10659345112748042,-5.018124304059237,40.01077071597283,45057.34752607886,20602.04632108127,20602.04632108127,65659.39384716013,82496.26924676215,82496.26924676215,20602.04632108127,103098.31556784343,103098.31556784343,103098.31556784343,127896.60219352302,97665.94433037675,60227.022609693595,41598.80191187017,24798.28662567959,0.0,66397.08853754976,21078.54363182765,1535.5066096804103,0.0,0.8867874983128577,2.8160364108950695,0.0014959162575277712,354405.5175010388,1554997.6824605179,4.387622668588843,1554997.6824605179,4.387622668588843,0.85,0.09560170620042378,4.296143414572793,1.267223950359039,1.0,0.0,4.29614341457204,1.2848219462750872,1.28511611830668,3.3437655910439794,19323.38953099761,1970.4373594446229,3099.015535412006,3099.015535412006,6.647932572671754,5.020217435089277,-0.8948075486318903,5.9150249837211675,3.465674047803254,3.465674047803254,0.9901925850866441,0.0,0.0,0.00022894745715139951,0.9948758525199962,0.0002301266600968163,199.03575366258912,0.0,0.0,0.0,0.051983805411753105,7.758834557331472e-05,0.0001513591115780848,0.0006502604504417776,0.09560170620043039,0.07650188237599789,0.019099823824432493,0.0956016856262986,0.0765018823759926,0.019099823824431175,0.40267902146723955,0.40267902146723955,0.10053475978562577,0.0,4.910855895032682,4.887676567300332,5.003721071236214,4.911530852931776,4.888533510988452,5.003666742644953,24798.28662567959,21078.54363182765,0.85,0.9888896530459699,0.6786042659174345,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523177758409327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.236012662326,1535.5066096804103,0.40267902146723955,0.10053475978562577,6.112885165565336,3.465674047803254
4406.0,-30.136868442732887,5.020200329273872,35.005411151196775,24.098095285613113,4.993486299296185,-26.62385920790613,-40.14300161562858,1.480477064469401,-0.10640174202120534,-5.018113080019588,40.010766681282725,45057.35850586191,20602.05269784857,20602.05269784857,65659.41120371048,82496.2337860123,82496.2337860123,20602.05269784857,103098.28648386087,103098.28648386087,103098.28648386087,127896.56069035515,97665.87330086755,60226.99802071717,41598.7503112782,24798.274206494283,0.0,66397.02451777249,21078.53307552014,1535.505721922912,0.0,0.8867875700544221,2.8160352015242,0.0014959162575277712,354405.67257109634,1554997.5084570777,4.387620257813831,1554997.5084570777,4.387620257813831,0.85,0.0956016352444418,4.296143414572793,1.267223724522628,1.0,0.0,4.296143414572185,1.2848218808633043,1.2851160528799204,3.3437657612789917,19323.375477676527,1970.4359264046875,3099.015535412006,3099.015535412006,6.647934630346917,5.020200329273872,-0.8947777069937235,5.914978036267596,3.4657026277256997,3.4657026277256997,0.9902007507787713,0.0,0.0,0.00022894745715139951,0.9948667181860722,0.0002301287729966849,199.03568149300563,0.0,0.0,0.0,0.051983805411753105,7.758907966668101e-05,0.0001513583774847185,0.0006502572966713962,0.09560163524444523,0.07650181192887975,0.019099823315565485,0.09560159703119477,0.076501811928877,0.0190998233155648,0.40267870357862723,0.40267870357862723,0.10053477031946387,0.0,4.911022733701145,4.8878823858789815,5.003731619358291,4.911711337998383,4.888726969507047,5.0037951558022655,24798.274206494283,21078.53307552014,0.85,0.9888908679354363,0.6786050855908672,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523172488490323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.23321105093,1535.505721922912,0.40267870357862723,0.10053477031946387,6.112885165565336,3.4657026277256997
4407.0,-30.136780363241712,5.020183245938378,35.00540909158834,24.09809724139052,4.993497293126996,-26.623778836899103,-40.14291804106904,1.4804957667843621,-0.10624877049872339,-5.018097461497881,40.01076231201902,45057.369010650655,20602.050000259263,20602.050000259263,65659.41901090991,82496.19477165895,82496.19477165895,20602.050000259263,103098.24477191821,103098.24477191821,103098.24477191821,127896.50258142517,97665.80100025798,60226.97523924954,41598.695290009375,24798.257809506966,0.0,66396.95309951634,21078.51913808092,1535.5045042213787,0.0,0.8867876653756165,2.8160350143351387,0.0014959162575277712,354405.88835490774,1554997.3200245518,4.387617054678709,1554997.3200245518,4.387617054678709,0.85,0.0956015617584348,4.296143414572793,1.2672235107747838,1.0,0.0,4.29614341457115,1.2848217933670363,1.2851159653636193,3.34376598898919,19323.361172865865,1970.434467719952,3099.015535412006,3099.015535412006,6.647933759880385,5.020183245938378,-0.8947453142320727,5.914928560170451,3.465731163196535,3.465731163196535,0.9902089037704386,0.0,0.0,0.00022894745715139951,0.994857587686546,0.00023013088504837836,199.0356093530555,0.0,0.0,0.0,0.051983805411753105,7.758981438052475e-05,0.00015135764277087477,0.000650254140235355,0.0956015617584392,0.07650173934792635,0.019099822410512852,0.09560152513766791,0.07650173934792283,0.01909982241051197,0.402678386871776,0.402678386871776,0.1005347818671679,0.0,4.911182006279319,4.888082240477672,5.003728180898577,4.911848690999136,4.888911310549474,5.0037441276705295,24798.257809506966,21078.51913808092,0.85,0.988892049195375,0.6786059737277141,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523167222444953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.230411081671,1535.5045042213787,0.402678386871776,0.1005347818671679,6.112885165565336,3.465731163196535
4408.0,-30.136692239751234,5.020166216194666,35.00540705304954,24.098103877063863,4.993511948784723,-26.623698060120255,-40.1428344315849,1.480517769153756,-0.1060926350603495,-5.018079994770628,40.01075880650065,45057.379442553174,20602.043569245463,20602.043569245463,65659.42301179864,82496.16014039978,82496.16014039978,20602.043569245463,103098.20370964524,103098.20370964524,103098.20370964524,127896.44955685736,97665.73464492391,60226.953947077425,41598.64521982943,24798.245847212118,0.0,66396.89106704155,21078.5089701303,1535.5034989286394,0.0,0.8867877669763224,2.8160350013317124,0.0014959162575277712,354406.12967344903,1554997.1688426414,4.387613640529922,1554997.1688426414,4.387613640529922,0.85,0.0956014887549313,4.296143414572793,1.2672232904331762,1.0,0.0,4.296143414573529,1.284821690431922,1.285115862404937,3.34376625687923,19323.34804433906,1970.4331289827885,3099.015535412006,3099.015535412006,6.647931684700792,5.020166216194666,-0.8947118339042914,5.914878050098958,3.465759676939117,3.465759676939117,0.9902170505540334,0.0,0.0,0.00022894745715139951,0.9948484527164317,0.00023013299817299703,199.0355371771208,0.0,0.0,0.0,0.051983805411753105,7.759054940783091e-05,0.0001513569077435686,0.000650250982452634,0.09560148875493638,0.07650166718506285,0.019099821569873533,0.09560147305923992,0.07650166718505877,0.01909982156987252,0.40267807088573127,0.40267807088573127,0.10053479338447747,0.0,4.911336456069819,4.888282458789718,5.0036991360764205,4.911987359710281,4.889116492415781,5.003616172006275,24798.245847212118,21078.5089701303,0.85,0.9888930333425058,0.6786067648417201,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523161958561857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.227613326053,1535.5034989286394,0.40267807088573127,0.10053479338447747,6.112885165565336,3.465759676939117
4409.0,-30.136604203877198,5.020149119660218,35.00540501572635,24.09810157204049,4.993516561413127,-26.623618366556613,-40.14275096179915,1.4805307240925272,-0.10587534849196345,-5.018069647633299,40.010754764829166,45057.390197681656,20602.051584133802,20602.051584133802,65659.44178181546,82496.13035049259,82496.13035049259,20602.051584133802,103098.1819346264,103098.1819346264,103098.1819346264,127896.41557273615,97665.66883181481,60226.928679003875,41598.60016978993,24798.233638109763,0.0,66396.83380789969,21078.498592393298,1535.5026433657895,0.0,0.886787834279569,2.816033353421611,0.0014959162575277712,354406.27262851543,1554996.9945381617,4.387611378899299,1554996.9945381617,4.387611378899299,0.85,0.09560141865745525,4.296143414572793,1.2672230810811747,1.0,0.0,4.296143414571649,1.284821629823998,1.2851158017831363,3.3437664146121997,19323.335023092484,1970.4318011851637,3099.015535412006,3099.015535412006,6.647934270969962,5.020149119660218,-0.8946825896054804,5.914831709265698,3.4657881783763282,3.4657881783763282,0.9902251938218081,0.0,0.0,0.00022894745715139951,0.9948393269190595,0.0002301351092145021,199.03546507299902,0.0,0.0,0.0,0.051983805411753105,7.759128321344202e-05,0.0001513561739379575,0.0006502478299184902,0.09560141865745722,0.07650159761563717,0.019099821041820054,0.09560137110223306,0.07650159761563559,0.019099821041819662,0.4026777556316334,0.4026777556316334,0.10053480332172653,0.0,4.911504107527776,4.888488927547087,5.0037111510777095,4.912194299141333,4.889334447372107,5.003778887477438,24798.233638109763,21078.498592393298,0.85,0.9888941688361578,0.6786075120395405,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523156692053052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.224819387871,1535.5026433657895,0.4026777556316334,0.10053480332172653,6.112885165565336,3.4657881783763282
4410.0,-30.136516174102454,5.020132127157323,35.00540298759117,24.09810241023081,4.9935345719415105,-26.623537338593554,-40.142663510609395,1.4805557364326043,-0.10589618103114162,-5.018049262571081,40.01075095780279,45057.38333702629,20602.039100347345,20602.039100347345,65659.42243737364,82496.05622872237,82496.05622872237,20602.039100347345,103098.09532906972,103098.09532906972,103098.09532906972,127896.3138785067,97665.56447529362,60226.891583597535,41598.525435217874,24798.21854943698,0.0,66396.74398465485,21078.485767021433,1535.5013871067954,0.0,0.8867879518263962,2.816036007082045,0.0014959162575277712,354406.55426673073,1554996.8303531918,4.387607428904608,1554996.8303531918,4.387607428904608,0.85,0.09560134384809375,4.296143414572793,1.267222811835818,1.0,0.0,4.2961434145716115,1.2848215128071738,1.28511568473952,3.343766719150163,19323.314375959824,1970.429695763571,3099.015535412006,3099.015535412006,6.647930242662805,5.020132127157323,-0.8946474397573692,5.914779566914692,3.465816631282094,3.465816631282094,0.9902333232234554,0.0,0.0,0.00022894745715139951,0.9948302018442248,0.00023013722012759036,199.035392973925,0.0,0.0,0.0,0.051983805411753105,7.759205202754282e-05,0.0001513554051238567,0.0006502445269828542,0.09560134384809654,0.07650152413380643,0.01909981971429012,0.09560139564795418,0.07650152413380419,0.01909981971428956,0.40267744147576556,0.40267744147576556,0.10053481446652655,0.0,4.911626172909621,4.888652108753831,5.003668368588649,4.912153081539941,4.889343533691715,5.003536003434078,24798.21854943698,21078.485767021433,0.85,0.9888952152917074,0.67860832674927,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523151430784267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.22202663189,1535.5013871067954,0.40267744147576556,0.10053481446652655,6.112885165565336,3.465816631282094
4411.0,-30.136428183516234,5.020115001117002,35.00540095488134,24.098101013246946,4.993533789555272,-26.623458225324338,-40.142580145597435,1.4805638313633658,-0.10554562275291346,-5.018042898866216,40.010746768285614,45057.394272352176,20602.05512483855,20602.05512483855,65659.44939719072,82496.0534386432,82496.0534386432,20602.05512483855,103098.10856348174,103098.10856348174,103098.10856348174,127896.31568608341,97665.52335178303,60226.86418549213,41598.51018476767,24798.207122601674,0.0,66396.71730736934,21078.476054211424,1535.50067076614,0.0,0.8867879993891694,2.8160321424919545,0.0014959162575277712,354406.64218714996,1554996.649672626,4.387605830625166,1554996.649672626,4.387605830625166,0.85,0.09560127539334655,4.296143414572793,1.2672225931426508,1.0,0.0,4.29614341457365,1.284821474936148,1.2851156468598233,3.343766817710063,19323.306239596433,1970.4288660854047,3099.015535412006,3099.015535412006,6.647935413495617,5.020115001117002,-0.894620603941334,5.914735605058336,3.4658450870764876,3.4658450870764876,0.990241453450425,0.0,0.0,0.00022894745715139951,0.9948210809218594,0.00023013933011878216,199.03532090699983,0.0,0.0,0.0,0.051983805411753105,7.759278492517713e-05,0.0001513546722262224,0.0006502413783495089,0.09560127539334956,0.07650145603323756,0.019099819360111993,0.09560122497702371,0.07650145603323516,0.019099819360111393,0.4026771257100162,0.4026771257100162,0.1005348232609963,0.0,4.911797989118725,4.888857811399248,5.003704309759883,4.9124972761132994,4.889692704696927,5.003860175884029,24798.207122601674,21078.476054211424,0.85,0.9888960186575851,0.6786087641015239,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523146169883807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.219236688248,1535.50067076614,0.4026771257100162,0.1005348232609963,6.112885165565336,3.4658450870764876
