time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4412.0,-30.136340250845883,5.020097953279653,35.00539890251808,24.098102375306212,4.993548479153659,-26.62337761683343,-40.142496571037896,1.4805858451411846,-0.10548685231947275,-5.018024152748096,40.010742130418166,45057.40398905045,20602.045740481823,20602.045740481823,65659.44972953227,82495.99594206337,82495.99594206337,20602.045740481823,103098.04168254518,103098.04168254518,103098.04168254518,127896.2293384745,97665.43422842566,60226.84227541262,41598.43550334781,24798.187655929316,0.0,66396.62315927714,21078.45950753992,1535.499202535036,0.0,0.8867881116022867,2.81603355856088,0.0014959162575277712,354406.90118206444,1554996.4496561543,4.387602059863185,1554996.4496561543,4.387602059863185,0.85,0.09560120022809655,4.296143414572793,1.2672223722515628,1.0,0.0,4.29614341457372,1.284821371947712,1.285115543847807,3.3437670857390063,19323.28860637369,1970.427067997093,3099.015535412006,3099.015535412006,6.647932385322112,5.020097953279653,-0.8945865130421611,5.914684466321814,3.465873474266253,3.465873474266253,0.9902495640760723,0.0,0.0,0.00022894745715139951,0.9948119660930379,0.00023014143873897435,199.03524888756158,0.0,0.0,0.0,0.051983805411753105,7.759351967145889e-05,0.00015135393747994064,0.0006502382217741092,0.09560120022810319,0.07650138218011934,0.01909981804798384,0.09560119373525769,0.07650138218011404,0.019099818047982515,0.402676811344783,0.402676811344783,0.10053483492258221,0.0,4.911938744411884,4.889036689435272,5.003692211766634,4.912537300428596,4.889787790747391,5.003679467874122,24798.187655929316,21078.45950753992,0.85,0.9888974258829928,0.6786098726883054,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452314091132917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.216448893854,1535.499202535036,0.402676811344783,0.10053483492258221,6.112885165565336,3.465873474266253
4413.0,-30.136252344845072,5.020080944373173,35.00539688215801,24.098109115753346,4.993562367531778,-26.623297112543444,-40.14241296155376,1.4806071352301542,-0.10531304426257293,-5.018007669921286,40.01073895785385,45057.41365802443,20602.041068777682,20602.041068777682,65659.45472680211,82495.96516679367,82495.96516679367,20602.041068777682,103098.00623557135,103098.00623557135,103098.00623557135,127896.18430821432,97665.37149158728,60226.8199828183,41598.39056529887,24798.17807264298,0.0,66396.56863794185,21078.45136174653,1535.4983564476722,0.0,0.8867882069888784,2.816033198424292,0.0014959162575277712,354407.1289076435,1554996.3128335562,4.387598854533142,1554996.3128335562,4.387598854533142,0.85,0.09560112844489833,4.296143414572793,1.2672221634490417,1.0,0.0,4.296143414570991,1.2848212723449706,1.2851154442222605,3.34376734495667,19323.276193773025,1970.4258022640786,3099.015535412006,3099.015535412006,6.647930877842048,5.020080944373173,-0.8945537454550205,5.914634689828193,3.4659018565038475,3.4659018565038475,0.9902576732868136,0.0,0.0,0.00022894745715139951,0.9948028541187444,0.0002301435467374235,199.03517689001856,0.0,0.0,0.0,0.051983805411753105,7.759425473121689e-05,0.00015135320242018262,0.0006502350638519705,0.0956011284449023,0.07650131111004546,0.019099817334856842,0.09560113911432414,0.07650131111004228,0.019099817334856047,0.40267649660973825,0.40267649660973825,0.10053484598744584,0.0,4.912083673195582,4.889224640672353,5.003664653364183,4.91269462565873,4.8900077383622715,5.003585763905392,24798.17807264298,21078.45136174653,0.85,0.9888983131770078,0.6786105755512897,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523135656239545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.213662872235,1535.4983564476722,0.40267649660973825,0.10053484598744584,6.112885165565336,3.4659018565038475
4414.0,-30.136164473896393,5.020063889119428,35.005394865433026,24.098111839871876,4.993568566310944,-26.62321740879101,-40.14232571991158,1.4806215012055177,-0.1050432688600722,-5.017996238423667,40.01073502301147,45057.40696902174,20602.04663044937,20602.04663044937,65659.4535994711,82495.95016250099,82495.95016250099,20602.04663044937,103097.99679295036,103097.99679295036,103097.99679295036,127896.16273226448,97665.32122025911,60226.77802677963,41598.3813260883,24798.165939314113,0.0,66396.54726540242,21078.441048416997,1535.4974813978042,0.0,0.8867882794244683,2.816030987247184,0.0014959162575277712,354407.2868444807,1554996.1431363465,4.387596420439014,1554996.1431363465,4.387596420439014,0.8500000000000001,0.09560105803364202,4.296143414572793,1.267221931568347,1.0,0.0,4.296143414572375,1.2848212051357475,1.2851153769976493,3.3437675198697274,19323.26624749683,1970.4247880261692,3099.015535412006,3099.015535412006,6.647932672499616,5.020063889119428,-0.8945239913489615,5.91458788046839,3.4659302220725254,3.4659302220725254,0.9902657777350072,0.0,0.0,0.00022894745715139951,0.9947937458677854,0.0002301456539130958,199.0351049212363,0.0,0.0,0.0,0.051983805411753105,7.759502173025837e-05,0.00015135243542114114,0.0006502317687140894,0.09560105803364556,0.07650124136840333,0.01909981666524223,0.09560101737521082,0.0765012413684005,0.019099816665241527,0.40267618224853713,0.40267618224853713,0.10053485562893485,0.0,4.912253203230421,4.889435718750974,5.003667606476483,4.912952969563605,4.890301734766808,5.0037011573197105,24798.165939314113,21078.441048416997,0.85,0.9888986145170323,0.6786106932475994,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523130402747564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.210879247421,1535.4974813978042,0.40267618224853713,0.10053485562893485,6.112885165565336,3.4659302220725254
4415.0,-30.1360766360624,5.020046856667008,35.00539284127696,24.0981085569598,4.993579534144634,-26.623137257874724,-40.14224218027664,1.4806401559569728,-0.10498610351589832,-5.0179807882360645,40.01073077311501,45057.41657241762,20602.043894290375,20602.043894290375,65659.460466708,82495.88858658435,82495.88858658435,20602.043894290375,103097.93248087472,103097.93248087472,103097.93248087472,127896.08264879385,97665.22645121279,60226.754437045936,41598.302237963166,24798.15016791913,0.0,66396.4524058823,21078.42764273126,1535.4963001414842,0.0,0.886788373456092,2.816032039630897,0.0014959162575277712,354407.50030336867,1554995.959851874,4.3875932606415375,1554995.959851874,4.3875932606415375,0.85,0.09560098539187557,4.296143414572793,1.2672217183699837,1.0,0.0,4.2961434145724935,1.2848211178620905,1.2851152897040103,3.3437677470008165,19323.247497263987,1970.4228760345263,3099.015535412006,3099.015535412006,6.647931789587296,5.020046856667008,-0.8944919052586711,5.914538761925679,3.4659585453116013,3.4659585453116013,0.9902738700890289,0.0,0.0,0.00022894745715139951,0.9947846411392232,0.0002301477603124329,199.03503297962794,0.0,0.0,0.0,0.051983805411753105,7.759575618907362e-05,0.0001513517009623259,0.000650228613373687,0.09560098539187908,0.07650116980574213,0.019099815586136958,0.09560098969381749,0.07650116980573932,0.019099815586136257,0.4026758697147401,0.4026758697147401,0.10053486596438378,0.0,4.912395644017977,4.889615855606223,5.0036589066755255,4.912994684720161,4.890365735424382,5.003653487892393,24798.15016791913,21078.42764273126,0.85,0.9889001307679955,0.6786118074047255,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523125151354186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.208097850598,1535.4963001414842,0.4026758697147401,0.10053486596438378,6.112885165565336,3.4659585453116013
4416.0,-30.13598881333968,5.02002986198368,35.005390833256044,24.098110163491242,4.993592643788428,-26.623056906395675,-40.14215486878527,1.4806607368444578,-0.10488773386651928,-5.0179644494124895,40.010727194774105,45057.40925550557,20602.039361999407,20602.039361999407,65659.44861750497,82495.83900435404,82495.83900435404,20602.039361999407,103097.87836635346,103097.87836635346,103097.87836635346,127896.01646231748,97665.14460716168,60226.71485831348,41598.25527649801,24798.138095964026,0.0,66396.39337246203,21078.417381569423,1535.495312084642,0.0,0.8867884695789432,2.816032654198201,0.0014959162575277712,354407.72603970865,1554995.8055294622,4.387590030571841,1554995.8055294622,4.387590030571841,0.85,0.09560091324428642,4.296143414572793,1.2672214326402176,1.0,0.0,4.296143414572291,1.2848210215772884,1.2851151933971627,3.3437679975835906,19323.231304265584,1970.4212248082256,3099.015535412006,3099.015535412006,6.647930327093508,5.02002986198368,-0.894459303332285,5.914489165315965,3.4659868470036534,3.4659868470036534,0.9902819562867581,0.0,0.0,0.00022894745715139951,0.9947755380668617,0.00023014986636715157,199.03496105044806,0.0,0.0,0.0,0.051983805411753105,7.759652381594153e-05,0.00015135093333545798,0.0006502253155385736,0.09560091324428985,0.07650109865088947,0.01909981459340038,0.09560095940319109,0.07650109865088672,0.019099814593399697,0.4026755569064842,0.4026755569064842,0.10053487615002599,0.0,4.912525665284818,4.889784386475242,5.003634527742008,4.913076715545969,4.890489529245883,5.003568082275024,24798.138095964026,21078.417381569423,0.85,0.9889008315433183,0.6786123005619937,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523119901943624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.20531871941,1535.495312084642,0.4026755569064842,0.10053487615002599,6.112885165565336,3.4659868470036534
4417.0,-30.135901060121846,5.020012908930283,35.00538885015584,24.09812221247705,4.993606474601774,-26.622976545360913,-40.14207125930113,1.4806819598408307,-0.1046197436905345,-5.0179478624888745,40.01072390460013,45057.418357307666,20602.034366407584,20602.034366407584,65659.45272371525,82495.83123884928,82495.83123884928,20602.034366407584,103097.86560525687,103097.86560525687,103097.86560525687,127895.99319843287,97665.10492123109,60226.69203968921,41598.23653504653,24798.127593176003,0.0,66396.36412822254,21078.4084541996,1535.4944126134576,0.0,0.8867885659210322,2.8160310683625296,0.0014959162575277712,354407.95520390134,1554995.6636347787,4.387586793135453,1554995.6636347787,4.387586793135453,0.85,0.09560084105937633,4.296143414572793,1.2672212249366566,1.0,0.0,4.296143414574151,1.2848209222884848,1.2851150940856262,3.3437682559843673,19323.22345233008,1970.4204241336317,3099.015535412006,3099.015535412006,6.647928715100358,5.020012908930283,-0.8944265565796297,5.914439465509913,3.4660151317019614,3.4660151317019614,0.9902900376291318,0.0,0.0,0.00022894745715139951,0.9947664422886325,0.00023015197077282405,199.03488917824654,0.0,0.0,0.0,0.051983805411753105,7.75972589020103e-05,0.0001513501982493892,0.0006502221575034001,0.0956008410593831,0.07650102759938722,0.019099813459995885,0.09560085995053963,0.0765010275993818,0.01909981345999453,0.402675243294656,0.402675243294656,0.10053488525882223,0.0,4.912679868495218,4.889986499295617,5.003596663257952,4.913328118798347,4.890826441502213,5.0034767473923125,24798.127593176003,21078.4084541996,0.85,0.98890132894801,0.6786127365392209,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523114653439941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.20254221342,1535.4944126134576,0.402675243294656,0.10053488525882223,6.112885165565336,3.4660151317019614
4418.0,-30.135813324306092,5.019995820266291,35.00538684443456,24.098115681577497,4.993604680553773,-26.622897762537377,-40.14199173599479,1.4806891187851035,-0.10434068344403613,-5.0179417919196325,40.01071927951108,45057.44513124771,20602.050639679128,20602.050639679128,65659.49577092683,82495.81082043679,82495.81082043679,20602.050639679128,103097.86146011592,103097.86146011592,103097.86146011592,127895.97492335156,97665.04584261094,60226.680153422225,41598.18409909857,24798.11346323564,0.0,66396.29756233422,21078.396443750295,1535.4935450625696,0.0,0.8867886135688555,2.8160281093139354,0.0014959162575277712,354408.0390746432,1554995.464169494,4.387585191999526,1554995.464169494,4.387585191999526,0.85,0.09560077250912878,4.296143414572793,1.2672210628399623,1.0,0.0,4.296143414572428,1.2848208887963741,1.2851150605858472,3.343768343148156,19323.211763514722,1970.4192322061788,3099.015535412006,3099.015535412006,6.647933966210384,5.019995820266291,-0.8944000789748854,5.9143958992411765,3.4660434006341596,3.4660434006341596,0.9902981144669027,0.0,0.0,0.00022894745715139951,0.9947573484038328,0.00023015407477890352,199.03481732034967,0.0,0.0,0.0,0.051983805411753105,7.759795806879422e-05,0.0001513494990826053,0.0006502191537826257,0.09560077250913196,0.07650095977139254,0.019099812737739412,0.09560071061689163,0.07650095977139,0.01909981273773878,0.40267493118962877,0.40267493118962877,0.10053489267176569,0.0,4.912861822843411,4.8902035983253995,5.003637705118479,4.913601108475575,4.891083521096164,5.003813416553612,24798.11346323564,21078.396443750295,0.85,0.988902968712741,0.6786138201297572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523109409093835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.199767242437,1535.4935450625696,0.40267493118962877,0.10053489267176569,6.112885165565336,3.4660434006341596
4419.0,-30.135725573197615,5.019978834741802,35.00538482220981,24.09812203785407,4.993621323423318,-26.622817122112078,-40.14190431972963,1.4807128723377525,-0.10424121417651122,-5.017921735679698,40.010714787371214,45057.43731776732,20602.038262938684,20602.038262938684,65659.475580706,82495.76627369075,82495.76627369075,20602.038262938684,103097.80453662944,103097.80453662944,103097.80453662944,127895.89862292603,97664.97059099303,60226.641635069354,41598.14328435964,24798.094086296594,0.0,66396.23737065624,21078.379973352105,1535.4920521185504,0.0,0.8867887319222741,2.8160291434195828,0.0014959162575277712,354408.3161709612,1554995.2704379011,4.387581214905225,1554995.2704379011,4.387581214905225,0.85,0.09560069755056914,4.296143414572793,1.2672208139253782,1.0,0.0,4.2961434145703805,1.2848207776687428,1.285114949432772,3.343768632359742,19323.196874841546,1970.417713984036,3099.015535412006,3099.015535412006,6.647929972445168,5.019978834741802,-0.8943653922383907,5.914344226980193,3.466071600402072,3.466071600402072,0.9903061715434491,0.0,0.0,0.00022894745715139951,0.9947482530236315,0.00023015617916944517,199.0347454499796,0.0,0.0,0.0,0.051983805411753105,7.759872663698103e-05,0.00015134873051441848,0.0006502158519034713,0.09560069755057202,0.07650088638310988,0.01909981116746214,0.09560066553107147,0.07650088638310758,0.019099811167461563,0.4026746213339477,0.4026746213339477,0.10053490348976883,0.0,4.913017957413103,4.8904036135535875,5.003617917434099,4.913680521503181,4.8912417518396865,5.003576906035448,24798.094086296594,21078.379973352105,0.85,0.9889035611184219,0.6786143176492772,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523104165791505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.196994847942,1535.4920521185504,0.4026746213339477,0.10053490348976883,6.112885165565336,3.466071600402072
4420.0,-30.135637887400325,5.019961849776255,35.00538282939716,24.09812402855607,4.993632076402354,-26.62273712956909,-40.14182084994388,1.4807313185711333,-0.10408810053866091,-5.017907674183773,40.010711599612875,45057.44636695436,20602.038195865633,20602.038195865633,65659.48456282,82495.72849450738,82495.72849450738,20602.038195865633,103097.76669037301,103097.76669037301,103097.76669037301,127895.85190198029,97664.8995913176,60226.6174637646,41598.09125283667,24798.08521160728,0.0,66396.17646444394,21078.372429866187,1535.4913003496486,0.0,0.8867888150388941,2.8160287726156206,0.0014959162575277712,354408.5104442043,1554995.1329601125,4.387578421892666,1554995.1329601125,4.387578421892666,0.85,0.09560062794946408,4.296143414572793,1.2672205628128723,1.0,0.0,4.296143414573806,1.284820691370666,1.2851148631149365,3.3437688569520176,19323.18282742313,1970.4162815460052,3099.015535412006,3099.015535412006,6.647929950801826,5.019961849776255,-0.8943342350690413,5.914296084845296,3.466099802802628,3.466099802802628,0.9903142293721795,0.0,0.0,0.00022894745715139951,0.9947391645025185,0.00023015828201144466,199.0346736331528,0.0,0.0,0.0,0.051983805411753105,7.75994605140913e-05,0.00015134799663730822,0.0006502126990621568,0.09560062794946853,0.0765008174591317,0.019099810490336818,0.09560061509757951,0.07650081745912815,0.01909981049033593,0.40267431238605894,0.40267431238605894,0.10053491336885524,0.0,4.913172952194486,4.89060061233846,5.003604511768572,4.913819573645128,4.891415304186353,5.003577628709934,24798.08521160728,21078.372429866187,0.85,0.9889046035351381,0.6786150764431931,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523098921579034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.19422568434,1535.4913003496486,0.40267431238605894,0.10053491336885524,6.112885165565336,3.466099802802628
4421.0,-30.135550257202127,5.019944809051292,35.005380825674536,24.0981217235327,4.993636809154077,-26.622657789080687,-40.14173741508273,1.4807443410326562,-0.10388170908430538,-5.017896992719688,40.010707296209446,45057.45559835136,20602.044886995558,20602.044886995558,65659.50048534691,82495.69813443803,82495.69813443803,20602.044886995558,103097.74302143359,103097.74302143359,103097.74302143359,127895.81393541807,97664.83343518233,60226.59089909589,41598.047262318265,24798.07091398448,0.0,66396.11817630274,21078.360276886808,1535.4903153746773,0.0,0.8867888849911532,2.8160273069755255,0.0014959162575277712,354408.6580190766,1554994.9473681455,4.387576071249494,1554994.9473681455,4.387576071249494,0.85,0.09560055849760862,4.296143414572793,1.2672203523619099,1.0,0.0,4.296143414572587,1.2848206304469407,1.2851148021772623,3.343769015507111,19323.169738308185,1970.4149468277328,3099.015535412006,3099.015535412006,6.647932109916502,5.019944809051292,-0.8943051225429617,5.914249931594254,3.4661279770625915,3.4661279770625915,0.9903222791607404,0.0,0.0,0.00022894745715139951,0.9947300818336633,0.00023016038353777628,199.03460186191484,0.0,0.0,0.0,0.051983805411753105,7.76001940905528e-05,0.00015134726306084673,0.0006502095475124728,0.09560055849761159,0.07650074873760272,0.019099809760008864,0.09560051155706965,0.07650074873760035,0.01909980976000827,0.4026740041147499,0.4026740041147499,0.10053492287079228,0.0,4.913337373672789,4.89080144031243,5.003622964471731,4.914015283635365,4.891625032223658,5.003717087371001,24798.07091398448,21078.360276886808,0.85,0.9889057114905442,0.6786158112242274,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523093681273493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.191458137373,1535.4903153746773,0.4026740041147499,0.10053492287079228,6.112885165565336,3.4661279770625915
4422.0,-30.135462646924946,5.019927793423677,35.00537881046392,24.09811847554522,4.993647615502739,-26.622577859112138,-40.14165391037238,1.4807628276899083,-0.10382700949509172,-5.017881608878145,40.01070295415257,45057.46436185415,20602.04187531382,20602.04187531382,65659.50623716797,82495.63738392673,82495.63738392673,20602.04187531382,103097.67925924055,103097.67925924055,103097.67925924055,127895.73363750186,97664.73952008093,60226.56649800799,41597.970024525486,24798.054378261306,0.0,66396.02440278679,21078.346221522108,1535.489090642336,0.0,0.8867889790183997,2.816028384023344,0.0014959162575277712,354408.8705619757,1554994.760109198,4.38757291160204,1554994.760109198,4.38757291160204,0.8499999999999999,0.09560048687798481,4.296143414572793,1.267220141910948,1.0,0.0,4.296143414574367,1.2848205439597666,1.285114715670286,3.343769240591567,19323.151157029934,1970.4130520646638,3099.015535412006,3099.015535412006,6.6479311380976425,5.019927793423677,-0.8942732772988391,5.914201070722516,3.4661561061935213,3.4661561061935213,0.9903303160552918,0.0,0.0,0.00022894745715139951,0.9947210013190033,0.00023016248460403914,199.03453010704445,0.0,0.0,0.0,0.051983805411753105,7.760092828756252e-05,0.000151346528863837,0.0006502063932968244,0.0956004868779886,0.07650067806915214,0.01909980880883645,0.09560048200551811,0.07650067806914912,0.019099808808835696,0.4026736967483413,0.4026736967483413,0.10053493399481375,0.0,4.913474988201472,4.890972946995703,5.003624684999409,4.914054599383064,4.891688180579536,5.003660821301082,24798.054378261306,21078.346221522108,0.85,0.9889071947869832,0.678616901646343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452308844429446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.188692399428,1535.489090642336,0.4026736967483413,0.10053493399481375,6.112885165565336,3.4661561061935213
4423.0,-30.135375000183515,5.019910829788675,35.00537681599637,24.098125181067758,4.993661857431105,-26.622497552779958,-40.14157037073744,1.4807844100275918,-0.10366966406888878,-5.017864624036221,40.01069952791829,45057.47303898162,20602.035636200188,20602.035636200188,65659.5086751818,82495.60485927979,82495.60485927979,20602.035636200188,103097.64049547998,103097.64049547998,103097.64049547998,127895.68320165365,97664.67529857345,60226.5434782754,41597.924244775604,24798.042706173677,0.0,66395.96695094928,21078.336300247625,1535.488111255283,0.0,0.8867890778782364,2.8160282988889733,0.0014959162575277712,354409.1052243861,1554994.6123467444,4.387569589562985,1554994.6123467444,4.387569589562985,0.85,0.09560041570919103,4.296143414572793,1.267219928163104,1.0,0.0,4.296143414572817,1.2848204429899104,1.2851146146773118,3.343769503367507,19323.13845068471,1970.4117563780405,3099.015535412006,3099.015535412006,6.647929124840995,5.019910829788675,-0.8942404899093672,5.914151319698043,3.4661842144942763,3.4661842144942763,0.9903383469983646,0.0,0.0,0.00022894745715139951,0.9947119171144175,0.00023016458656246767,199.0344583223607,0.0,0.0,0.0,0.051983805411753105,7.760166279806528e-05,0.00015134579435333424,0.0006502032377343651,0.09560041570919676,0.07650060768167817,0.019099808027518598,0.09560042879568693,0.07650060768167359,0.01909980802751745,0.4026733884609134,0.4026733884609134,0.10053494541371925,0.0,4.913612543897557,4.891150854608213,5.0036004606114375,4.914194959967347,4.891894731513787,5.003535861744012,24798.042706173677,21078.336300247625,0.85,0.9889080871988574,0.6786176195350585,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452308320850973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.185929183408,1535.488111255283,0.4026733884609134,0.10053494541371925,6.112885165565336,3.4661842144942763
4424.0,-30.135287425043238,5.019893821549918,35.00537482803202,24.09812790518629,4.99366810585649,-26.62241811028973,-40.14148693587629,1.4807987911029952,-0.10340804590089192,-5.017853345962394,40.010695728401096,45057.4819663988,20602.04098865099,20602.04098865099,65659.52295504979,82495.58962910165,82495.58962910165,20602.04098865099,103097.63061775264,103097.63061775264,103097.63061775264,127895.66178757927,97664.6249505346,60226.51728783165,41597.897403003284,24798.031169826627,0.0,66395.92857282991,21078.326494352634,1535.4872724562913,0.0,0.8867891490424046,2.816026177056349,0.0014959162575277712,354409.2610422115,1554994.4484858143,4.387567198196349,1554994.4484858143,4.387567198196349,0.8500000000000001,0.09560034678987273,4.296143414572793,1.2672196962824094,1.0,0.0,4.2961434145731525,1.2848203757101304,1.2851145473821275,3.3437696784644158,19323.12848923117,1970.4107405924726,3099.015535412006,3099.015535412006,6.647930851986517,5.019893821549918,-0.8942110970779078,5.914104918627825,3.46621231012009,3.46621231012009,0.9903463743200257,0.0,0.0,0.00022894745715139951,0.9947028404203521,0.00023016668682141137,199.0343865963717,0.0,0.0,0.0,0.051983805411753105,7.760239639377506e-05,0.00015134506075762446,0.0006502000861019875,0.09560034678987434,0.07650053928862183,0.019099807501252515,0.09560031221003627,0.07650053928862054,0.019099807501252192,0.4026730799393309,0.4026730799393309,0.10053495549568746,0.0,4.913774823729568,4.891352501144354,5.003604909906301,4.914445300061516,4.892180500116183,5.003644153657206,24798.031169826627,21078.326494352634,0.85,0.9889088738781271,0.6786181462463485,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523077970549592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.18316961823,1535.4872724562913,0.4026730799393309,0.10053495549568746,6.112885165565336,3.46621231012009
4425.0,-30.135199863528282,5.019876882469335,35.00537284655682,24.098129232320957,4.993683060401382,-26.622337809374315,-40.14140336131675,1.4808210062474283,-0.10336202911105374,-5.0178353939078555,40.01069194148249,45057.490278906494,20602.032689669904,20602.032689669904,65659.5229685764,82495.53083500169,82495.53083500169,20602.032689669904,103097.5635246716,103097.5635246716,103097.5635246716,127895.58036582774,97664.53480420345,60226.49424810825,41597.82284010578,24798.016841156154,0.0,66395.83968126193,21078.31431498273,1535.486115305719,0.0,0.8867892541313328,2.8160276680473695,0.0014959162575277712,354409.50906784064,1554994.2851682317,4.387563666838794,1554994.2851682317,4.387563666838794,0.85,0.09560027460411591,4.296143414572793,1.267219472094439,1.0,0.0,4.296143414572385,1.2848202717798065,1.2851144434280077,3.3437699489451,19323.11065361115,1970.4089218653824,3099.015535412006,3099.015535412006,6.647928174045414,5.019876882469335,-0.8941777882332893,5.914054670702624,3.4662403640177133,3.4662403640177133,0.9903543897193466,0.0,0.0,0.00022894745715139951,0.9946937652277938,0.00023016878677124158,199.0343148815938,0.0,0.0,0.0,0.051983805411753105,7.760313122420096e-05,0.00015134432592719857,0.0006501969291650925,0.0956002746041238,0.07650046823438914,0.019099806369734667,0.09560030211140033,0.07650046823438282,0.019099806369733092,0.40267277278919117,0.40267277278919117,0.10053496623149298,0.0,4.913907725722311,4.891526304176352,5.003573833054588,4.914473364796777,4.892255599086582,5.003483663582642,24798.016841156154,21078.31431498273,0.85,0.988910198045235,0.6786191799848945,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523072736872267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.180411540203,1535.486115305719,0.40267277278919117,0.10053496623149298,6.112885165565336,3.4662403640177133
4426.0,-30.135112386678017,5.019859858449654,35.00537086280903,24.098122002929472,4.993685825387678,-26.622258803705726,-40.14131625937296,1.4808322424153963,-0.10320080320951774,-5.017826545075296,40.01068791233777,45057.482339601986,20602.04288236173,20602.04288236173,65659.52522196372,82495.48762313489,82495.48762313489,20602.04288236173,103097.53050549662,103097.53050549662,103097.53050549662,127895.53546877828,97664.45501265135,60226.44972911843,41597.78364836991,24798.00496328166,0.0,66395.78861165157,21078.30421878941,1535.4853097231596,0.0,0.8867893137621679,2.8160265820870993,0.0014959162575277712,354409.63132338214,1554994.1114042324,4.387561663033287,1554994.1114042324,4.387561663033287,0.85,0.09560020664571706,4.296143414572793,1.2672192022996023,1.0,0.0,4.296143414572847,1.2848202192130345,1.2851143908492,3.34377008575116,19323.094866703515,1970.4073120488156,3099.015535412006,3099.015535412006,6.647931463055007,5.019859858449654,-0.894149886118849,5.914009744568503,3.4662684104309873,3.4662684104309873,0.9903624029802821,0.0,0.0,0.00022894745715139951,0.9946846988993835,0.00023017088470821898,199.0342432362097,0.0,0.0,0.0,0.051983805411753105,7.760389707604619e-05,0.00015134356007535333,0.0006501936389557311,0.09560020664571656,0.07650040079324466,0.0190998058524719,0.09560022151698216,0.07650040079324506,0.019099805852472,0.4026724651814641,0.4026724651814641,0.10053497533808166,0.0,4.914047980053965,4.891696512574356,5.003593977465812,4.914625741865791,4.892394146721017,5.003691382206398,24798.00496328166,21078.30421878941,0.85,0.988910992623429,0.6786195823825941,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523067504012994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.177656108383,1535.4853097231596,0.4026724651814641,0.10053497533808166,6.112885165565336,3.4662684104309873
4427.0,-30.135024911857947,5.019842906687431,35.00536887226926,24.098128673527413,4.993700366951353,-26.622178622106066,-40.141232719738014,1.4808540771994823,-0.1030523103277119,-5.01780849307154,40.01068374701128,45057.490354920854,20602.03421146675,20602.03421146675,65659.52456638761,82495.4536122527,82495.4536122527,20602.03421146675,103097.48782371945,103097.48782371945,103097.48782371945,127895.47609390997,97664.3895086768,60226.426251344834,41597.736952591076,24797.98827019052,0.0,66395.72522278159,21078.29002966194,1535.4840171726976,0.0,0.8867894207300118,2.816026737894849,0.0014959162575277712,354409.88073011464,1554993.931767171,4.387558068538469,1554993.931767171,4.387558068538469,0.85,0.0956001336590805,4.296143414572793,1.267218984705396,1.0,0.0,4.2961434145727235,1.2848201170621956,1.285114288674973,3.343770351600764,19323.081906619787,1970.4059904880655,3099.015535412006,3099.015535412006,6.647928665103567,5.019842906687431,-0.8941165894320688,5.9139594961194994,3.4662964029891654,3.4662964029891654,0.9903704008540473,0.0,0.0,0.00022894745715139951,0.9946756328705042,0.0002301729826141282,199.03417159254,0.0,0.0,0.0,0.051983805411753105,7.760463161252843e-05,0.0001513428255388711,0.0006501904832816602,0.09560013365908661,0.07650032903957556,0.01909980461951105,0.09560015786312877,0.07650032903957067,0.019099804619509834,0.4026721571054614,0.4026721571054614,0.10053498622800226,0.0,4.914182776394284,4.891870095998968,5.003573266512149,4.914756182743815,4.892598702388511,5.003524750662507,24797.98827019052,21078.29002966194,0.85,0.9889119268759583,0.6786203509900183,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523062276217225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.174901899167,1535.4840171726976,0.4026721571054614,0.10053498622800226,6.112885165565336,3.4662964029891654
4428.0,-30.1349374833532,5.019825939710612,35.00536689780698,24.098130978550785,4.993709192046644,-26.622099053905725,-40.141149249952264,1.4808707625991935,-0.10285441594425038,-5.017795578212226,40.010680234223415,45057.49856750027,20602.0360372182,20602.0360372182,65659.53460471847,82495.42549972342,82495.42549972342,20602.0360372182,103097.46153694163,103097.46153694163,103097.46153694163,127895.43930879867,97664.32745431112,60226.400522088064,41597.696591358945,24797.977771857044,0.0,66395.67436321599,21078.281106078488,1535.4831989167894,0.0,0.8867894991868785,2.816025644687212,0.0014959162575277712,354410.0591620732,1554993.7802720007,4.387555432112878,1554993.7802720007,4.387555432112878,0.85,0.09560006432371092,4.296143414572793,1.2672188033768905,1.0,0.0,4.296143414572329,1.2848200390020084,1.2851142105969129,3.343770554753993,19323.06962904762,1970.404738524126,3099.015535412006,3099.015535412006,6.64792925424274,5.019825939710612,-0.8940863331024786,5.913912272813091,3.4663243889716444,3.4663243889716444,0.9903783968490413,0.0,0.0,0.00022894745715139951,0.9946665717308939,0.00023017507942685845,199.034099986855,0.0,0.0,0.0,0.051983805411753105,7.760536554126964e-05,0.00015134209161012986,0.0006501873302185317,0.09560006432371546,0.07650026036342228,0.019099803960293184,0.09560007826319716,0.07650026036341864,0.019099803960292275,0.402671848973062,0.402671848973062,0.1005349960794592,0.0,4.914329560362603,4.892055194784575,5.003566436970289,4.914941162267951,4.892820110090156,5.003563677876173,24797.977771857044,21078.281106078488,0.85,0.9889128355791601,0.6786209945095861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523057048546546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.172150565173,1535.4831989167894,0.402671848973062,0.1005349960794592,6.112885165565336,3.4663243889716444
4429.0,-30.134850114535375,5.019808953621573,35.005364915040644,24.098128254432254,4.993716652988794,-26.622019675827183,-40.14106585001571,1.4808862142805954,-0.10271747742547177,-5.017782946996991,40.01067604342452,45057.50664543489,20602.03833068475,20602.03833068475,65659.54497611965,82495.38150784375,82495.38150784375,20602.03833068475,103097.4198385285,103097.4198385285,103097.4198385285,127895.38308126747,97664.24895736009,60226.374094951236,41597.63873600984,24797.963242738977,0.0,66395.60197874882,21078.26875632813,1535.482153963278,0.0,0.8867895786551957,2.816025319514688,0.0014959162575277712,354410.2336752671,1554993.5995364245,4.387552761699334,1554993.5995364245,4.387552761699334,0.85,0.09559999421624786,4.296143414572793,1.267218553912826,1.0,0.0,4.296143414571995,1.284819966713599,1.2851141382919526,3.3437707428860746,19323.054098279215,1970.4031548264918,3099.015535412006,3099.015535412006,6.647929994305678,5.019808953621573,-0.8940562869385325,5.9138652405601055,3.46635234211145,3.46635234211145,0.9903863834604143,0.0,0.0,0.00022894745715139951,0.9946575168662097,0.00023017717482568925,199.03402843010622,0.0,0.0,0.0,0.051983805411753105,7.760609886225328e-05,0.00015134135828914622,0.0006501841797664171,0.09559999421625069,0.07650019109900136,0.019099803117249334,0.09560001073169574,0.0765001910989991,0.019099803117248765,0.4026715416098662,0.4026715416098662,0.10053500592847689,0.0,4.914471956685645,4.892231879746589,5.003571354136739,4.915065469571516,4.892962601186639,5.00361504249264,24797.963242738977,21078.26875632813,0.85,0.988914069897811,0.6786218560057097,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523051823647528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.169401219155,1535.482153963278,0.4026715416098662,0.10053500592847689,6.112885165565336,3.46635234211145
4430.0,-30.134762715759148,5.01979195048722,35.0053629196283,24.09813607754188,4.993724017832382,-26.62194028038232,-40.140982415154554,1.4809015824555394,-0.1023940931324887,-5.0177702499564365,40.010671709550344,45057.51484143072,20602.04037612241,20602.04037612241,65659.55521755313,82495.38341469753,82495.38341469753,20602.04037612241,103097.42379081994,103097.42379081994,103097.42379081994,127895.37152891788,97664.21630476831,60226.34773150138,41597.63174807437,24797.947738097933,0.0,66395.5794861723,21078.255577383243,1535.4810561016282,0.0,0.8867896589766244,2.8160225515706756,0.0014959162575277712,354410.40909797384,1554993.4126304938,4.387550062618586,1554993.4126304938,4.387550062618586,0.85,0.09559992402352002,4.296143414572793,1.2672183528030296,1.0,0.0,4.296143414574769,1.2848198948158702,1.285114066377762,3.343770930001423,19323.04763790294,1970.4024960514487,3099.015535412006,3099.015535412006,6.647930654333882,5.01979195048722,-0.8940262454621717,5.913818195949392,3.4663802612074406,3.4663802612074406,0.9903943603449831,0.0,0.0,0.00022894745715139951,0.9946484589856099,0.0002301792709606076,199.03395684887246,0.0,0.0,0.0,0.051983805411753105,7.760683249673365e-05,0.00015134062465466585,0.0006501810279674756,0.09559992402352467,0.0765001216676739,0.019099802355850765,0.09559985706954564,0.07650012166767019,0.019099802355849838,0.4026712344749937,0.4026712344749937,0.10053501648362377,0.0,4.914647986159764,4.892448637131679,5.00358410065661,4.915376156823925,4.893339773997582,5.003659231609731,24797.947738097933,21078.255577383243,0.85,0.9889145591571733,0.6786222093417305,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523046602319267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.166653591694,1535.4810561016282,0.4026712344749937,0.10053501648362377,6.112885165565336,3.4663802612074406
4431.0,-30.134675403453507,5.019775009649388,35.005360934643335,24.098137474525743,4.993738417816318,-26.621860259222405,-40.14089891044421,1.4809232735852318,-0.10233857568573512,-5.017752889198086,40.01066802244616,45057.52225869234,20602.03290053989,20602.03290053989,65659.55515923223,82495.3274145769,82495.3274145769,20602.03290053989,103097.36031511679,103097.36031511679,103097.36031511679,127895.29448700088,97664.1288205138,60226.32366462936,41597.56128431604,24797.934171884088,0.0,66395.49545620012,21078.244046101474,1535.4799560326676,0.0,0.8867897606940388,2.816023848663847,0.0014959162575277712,354410.6489548599,1554993.2536176657,4.387546644558415,1554993.2536176657,4.387546644558415,0.85,0.09559985300686638,4.296143414572793,1.2672180907009172,1.0,0.0,4.296143414571863,1.284819793337149,1.2851139648758063,3.3437711941019606,19323.030328979756,1970.400731032489,3099.015535412006,3099.015535412006,6.647928242089597,5.019775009649388,-0.893993466529218,5.913768476178606,3.46640814685128,3.46640814685128,0.9904023276717943,0.0,0.0,0.00022894745715139951,0.9946394101555428,0.000230181365039212,199.03388533851108,0.0,0.0,0.0,0.051983805411753105,7.760756675181084e-05,0.00015133989039958868,0.0006501778735023611,0.09559985300686749,0.07650005152212225,0.01909980148474525,0.09559984357864897,0.07650005152212135,0.01909980148474503,0.40267093007163024,0.40267093007163024,0.10053502808193292,0.0,4.914794669784669,4.892637237356098,5.003562738136793,4.915414313512372,4.893424599211755,5.003510301505628,24797.934171884088,21078.244046101474,0.85,0.9889158098465674,0.6786231799176189,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523041379204396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.163909476692,1535.4799560326676,0.40267093007163024,0.10053502808193292,6.112885165565336,3.46640814685128
4432.0,-30.13458813038821,5.019758063809411,35.00535896904068,24.098134401161246,4.993748081735611,-26.621780747035384,-40.14081166880203,1.4809406983827806,-0.10225860491652838,-5.017739479127302,40.01066461702669,45057.51311098771,20602.033500797294,20602.033500797294,65659.546611785,82495.27240638918,82495.27240638918,20602.033500797294,103097.30590718647,103097.30590718647,103097.30590718647,127895.22989089436,97664.04029982512,60226.281004423654,41597.510328223856,24797.923983707893,0.0,66395.43431193175,21078.235386151708,1535.4791405693177,0.0,0.886789841282512,2.8160243631498796,0.0014959162575277712,354410.83422898647,1554993.1067529954,4.387543936504795,1554993.1067529954,4.387543936504795,0.85,0.09559978449460599,4.296143414572793,1.2672178555233402,1.0,0.0,4.296143414574649,1.284819711817839,1.2851138833378317,3.3437714062577344,19323.012814996146,1970.3989451031848,3099.015535412006,3099.015535412006,6.647928435782529,5.019758063809411,-0.8939630278169215,5.913721091626332,3.4664360229493463,3.4664360229493463,0.9904102922712418,0.0,0.0,0.00022894745715139951,0.9946303654809776,0.00023018345819422718,199.03381386033965,0.0,0.0,0.0,0.051983805411753105,7.760833387250731e-05,0.0001513391232788922,0.0006501745778418328,0.09559978449461337,0.0764999835906372,0.019099800903976165,0.09559981896126311,0.0764999835906313,0.019099800903974694,0.40267062628977784,0.40267062628977784,0.1005350384539878,0.0,4.91492682920142,4.892805642885037,5.003549575854265,4.9154808742108,4.893504725315097,5.0035224274751045,24797.923983707893,21078.235386151708,0.85,0.9889165918142883,0.6786236670928824,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523036161260918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.16116654269,1535.4791405693177,0.40267062628977784,0.1005350384539878,6.112885165565336,3.4664360229493463
4433.0,-30.134500892429056,5.019741177088399,35.005357020898025,24.098146345373266,4.993762593725547,-26.62170078159993,-40.14072819901628,1.4809624828964119,-0.10201885110365083,-5.01772229434697,40.01066119437997,45057.52024319326,20602.026406521367,20602.026406521367,65659.54664971463,82495.2612715844,82495.2612715844,20602.026406521367,103097.28767810577,103097.28767810577,103097.28767810577,127895.19964584302,97663.99776129905,60226.2567329079,41597.49003154571,24797.911967737255,0.0,66395.40199928297,21078.225172576665,1535.4781378109196,0.0,0.8867899411464122,2.816023218285988,0.0014959162575277712,354411.07165477733,1554992.9591453802,4.387540580730104,1554992.9591453802,4.387540580730104,0.85,0.09559971366974626,4.296143414572793,1.267217639028095,1.0,0.0,4.296143414573475,1.2848196099022635,1.2851137813989217,3.3437716714952703,19323.00439866929,1970.39808687669,3099.015535412006,3099.015535412006,6.647926146579446,5.019741177088399,-0.893930372826099,5.913671549914498,3.466463869303702,3.466463869303702,0.9904182483724863,0.0,0.0,0.00022894745715139951,0.9946213245333505,0.0002301855505247844,199.03374241097208,0.0,0.0,0.0,0.051983805411753105,7.760906783361948e-05,0.00015133838931778005,0.0006501714246396343,0.09559971366975287,0.07649991386139864,0.019099799808354235,0.09559972842830597,0.07649991386139335,0.019099799808352916,0.40267032190572294,0.40267032190572294,0.10053504832827866,0.0,4.915075636688641,4.8930013201084535,5.003510491392319,4.915703443243331,4.893816656144679,5.003386832350088,24797.911967737255,21078.225172576665,0.85,0.9889170736615723,0.6786241047788197,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523030945666262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.158425732983,1535.4781378109196,0.40267032190572294,0.10053504832827866,6.112885165565336,3.466463869303702
4434.0,-30.13441366333225,5.019724159999027,35.00535505596608,24.098134540859633,4.99376112058205,-26.621622422733008,-40.14064867570994,1.4809698799827933,-0.1018508895275545,-5.017716330269401,40.010656809069616,45057.545102826174,20602.0420507246,20602.0420507246,65659.58715355078,82495.2165759268,82495.2165759268,20602.0420507246,103097.2586266514,103097.2586266514,103097.2586266514,127895.15758249196,97663.91476281316,60226.24328971254,41597.412747889575,24797.898955840563,0.0,66395.31170373014,21078.214112464477,1535.4773322002338,0.0,0.8867899873834536,2.8160217070438907,0.0014959162575277712,354411.15405480243,1554992.7700212302,4.387539027004727,1554992.7700212302,4.387539027004727,0.85,0.09559964736050763,4.296143414572793,1.2672174725355578,1.0,0.0,4.296143414572589,1.2848195752961098,1.2851137467848446,3.343771761558559,19322.987977263816,1970.3964123593498,3099.015535412006,3099.015535412006,6.647931194699742,5.019724159999027,-0.8939043936297937,5.913628553628821,3.4664917052492124,3.4664917052492124,0.990426201499775,0.0,0.0,0.00022894745715139951,0.9946122845928167,0.00023018764266030363,199.0336709689142,0.0,0.0,0.0,0.051983805411753105,7.760976709877359e-05,0.0001513376900526259,0.0006501684204962473,0.09559964736050289,0.07649984809532567,0.019099799265177218,0.09559963195072196,0.07649984809532948,0.019099799265178165,0.40267001880665915,0.40267001880665915,0.10053505622297122,0.0,4.9152313437198245,4.893186613393766,5.0035475671226095,4.915865440741868,4.893939110916222,5.003707211460153,24797.898955840563,21078.214112464477,0.85,0.9889190285985504,0.6786254021049322,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452302573217336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.155687129087,1535.4773322002338,0.40267001880665915,0.10053505622297122,6.112885165565336,3.4664917052492124
4435.0,-30.134326462346614,5.019707214083015,35.00535306786627,24.09813607754188,4.993774692134443,-26.62154258456938,-40.14056139914317,1.4809908143571973,-0.10177796363484504,-5.017698586646925,40.01065220439323,45057.53543255812,20602.03350992148,20602.03350992148,65659.5689424796,82495.16472974866,82495.16472974866,20602.03350992148,103097.19823967014,103097.19823967014,103097.19823967014,127895.07776864182,97663.83112299356,60226.20182580316,41597.36588576712,24797.879528971676,0.0,66395.24541473879,21078.197599625924,1535.4758868568456,0.0,0.8867900943721122,2.8160228200366175,0.0014959162575277712,354411.39920176024,1554992.5714365593,4.38753543181417,1554992.5714365593,4.38753543181417,0.85,0.09559957489663151,4.296143414572793,1.267217181310989,1.0,0.0,4.2961434145742325,1.2848194773578037,1.2851136488241146,3.3437720164452167,19322.971428969264,1970.3947249029245,3099.015535412006,3099.015535412006,6.647928438726748,5.019707214083015,-0.8938715170224363,5.913578731105451,3.466519473722399,3.466519473722399,0.9904341353492568,0.0,0.0,0.00022894745715139951,0.9946032476541466,0.0002301897341391061,199.0335995499311,0.0,0.0,0.0,0.051983805411753105,7.76105345466819e-05,0.00015133692260471763,0.0006501651234299701,0.09559957489664019,0.07649977696663497,0.019099797930005213,0.09559959128105716,0.07649977696662803,0.019099797930003482,0.40266971623608083,0.40266971623608083,0.10053506712831384,0.0,4.9153624720512425,4.893352268696333,5.003540263576724,4.915920623012084,4.894048577701824,5.003544790847229,24797.879528971676,21078.197599625924,0.85,0.9889197416522256,0.678625933997316,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523020519213825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.152951255577,1535.4758868568456,0.40266971623608083,0.10053506712831384,6.112885165565336,3.466519473722399
4436.0,-30.134239318248493,5.019690296662943,35.00535110572705,24.098148370999866,4.993787075911314,-26.62146291645124,-40.14047796428201,1.4810106741140407,-0.10148800749999509,-5.017683317779503,40.01064898435279,45057.54235187391,20602.030090408658,20602.030090408658,65659.57244228257,82495.16425155962,82495.16425155962,20602.030090408658,103097.19434196828,103097.19434196828,103097.19434196828,127895.06389669963,97663.79836253224,60226.1764628464,41597.3576663176,24797.869554731362,0.0,66395.22722104896,21078.189121521656,1535.4750463171933,0.0,0.8867901837502613,2.8160207917091493,0.0014959162575277712,354411.61015745904,1554992.4325667287,4.387532428398359,1554992.4325667287,4.387532428398359,0.85,0.09559950581520464,4.296143414572793,1.2672169955866415,1.0,0.0,4.2961434145729855,1.284819384446947,1.2851135558919853,3.3437722582478595,19322.96494725079,1970.3940639515831,3099.015535412006,3099.015535412006,6.647927335307685,5.019690296662943,-0.8938400944690965,5.913530391132039,3.4665472353044002,3.4665472353044002,0.9904420672298286,0.0,0.0,0.00022894745715139951,0.9945942166994007,0.00023019182427097806,199.03352817759094,0.0,0.0,0.0,0.051983805411753105,7.761126821992949e-05,0.00015133618893147004,0.000650161971464479,0.09559950581520797,0.07649970855951133,0.019099797255696646,0.0955994797253807,0.07649970855950866,0.019099797255695983,0.4026694130204488,0.4026694130204488,0.1005350777745509,0.0,4.915523252028436,4.893557794088736,5.003521665009373,4.916195310279534,4.894408885814869,5.003476306169489,24797.869554731362,21078.189121521656,0.85,0.9889200653487158,0.6786262241691604,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523015307938005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.150217726547,1535.4750463171933,0.4026694130204488,0.1005350777745509,6.112885165565336,3.4665472353044002
