time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4437.0,-30.13415217334494,5.019673336460485,35.00534914418924,24.09814589135351,4.993792937225968,-26.621383899877042,-40.14039837112648,1.4810246637580813,-0.10131793442201342,-5.017672281074247,40.010645077589814,45057.56642178398,20602.035224294883,20602.035224294883,65659.60164607887,82495.12828119003,82495.12828119003,20602.035224294883,103097.16350548492,103097.16350548492,103097.16350548492,127895.02068313878,97663.72729295891,60226.16543355299,41597.29095489546,24797.857177653863,0.0,66395.14813254932,21078.178601005784,1535.4741610184706,0.0,0.8867902540736735,2.8160198449209686,0.0014959162575277712,354411.76264138304,1554992.2640808118,4.387530065288082,1554992.2640808118,4.387530065288082,0.85,0.0955994381861625,4.296143414572793,1.2672167697502301,1.0,0.0,4.296143414571437,1.2848193189985302,1.2851134904285832,3.3437724285788915,19322.950886002945,1970.3926301033428,3099.015535412006,3099.015535412006,6.647928991926109,5.019673336460485,-0.8938112041035531,5.913484540564038,3.466574977239484,3.466574977239484,0.9904499934969955,0.0,0.0,0.00022894745715139951,0.9945851857496484,0.00023019391443965156,199.03345680464236,0.0,0.0,0.0,0.051983805411753105,7.761196811763104e-05,0.00015133548903376848,0.0006501589646035775,0.09559943818616792,0.07649964152744826,0.01909979665871967,0.09559940004540128,0.07649964152744392,0.019099796658718585,0.4026691118179961,0.4026691118179961,0.10053508752340318,0.0,4.915685290545923,4.893758307391408,5.0035294541425515,4.916354346652213,4.89458131586224,5.003581598174776,24797.857177653863,21078.178601005784,0.85,0.9889216831777823,0.6786273950595363,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452301010006561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.147485964568,1535.4741610184706,0.4026691118179961,0.10053508752340318,6.112885165565336,3.466574977239484
4438.0,-30.134065051504237,5.019656389334868,35.00534717320689,24.098142817989014,4.993802618645169,-26.62130452200283,-40.14031497118992,1.481042089143756,-0.10124416704530859,-5.017658011246166,40.010640879422105,45057.573432879726,20602.03365507413,20602.03365507413,65659.60708795386,82495.07319698714,82495.07319698714,20602.03365507413,103097.10685206128,103097.10685206128,103097.10685206128,127894.9484629526,97663.63876928232,60226.13900517492,41597.221960119336,24797.841610891326,0.0,66395.06357101066,21078.165369257626,1535.4730161237737,0.0,0.8867903419086796,2.8160205413131982,0.0014959162575277712,354411.9597944427,1554992.0830275768,4.387527113727948,1554992.0830275768,4.387527113727948,0.85,0.09559936875680083,4.296143414572793,1.267216576333158,1.0,0.0,4.296143414572179,1.2848192374765286,1.2851134088879164,3.343772640741827,19322.933371428164,1970.390844113756,3099.015535412006,3099.015535412006,6.647928485565059,5.019656389334868,-0.893780447503393,5.913436836838261,3.466602678072847,3.466602678072847,0.9904579080208135,0.0,0.0,0.00022894745715139951,0.9945761572783475,0.0002301960040726424,199.03338545063374,0.0,0.0,0.0,0.051983805411753105,7.76127014962958e-05,0.00015133475565510371,0.0006501558139036565,0.09559936875680489,0.07649957297719688,0.019099795779608002,0.09559936187401577,0.07649957297719363,0.019099795779607194,0.40266881205903704,0.40266881205903704,0.10053509814280241,0.0,4.915825592934027,4.893933731875279,5.003528941865397,4.916413844200861,4.894662522901626,5.003554028380904,24797.841610891326,21078.165369257626,0.85,0.9889230246421827,0.6786283649640591,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523004892148819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.144757123526,1535.4730161237737,0.40266881205903704,0.10053509814280241,6.112885165565336,3.466602678072847
4439.0,-30.133977948421496,5.019639499696942,35.00534522091153,24.09815479712563,4.993816865232667,-26.62122470449197,-40.14023146647958,1.4810636213031374,-0.10100358603818904,-5.0176411147817355,40.01063748175621,45057.580078160274,20602.026756551066,20602.026756551066,65659.60683471133,82495.06340052535,82495.06340052535,20602.026756551066,103097.09015707643,103097.09015707643,103097.09015707643,127894.91987240367,97663.59751275547,60226.114190390384,41597.20369151676,24797.829715327243,0.0,66395.03340684401,21078.155258028157,1535.472026184685,0.0,0.8867904402142462,2.8160193519414127,0.0014959162575277712,354412.1932374273,1554991.9364973756,4.387523810321214,1554991.9364973756,4.387523810321214,0.85,0.09559929914364032,4.296143414572793,1.2672163636842746,1.0,0.0,4.296143414573835,1.2848191367416295,1.285113308129953,3.34377290290682,19322.92520874726,1970.39001175195,3099.015535412006,3099.015535412006,6.64792625952812,5.019639499696942,-0.8937481460002115,5.913387645697154,3.4666303545840536,3.4666303545840536,0.9904658155954439,0.0,0.0,0.00022894745715139951,0.9945671308393081,0.0002301980932731935,199.03331411203928,0.0,0.0,0.0,0.051983805411753105,7.761343580271083e-05,0.0001513340213486887,0.0006501526592179874,0.09559929914364224,0.07649950424090247,0.01909979490273976,0.09559927046035581,0.07649950424090095,0.01909979490273938,0.4026685120664934,0.4026685120664934,0.10053510896021309,0.0,4.915981574041041,4.894135770935179,5.003500286772464,4.916637528743536,4.89497600755368,5.00341779687119,24797.829715327243,21078.155258028157,0.85,0.9889234701091834,0.6786287733611672,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522999685614035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.14203072529,1535.472026184685,0.4026685120664934,0.10053510896021309,6.112885165565336,3.4666303545840536
4440.0,-30.133890888821664,5.019622625208125,35.00534329315582,24.098151444364362,4.9938281910097375,-26.621145218234524,-40.140144259761996,1.4810825204225988,-0.10096899383381697,-5.017626690980453,40.01063429193381,45057.5700250189,20602.024938658036,20602.024938658036,65659.59496367694,82495.00009274748,82495.00009274748,20602.024938658036,103097.02503140552,103097.02503140552,103097.02503140552,127894.84519771,97663.50150228143,60226.07143455281,41597.14451969847,24797.820166304493,0.0,66394.96468600296,21078.14714135882,1535.4712220182369,0.0,0.8867905251814167,2.816020581183127,0.0014959162575277712,354412.39251798304,1554991.7989307945,4.3875209551310865,1554991.7989307945,4.3875209551310865,0.85,0.0955992312189313,4.296143414572793,1.267216104879044,1.0,0.0,4.2961434145729225,1.2848190483250155,1.2851132196930952,3.343773133013214,19322.906212895614,1970.3880747141598,3099.015535412006,3099.015535412006,6.647925672924725,5.019622625208125,-0.8937173070102036,5.913339932218329,3.466658020192171,3.466658020192171,0.990473720054906,0.0,0.0,0.00022894745715139951,0.99455810899468,0.00023020018144824576,199.03324280910905,0.0,0.0,0.0,0.051983805411753105,7.761420266992483e-05,0.00015133325448147468,0.0006501493646464561,0.09559923121893896,0.07649943714989156,0.01909979406904739,0.09559927128304797,0.07649943714988544,0.01909979406904586,0.4026682136186494,0.4026682136186494,0.10053511822836056,0.0,4.916111331562547,4.894304964098808,5.003471946852642,4.916657697146661,4.895009122209785,5.003386015587921,24797.820166304493,21078.14714135882,0.85,0.9889243148813505,0.6786293243487137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522994480203983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.139306855332,1535.4712220182369,0.4026682136186494,0.10053511822836056,6.112885165565336,3.466658020192171
4441.0,-30.133803878605583,5.019605720636959,35.005341364379305,24.098148859944217,4.993834969478914,-26.621066231155492,-40.140060894750036,1.4810973220288317,-0.10082226019295604,-5.017614968112745,40.01063040668787,45057.57680706393,20602.028548539867,20602.028548539867,65659.6053556038,82494.95954324889,82494.95954324889,20602.028548539867,103096.98809178875,103096.98809178875,103096.98809178875,127894.79559602813,97663.4263078135,60226.04357162867,41597.091929094255,24797.807504239372,0.0,66394.89943333363,21078.136378603467,1535.4703035362106,0.0,0.8867905989192552,2.8160200212532005,0.0014959162575277712,354412.5544822593,1554991.631372889,4.387518477285563,1554991.631372889,4.387518477285563,0.8500000000000001,0.09559916332490732,4.296143414572793,1.2672158658551052,1.0,0.0,4.296143414573763,1.2848189790779936,1.2851131504302187,3.343773313230299,19322.89133552967,1970.386557645034,3099.015535412006,3099.015535412006,6.647926837772654,5.019605720636959,-0.893688096990811,5.91329381762777,3.466685662220873,3.466685662220873,0.9904816177773922,0.0,0.0,0.00022894745715139951,0.9945490923558102,0.00023020226845623745,199.03317154667573,0.0,0.0,0.0,0.051983805411753105,7.761493576099215e-05,0.00015133252139040736,0.0006501462151820949,0.0955991633249094,0.0764993702482317,0.019099793076677706,0.09559920303837235,0.07649937024823003,0.019099793076677293,0.40266791454860673,0.40266791454860673,0.1005351262571146,0.0,4.916243165449316,4.894470959716045,5.003466817928938,4.916792707919797,4.895157199805055,5.003468594502408,24797.807504239372,21078.136378603467,0.85,0.9889254433095702,0.6786300934502617,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452298927739627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.136585017699,1535.4703035362106,0.40266791454860673,0.1005351262571146,6.112885165565336,3.466685662220873
4442.0,-30.133716905055934,5.01958883357308,35.005339429722916,24.09815095542001,4.993845137522195,-26.620986938081636,-40.13997745988888,1.4811151705478827,-0.10066635712161087,-5.017600486906304,40.010626377871056,45057.58323252499,20602.026447665536,20602.026447665536,65659.60968019052,82494.92474536809,82494.92474536809,20602.026447665536,103096.95119303363,103096.95119303363,103096.95119303363,127894.74398482323,97663.35834462046,60226.016831777124,41597.04612538148,24797.792791789594,0.0,66394.83891717107,21078.123873021155,1535.469204668195,0.0,0.8867906872166875,2.816019662830395,0.0014959162575277712,354412.75455609086,1554991.4576232564,4.387515510187873,1554991.4576232564,4.387515510187873,0.85,0.09559909365179846,4.296143414572793,1.2672156658442693,1.0,0.0,4.29614341457286,1.284818895576472,1.2851130669095787,3.3437735305450973,19322.877888884967,1970.3851864688725,3099.015535412006,3099.015535412006,6.64792615985597,5.01958883357308,-0.8936572945348615,5.913246128107941,3.4667132670505842,3.4667132670505842,0.9904895048715955,0.0,0.0,0.00022894745715139951,0.9945400796047063,0.00023020435460217737,199.03310031432375,0.0,0.0,0.0,0.051983805411753105,7.761566947270577e-05,0.00015133178767869375,0.0006501430630513483,0.09559909365179994,0.07649930184049954,0.019099791811300414,0.09559913197318264,0.07649930184049834,0.01909979181130012,0.4026676148996161,0.4026676148996161,0.10053513468359435,0.0,4.916375869272372,4.894639530190318,5.003455726956588,4.916934129784693,4.895341306645889,5.003438900600031,24797.792791789594,21078.123873021155,0.85,0.988926409808784,0.6786308087701703,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522984077543521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.133865092734,1535.469204668195,0.4026676148996161,0.10053513468359435,6.112885165565336,3.4667132670505842
4443.0,-30.1336299761597,5.019571870589034,35.00533747688727,24.09815430818128,4.993847549393209,-26.62090846085965,-40.13989797150714,1.481126034093198,-0.10032060448139646,-5.0175915693872115,40.01062197904909,45057.60671872578,20602.03555808547,20602.03555808547,65659.64227681125,82494.92876238059,82494.92876238059,20602.03555808547,103096.96432046605,103096.96432046605,103096.96432046605,127894.74250426992,97663.32586618277,60226.00382252832,41597.024492949386,24797.778183803865,0.0,66394.80267675326,21078.111456233284,1535.4682436427092,0.0,0.8867907485352028,2.8160161597384152,0.0014959162575277712,354412.87776149216,1554991.267916535,4.3875134496749055,1554991.267916535,4.3875134496749055,0.85,0.09559902640692604,4.296143414572793,1.2672154905600475,1.0,0.0,4.296143414572698,1.284818844753069,1.2851130160745392,3.343773662814289,19322.8714629654,1970.3845312074357,3099.015535412006,3099.015535412006,6.647929099634696,5.019571870589034,-0.893629825675518,5.913201696264552,3.4667408489873757,3.4667408489873757,0.9904973854249645,0.0,0.0,0.00022894745715139951,0.9945310715689023,0.00023020643969446635,199.03302911859433,0.0,0.0,0.0,0.051983805411753105,7.761636848572809e-05,0.00015133108866567142,0.0006501400599911557,0.09559902640693062,0.07649923537555677,0.01909979103137385,0.0955989598255535,0.0764992353755531,0.019099791031372933,0.4026673150543389,0.4026673150543389,0.10053514306313778,0.0,4.916551512481021,4.8948511589213695,5.003487099360541,4.917270964905811,4.895714606217837,5.003629546623699,24797.778183803865,21078.111456233284,0.85,0.9889274405480023,0.6786315329242142,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522978879885733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.131147333559,1535.4682436427092,0.4026673150543389,0.10053514306313778,6.112885165565336,3.4667408489873757
4444.0,-30.133543081684994,5.019555029831795,35.0053355319108,24.098160315211885,4.993866197081449,-26.62082839094134,-40.13981066001577,1.4811515063377687,-0.10028435735273433,-5.017571002001626,40.010618302294276,45057.59557427378,20602.02089086858,20602.02089086858,65659.61646514236,82494.87424887839,82494.87424887839,20602.02089086858,103096.89513974698,103096.89513974698,103096.89513974698,127894.6580952668,97663.24188334192,60225.96320873719,41596.97630511637,24797.76295551982,0.0,66394.73926063618,21078.098512191846,1535.4669729063037,0.0,0.8867908665357984,2.816018084449687,0.0014959162575277712,354413.1619228281,1554991.1093502066,4.387509484449675,1554991.1093502066,4.387509484449675,0.85,0.09559895486603731,4.296143414572793,1.267215214171447,1.0,0.0,4.296143414572464,1.2848187255851613,1.2851128968793468,3.3437739729518228,19322.85484680345,1970.382836830462,3099.015535412006,3099.015535412006,6.647924366771396,5.019555029831795,-0.8935954977573912,5.9131505275891865,3.466768379876477,3.466768379876477,0.9905052513932792,0.0,0.0,0.00022894745715139951,0.9945220671879927,0.00023020852397850512,199.0329579511074,0.0,0.0,0.0,0.051983805411753105,7.761713630111559e-05,0.00015133032085028393,0.0006501367613461351,0.09559895486604328,0.07649916518555902,0.01909978968048426,0.09559895877039086,0.07649916518555425,0.019099789680483068,0.40266701777661357,0.40266701777661357,0.10053515397384967,0.0,4.9166907383166745,4.895034269041389,5.003450401855389,4.917286644648868,4.895805759445011,5.003342722899845,24797.76295551982,21078.098512191846,0.85,0.9889279963491074,0.6786320132593295,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522973684900211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.128431578945,1535.4669729063037,0.40266701777661357,0.10053515397384967,6.112885165565336,3.466768379876477
4445.0,-30.13345627450064,5.019538133363322,35.00533360960713,24.098157870490127,4.9938718993371385,-26.620749694249486,-40.139727329928405,1.481165319085988,-0.10011361908374283,-5.0175608842022825,40.010615072734225,45057.60166747215,20602.02757621678,20602.02757621678,65659.62924368892,82494.83910014527,82494.83910014527,20602.02757621678,103096.86667636206,103096.86667636206,103096.86667636206,127894.62157467942,97663.17171242715,60225.93427975391,41596.93048074805,24797.75489831736,0.0,66394.68537906541,21078.091663569754,1535.4663557465183,0.0,0.8867909297294263,2.8160170216617724,0.0014959162575277712,354413.30171155854,1554990.970069927,4.387507360927063,1554990.970069927,4.387507360927063,0.85,0.09559888947388714,4.296143414572793,1.2672149910824375,1.0,0.0,4.296143414573689,1.2848186609643906,1.2851128322437806,3.343774141129059,19322.840963356884,1970.3814211129065,3099.015535412006,3099.015535412006,6.647926524020407,5.019538133363322,-0.8935673402160376,5.91310547357936,3.466795919365692,3.466795919365692,0.9905131198187691,0.0,0.0,0.00022894745715139951,0.9945130719402953,0.0002302106061861238,199.03288685516304,0.0,0.0,0.0,0.051983805411753105,7.761786911066954e-05,0.00015132958804072997,0.0006501336130911958,0.09559888947389031,0.0764991002502663,0.019099789223624007,0.09559889107837895,0.07649910025026377,0.019099789223623376,0.40266672096388656,0.40266672096388656,0.10053516280083678,0.0,4.916838211833181,4.8952180917621035,5.003452148290478,4.91744726511854,4.895972593435431,5.003478374073325,24797.75489831736,21078.091663569754,0.85,0.9889289913615847,0.6786326557649303,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522968491975476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.125718032383,1535.4663557465183,0.40266672096388656,0.10053516280083678,6.112885165565336,3.466795919365692
4446.0,-30.133369480497063,5.019521251837404,35.005331677281596,24.09815479712563,4.993881602420352,-26.620670609259353,-40.13964399984104,1.4811827311826653,-0.10004353159695256,-5.017546670692209,40.01061093621742,45057.60745219109,20602.02578311013,20602.02578311013,65659.63323530123,82494.78393252089,82494.78393252089,20602.02578311013,103096.80971563103,103096.80971563103,103096.80971563103,127894.54923760131,97663.08325626061,60225.90677593106,41596.86275592172,24797.73952197029,0.0,66394.602277892,21078.078593674745,1535.4652220365983,0.0,0.8867910170541005,2.8160177598478042,0.0014959162575277712,354413.49808719393,1554990.7916756033,4.387504426518878,1554990.7916756033,4.387504426518878,0.85,0.09559882061625402,4.296143414572793,1.2672147564543415,1.0,0.0,4.2961434145715405,1.284818579504643,1.285112750765382,3.3437743531301947,19322.82346213909,1970.3796364853536,3099.015535412006,3099.015535412006,6.647925945415159,5.019521251837404,-0.8935368115554763,5.913058063392881,3.466823413980755,3.466823413980755,0.9905209754230729,0.0,0.0,0.00022894745715139951,0.9945040781461782,0.00023021268809492748,199.03281577006462,0.0,0.0,0.0,0.051983805411753105,7.761860192662209e-05,0.00015132885522477744,0.0006501304648087672,0.09559882061625467,0.07649903246483974,0.019099788151414932,0.09559885496703152,0.07649903246483922,0.0190997881514148,0.4026664246884627,0.4026664246884627,0.10053517226864477,0.0,4.916965809837109,4.895378939470731,5.003446439175718,4.917503139095231,4.896049316787071,5.003450631166004,24797.73952197029,21078.078593674745,0.85,0.9889302892498009,0.6786335922851717,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522963304271037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.123005633588,1535.4652220365983,0.4026664246884627,0.10053517226864477,6.112885165565336,3.466823413980755
4447.0,-30.133282728777182,5.019504381331465,35.00532975015494,24.098156962450616,4.993891606857603,-26.620591532209758,-40.13956437176091,1.481200410290157,-0.09988718098787785,-5.0175327020194045,40.01060722299544,45057.62978459389,20602.024460712717,20602.024460712717,65659.6542453066,82494.74997020795,82494.74997020795,20602.024460712717,103096.77443092066,103096.77443092066,103096.77443092066,127894.50126366445,97663.01615370448,60225.895968090306,41596.80020623797,24797.726832743792,0.0,66394.52703898176,21078.067807832223,1535.4642505160202,0.0,0.8867911015996861,2.816017335718642,0.0014959162575277712,354413.6910802093,1554990.6315366037,4.387501585497963,1554990.6315366037,4.387501585497963,0.85,0.09559875241552564,4.296143414572793,1.2672145591909065,1.0,0.0,4.296143414574355,1.2848184967957383,1.2851126680375404,3.3437745683823215,19322.81018577301,1970.3782826727793,3099.015535412006,3099.015535412006,6.647925518699839,5.019504381331465,-0.8935064480681341,5.913010829399599,3.466850884942709,3.466850884942709,0.9905288242693454,0.0,0.0,0.00022894745715139951,0.9944950888212544,0.0002302147690068175,199.0327447196477,0.0,0.0,0.0,0.051983805411753105,7.761930219260237e-05,0.00015132815495879715,0.0006501274563656874,0.09559875241553592,0.07649896516379784,0.019099787251738075,0.09559878919550195,0.07649896516378962,0.019099787251736017,0.4026661275716124,0.4026661275716124,0.10053518179797039,0.0,4.917096457629384,4.895544337737192,5.003437766195532,4.917645521031545,4.896232452569109,5.003429637133763,24797.726832743792,21078.067807832223,0.85,0.9889317263568472,0.6786346976783119,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522958117357998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.120295864308,1535.4642505160202,0.4026661275716124,0.10053518179797039,6.112885165565336,3.466850884942709
4448.0,-30.133196010837352,5.01948750292543,35.00532782393541,24.09816461093726,4.993899967156182,-26.620512649985354,-40.13948104167355,1.4812166063041976,-0.0995977195453861,-5.017519875161238,40.010603395163585,45057.635372088494,20602.025408724196,20602.025408724196,65659.66078081269,82494.74694772276,82494.74694772276,20602.025408724196,103096.77235644695,103096.77235644695,103096.77235644695,127894.4862376176,97662.97929556112,60225.86771992712,41596.79063959333,24797.713881170654,0.0,66394.50452076399,21078.056798995054,1535.463293272812,0.0,0.886791180748518,2.8160150288587134,0.0014959162575277712,354413.8682978376,1554990.4664548726,4.387498925826769,1554990.4664548726,4.387498925826769,0.85,0.09559868458078741,4.296143414572793,1.2672143443441017,1.0,0.0,4.296143414572455,1.284818421025261,1.2851125922497146,3.343774765577031,19322.8028933205,1970.3775390495734,3099.015535412006,3099.015535412006,6.647925824607139,5.01948750292543,-0.8934767871744445,5.9129642900998745,3.466878331093146,3.466878331093146,0.9905366660266132,0.0,0.0,0.00022894745715139951,0.9944861030842632,0.0002302168491257446,199.03267369694763,0.0,0.0,0.0,0.051983805411753105,7.762003502106331e-05,0.0001513274221303362,0.000650124308029521,0.09559868458079013,0.07649889816504496,0.019099786415745168,0.09559865981577366,0.07649889816504278,0.019099786415744623,0.40266583016492,0.40266583016492,0.1005351911928962,0.0,4.917256736368927,4.895745006517188,5.00343612626699,4.917922155615827,4.896572036216071,5.00345395812883,24797.713881170654,21078.056798995054,0.85,0.9889321601952539,0.6786350119985808,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522952932975588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.11758814108,1535.463293272812,0.40266583016492,0.1005351911928962,6.112885165565336,3.466878331093146
4449.0,-30.133109295540947,5.019470586154973,35.005325884000676,24.098156962450616,4.99390532320686,-26.620434070566713,-40.139397711586184,1.4812300982325892,-0.09951531529509339,-5.017508901724677,40.01059914324004,45057.64114424732,20602.030012454845,20602.030012454845,65659.67115670216,82494.69082835426,82494.69082835426,20602.030012454845,103096.72084080911,103096.72084080911,103096.72084080911,127894.42001427243,97662.88804439436,60225.8383602873,41596.72187123007,24797.699173463323,0.0,66394.42104469339,21078.044297443823,1535.462272121901,0.0,0.8867912519992898,2.8160152269160927,0.0014959162575277712,354414.0199083936,1554990.283083484,4.387496531557659,1554990.283083484,4.387496531557659,0.85,0.09559861753686064,4.296143414572793,1.267214126200415,1.0,0.0,4.29614341457117,1.2848183579054253,1.285112529115427,3.343774929848122,19322.78483910669,1970.3756980321202,3099.015535412006,3099.015535412006,6.647927310153306,5.019470586154973,-0.8934482666175416,5.912918852772514,3.4669057467428783,3.4669057467428783,0.9905444990693938,0.0,0.0,0.00022894745715139951,0.9944771177087527,0.00023021892919858027,199.03260267646323,0.0,0.0,0.0,0.051983805411753105,7.762076785592055e-05,0.00015132668929547895,0.0006501211596658751,0.09559861753686416,0.07649883182807803,0.01909978570878614,0.09559861064316581,0.0764988318280752,0.019099785708785434,0.4026655347763639,0.4026655347763639,0.10053520090119197,0.0,4.91739994951115,4.8959192894043895,5.00345476855864,4.9179935864295885,4.89663725627662,5.003550204847215,24797.699173463323,21078.044297443823,0.85,0.9889335598318323,0.6786359521670771,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522947750615611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.11488263285,1535.462272121901,0.4026655347763639,0.10053520090119197,6.112885165565336,3.4669057467428783
4450.0,-30.133022586131453,5.019453761818355,35.005323955754776,24.098163353651785,4.993921733019029,-26.62035439101112,-40.13931427672503,1.4812535378986862,-0.09942693777514933,-5.017490233290729,40.01059560383361,45057.64617835049,20602.018920394126,20602.018920394126,65659.66509874462,82494.64752716983,82494.64752716983,20602.018920394126,103096.66644756396,103096.66644756396,103096.66644756396,127894.35189990599,97662.81438736893,60225.81303854959,41596.668165354815,24797.68545234203,0.0,66394.35361769685,21078.032634490726,1535.4611319913074,0.0,0.886791359836617,2.816016244804614,0.0014959162575277712,354414.27783424244,1554990.1304406137,4.387492907855913,1554990.1304406137,4.387492907855913,0.8500000000000001,0.09559854769779867,4.296143414572793,1.2672138827806338,1.0,0.0,4.296143414571645,1.2848182482466994,1.285112419431594,3.3437752152379807,19322.77026592661,1970.37421198132,3099.015535412006,3099.015535412006,6.647923730932553,5.019453761818355,-0.8934152173003636,5.912868979118718,3.466933122688666,3.466933122688666,0.9905523207681902,0.0,0.0,0.00022894745715139951,0.9944681330308084,0.0002302210091475166,199.03253166085096,0.0,0.0,0.0,0.051983805411753105,7.762150161860498e-05,0.00015132595553279455,0.0006501180073161506,0.09559854769780222,0.07649876303501851,0.019099784662783708,0.09559858583870233,0.07649876303501567,0.019099784662783,0.4026652395353518,0.4026652395353518,0.10053521208954513,0.0,4.917525539204064,4.896084157783605,5.003422892579863,4.918063295515594,4.896779076169082,5.003330888603557,24797.68545234203,21078.032634490726,0.85,0.9889344729043886,0.6786367171792266,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522942568417307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.11217996226,1535.4611319913074,0.4026652395353518,0.10053521208954513,6.112885165565336,3.466933122688666
4451.0,-30.132935953585196,5.0194369058045725,35.00532204802399,24.098165903147333,4.993929055981751,-26.62027568940986,-40.13923094663767,1.4812687918064087,-0.09920590388327355,-5.017478853177198,40.01059234488766,45057.65151393392,20602.02272165384,20602.02272165384,65659.67423558776,82494.62699187831,82494.62699187831,20602.02272165384,103096.64971353216,103096.64971353216,103096.64971353216,127894.3262534367,97662.75960520566,60225.78412726128,41596.639419938205,24797.67653990454,0.0,66394.31595984274,21078.025058918858,1535.4604376577984,0.0,0.8867914295614797,2.8160146683788128,0.0014959162575277712,354414.4350636495,1554989.9898930823,4.387490564863197,1554989.9898930823,4.387490564863197,0.85,0.09559848189306497,4.296143414572793,1.267213724530302,1.0,0.0,4.296143414574664,1.2848181768837441,1.2851123480522992,3.3437754009620666,19322.759427173274,1970.3731067360695,3099.015535412006,3099.015535412006,6.647924957534895,5.0194369058045725,-0.8933864753913214,5.912823381195894,3.466960498324044,3.466960498324044,0.9905601423782983,0.0,0.0,0.00022894745715139951,0.9944591564047341,0.00023022308726998174,199.03246070824082,0.0,0.0,0.0,0.051983805411753105,7.762223446626385e-05,0.00015132522268513566,0.000650114858897507,0.09559848189306548,0.0764986977415026,0.019099784151562885,0.09559849660893464,0.07649869774150218,0.01909978415156278,0.4026649439574168,0.4026649439574168,0.10053522140959732,0.0,4.917670709776871,4.896267355444536,5.003415614637049,4.9182729492939075,4.897021753762374,5.0034081432882545,24797.67653990454,21078.025058918858,0.85,0.988935171427938,0.678637182453783,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452293738657451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.109480064244,1535.4604376577984,0.4026649439574168,0.10053522140959732,6.112885165565336,3.466960498324044
4452.0,-30.13284935288594,5.019420019418381,35.00532012422741,24.098163458425574,4.993934897776786,-26.620197164544972,-40.13915142333133,1.4812827094358227,-0.09904353486206219,-5.017467468993177,40.010588061474216,45057.67355161469,20602.026366342972,20602.026366342972,65659.69991795765,82494.5911606739,82494.5911606739,20602.026366342972,103096.61752701688,103096.61752701688,103096.61752701688,127894.27888376775,97662.68890147794,60225.771292418875,41596.57512117674,24797.66135675087,0.0,66394.23647792761,21078.012153238236,1535.4593814776365,0.0,0.8867915030168159,2.8160138634433443,0.0014959162575277712,354414.59234934923,1554989.8051636817,4.387488096514142,1554989.8051636817,4.387488096514142,0.85,0.09559841464006201,4.296143414572793,1.267213499792852,1.0,0.0,4.296143414573339,1.2848181117723587,1.285112282926006,3.343775570416285,19322.745438308666,1970.3716802688652,3099.015535412006,3099.015535412006,6.647926133614555,5.019420019418381,-0.8933577837580469,5.912777803176428,3.466987836362917,3.466987836362917,0.9905679532465478,0.0,0.0,0.00022894745715139951,0.9944501831659184,0.00023022516464577986,199.03238978176412,0.0,0.0,0.0,0.051983805411753105,7.762293384109755e-05,0.00015132452331030198,0.000650111854282921,0.09559841464006483,0.07649863132881451,0.019099783311250312,0.09559841144327691,0.07649863132881227,0.019099783311249747,0.40266464933183205,0.40266464933183205,0.10053523070603894,0.0,4.91781704158916,4.896447681837174,5.003425657063417,4.918423934131113,4.897190602817602,5.003487474936662,24797.66135675087,21078.012153238236,0.85,0.9889367421189617,0.6786383267859983,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522932209328832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.106781516717,1535.4593814776365,0.40266464933183205,0.10053523070603894,6.112885165565336,3.466987836362917
4453.0,-30.132762767379344,5.019403141849074,35.005318190369245,24.09817100213843,4.993943922168883,-26.62011833507831,-40.139068093243964,1.4812994898678318,-0.09877549458047952,-5.017453826390887,40.01058392081694,45057.67860114739,20602.025308316817,20602.025308316817,65659.70390946421,82494.58482520444,82494.58482520444,20602.025308316817,103096.61013352126,103096.61013352126,103096.61013352126,127894.25615080386,97662.64907440037,60225.74285034308,41596.562471174766,24797.64601728261,0.0,66394.20848845737,21077.999114690218,1535.458267348944,0.0,0.8867915874502657,2.816011933370143,0.0014959162575277712,354414.78083778825,1554989.6265908966,4.3874852592634905,1554989.6265908966,4.3874852592634905,0.85,0.09559834670083732,4.296143414572793,1.2672132756048815,1.0,0.0,4.296143414573579,1.284818033267822,1.285112204403495,3.34377577472658,19322.73755844697,1970.3708767465926,3099.015535412006,3099.015535412006,6.647925792207373,5.019403141849074,-0.8933277978956484,5.912730939744723,3.4670151371460904,3.4670151371460904,0.9905757534703116,0.0,0.0,0.00022894745715139951,0.9944412115886132,0.00023022724167440475,199.03231886778082,0.0,0.0,0.0,0.051983805411753105,7.762366670125773e-05,0.00015132379045014178,0.0006501087058105699,0.09559834670084455,0.07649856423782059,0.019099782463023966,0.09559828565690692,0.0764985642378148,0.01909978246302252,0.40266435541606904,0.40266435541606904,0.10053524102950918,0.0,4.917984128766648,4.8966555269897185,5.003429353110505,4.9186783318103835,4.8975128113860364,5.003470080065426,24797.64601728261,21077.999114690218,0.85,0.98893721913831,0.6786386889299337,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522927033990047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.10408521894,1535.458267348944,0.40266435541606904,0.10053524102950918,6.112885165565336,3.4670151371460904
4454.0,-30.132676244470513,5.019386285876839,35.00531626376237,24.098173062689625,4.9939546311399505,-26.620039393500257,-40.1389847631566,1.4813177801697344,-0.09864338853526533,-5.017439443579761,40.010580264310434,45057.68330770329,20602.022716668238,20602.022716668238,65659.70602437152,82494.5473548769,82494.5473548769,20602.022716668238,103096.57007154514,103096.57007154514,103096.57007154514,127894.20335992578,97662.57886688129,60225.71481970768,41596.51560797067,24797.633288380646,0.0,66394.14889635131,21077.98829512355,1535.4572825295543,0.0,0.8867916738980424,2.816011876241982,0.0014959162575277712,354414.9795531591,1554989.4688979369,4.3874823543249875,1554989.4688979369,4.3874823543249875,0.85,0.09559827965333197,4.296143414572793,1.2672130684508014,1.0,0.0,4.29614341457259,1.284817947699614,1.2851121188156953,3.3437759974203103,19322.723667758168,1970.3694602905343,3099.015535412006,3099.015535412006,6.647924955926126,5.019386285876839,-0.8932973944925013,5.912683680369341,3.467042412445047,3.467042412445047,0.9905835464128706,0.0,0.0,0.00022894745715139951,0.9944322465846099,0.00023022931721866668,199.0322480051159,0.0,0.0,0.0,0.051983805411753105,7.762439956781552e-05,0.00015132305758358398,0.0006501055573107338,0.09559827965333675,0.07649849788247745,0.019099781770859307,0.0955982317215144,0.07649849788247362,0.01909978177085835,0.40266406385785247,0.40266406385785247,0.10053525179628361,0.0,4.9181410619704025,4.896853514150337,5.003421709715781,4.918796055044481,4.897672771839268,5.003418486472981,24797.633288380646,21077.98829512355,0.85,0.9889381386132936,0.6786393689305872,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452292185956288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.101391503491,1535.4572825295543,0.40266406385785247,0.10053525179628361,6.112885165565336,3.467042412445047
4455.0,-30.132589692233772,5.0193694778589,35.005314358537696,24.098169395606988,4.993967986120214,-26.61996016092298,-40.13889755643902,1.481338454809448,-0.09866938317657059,-5.017423496226965,40.01057703389848,45057.67122715573,20602.01696215266,20602.01696215266,65659.68818930839,82494.47393174298,82494.47393174298,20602.01696215266,103096.49089389564,103096.49089389564,103096.49089389564,127894.11336410424,97662.47383648738,60225.671131900504,41596.44744954097,24797.622470208604,0.0,66394.06991974957,21077.97909967731,1535.4563674730948,0.0,0.8867917667661307,2.8160140796125273,0.0014959162575277712,354415.1998846065,1554989.3295810283,4.387479233642673,1554989.3295810283,4.387479233642673,0.85,0.09559821262821035,4.296143414572793,1.267212781072594,1.0,0.0,4.296143414573033,1.2848178509766823,1.285112022070618,3.343776249144566,19322.70288729853,1970.3673412733735,3099.015535412006,3099.015535412006,6.647923099041088,5.0193694778589,-0.8932660730179549,5.912635550876855,3.467069666129838,3.467069666129838,0.9905913331799537,0.0,0.0,0.00022894745715139951,0.9944232786290317,0.00023023139348370792,199.03217711848183,0.0,0.0,0.0,0.051983805411753105,7.762516653518296e-05,0.00015132229061621654,0.000650102262308929,0.09559821262821404,0.07649843164949023,0.019099780978723807,0.09559825956128826,0.07649843164948728,0.019099780978723068,0.40266377372618495,0.40266377372618495,0.10053526223223928,0.0,4.918257625829597,4.897006511959717,5.0033922105888,4.918754113050397,4.897648782066142,5.0033045395586555,24797.622470208604,21077.97909967731,0.85,0.9889390463436144,0.6786399942286545,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522916688880292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.098699420185,1535.4563674730948,0.40266377372618495,0.10053526223223928,6.112885165565336,3.467069666129838
4456.0,-30.1325032305209,5.019352685004731,35.00531247481213,24.09817665992307,4.993978885549241,-26.619881255397015,-40.13881799820808,1.4813569104253081,-0.0984470939714015,-5.017409466186213,40.01057384965511,45057.692417906364,20602.015142500342,20602.015142500342,65659.7075604067,82494.45822308613,82494.45822308613,20602.015142500342,103096.47336558647,103096.47336558647,103096.47336558647,127894.08604215352,97662.42549921462,60225.65969403449,41596.40645020014,24797.612676567045,0.0,66394.01912676719,21077.970775081987,1535.4555612247764,0.0,0.8867918497080853,2.8160127960639163,0.0014959162575277712,354415.3937262206,1554989.1922552255,4.38747644651244,1554989.1922552255,4.38747644651244,0.85,0.09559814615109209,4.296143414572793,1.2672126178769392,1.0,0.0,4.296143414569765,1.2848177646351044,1.2851119357092715,3.343776473851077,19322.693323678817,1970.3663660555662,3099.015535412006,3099.015535412006,6.647922511870004,5.019352685004731,-0.8932358896446386,5.912588574649369,3.4670969061875545,3.4670969061875545,0.990599116053587,0.0,0.0,0.00022894745715139951,0.9944143201400337,0.00023023346759443194,199.03210630603755,0.0,0.0,0.0,0.051983805411753105,7.762586624159999e-05,0.00015132159090979952,0.0006500992562698134,0.09559814615109696,0.07649836604233493,0.01909978010876204,0.09559817473122448,0.07649836604233103,0.01909978010876107,0.4026634821383941,0.4026634821383941,0.10053527107252992,0.0,4.918393256788136,4.897183219550698,5.00336317653057,4.918962372214821,4.897916688954467,5.003273719802166,24797.612676567045,21077.970775081987,0.85,0.9889400946648756,0.6786408325707316,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522911516448733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.096010808513,1535.4555612247764,0.4026634821383941,0.10053527107252992,6.112885165565336,3.4670969061875545
4457.0,-30.13241680810271,5.019335891919638,35.005310597541886,24.09817896494644,4.993987991269244,-26.619802564594824,-40.13873089626429,1.481373747761385,-0.09827329827635367,-5.017396362644724,40.01057027022778,45057.68012758886,20602.01517021117,20602.01517021117,65659.69529780003,82494.42878300311,82494.42878300311,20602.01517021117,103096.44395321427,103096.44395321427,103096.44395321427,127894.04482237303,97662.36267298844,60225.61401757419,41596.38739490473,24797.60086915876,0.0,66393.98826406349,21077.960738784946,1535.454659176504,0.0,0.8867919293652562,2.8160120416859855,0.0014959162575277712,354415.5747672265,1554989.0378864685,4.3874737697623925,1554989.0378864685,4.3874737697623925,0.8500000000000001,0.0955980793882058,4.296143414572793,1.267212346433662,1.0,0.0,4.296143414573472,1.2848176858643938,1.2851118569205255,3.343776678854209,19322.680893392608,1970.3650985191282,3099.015535412006,3099.015535412006,6.647922520811819,5.019335891919638,-0.8932062773832703,5.912542169302908,3.467124122806312,3.467124122806312,0.9906068922303748,0.0,0.0,0.00022894745715139951,0.9944053658094247,0.00023023554077973137,199.03203552582605,0.0,0.0,0.0,0.051983805411753105,7.762663230087826e-05,0.00015132082485052125,0.0006500959651692899,0.09559807938821048,0.07649830041352473,0.019099778974685743,0.09559810154684445,0.07649830041352099,0.01909977897468481,0.4026631909260966,0.4026631909260966,0.10053527864483663,0.0,4.918534251681592,4.897364472479524,5.003342788114992,4.919123064368364,4.898114364300113,5.003286152098497,24797.60086915876,21077.960738784946,0.85,0.9889403696710761,0.6786409629194824,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522906349430629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.09332326842,1535.454659176504,0.4026631909260966,0.10053527864483663,6.112885165565336,3.467124122806312
4458.0,-30.13233042061299,5.019319106141929,35.005308721515206,24.098175926506542,4.9939974396231275,-26.619723870962407,-40.13865137295795,1.4813908899725594,-0.09820109598973659,-5.0173828424556515,40.01056655190839,45057.70113497826,20602.014293325024,20602.014293325024,65659.71542830329,82494.37492099291,82494.37492099291,20602.014293325024,103096.38921431793,103096.38921431793,103096.38921431793,127893.97727262738,97662.27558788263,60225.601801868004,41596.304206682915,24797.58805830945,0.0,66393.89226499236,21077.949849563032,1535.453687403364,0.0,0.8867920116460171,2.8160126711446463,0.0014959162575277712,354415.76156478963,1554988.8775277701,4.387471004851198,1554988.8775277701,4.387471004851198,0.85,0.0955980122112679,4.296143414572793,1.2672121574124322,1.0,0.0,4.296143414572479,1.2848176056673848,1.2851117767051545,3.3437768875693505,19322.66366344174,1970.3633415531035,3099.015535412006,3099.015535412006,6.647922237855462,5.019319106141929,-0.8931764467827259,5.912495552924655,3.4671513113673162,3.4671513113673162,0.9906146603906618,0.0,0.0,0.00022894745715139951,0.9943964151847209,0.00023023761314432115,199.03196477427144,0.0,0.0,0.0,0.051983805411753105,7.762733171234589e-05,0.00015132012543905363,0.0006500929603973192,0.09559801221127254,0.07649823455714778,0.019099777654124753,0.09559807128272782,0.07649823455714408,0.019099777654123823,0.4026629004077493,0.4026629004077493,0.10053528570790247,0.0,4.918658625673288,4.89752409895857,5.003325837146974,4.919181746465938,4.898188275767325,5.003283743196903,24797.58805830945,21077.949849563032,0.85,0.9889421027801952,0.6786422605733559,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522901184764474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.090637823181,1535.453687403364,0.4026629004077493,0.10053528570790247,6.112885165565336,3.4671513113673162
4459.0,-30.132244016044414,5.0193022043549655,35.005306813476636,24.09817463429647,4.993995921882163,-26.619646258610057,-40.1385719544254,1.4813981644478122,-0.09786062684725039,-5.0173766762634395,40.010561867440245,45057.72291643414,20602.02821443568,20602.02821443568,65659.75113086982,82494.37593147917,82494.37593147917,20602.02821443568,103096.40414591484,103096.40414591484,103096.40414591484,127893.97662566225,97662.23863241398,60225.58561736882,41596.281127827955,24797.572479747414,0.0,66393.85360757537,21077.9366077853,1535.4527314352133,0.0,0.8867920599944364,2.816008916384118,0.0014959162575277712,354415.84675812727,1554988.675502322,4.38746938018133,1554988.675502322,4.38746938018133,0.85,0.09559794738825857,4.296143414572793,1.267211951906793,1.0,0.0,4.296143414571633,1.2848175716349548,1.2851117426649326,3.3437769761397864,19322.656351733232,1970.3625959663325,3099.015535412006,3099.015535412006,6.647926729962874,5.0193022043549655,-0.8931510236800229,5.912453228034988,3.4671784741442404,3.4671784741442404,0.9906224211840687,0.0,0.0,0.00022894745715139951,0.9943874628774017,0.00023023968593580962,199.03189400877952,0.0,0.0,0.0,0.051983805411753105,7.762803020813722e-05,0.00015131942694326228,0.0006500899595592251,0.09559794738825848,0.07649817059255727,0.019099776795701212,0.0955978895091236,0.07649817059255734,0.01909977679570123,0.40266260925339287,0.40266260925339287,0.10053529255852184,0.0,4.918827778682328,4.897723589044006,5.003373361700426,4.919516049416188,4.898533258443308,5.003575185619525,24797.572479747414,21077.9366077853,0.85,0.9889432163247444,0.6786429837730216,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522896022189347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.087954558954,1535.4527314352133,0.40266260925339287,0.10053529255852184,6.112885165565336,3.4671784741442404
4460.0,-30.13215765816491,5.019285385713786,35.00530488749507,24.098176101129525,4.994010145217945,-26.619567114058174,-40.13848858941344,1.4814196011112228,-0.09781868062287913,-5.017358853967195,40.01055752873723,45057.72677857664,20602.018236941552,20602.018236941552,65659.74501551819,82494.32088805787,82494.32088805787,20602.018236941552,103096.33912499943,103096.33912499943,103096.33912499943,127893.89314895247,97662.15244088779,60225.558331406544,41596.215677201384,24797.554023953035,0.0,66393.76970115442,21077.92092036008,1535.451336485993,0.0,0.8867921664187925,2.816010445721379,0.0014959162575277712,354416.0929946051,1554988.4883885866,4.387465803964654,1554988.4883885866,4.387465803964654,0.8500000000000001,0.09559787779284473,4.296143414572793,1.2672117403568701,1.0,0.0,4.2961434145756705,1.2848174713470784,1.2851116423540943,3.343777237142069,19322.639298578768,1970.3608570285235,3099.015535412006,3099.015535412006,6.647923510393944,5.019285385713786,-0.8931187670131964,5.912404152726983,3.467205573948743,3.467205573948743,0.9906301639853552,0.0,0.0,0.00022894745715139951,0.9943785154943638,0.00023024175762443572,199.0318232815763,0.0,0.0,0.0,0.051983805411753105,7.76287634199523e-05,0.0001513186937314472,0.0006500868095761143,0.09559787779284576,0.07649810231849458,0.019099775474351176,0.09559786604968827,0.07649810231849376,0.01909977547435097,0.4026623201150389,0.4026623201150389,0.10053530313939833,0.0,4.918963498859057,4.897894344185545,5.003368626498968,4.9195401733443305,4.898611204073177,5.003383576481156,24797.554023953035,21077.92092036008,0.85,0.9889443740137039,0.6786438995915787,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522890858597246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.085274516458,1535.451336485993,0.4026623201150389,0.10053530313939833,6.112885165565336,3.467205573948743
4461.0,-30.132071359457683,5.019268621475084,35.00530299934242,24.098182806652062,4.9940245570062345,-26.61948800399096,-40.13840522440148,1.481441201539522,-0.09768648499704113,-5.017342661538328,40.010554778622925,45057.73040748723,20602.011708644277,20602.011708644277,65659.7421161315,82494.28761614767,82494.28761614767,20602.011708644277,103096.29932479195,103096.29932479195,103096.29932479195,127893.8452274017,97662.0881274773,60225.53091881673,41596.17467628952,24797.545902609752,0.0,66393.72057889927,21077.91401721829,1535.4505743405837,0.0,0.8867922587947102,2.81601059868435,0.0014959162575277712,354416.31671261945,1554988.3697853705,4.387462699823276,1554988.3697853705,4.387462699823276,0.85,0.09559781158099416,4.296143414572793,1.2672115266090263,1.0,0.0,4.296143414573179,1.2848173702930712,1.2851115412769498,3.343777500138271,19322.626574050362,1970.3595594877315,3099.015535412006,3099.015535412006,6.647921403822614,5.019268621475084,-0.8930874518245462,5.91235607329963,3.4672326706659122,3.4672326706659122,0.9906379059045464,0.0,0.0,0.00022894745715139951,0.9943695743288066,0.00023024382791070178,199.0317526028855,0.0,0.0,0.0,0.051983805411753105,7.762949663817061e-05,0.0001513179605132289,0.0006500836595654942,0.09559781158100084,0.07649803677558059,0.019099774805420248,0.09559783374925941,0.07649803677557525,0.019099774805418912,0.402662030979227,0.402662030979227,0.10053531356573844,0.0,4.919095894695943,4.898067126193098,5.003339125098705,4.919656176541309,4.8987889991216775,5.003251910947483,24797.545902609752,21077.91401721829,0.85,0.9889450620274316,0.6786444563525051,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522885697798982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.082596418775,1535.4505743405837,0.402662030979227,0.10053531356573844,6.112885165565336,3.4672326706659122
