time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4462.0,-30.13198510687076,5.019251838014128,35.00530112759401,24.098185321223013,4.994032495824199,-26.619409582748975,-40.138321929238714,1.4814569717024386,-0.09748755528454467,-5.017330805721985,40.01055148012383,45057.734283355465,20602.01401531476,20602.01401531476,65659.74829867022,82494.2640281133,82494.2640281133,20602.01401531476,103096.27804342806,103096.27804342806,103096.27804342806,127893.8142642109,97662.03072265728,60225.500977899566,41596.1441608419,24797.53622078284,0.0,66393.68038162474,21077.905787665415,1535.4498229358946,0.0,0.8867923310836099,2.8160093683337224,0.0014959162575277712,354416.48051515047,1554988.2275321656,4.38746027067354,1554988.2275321656,4.38746027067354,0.8500000000000001,0.0955977466219585,4.296143414572793,1.2672112721996385,1.0,0.0,4.2961434145738115,1.2848172965149998,1.2851114674819863,3.3437776921480267,19322.615216399485,1970.3584013296575,3099.015535412006,3099.015535412006,6.647922148146241,5.019251838014128,-0.8930587118585329,5.912310549872661,3.4672597557634264,3.4672597557634264,0.9906456445038361,0.0,0.0,0.00022894745715139951,0.9943606380282981,0.000230245897107689,199.03168196201733,0.0,0.0,0.0,0.051983805411753105,7.763022924844061e-05,0.00015131722790295892,0.0006500805121667074,0.0955977466219664,0.07649797249193076,0.019099774130035652,0.09559775299145756,0.07649797249192443,0.019099774130034074,0.4026617420822487,0.4026617420822487,0.1005353223628099,0.0,4.919240873103661,4.898251250234978,5.003327178910411,4.919843250437452,4.899010257868213,5.003301939095877,24797.53622078284,21077.905787665415,0.85,0.9889457538919978,0.6786449256068917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522880540540555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.079920014272,1535.4498229358946,0.4026617420822487,0.1005353223628099,6.112885165565336,3.4672597557634264
4463.0,-30.13189884482826,5.019235033076191,35.005299245269214,24.09818273680287,4.994039095707683,-26.619331286869468,-40.13824244085697,1.4814715377488927,-0.09735024792149716,-5.0173191407748465,40.010547428566205,45057.75500642647,20602.016592552423,20602.016592552423,65659.7715989789,82494.22442927328,82494.22442927328,20602.016592552423,103096.2410218257,103096.2410218257,103096.2410218257,127893.76303648544,97661.95672486964,60225.487302022964,41596.07713649631,24797.52201465975,0.0,66393.59915115606,21077.893712460787,1535.448814376574,0.0,0.8867924051279275,2.816008925571598,0.0014959162575277712,354416.6416806488,1554988.0528020868,4.387457782536145,1554988.0528020868,4.387457782536145,0.85,0.09559768071516761,4.296143414572793,1.2672111249389126,1.0,0.0,4.2961434145740265,1.2848172283701933,1.2851113993215775,3.3437778694970524,19322.60057579897,1970.356908403886,3099.015535412006,3099.015535412006,6.64792297977733,5.019235033076191,-0.893030129257208,5.912265162333399,3.46728680712183,3.46728680712183,0.99065337346338,0.0,0.0,0.00022894745715139951,0.9943517008347794,0.00023024796654865,199.03161131345524,0.0,0.0,0.0,0.051983805411753105,7.763092838269258e-05,0.00015131652876870693,0.0006500775085856948,0.09559768071517047,0.076497907526853,0.019099773188317473,0.09559768314937095,0.0764979075268507,0.0190997731883169,0.40266145417960875,0.40266145417960875,0.10053533090181506,0.0,4.919382056727329,4.898427020189047,5.003329707863429,4.919968892853376,4.899152248994255,5.003362005650217,24797.52201465975,21077.893712460787,0.85,0.9889473147779431,0.6786460680320253,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522875386041958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.077245562446,1535.448814376574,0.40266145417960875,0.10053533090181506,6.112885165565336,3.46728680712183
4464.0,-30.131812652017892,5.019218279290534,35.00529736796575,24.09818972172218,4.994051878513017,-26.619252434975074,-40.13815530398858,1.4814916614701807,-0.09717992303399114,-5.017303217169039,40.0105438101744,45057.741619893146,20602.010454278734,20602.010454278734,65659.75207417188,82494.1993168129,82494.1993168129,20602.010454278734,103096.20977109163,103096.20977109163,103096.20977109163,127893.71835220691,97661.89991336121,60225.44221644135,41596.06410768873,24797.50858111528,0.0,66393.57268880401,21077.882293947987,1535.4477537265152,0.0,0.8867924992795921,2.816008546045898,0.0014959162575277712,354416.86168481363,1554987.8967530068,4.387454618724864,1554987.8967530068,4.387454618724864,0.85,0.09559761335608756,4.296143414572793,1.2672108469018712,1.0,0.0,4.296143414575297,1.2848171342247492,1.2851113051545777,3.3437781145135954,19322.589335535897,1970.355762216037,3099.015535412006,3099.015535412006,6.64792099906003,5.019218279290534,-0.8929990538407955,5.91221733313133,3.467313824028909,3.467313824028909,0.9906610925796883,0.0,0.0,0.00022894745715139951,0.9943427709005979,0.00023025003434583915,199.03154072164432,0.0,0.0,0.0,0.051983805411753105,7.763169479533736e-05,0.00015131576235606216,0.0006500742159670582,0.0955976133560874,0.07649784131435995,0.019099772041727442,0.09559761437844826,0.07649784131436009,0.019099772041727473,0.40266116668837415,0.40266116668837415,0.1005353401045616,0.0,4.919524266284498,4.898610328150028,5.0033071687999495,4.920123294135067,4.899373794882308,5.003247292755361,24797.50858111528,21077.882293947987,0.85,0.9889474148639108,0.6786461368946827,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522870230981952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.074574175136,1535.4477537265152,0.40266116668837415,0.1005353401045616,6.112885165565336,3.467313824028909
4465.0,-30.131726487876318,5.019201489073792,35.00529549585427,24.098181968461745,4.994057957805266,-26.619174279293663,-40.13807207867501,1.4815057492226136,-0.09712309409945874,-5.017292464405751,40.01054020679459,45057.74528568781,20602.01482600912,20602.01482600912,65659.76011169693,82494.13962035958,82494.13962035958,20602.01482600912,103096.1544463687,103096.1544463687,103096.1544463687,127893.65194535814,97661.80563531519,60225.41130064342,41595.99370519086,24797.49749898944,0.0,66393.49120418029,21077.872874141023,1535.4469432339536,0.0,0.8867925670580142,2.8160090544766603,0.0014959162575277712,354417.01024750154,1554987.7413513558,4.387452341143148,1554987.7413513558,4.387452341143148,0.85,0.09559754884906661,4.296143414572793,1.267210618867539,1.0,0.0,4.2961434145749,1.2848170683175777,1.2851112392323163,3.343778286039148,19322.57068244838,1970.3538601304604,3099.015535412006,3099.015535412006,6.647922409743626,5.019201489073792,-0.8929710531085515,5.9121725421823434,3.4673408283586964,3.4673408283586964,0.9906688081024847,0.0,0.0,0.00022894745715139951,0.9943338440230957,0.00023025210147235186,199.03147015336316,0.0,0.0,0.0,0.051983805411753105,7.763242681042017e-05,0.00015131503034097936,0.0006500710711252808,0.09559754884907051,0.0764977775686275,0.019099771280443024,0.09559758848361645,0.07649777756862437,0.019099771280442244,0.4026608801007496,0.4026608801007496,0.10053534831919422,0.0,4.919649213151217,4.898765755110446,5.003309915857756,4.920169370306269,4.899407879824764,5.003341351451013,24797.49749898944,21077.872874141023,0.85,0.9889487496563946,0.6786470250091453,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522865080062948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.071904276276,1535.4469432339536,0.4026608801007496,0.10053534831919422,6.112885165565336,3.4673408283586964
4466.0,-30.13164038614265,5.019184759372499,35.00529362900565,24.09818881368267,4.99407145058508,-26.61909543836617,-40.13799252044407,1.4815265028085927,-0.09697028162463539,-5.017276026973336,40.01053661586334,45057.76496333054,20602.007564155185,20602.007564155185,65659.77252748572,82494.11096216341,82494.11096216341,20602.007564155185,103096.11852631859,103096.11852631859,103096.11852631859,127893.60251609428,97661.74562399556,60225.39962516271,41595.93999870317,24797.48398977569,0.0,66393.42398847887,21077.861391309336,1535.4458659518225,0.0,0.8867926637254278,2.8160089650939155,0.0014959162575277712,354417.23735099874,1554987.58648658,4.387449092795086,1554987.58648658,4.387449092795086,0.85,0.09559748121241322,4.296143414572793,1.2672104188567026,1.0,0.0,4.29614341457375,1.2848169712254418,1.2851111421179502,3.3437785387246146,19322.558809096685,1970.352649385538,3099.015535412006,3099.015535412006,6.647920066465946,5.019184759372499,-0.892939720437516,5.912124479810015,3.467367793775463,3.467367793775463,0.9906765125072752,0.0,0.0,0.00022894745715139951,0.9943249236975915,0.00023025416711874592,199.03139963624395,0.0,0.0,0.0,0.051983805411753105,7.763312657734108e-05,0.00015131433057405844,0.0006500680648262318,0.09559748121241886,0.07649771117566896,0.0190997700367499,0.09559752879809914,0.07649771117566445,0.019099770036748776,0.4026605926667709,0.4026605926667709,0.10053535726233437,0.0,4.919774286437018,4.898928791002049,5.003282806579364,4.920305745348685,4.89961214485993,5.0032056267467055,24797.48398977569,21077.861391309336,0.85,0.9889499378564893,0.6786480084405548,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522859930860854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.06923667618,1535.4458659518225,0.4026605926667709,0.10053535726233437,6.112885165565336,3.467367793775463
4467.0,-30.131554293768975,5.019167906632832,35.005291745433915,24.098187556397193,4.994069906594198,-26.619018109634332,-40.13791320668531,1.4815337224595395,-0.09663356110360155,-5.017270454162891,40.01053239506935,45057.7855799857,20602.02232876001,20602.02232876001,65659.80790874572,82494.11212777784,82494.11212777784,20602.02232876001,103096.13445653785,103096.13445653785,103096.13445653785,127893.60575270561,97661.70894704312,60225.38239925086,41595.91838643584,24797.47129616776,0.0,66393.3896826036,21077.850601742597,1535.4450882075896,0.0,0.8867927073743674,2.8160051903717824,0.0014959162575277712,354417.3143463064,1554987.4044579614,4.387447626045042,1554987.4044579614,4.387447626045042,0.85,0.09559741830027225,4.296143414572793,1.2672102556610483,1.0,0.0,4.296143414574293,1.2848169374495315,1.2851111083343065,3.3437786266275373,19322.55155249313,1970.3519094179082,3099.015535412006,3099.015535412006,6.6479248307546905,5.019167906632832,-0.8929148489872318,5.912082755620064,3.4673947494640296,3.4673947494640296,0.9906842141325799,0.0,0.0,0.00022894745715139951,0.9943160044281127,0.00023025623255765667,199.0313291268405,0.0,0.0,0.0,0.051983805411753105,7.763382419977402e-05,0.0001513136329516255,0.0006500650677402106,0.09559741830027427,0.07649764874552777,0.019099769554746505,0.09559735693707266,0.07649764874552616,0.0190997695547461,0.4026603051209355,0.4026603051209355,0.1005353649788275,0.0,4.9199447012288715,4.8991310483865504,5.003325562850478,4.920636893059282,4.899950660620277,5.003507185222247,24797.47129616776,21077.850601742597,0.85,0.9889509817563946,0.6786486696248879,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522854785391928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.06657069798,1535.4450882075896,0.4026603051209355,0.1005353649788275,6.112885165565336,3.4673947494640296
4468.0,-30.13146822901094,5.019151199369355,35.005289861696305,24.098198662418895,4.9940895542622,-26.618938686437794,-40.137825965043135,1.4815600116890633,-0.09654358841879684,-5.017249110727941,40.01052862309542,45057.771270234756,20602.00487161728,20602.00487161728,65659.77614185204,82494.07538373559,82494.07538373559,20602.00487161728,103096.08025535286,103096.08025535286,103096.08025535286,127893.53476196954,97661.64352385787,60225.339410357155,41595.89345944524,24797.454506616676,0.0,66393.3479660619,21077.836330624174,1535.4437086494197,0.0,0.8867928296680444,2.816006499592305,0.0014959162575277712,354417.6092325283,1554987.2417854527,4.387443516569878,1554987.2417854527,4.387443516569878,0.85,0.09559734849504224,4.296143414572793,1.267210012790747,1.0,0.0,4.296143414574706,1.2848168144598526,1.2851109853164682,3.34377894671228,19322.538608393712,1970.3505894871046,3099.015535412006,3099.015535412006,6.647919197629415,5.019151199369355,-0.8928806970564098,5.9120318964257645,3.467421640153184,3.467421640153184,0.990691897186624,0.0,0.0,0.00022894745715139951,0.9943070881059128,0.00023025829735110186,199.03125864010417,0.0,0.0,0.0,0.051983805411753105,7.763459156042458e-05,0.00015131286559097495,0.0006500617710488052,0.09559734849504821,0.07649758039812578,0.01909976809692243,0.09559732867389378,0.076497580398121,0.019099768096921238,0.40266001997374246,0.40266001997374246,0.10053537593444016,0.0,4.920088768823177,4.899321085605834,5.003285363547491,4.920705522309163,4.900121760257662,5.00316515284004,24797.454506616676,21077.836330624174,0.85,0.9889511246731398,0.6786488805063243,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522849640486002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.06390740233,1535.4437086494197,0.40266001997374246,0.10053537593444016,6.112885165565336,3.467421640153184
4469.0,-30.13138224077231,5.019134390905697,35.00528799365516,24.098186403885506,4.994091021107654,-26.618861150360434,-40.13774661635978,1.4815699306957704,-0.09646905736957478,-5.017242272049947,40.01052531281336,45057.79130281578,20602.017015638914,20602.017015638914,65659.80831845468,82494.01607105385,82494.01607105385,20602.017015638914,103096.03308669277,103096.03308669277,103096.03308669277,127893.4798831225,97661.54771362334,60225.32294538551,41595.80529804203,24797.446796429736,0.0,66393.25209447177,21077.829776965275,1535.4431811237537,0.0,0.8867928764628875,2.8160063184405217,0.0014959162575277712,354417.7037174507,1554987.0990241666,4.387441944107383,1554987.0990241666,4.387441944107383,0.85,0.09559728719060141,4.296143414572793,1.267209805636667,1.0,0.0,4.296143414573546,1.2848167680554767,1.2851109389014674,3.343779067481232,19322.519652159834,1970.3486564892023,3099.015535412006,3099.015535412006,6.647923116300199,5.019134390905697,-0.8928551145800885,5.911989505485786,3.4674485466397567,3.4674485466397567,0.9906995847542162,0.0,0.0,0.00022894745715139951,0.9942981797972616,0.00023026036032579495,199.0311882160868,0.0,0.0,0.0,0.051983805411753105,7.763528950222262e-05,0.0001513121676491769,0.0006500587725907457,0.0955972871906033,0.07649751926972702,0.01909976792087628,0.09559729472476752,0.0764975192697255,0.019099767920875903,0.40265973613894496,0.40265973613894496,0.10053538447721448,0.0,4.920223070655709,4.899483437637912,5.0033072035868145,4.920773214680366,4.900145831351722,5.0034075681228956,24797.446796429736,21077.829776965275,0.85,0.9889530373512438,0.6786501621987502,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522844497234042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.061246423189,1535.4431811237537,0.40265973613894496,0.10053538447721448,6.112885165565336,3.4674485466397567
4470.0,-30.131296227853113,5.019117648116527,35.00528611478786,24.09819335388022,4.994104094186711,-26.618782431316042,-40.137663286272414,1.481590297649594,-0.09631114989457501,-5.017225677074657,40.010521261395134,45057.79395044356,20602.009134700376,20602.009134700376,65659.80308514394,82493.989519804,82493.989519804,20602.009134700376,103095.99865450438,103095.99865450438,103095.99865450438,127893.4289278284,97661.48966645569,60225.29409709502,41595.772854845185,24797.430273324015,0.0,66393.2031281692,21077.815732325413,1535.4419266911511,0.0,0.8867929755994475,2.8160061804977277,0.0014959162575277712,354417.9329979509,1554986.9243001947,4.38743861278934,1554986.9243001947,4.38743861278934,0.85,0.09559721959343341,4.296143414572793,1.2672096116701144,1.0,0.0,4.296143414572997,1.2848166727721784,1.2851108435963532,3.3437793154592557,19322.508167419277,1970.3474853715875,3099.015535412006,3099.015535412006,6.647920573254368,5.019117648116527,-0.8928238202616372,5.911941468378164,3.467475394752169,3.467475394752169,0.9907072556434768,0.0,0.0,0.00022894745715139951,0.9942892690178438,0.00023026242390964674,199.03111777190594,0.0,0.0,0.0,0.051983805411753105,7.763602247023218e-05,0.00015131143468116734,0.0006500556236550583,0.0955972195934374,0.07649745281211433,0.019099766781323073,0.09559722262747364,0.07649745281211114,0.019099766781322275,0.4026594518011873,0.4026594518011873,0.10053539482663869,0.0,4.920355068908918,4.899652495554108,5.00329063822528,4.920914527180059,4.900360237031634,5.003255933601736,24797.430273324015,21077.815732325413,0.85,0.9889536879007108,0.6786507025946834,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452283935855854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.058586779936,1535.4419266911511,0.4026594518011873,0.10053539482663869,6.112885165565336,3.467475394752169
4471.0,-30.131210319508014,5.019100922900986,35.00528425849456,24.09819537950682,4.994114911983696,-26.618704031980798,-40.13758002603424,1.4816086244564863,-0.09618870571677007,-5.017211885958121,40.010518161177224,45057.79635353391,20602.00702586494,20602.00702586494,65659.80337939884,82493.951551734,82493.951551734,20602.00702586494,103095.95857759894,103095.95857759894,103095.95857759894,127893.37936293113,97661.41927348544,60225.26407528546,41595.72799799999,24797.420785332193,0.0,66393.14878333217,21077.807667532365,1535.4411394130218,0.0,0.8867930570203199,2.816006181298557,0.0014959162575277712,354418.12353969604,1554986.7905982872,4.387435876777682,1554986.7905982872,4.387435876777682,0.85,0.09559715490114729,4.296143414572793,1.267209362206049,1.0,0.0,4.296143414571048,1.284816587033369,1.285110757837913,3.343779538597453,19322.494240038617,1970.346065174001,3099.015535412006,3099.015535412006,6.647919892768772,5.019100922900986,-0.8927941794446808,5.9118951023456665,3.4675022346622786,3.4675022346622786,0.9907149241892225,0.0,0.0,0.00022894745715139951,0.9942803691580976,0.0002302644850016095,199.0310474134206,0.0,0.0,0.0,0.051983805411753105,7.763675483024032e-05,0.0001513107023211592,0.0006500524773314322,0.09559715490114985,0.07649738881555095,0.019099766085598904,0.09559718241566363,0.07649738881554889,0.01909976608559839,0.40265916757611986,0.40265916757611986,0.10053540430601518,0.0,4.920483463038579,4.899817968419825,5.0032703934153915,4.921023180241377,4.9005060460658,5.003215639207667,24797.420785332193,21077.807667532365,0.85,0.9889545018217688,0.6786512942860385,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522834218411755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.055930497392,1535.4411394130218,0.40265916757611986,0.10053540430601518,6.112885165565336,3.4675022346622786
4472.0,-30.13112443056195,5.019084196173249,35.00528240944394,24.09819244584071,4.994123636672318,-26.6186258594134,-40.13749676579607,1.481625065523743,-0.09610740118864669,-5.017199237419304,40.01051465954774,45057.798819683936,20602.00720732846,20602.00720732846,65659.8060270124,82493.90134889413,82493.90134889413,20602.00720732846,103095.9085562226,103095.9085562226,103095.9085562226,127893.31789010353,97661.33575029999,60225.233221089766,41595.66947690024,24797.409333880925,0.0,66393.07881078117,21077.797933798785,1535.4402643275641,0.0,0.8867931340791918,2.8160065893831163,0.0014959162575277712,354418.2982953547,1554986.6395848675,4.387433287344037,1554986.6395848675,4.387433287344037,0.85,0.09559709002212663,4.296143414572793,1.267209096807055,1.0,0.0,4.29614341456996,1.2848165101166777,1.285110680903611,3.3437797387758104,19322.477714820347,1970.3443800707018,3099.015535412006,3099.015535412006,6.6479199513239875,5.019084196173249,-0.8927652366071825,5.911849432780431,3.4675290519691178,3.4675290519691178,0.9907225862768908,0.0,0.0,0.00022894745715139951,0.9942714713939358,0.00023026654564514733,199.0309770708727,0.0,0.0,0.0,0.051983805411753105,7.763748719663619e-05,0.00015130996995476334,0.0006500493309803637,0.09559709002212988,0.07649732481043857,0.019099765211691315,0.09559715009307207,0.07649732481043596,0.019099765211690663,0.4026588833364168,0.4026588833364168,0.10053541285509006,0.0,4.920600343428532,4.89996742603239,5.0032566732800206,4.92109183623063,4.9005892730949085,5.00322584503806,24797.409333880925,21077.797933798785,0.85,0.9889555839719592,0.6786520466703718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452282908451797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.053274986976,1535.4402643275641,0.4026588833364168,0.10053541285509006,6.112885165565336,3.4675290519691178
4473.0,-30.131038546966444,5.019067494460241,35.0052805662151,24.098205018695467,4.994134317981296,-26.618547495980156,-40.13741727741433,1.481643266994991,-0.09579525962169555,-5.017185044787024,40.01051113101756,45057.81786430319,20602.00420556083,20602.00420556083,65659.82206986402,82493.90948583957,82493.90948583957,20602.00420556083,103095.9136914004,103095.9136914004,103095.9136914004,127893.31066279943,97661.31141418814,60225.2197926515,41595.65735726293,24797.39697139902,0.0,66393.05432866195,21077.787425689166,1535.4393074565917,0.0,0.8867932190946,2.8160041440062042,0.0014959162575277712,354418.4943847085,1554986.4874113207,4.387430430544741,1554986.4874113207,4.387430430544741,0.85,0.09559702401654634,4.296143414572793,1.267208938007243,1.0,0.0,4.2961434145728425,1.2848164249642517,1.2851105957316886,3.3437799603879808,19322.47289987516,1970.3438890829345,3099.015535412006,3099.015535412006,6.647918982704241,5.019067494460241,-0.8927354043264186,5.91180289878666,3.467555840944419,3.467555840944419,0.990730240269834,0.0,0.0,0.00022894745715139951,0.9942625742699468,0.00023026860617730467,199.03090673275656,0.0,0.0,0.0,0.051983805411753105,7.763818639131984e-05,0.0001513092707600797,0.000650046327139728,0.09559702401655308,0.07649725992573489,0.019099764090818195,0.09559701666756928,0.07649725992572949,0.019099764090816842,0.40265859822372846,0.40265859822372846,0.10053542104225736,0.0,4.920752850867245,4.900163368905851,5.003235072469806,4.921389785165331,4.9009740895445475,5.003175657752706,24797.39697139902,21077.787425689166,0.85,0.9889561902790577,0.6786525837666078,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522823951787103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.050621951545,1535.4393074565917,0.40265859822372846,0.10053542104225736,6.112885165565336,3.467555840944419
4474.0,-30.130952781515845,5.0190507133489906,35.00527870760224,24.09819272523748,4.994136069173416,-26.618470131936178,-40.137334156874545,1.4816534195937865,-0.09572944667178263,-5.017177058149212,40.01050699646726,45057.82032077387,20602.013733350122,20602.013733350122,65659.83405412399,82493.84876730875,82493.84876730875,20602.013733350122,103095.86250065887,103095.86250065887,103095.86250065887,127893.2461563069,97661.21441726953,60225.18597073478,41595.58716281638,24797.383655648024,0.0,66392.97081846441,21077.77610730082,1535.438431224058,0.0,0.8867932747170284,2.8160042114491524,0.0014959162575277712,354418.60473035474,1554986.3091021967,4.3874285614471225,1554986.3091021967,4.3874285614471225,0.85,0.0955969607393995,4.296143414572793,1.2672087270068007,1.0,0.0,4.296143414570223,1.284816377467084,1.2851105482236458,3.343780084001036,19322.453708853616,1970.3419321433535,3099.015535412006,3099.015535412006,6.647922057161014,5.0190507133489906,-0.8927092821895508,5.911759995538541,3.4675826095879505,3.4675826095879505,0.9907378884537001,0.0,0.0,0.00022894745715139951,0.994253689470903,0.0002302706638918635,199.03083649145,0.0,0.0,0.0,0.051983805411753105,7.763891754137185e-05,0.00015130853961002768,0.000650043186014247,0.0955969607394021,0.07649719742673838,0.01909976331266372,0.0955969703986833,0.0764971974267363,0.0190997633126632,0.4026583153323961,0.4026583153323961,0.10053542845265757,0.0,4.9208887792952964,4.900326941239371,5.003260169665566,4.921447611477447,4.900996395954735,5.003375745757978,24797.383655648024,21077.77610730082,0.85,0.9889576147097708,0.6786534743862213,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452281881937961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.04797167189,1535.438431224058,0.4026583153323961,0.10053542845265757,6.112885165565336,3.4675826095879505
4475.0,-30.130867013484977,5.019033945055461,35.005276824611045,24.098195135034643,4.994144386216581,-26.618392108916193,-40.1372547034174,1.4816694816478093,-0.09554938788278378,-5.017163725342001,40.010502569171635,45057.83908676129,20602.012195223557,20602.012195223557,65659.85128198485,82493.82332361977,82493.82332361977,20602.012195223557,103095.83551884332,103095.83551884332,103095.83551884332,127893.20172061963,97661.15552959708,60225.17129273872,41595.538040953725,24797.36620177631,0.0,66392.90424273003,21077.761271509862,1535.4371981760032,0.0,0.8867933586105593,2.8160034015676976,0.0014959162575277712,354418.7889402494,1554986.1181679775,4.387425742347223,1554986.1181679775,4.387425742347223,0.85,0.09559689446462734,4.296143414572793,1.2672085143579173,1.0,0.0,4.296143414572661,1.284816302323565,1.2851104730629221,3.3437802795647142,19322.442057817614,1970.3407440683225,3099.015535412006,3099.015535412006,6.6479215608335345,5.019033945055461,-0.8926800608409478,5.911714005896409,3.46760932644349,3.46760932644349,0.9907455218409972,0.0,0.0,0.00022894745715139951,0.9942448044902034,0.00023027272168527123,199.0307662480798,0.0,0.0,0.0,0.051983805411753105,7.763961644075468e-05,0.00015130784071064484,0.000650040183442266,0.0955968944646318,0.07649713219287932,0.019099762271752477,0.09559687517880494,0.07649713219287575,0.019099762271751586,0.4026580323849644,0.4026580323849644,0.10053543806025593,0.0,4.92102883671987,4.900498598955608,5.00327354136607,4.921614337459232,4.901210546143773,5.0033523816577485,24797.36620177631,21077.761271509862,0.85,0.988958865874203,0.6786544375590421,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522813694036087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.045321888185,1535.4371981760032,0.4026580323849644,0.10053543806025593,6.112885165565336,3.46760932644349
4476.0,-30.130781271485496,5.019017254130333,35.00527496288447,24.09820173578339,4.9941595638601495,-26.61831342327036,-40.13717140825463,1.4816917156450036,-0.09544490813169659,-5.017146568684008,40.010499422568124,45057.84058583294,20602.002911015385,20602.002911015385,65659.84349684833,82493.78626185076,82493.78626185076,20602.002911015385,103095.78917286615,103095.78917286615,103095.78917286615,127893.14408104128,97661.08799755776,60225.14232153994,41595.49519557535,24797.354908175126,0.0,66392.85010375048,21077.751671948856,1535.4362296102224,0.0,0.8867934573291677,2.816004031366568,0.0014959162575277712,354419.025981676,1554985.9824656672,4.387422425076193,1554985.9824656672,4.387422425076193,0.85,0.09559682842208041,4.296143414572793,1.2672082901699468,1.0,0.0,4.296143414573343,1.2848161983057005,1.2851103690212418,3.343780550274941,19322.428696477484,1970.3393815908066,3099.015535412006,3099.015535412006,6.6479185649762815,5.019017254130333,-0.8926485812132654,5.911665835343598,3.4676360191971907,3.4676360191971907,0.9907531483420545,0.0,0.0,0.00022894745715139951,0.9942359222917796,0.00023027477887105555,199.03069602607866,0.0,0.0,0.0,0.051983805411753105,7.764034913931984e-05,0.0001513071080120797,0.0006500370356641504,0.09559682842208575,0.07649706700428258,0.01909976141780317,0.09559684689768996,0.0764970670042783,0.019099761417802102,0.40265774999221465,0.40265774999221465,0.10053544873099755,0.0,4.921156894888611,4.900665533496181,5.003245758721789,4.921701660552287,4.901365848343858,5.003167253016272,24797.354908175126,21077.751671948856,0.85,0.9889595550461128,0.6786550135356768,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522808568541985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.042675015018,1535.4362296102224,0.40265774999221465,0.10053544873099755,6.112885165565336,3.4676360191971907
4477.0,-30.130695564491987,5.019000555153502,35.00527312506601,24.09819880211728,4.994168382599799,-26.618235405072475,-40.13708814801646,1.4817082231802823,-0.09536830431625276,-5.017134419088641,40.010496395488516,45057.84236600874,20602.00387721965,20602.00387721965,65659.84624322838,82493.73560223596,82493.73560223596,20602.00387721965,103095.7394794556,103095.7394794556,103095.7394794556,127893.08595662762,97661.00413670435,60225.11090047713,41595.43692914135,24797.346477172014,0.0,66392.78340631336,21077.744505596213,1535.4355388412675,0.0,0.8867935301298724,2.816004442985332,0.0014959162575277712,354419.19384412933,1554985.8519180275,4.387419978732578,1554985.8519180275,4.387419978732578,0.8500000000000001,0.09559676506363385,4.296143414572793,1.2672080236719925,1.0,0.0,4.29614341457174,1.2848161210780968,1.285110291775956,3.3437807512625803,19322.412104450974,1970.3376896749628,3099.015535412006,3099.015535412006,6.647918876754086,5.019000555153502,-0.8926200595279559,5.911620614681458,3.467662707343202,3.467662707343202,0.9907607735266292,0.0,0.0,0.00022894745715139951,0.9942270438052401,0.0002302768352338726,199.03062583279666,0.0,0.0,0.0,0.051983805411753105,7.764108153706308e-05,0.00015130637561433643,0.0006500338891784089,0.09559676506363561,0.07649700422272994,0.01909976084090567,0.0955968257116084,0.07649700422272852,0.019099760840905318,0.4026574678711096,0.4026574678711096,0.10053545776447134,0.0,4.921274134006751,4.900816046749867,5.003229606447974,4.9217661147723675,4.9014411693189,5.003188100836894,24797.346477172014,21077.744505596213,0.85,0.988960589909305,0.6786557221175961,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522803444607133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.040030479293,1535.4355388412675,0.4026574678711096,0.10053545776447134,6.112885165565336,3.467662707343202
4478.0,-30.13060989905534,5.018983878430451,35.00527129306073,24.09821144482123,4.994178756483787,-26.618157268726133,-40.13700872948391,1.4817261261545716,-0.09505153780918363,-5.0171205093948075,40.01049288917123,45057.86061542457,20602.001206766185,20602.001206766185,65659.86182219075,82493.74529414499,82493.74529414499,20602.001206766185,103095.74650091118,103095.74650091118,103095.74650091118,127893.08074931099,97660.98131700358,60225.096638283154,41595.42742080047,24797.334248399813,0.0,66392.76166920029,21077.734111139842,1535.4345956758757,0.0,0.886793613624497,2.8160019038188735,0.0014959162575277712,354419.3860247071,1554985.7007025073,4.387417173038347,1554985.7007025073,4.387417173038347,0.85,0.09559669973289239,4.296143414572793,1.2672078698175029,1.0,0.0,4.2961434145724455,1.2848160373221875,1.28511020800087,3.343780969240399,19322.407589530554,1970.3372292812078,3099.015535412006,3099.015535412006,6.647918015043832,5.018983878430451,-0.892590524340056,5.911574402770507,3.4676893652420757,3.4676893652420757,0.9907683900691645,0.0,0.0,0.00022894745715139951,0.9942181697090877,0.0002302788906165238,199.0305556735988,0.0,0.0,0.0,0.051983805411753105,7.764178014723819e-05,0.00015130567700416132,0.0006500308878489057,0.09559669973289522,0.0764969399322771,0.019099759800618128,0.09559668979174468,0.07649693993227483,0.019099759800617563,0.4026571850823853,0.4026571850823853,0.10053546617518491,0.0,4.921427827903756,4.901013720690798,5.003207012098642,4.922068971585645,4.90183082872079,5.003143085155898,24797.334248399813,21077.734111139842,0.85,0.9889611483453394,0.6786562191812995,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452279832276785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.037388100347,1535.4345956758757,0.4026571850823853,0.10053546617518491,6.112885165565336,3.4676893652420757
4479.0,-30.13052427062952,5.018967127519501,35.00526944629688,24.098204320203536,4.994180836196069,-26.61807999514999,-40.136925608944125,1.481736560716536,-0.09490410451184061,-5.017112335274975,40.010488795285504,45057.86253853483,20602.010109313975,20602.010109313975,65659.8726478488,82493.70565222479,82493.70565222479,20602.010109313975,103095.71576153877,103095.71576153877,103095.71576153877,127893.03670124739,97660.90559773502,60225.062484044945,41595.381237433416,24797.320939708625,0.0,66392.70217714204,21077.72279875233,1535.433717021565,0.0,0.8867936700537665,2.8160009204855667,0.0014959162575277712,354419.4989608815,1554985.5241471736,4.387415276829345,1554985.5241471736,4.387415276829345,0.85,0.09559663691679882,4.296143414572793,1.2672076544212176,1.0,0.0,4.296143414573861,1.2848159885059338,1.2851101591734393,3.3437810962864987,19322.392608331822,1970.3357016240839,3099.015535412006,3099.015535412006,6.647920887745723,5.018967127519501,-0.8925644208035832,5.911531548323084,3.4677160020225446,3.4677160020225446,0.9907760005778699,0.0,0.0,0.00022894745715139951,0.994209299532272,0.00023028094512806142,199.03048554476192,0.0,0.0,0.0,0.051983805411753105,7.76425113285798e-05,0.0001513049458228197,0.000650027746589,0.09559663691680335,0.07649687788298538,0.019099759033817974,0.09559660778766334,0.07649687788298175,0.019099759033817068,0.4026569047209894,0.4026569047209894,0.10053547368610287,0.0,4.921580813338437,4.901199501203791,5.003228527922886,4.922208230763147,4.901958145130266,5.003330135010856,24797.320939708625,21077.72279875233,0.85,0.9889621975719863,0.6786568562658614,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522793203415605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.034747745778,1535.433717021565,0.4026569047209894,0.10053547368610287,6.112885165565336,3.4677160020225446
4480.0,-30.13043861699455,5.018950429434131,35.005267588266484,24.09820620613175,4.994192725538042,-26.61800171784357,-40.136842348705954,1.481755826387067,-0.09481510289020889,-5.01709673912754,40.01048477359654,45057.86392031071,20602.003770244315,20602.003770244315,65659.86769055502,82493.66234164537,82493.66234164537,20602.003770244315,103095.66611188967,103095.66611188967,103095.66611188967,127892.97095248193,97660.83043519103,60225.03201385648,41595.331579260615,24797.304840592264,0.0,66392.63641985288,21077.709114503425,1535.4325070625441,0.0,0.8867937639982624,2.81600157152825,0.0014959162575277712,354419.71444216877,1554985.3507054579,4.387412119985744,1554985.3507054579,4.387412119985744,0.85,0.09559657075806074,4.296143414572793,1.2672073901211842,1.0,0.0,4.296143414571417,1.284815898374909,1.2851100690217783,3.3437813308558386,19322.377737282084,1970.3341851990317,3099.015535412006,3099.015535412006,6.6479188422349536,5.018950429434131,-0.8925339772435033,5.911484406677634,3.4677425886284587,3.4677425886284587,0.9907835967509883,0.0,0.0,0.00022894745715139951,0.9942004268294575,0.00023028300026134725,199.03041539532845,0.0,0.0,0.0,0.051983805411753105,7.764324374517983e-05,0.00015130421340621967,0.0006500246000222471,0.09559657075806532,0.07649681291512324,0.019099757842942083,0.09559656468380501,0.07649681291511957,0.019099757842941167,0.4026566257117043,0.4026566257117043,0.10053548313813863,0.0,4.921715063686975,4.901369561991828,5.0032192254570305,4.922281636237358,4.902079419207098,5.0032116729584,24797.304840592264,21077.709114503425,0.85,0.9889631024039477,0.6786575492404667,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452278808627873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.032109505273,1535.4325070625441,0.4026566257117043,0.10053548313813863,6.112885165565336,3.4677425886284587
4481.0,-30.130353071587002,5.018933708317194,35.005265737553,24.098203621711605,4.994199550284181,-26.617924044468683,-40.136762930173404,1.4817705231658382,-0.09469391554182494,-5.017085614035402,40.01048127065725,45057.881951148425,20602.006534032476,20602.006534032476,65659.8884851809,82493.62167219771,82493.62167219771,20602.006534032476,103095.62820623019,103095.62820623019,103095.62820623019,127892.92203528798,97660.75577326318,60225.01605221376,41595.26635672158,24797.29382905779,0.0,66392.56018577937,21077.699754699122,1535.431692130787,0.0,0.8867938333074409,2.816001277625722,0.0014959162575277712,354419.8681500105,1554985.1996356547,4.387409790970007,1554985.1996356547,4.387409790970007,0.85,0.09559650787068069,4.296143414572793,1.2672072406625374,1.0,0.0,4.296143414573235,1.2848158296186432,1.28511000024977,3.343781509796596,19322.36296528019,1970.332678874049,3099.015535412006,3099.015535412006,6.647919734062738,5.018933708317194,-0.892506189794017,5.911439898111211,3.467769163251905,3.467769163251905,0.9907911895005442,0.0,0.0,0.00022894745715139951,0.9941915654229718,0.00023028505281474143,199.03034533458143,0.0,0.0,0.0,0.051983805411753105,7.764394237334235e-05,0.00015130351477805716,0.0006500215986154675,0.09559650787068462,0.07649675062055265,0.019099757250131962,0.09559651144012153,0.07649675062054952,0.019099757250131175,0.40265634695429814,0.40265634695429814,0.1005354922877696,0.0,4.921846174724465,4.901531941259577,5.00322498441011,4.922391698493584,4.902202583017356,5.003269175503476,24797.29382905779,21077.699754699122,0.85,0.9889645511703674,0.6786586000760878,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452278296763897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.029474624072,1535.431692130787,0.40265634695429814,0.1005354922877696,6.112885165565336,3.467769163251905
4482.0,-30.13026753345975,5.018916971947486,35.00526387589915,24.09820103729146,4.994206156120355,-26.61784639951198,-40.13667980963362,1.4817850221725926,-0.09456870593112399,-5.017074088165918,40.010477250568215,45057.883243625925,20602.008364364945,20602.008364364945,65659.89160799087,82493.58209873925,82493.58209873925,20602.008364364945,103095.59046310419,103095.59046310419,103095.59046310419,127892.86993792816,97660.68211604802,60224.98326093457,41595.22095012605,24797.279474823976,0.0,66392.50042495003,21077.68755360038,1535.4306761318069,0.0,0.8867939065291323,2.81600097765063,0.0014959162575277712,354420.02739517525,1554985.026262965,4.387407330481272,1554985.026262965,4.387407330481272,0.85,0.09559644404157724,4.296143414572793,1.2672070065839214,1.0,0.0,4.2961434145734145,1.284815761787626,1.2851099324032222,3.3437816863293786,19322.348392062573,1970.331192819421,3099.015535412006,3099.015535412006,6.647920324680127,5.018916971947486,-0.8924782097247519,5.911395181672238,3.467795703097352,3.467795703097352,0.9907987723135292,0.0,0.0,0.00022894745715139951,0.9941827048558243,0.00023028710521030572,199.03027527984625,0.0,0.0,0.0,0.051983805411753105,7.764467357350983e-05,0.0001513027835778897,0.0006500184572746833,0.09559644404157884,0.07649668746548925,0.019099756576089585,0.0955964458935445,0.07649668746548798,0.019099756576089266,0.4026560680457568,0.4026560680457568,0.10053550210300118,0.0,4.921973648139044,4.901688152350118,5.00323724507615,4.922505382234817,4.902334882328546,5.003308205138353,24797.279474823976,21077.68755360038,0.85,0.9889654883869405,0.6786592304135205,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522777855470452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.026840429839,1535.4306761318069,0.4026560680457568,0.10053550210300118,6.112885165565336,3.467795703097352
4483.0,-30.130182081064657,5.0189003538674735,35.00526204032118,24.098217661399417,4.994224564568919,-26.617767651407917,-40.136596479546256,1.481810134912202,-0.09436170246436859,-5.017054673775107,40.01047428677663,45057.88345131553,20601.994169601556,20601.994169601556,65659.87762091709,82493.57431239035,82493.57431239035,20601.994169601556,103095.56848199191,103095.56848199191,103095.56848199191,127892.8365777255,97660.64537968162,60224.9545186069,41595.2120678608,24797.268095733587,0.0,66392.48016359439,21077.677881373547,1535.4296528443917,0.0,0.8867940160767585,2.8160005236496843,0.0014959162575277712,354420.2956308466,1554984.8984447804,4.387403649322627,1554984.8984447804,4.387403649322627,0.85,0.09559637764942928,4.296143414572793,1.2672067829454319,1.0,0.0,4.296143414571845,1.284815644302169,1.285109814890866,3.3437819920897582,19322.341123703853,1970.330451653098,3099.015535412006,3099.015535412006,6.647915744269597,5.0189003538674735,-0.8924455693061732,5.911345923173647,3.4678222104730185,3.4678222104730185,0.9908063458494338,0.0,0.0,0.00022894745715139951,0.9941738532543891,0.0002302891555656478,199.0302052953739,0.0,0.0,0.0,0.051983805411753105,7.764540662342966e-05,0.00015130205052796985,0.0006500153079870976,0.0955963776494365,0.07649662210329597,0.019099755546140528,0.09559637858031998,0.0764966221032902,0.019099755546139085,0.4026557887503574,0.4026557887503574,0.10053551284898977,0.0,4.922110148231468,4.901871095277784,5.003187589564504,4.92269297131071,4.9026397312975405,5.0030258856403975,24797.268095733587,21077.677881373547,0.85,0.9889655795223777,0.6786594406518729,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522772743740606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.024208941268,1535.4296528443917,0.4026557887503574,0.10053551284898977,6.112885165565336,3.4678222104730185
4484.0,-30.130096643304796,5.018883667290541,35.00526022472604,24.09821549607443,4.994228487284818,-26.61769036515862,-40.1365171308629,1.4818222091386366,-0.09416851356127154,-5.01704623866362,40.0104711976617,45057.901267912675,20602.002389231915,20602.002389231915,65659.90365714459,82493.54817274018,82493.54817274018,20602.002389231915,103095.5505619721,103095.5505619721,103095.5505619721,127892.81121681206,97660.5840407287,60224.93713590106,41595.163227586265,24797.26065483996,0.0,66392.42388242623,21077.671556613965,1535.4291057522385,0.0,0.8867940701958503,2.815998969471071,0.0014959162575277712,354420.41217319726,1554984.7652218365,4.387401830744304,1554984.7652218365,4.387401830744304,0.85,0.09559631679669102,4.296143414572793,1.2672065878799188,1.0,0.0,4.296143414572823,1.2848155878150698,1.2851097583908333,3.343782139099607,19322.328987677436,1970.3292141228083,3099.015535412006,3099.015535412006,6.647918396605562,5.018883667290541,-0.8924194161884733,5.911303083479014,3.4678487256387944,3.4678487256387944,0.9908139216110842,0.0,0.0,0.00022894745715139951,0.9941650032539399,0.00023029120558664385,199.03013532293687,0.0,0.0,0.0,0.051983805411753105,7.764610465511714e-05,0.0001513013524962824,0.0006500123091428603,0.09559631679669478,0.07649656168411567,0.01909975511257911,0.09559629759163554,0.07649656168411266,0.019099755112578356,0.4026555108713437,0.4026555108713437,0.10053552059150966,0.0,4.922260469169487,4.902059424746483,5.003185553176706,4.922877725102353,4.902828760277373,5.003193447663477,24797.26065483996,21077.671556613965,0.85,0.9889668100297279,0.6786602843075187,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522767637137672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.021578586466,1535.4291057522385,0.4026555108713437,0.10053552059150966,6.112885165565336,3.4678487256387944
4485.0,-30.130011278811534,5.018866955283872,35.00525838278684,24.09820791743698,4.9942336869349,-26.617613017086974,-40.136434010323114,1.481835425210363,-0.09410307933205786,-5.017035365041523,40.010466799143494,45057.902002752984,20602.0054408003,20602.0054408003,65659.90744355328,82493.49293893954,82493.49293893954,20602.0054408003,103095.49837973985,103095.49837973985,103095.49837973985,127892.7425476421,97660.4941909566,60224.903254770295,41595.101040207,24797.244167902263,0.0,66392.34520810927,21077.657542716923,1535.4279801024934,0.0,0.8867941414679567,2.8159993789288866,0.0014959162575277712,354420.56240687956,1554984.5755288326,4.38739943576888,1554984.5755288326,4.38739943576888,0.85,0.09559625291547841,4.296143414572793,1.2672063741320745,1.0,0.0,4.29614341457364,1.284815525986058,1.2851096965476654,3.3437823000120033,19322.31121073218,1970.3274013788787,3099.015535412006,3099.015535412006,6.6479193812951705,5.018866955283872,-0.8923918887357045,5.911258844019576,3.467875192444532,3.467875192444532,0.9908214835555806,0.0,0.0,0.00022894745715139951,0.994156160927614,0.00023029325386645118,199.0300654105534,0.0,0.0,0.0,0.051983805411753105,7.764683587411037e-05,0.00015130062127728915,0.0006500091677211979,0.09559625291548213,0.07649649883271759,0.01909975408276455,0.0955962490915338,0.0764964988327146,0.019099754082763806,0.40265523457418406,0.40265523457418406,0.10053552878704443,0.0,4.922390711774824,4.902219230452943,5.0031972784104255,4.922932285709464,4.90287910064842,5.003264856417047,24797.244167902263,21077.657542716923,0.85,0.9889680389770819,0.6786610995818466,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452276253141293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.018950786889,1535.4279801024934,0.40265523457418406,0.10053552878704443,6.112885165565336,3.467875192444532
4486.0,-30.129925900244256,5.01885030730134,35.00525654581538,24.098214832507097,4.994246993516299,-26.617534845625546,-40.136350750084944,1.4818559388975643,-0.0939585318870968,-5.0170192377622085,40.01046325996256,45057.90226498633,20601.99775790373,20601.99775790373,65659.90002289007,82493.46526758122,82493.46526758122,20601.99775790373,103095.46302548496,103095.46302548496,103095.46302548496,127892.6936682096,97660.43539836018,60224.87239576516,41595.07000288335,24797.23064272463,0.0,66392.30064560799,21077.646046315935,1535.4269066855932,0.0,0.8867942363682557,2.8159993619947974,0.0014959162575277712,354420.7852269789,1554984.4228961084,4.387396246809459,1554984.4228961084,4.387396246809459,0.85,0.09559618766804957,4.296143414572793,1.2672061312617737,1.0,0.0,4.296143414572989,1.284815430016478,1.2851096005561122,3.3437825497765807,19322.29957850715,1970.3262152220332,3099.015535412006,3099.015535412006,6.647916902154137,5.01885030730134,-0.8923612784376909,5.911211585739031,3.4679016237680043,3.4679016237680043,0.990829035362287,0.0,0.0,0.00022894745715139951,0.9941473172283132,0.00023029530250074604,199.02999548669263,0.0,0.0,0.0,0.051983805411753105,7.764756832842609e-05,0.00015129988882297342,0.000650006020992413,0.09559618766805289,0.07649643469337998,0.019099752974672906,0.09559619191560363,0.07649643469337733,0.01909975297467224,0.402654957937619,0.402654957937619,0.1005355381785052,0.0,4.922518594368398,4.902384511834384,5.003175246432818,4.923060705875116,4.903076260247474,5.003117785834036,24797.23064272463,21077.646046315935,0.85,0.9889685910023308,0.6786615590488205,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522757430070152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.01632436746,1535.4269066855932,0.402654957937619,0.1005355381785052,6.112885165565336,3.4679016237680043
