time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4487.0,-30.129840622783487,5.018833619637274,35.0052547170209,24.098217696324014,4.994252499833507,-26.61745754525586,-40.136271401401586,1.4818694223058855,-0.0937143037716055,-5.017009222226213,40.01045982419134,45057.91938009223,20602.00251968797,20602.00251968797,65659.9218997802,82493.45392596786,82493.45392596786,20602.00251968797,103095.45644565583,103095.45644565583,103095.45644565583,127892.67678981804,97660.38961061029,60224.85506473451,41595.03838430642,24797.22034416222,0.0,66392.25872846865,21077.637292537886,1535.426160502964,0.0,0.8867942997865719,2.8159973215662406,0.0014959162575277712,354420.92360516277,1554984.274723103,4.38739411574755,1554984.274723103,4.38739411574755,0.85,0.0955961257722385,4.296143414572793,1.2672059603733943,1.0,0.0,4.296143414573234,1.284815366936796,1.2851095374619876,3.343782713943935,19322.290519315302,1970.3252914415527,3099.015535412006,3099.015535412006,6.64791843870153,5.018833619637274,-0.8923342937499799,5.911167913387254,3.4679280465520805,3.4679280465520805,0.9908365847291659,0.0,0.0,0.00022894745715139951,0.994138484086548,0.00023029734872578148,199.0299256456857,0.0,0.0,0.0,0.051983805411753105,7.764826637808138e-05,0.00015129919077331813,0.0006500030220709833,0.09559612577224136,0.0764963734070679,0.019099752365173465,0.09559608302704038,0.07649637340706561,0.019099752365172893,0.4026546814682578,0.4026546814682578,0.10053554648658612,0.0,4.9226700643587264,4.902572628485245,5.003179816749366,4.923294918454587,4.9033441136942315,5.0032171433479675,24797.22034416222,21077.637292537886,0.85,0.9889695449030652,0.6786622453134229,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522752327889903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.013701075462,1535.426160502964,0.4026546814682578,0.10053554648658612,6.112885165565336,3.4679280465520805
4488.0,-30.129755328000524,5.018817004471398,35.005252896708214,24.098213959392183,4.994266606572078,-26.617379369185638,-40.13618817608801,1.4818906477572238,-0.09377606668925864,-5.016992620784944,40.01045641365238,45057.91927744219,20601.993819905096,20601.993819905096,65659.91309734728,82493.37683691061,82493.37683691061,20601.993819905096,103095.3706568157,103095.3706568157,103095.3706568157,127892.57804679335,97660.28178200759,60224.8242225393,41594.95284385366,24797.207389977644,0.0,66392.1602338313,21077.626281480996,1535.4251035333932,0.0,0.8867943966343129,2.816000071324057,0.0014959162575277712,354421.15297663346,1554984.127638288,4.387390861348522,1554984.127638288,4.387390861348522,0.85,0.09559606074236918,4.296143414572793,1.2672057054145265,1.0,0.0,4.2961434145743755,1.2848152676373812,1.2851094381398371,3.3437829723746026,19322.269185224828,1970.3231159697582,3099.015535412006,3099.015535412006,6.647915631428455,5.018817004471398,-0.8923034425370764,5.911120447008474,3.467954429618923,3.467954429618923,0.9908441227482637,0.0,0.0,0.00022894745715139951,0.994129649235219,0.000230299395383216,199.0298557905412,0.0,0.0,0.0,0.051983805411753105,7.764899853762838e-05,0.00015129845861377113,0.000649999876608567,0.09559606074237267,0.07649630956336458,0.019099751179008098,0.09559612100730987,0.07649630956336177,0.019099751179007397,0.40265440662818686,0.40265440662818686,0.10053555552714769,0.0,4.922773065853619,4.902709324664158,5.003147746777643,4.9232165540956885,4.90328763233947,5.003051035854185,24797.207389977644,21077.626281480996,0.85,0.9889708794847907,0.6786632505818381,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522747231755306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.011078603919,1535.4251035333932,0.40265440662818686,0.10053555552714769,6.112885165565336,3.467954429618923
4489.0,-30.12967010201401,5.0188003720192045,35.00525109335763,24.09821650888773,4.994274222920079,-26.617301904133097,-40.136108827404655,1.4819060250391607,-0.09358266994934183,-5.016981292040618,40.010453267083584,45057.936063506364,20601.995894263175,20601.995894263175,65659.93195776954,82493.35494072863,82493.35494072863,20601.995894263175,103095.35083499181,103095.35083499181,103095.35083499181,127892.54910638212,97660.22637308411,60224.807495861955,41594.90986358017,24797.198271390316,0.0,66392.10813497049,21077.618530681768,1535.4243937155074,0.0,0.8867944656892577,2.8159988522296833,0.0014959162575277712,354421.30949869804,1554983.9919376066,4.387388540878123,1554983.9919376066,4.387388540878123,0.85,0.09559599839933391,4.296143414572793,1.2672055037552488,1.0,0.0,4.2961434145733035,1.284815195697573,1.2851093661835578,3.3437831596008323,19322.25822246581,1970.3219980794472,3099.015535412006,3099.015535412006,6.64791630078879,5.0188003720192045,-0.8922757107526156,5.91107608277182,3.4679808067432787,3.4679808067432787,0.9908516590695082,0.0,0.0,0.00022894745715139951,0.9941208215944314,0.0002303014404066094,199.0297859917889,0.0,0.0,0.0,0.051983805411753105,7.764969659917056e-05,0.00015129776055222894,0.0006499968776360696,0.09559599839933822,0.07649624805388229,0.01909975034545593,0.09559604287271481,0.07649624805387885,0.019099750345455073,0.4026541300974506,0.4026541300974506,0.10053556293389648,0.0,4.922893883346035,4.902863720994787,5.00313395824287,4.92339862209127,4.903502817961794,5.003100346584745,24797.198271390316,21077.618530681768,0.85,0.988971939621009,0.6786640359710637,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522742134589126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.008459321978,1535.4243937155074,0.4026541300974506,0.10053556293389648,6.112885165565336,3.4679808067432787
4490.0,-30.129584910141933,5.01878371024389,35.005249276936794,24.098214168939762,4.994279617539149,-26.617224691937004,-40.13602574178947,1.4819193993341921,-0.09342836922400011,-5.016970732855448,40.010449279682625,45057.93614068762,20601.999413037716,20601.999413037716,65659.93555372534,82493.32145452265,82493.32145452265,20601.999413037716,103095.32086756037,103095.32086756037,103095.32086756037,127892.50523997963,97660.15842957991,60224.77311574463,41594.872570928084,24797.184372419266,0.0,66392.05694334736,21077.606716556376,1535.423425974521,0.0,0.8867945338720423,2.8159980570994043,0.0014959162575277712,354421.4553883013,1554983.8199747435,4.387386249715373,1554983.8199747435,4.387386249715373,0.85,0.09559593507068061,4.296143414572793,1.2672052878094835,1.0,0.0,4.296143414574672,1.2848151331283804,1.2851093036000392,3.343783322439678,19322.244779716584,1970.320627300514,3099.015535412006,3099.015535412006,6.647917436237937,5.01878371024389,-0.8922484794791599,5.91103218972305,3.468007150960986,3.468007150960986,0.9908591859888531,0.0,0.0,0.00022894745715139951,0.9941119975716874,0.00023030348462813884,199.02971622102478,0.0,0.0,0.0,0.051983805411753105,7.765042754218836e-05,0.00015129702960921116,0.0006499937374000374,0.09559593507068394,0.07649618578193308,0.019099749288750852,0.09559596297825382,0.07649618578193042,0.019099749288750186,0.40265385337912213,0.40265385337912213,0.10053557012128893,0.0,4.923019577921366,4.903019332872589,5.00313971836772,4.923542363631441,4.903661830876217,5.003182837965596,24797.184372419266,21077.606716556376,0.85,0.9889727563306747,0.6786645604177585,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522737041537748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.005841504975,1535.423425974521,0.40265385337912213,0.10053557012128893,6.112885165565336,3.468007150960986
4491.0,-30.12949972626934,5.018767083115509,35.00524745716267,24.09822146818044,4.994290263118076,-26.617146961815788,-40.13594632325692,1.4819374986645455,-0.09321841279842147,-5.0169564403007305,40.01044554916981,45057.95257310743,20601.9952554058,20601.9952554058,65659.94782851324,82493.30711352224,82493.30711352224,20601.9952554058,103095.30236892804,103095.30236892804,103095.30236892804,127892.47277538283,97660.11190229283,60224.75736187789,41594.83837823882,24797.170406454803,0.0,66392.00878469362,21077.594845486583,1535.4223705631812,0.0,0.8867946201265754,2.8159969663830227,0.0014959162575277712,354421.6528595927,1554983.6590905914,4.387383351283597,1554983.6590905914,4.387383351283597,0.85,0.09559587029052702,4.296143414572793,1.2672050839522853,1.0,0.0,4.296143414572,1.2848150484539842,1.285109218906256,3.3437835428082314,19322.235574205915,1970.3196885996663,3099.015535412006,3099.015535412006,6.6479160946403,5.018767083115509,-0.8922190740874285,5.910986157202937,3.468033458612132,3.468033458612132,0.9908667024606092,0.0,0.0,0.00022894745715139951,0.99410317446199,0.0002303055286744318,199.02964645686092,0.0,0.0,0.0,0.051983805411753105,7.76511262301111e-05,0.0001512963309212884,0.0006499907357365192,0.09559587029053068,0.07649612219728599,0.019099748093244686,0.09559586953916287,0.07649612219728306,0.019099748093243957,0.4026535766873939,0.4026535766873939,0.10053557830995595,0.0,4.92315784824865,4.903194924640843,5.003128386649166,4.9237380275022815,4.903924431366988,5.003110238153965,24797.170406454803,21077.594845486583,0.85,0.9889736585836041,0.6786653002054569,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522731950528602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.00322584541,1535.4223705631812,0.4026535766873939,0.10053557830995595,6.112885165565336,3.468033458612132
4492.0,-30.129414622316805,5.018750438784014,35.00524564100094,24.09822412244978,4.994297216533579,-26.61706967287632,-40.13586697457356,1.481952267093131,-0.09301127177980106,-5.0169452153444665,40.01044201484073,45057.968946134926,20601.997319779286,20601.997319779286,65659.9662659142,82493.28854393122,82493.28854393122,20601.997319779286,103095.28586371051,103095.28586371051,103095.28586371051,127892.44478801306,97660.05958643947,60224.739988643174,41594.799553107,24797.158924302545,0.0,66391.95847740954,21077.585085657163,1535.42152755592,0.0,0.8867946900572782,2.815995554557271,0.0014959162575277712,354421.8079478541,1554983.5066671816,4.387381001385687,1554983.5066671816,4.387381001385687,0.85,0.09559580771842195,4.296143414572793,1.267204892183654,1.0,0.0,4.296143414574771,1.2848149793626087,1.2851091497990614,3.3437837226213625,19322.225223416604,1970.3186331128984,3099.015535412006,3099.015535412006,6.647916760778776,5.018750438784014,-0.8921915012760246,5.910941940060039,3.4680597489454765,3.4680597489454765,0.9908742139844219,0.0,0.0,0.00022894745715139951,0.994094359714538,0.0002303075708196791,199.02957675819914,0.0,0.0,0.0,0.051983805411753105,7.765182430933804e-05,0.0001512956328420615,0.0006499877366880456,0.09559580771842517,0.07649606046555922,0.019099747252865947,0.09559577666391207,0.07649606046555664,0.01909974725286531,0.4026533013328005,0.4026533013328005,0.10053558626657756,0.0,4.923308812870403,4.903383098480106,5.003130199676775,4.923933943564691,4.904157109070638,5.003158796888329,24797.158924302545,21077.585085657163,0.85,0.9889746856655177,0.6786660610631979,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522726860001063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15624.000612865322,1535.42152755592,0.4026533013328005,0.10053558626657756,6.112885165565336,3.4680597489454765
4493.0,-30.129329567409407,5.018733774313857,35.005243813251454,24.098221642803423,4.994303261286565,-26.616992518930104,-40.13578388895837,1.4819662128072923,-0.09287742374937125,-5.016934218736731,40.01043804499886,45057.96846945607,20601.999736418922,20601.999736418922,65659.96820587499,82493.25181492626,82493.25181492626,20601.999736418922,103095.25155134518,103095.25155134518,103095.25155134518,127892.39639498806,97659.98874003689,60224.705394566714,41594.75927274464,24797.14484364287,0.0,66391.90411638751,21077.57311709644,1535.4205384073255,0.0,0.8867947604027501,2.8159950792884416,0.0014959162575277712,354421.95988121856,1554983.3354616202,4.387378637550448,1554983.3354616202,4.387378637550448,0.85,0.09559574506748496,4.296143414572793,1.2672046668967232,1.0,0.0,4.296143414572602,1.2848149141201584,1.2851090845416733,3.3437838924175263,19322.211206323507,1970.3172037671895,3099.015535412006,3099.015535412006,6.647917540587589,5.018733774313857,-0.8921641064182486,5.910897880732105,3.4680860063773347,3.4680860063773347,0.99088171610781,0.0,0.0,0.00022894745715139951,0.9940855501312387,0.00023030961180471238,199.02950709975332,0.0,0.0,0.0,0.051983805411753105,7.765255527087272e-05,0.0001512949018805268,0.0006499845963724621,0.09559574506748875,0.07649599865291398,0.01909974641457477,0.095595706528284,0.07649599865291094,0.01909974641457401,0.40265302792828844,0.40265302792828844,0.10053559482745629,0.0,4.9234542415972555,4.903561679353118,5.003142732973174,4.924056794987337,4.904296884396331,5.0032137770462555,24797.14484364287,21077.57311709644,0.85,0.9889755246478635,0.6786666095683558,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452272177425306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.998001123628,1535.4205384073255,0.40265302792828844,0.10053559482745629,6.112885165565336,3.4680860063773347
4494.0,-30.1292445281215,5.018717108102302,35.00524197632336,24.098224227223568,4.994310741948568,-26.61691523544058,-40.13570457519961,1.481981449267671,-0.09268827210524933,-5.016922186084851,40.01043412215406,45057.98456668246,20601.999945386622,20601.999945386622,65659.98451206909,82493.23061196365,82493.23061196365,20601.999945386622,103095.23055735027,103095.23055735027,103095.23055735027,127892.36110149043,97659.93404650889,60224.68800122757,41594.71782809035,24797.130544140164,0.0,66391.84837223051,21077.56096251914,1535.4195142555086,0.0,0.8867948358512256,2.81599399817539,0.0014959162575277712,354422.126129025,1554983.1662828932,4.387376102238075,1554983.1662828932,4.387376102238075,0.85,0.09559568234636298,4.296143414572793,1.2672045091958717,1.0,0.0,4.296143414572341,1.2848148428391972,1.2851090132443916,3.3437840779291825,19322.200385106822,1970.3161003101795,3099.015535412006,3099.015535412006,6.64791760801794,5.018717108102302,-0.8921361382065909,5.910853246308893,3.4681122299934772,3.4681122299934772,0.990889208569565,0.0,0.0,0.00022894745715139951,0.9940767422499206,0.00023031165243159857,199.0294374541482,0.0,0.0,0.0,0.051983805411753105,7.765325305471733e-05,0.0001512942040966822,0.0006499815985929932,0.0955956823463664,0.07649593665345432,0.01909974569291208,0.09559561419663005,0.07649593665345158,0.019099745692911396,0.40265275562731745,0.40265275562731745,0.10053560452331237,0.0,4.923605614884536,4.90374806820779,5.0031537440893885,4.924233913979606,4.904516472581349,5.003220669554082,24797.130544140164,21077.56096251914,0.85,0.9889766006203325,0.6786674218506727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522716691439517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.995391236194,1535.4195142555086,0.40265275562731745,0.10053560452331237,6.112885165565336,3.4681122299934772
4495.0,-30.129159541401975,5.018700488321374,35.0052401502745,24.098220804613106,4.994322746191151,-26.616837546894907,-40.135621384810634,1.4820007516841283,-0.09270421618901992,-5.0169073227064525,40.01043076517935,45057.983449182284,20601.994373711248,20601.994373711248,65659.97782289353,82493.1640671604,82493.1640671604,20601.994373711248,103095.15844087164,103095.15844087164,103095.15844087164,127892.27693309422,97659.83598722314,60224.655369245396,41594.64513108638,24797.118492222573,0.0,66391.76362330894,21077.550718389186,1535.4185492024217,0.0,0.8867949236583016,2.8159959428708916,0.0014959162575277712,354422.33148733684,1554983.0215081996,4.3873731516371945,1554983.0215081996,4.3873731516371945,0.85,0.09559561940118752,4.296143414572793,1.2672042437968778,1.0,0.0,4.296143414571158,1.2848147525364244,1.2851089229209431,3.343784312945922,19322.18098389396,1970.3141219370489,3099.015535412006,3099.015535412006,6.647915810132351,5.018700488321374,-0.8921065139774162,5.910807002298791,3.4681384253101815,3.4681384253101815,0.9908966929457661,0.0,0.0,0.00022894745715139951,0.9940679398974276,0.00023031369181368363,199.0293678516444,0.0,0.0,0.0,0.051983805411753105,7.765398495047347e-05,0.00015129347220092603,0.0006499784542638602,0.09559561940118999,0.07649587440545286,0.01909974499573713,0.09559562959496659,0.07649587440545089,0.01909974499573664,0.4026524848019174,0.4026524848019174,0.10053561504316026,0.0,4.9237194768368795,4.903893994209568,5.003139069983945,4.924203106517439,4.904505921582427,5.0031086373920175,24797.118492222573,21077.550718389186,0.85,0.9889777622934165,0.6786682713360433,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452271160956293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.992783871015,1535.4185492024217,0.4026524848019174,0.10053561504316026,6.112885165565336,3.4681384253101815
4496.0,-30.129074569630834,5.018683874022238,35.00523834103828,24.09822310963648,4.994331892809848,-26.616760157593358,-40.135542036127276,1.4820174807723365,-0.092555399273067,-5.016894863090024,40.01042760278476,45057.999186225075,20601.99371589638,20601.99371589638,65659.99290212145,82493.1345329587,82493.1345329587,20601.99371589638,103095.1282488551,103095.1282488551,103095.1282488551,127892.23685920819,97659.77371091314,60224.6383641795,41594.59482970405,24797.108610353098,0.0,66391.70344005714,21077.542318800133,1535.4177677601676,0.0,0.8867949985261568,2.8159954416782873,0.0014959162575277712,354422.5036343948,1554982.8851250804,4.387370635836166,1554982.8851250804,4.387370635836166,0.85,0.09559555769852776,4.296143414572793,1.2672040619188922,1.0,0.0,4.2961434145719455,1.2848146742725004,1.2851088446391,3.3437845166310813,19322.168662409687,1970.312865495321,3099.015535412006,3099.015535412006,6.647915597866598,5.018683874022238,-0.892078318232417,5.910762192254655,3.4681646068564387,3.4681646068564387,0.9909041733875539,0.0,0.0,0.00022894745715139951,0.9940591391772468,0.000230315730853692,199.02929826143168,0.0,0.0,0.0,0.051983805411753105,7.765468305345981e-05,0.0001512927740979397,0.0006499754551133128,0.09559555769853413,0.0764958132436294,0.019099744454904727,0.09559557199865126,0.07649581324362431,0.019099744454903457,0.40265221282648694,0.40265221282648694,0.10053562467130557,0.0,4.923838750863865,4.904046398587411,5.0031255362689535,4.9243394638169775,4.904679675356704,5.003095094293656,24797.108610353098,21077.542318800133,0.85,0.9889788859146184,0.6786691235736472,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522706530831349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.99017828736,1535.4177677601676,0.40265221282648694,0.10053562467130557,6.112885165565336,3.4681646068564387
4497.0,-30.128989606501104,5.0186672721416725,35.00523653831477,24.09823068827393,4.994341145495538,-26.61668276545346,-40.13545891558749,1.4820343044478694,-0.0923160551905653,-5.016882014659386,40.010424174007944,45057.99815874259,20601.992225667793,20601.992225667793,65659.99038441038,82493.1271787347,82493.1271787347,20601.992225667793,103095.1194044025,103095.1194044025,103095.1194044025,127892.2162940407,97659.73366415146,60224.604644159444,41594.587799991124,24797.09688963819,0.0,66391.68468962931,21077.53235619246,1535.41687404554,0.0,0.8867950763375414,2.815993796182646,0.0014959162575277712,354422.6811535354,1554982.7372538284,4.387368021123378,1554982.7372538284,4.387368021123378,0.85,0.09559549515425868,4.296143414572793,1.2672038371814414,1.0,0.0,4.296143414572877,1.2848145955660768,1.2851087659146556,3.3437847214678893,19322.16073908308,1970.3120575408607,3099.015535412006,3099.015535412006,6.647915116994988,5.0186672721416725,-0.8920499163148987,5.910717188456571,3.468190762356735,3.468190762356735,0.9909116463876385,0.0,0.0,0.00022894745715139951,0.9940503394360919,0.00023031776970296853,199.02922867834477,0.0,0.0,0.0,0.051983805411753105,7.765541434714256e-05,0.00015129204280425697,0.0006499723133707736,0.09559549515426259,0.07649575149145157,0.01909974366281102,0.09559546888350813,0.07649575149144844,0.01909974366281024,0.4026519404213376,0.4026519404213376,0.10053563364548977,0.0,4.9239793213734515,4.904226059619646,5.00310941863421,4.924565959468794,4.904969101744996,5.00306938033043,24797.09688963819,21077.53235619246,0.85,0.9889791273012654,0.6786692997682111,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522701452996618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.987575237128,1535.41687404554,0.4026519404213376,0.10053563364548977,6.112885165565336,3.468190762356735
4498.0,-30.12890473882141,5.01865062791146,35.00523472717477,24.098228488024347,4.994345549718777,-26.61660594408205,-40.13537963675333,1.4820467549793774,-0.09214433011766232,-5.016872436761644,40.01042032341255,45058.01381406364,20601.997307625486,20601.997307625486,65660.01112168912,82493.09867311869,82493.09867311869,20601.997307625486,103095.09598074417,103095.09598074417,103095.09598074417,127892.17999073284,97659.67041351007,60224.58555445476,41594.53873228368,24797.084009988666,0.0,66391.62274227235,21077.521408490367,1535.415986629744,0.0,0.8867951390301301,2.815992657527233,0.0014959162575277712,354422.81348570896,1554982.571191019,4.387365914450987,1554982.571191019,4.387365914450987,0.8500000000000001,0.09559543387823999,4.296143414572793,1.2672036360716445,1.0,0.0,4.2961434145732555,1.2848145373185973,1.2851087076538399,3.343784873059443,19322.148224825527,1970.3107814417287,3099.015535412006,3099.015535412006,6.64791675685695,5.01865062791146,-0.8920234837803491,5.910674111691809,3.4682168939128015,3.4682168939128015,0.9909191125465148,0.0,0.0,0.00022894745715139951,0.9940415496647235,0.00023031980627833952,199.02915917347804,0.0,0.0,0.0,0.051983805411753105,7.765611184746895e-05,0.00015129134530393056,0.0006499693168093397,0.09559543387824333,0.07649569091244407,0.019099742965799263,0.09559538173665409,0.07649569091244139,0.019099742965798597,0.4026516694275865,0.4026516694275865,0.1005356419307248,0.0,4.924125449424196,4.904406197770527,5.003119215857453,4.924728106643954,4.90514493833291,5.00317661782708,24797.084009988666,21077.521408490367,0.85,0.9889803624257945,0.6786701688099372,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522696375681836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.984974846173,1535.415986629744,0.4026516694275865,0.1005356419307248,6.112885165565336,3.4682168939128015
4499.0,-30.12881991452468,5.018634015038539,35.005232909585494,24.09822541465985,4.994355604331398,-26.616528596671838,-40.13530028806997,1.4820642864785687,-0.09211355871866544,-5.016858563956435,40.010416513283985,45058.02894127641,20601.99354475052,20601.99354475052,65660.02248602692,82493.04189655617,82493.04189655617,20601.99354475052,103095.03544130668,103095.03544130668,103095.03544130668,127892.10498219023,97659.58135076019,60224.56839548055,41594.45883919959,24797.06954088355,0.0,66391.52838008314,21077.509109751016,1535.4149062541667,0.0,0.8867952234361632,2.8159938726520783,0.0014959162575277712,354423.00515815866,1554982.4068734143,4.3873630781374215,1554982.4068734143,4.3873630781374215,0.85,0.09559537073850552,4.296143414572793,1.2672034410061315,1.0,0.0,4.296143414573059,1.2848144553007705,1.2851086256172344,3.343785086514364,19322.130603594087,1970.3089845761895,3099.015535412006,3099.015535412006,6.6479155426407175,5.018634015038539,-0.8919945519183825,5.910628566956921,3.46824298502359,3.46824298502359,0.9909265671495971,0.0,0.0,0.00022894745715139951,0.9940327644703126,0.0002303218418292259,199.02908970418963,0.0,0.0,0.0,0.051983805411753105,7.765680996813326e-05,0.00015129064718326626,0.0006499663175828452,0.09559537073850868,0.07649562873701113,0.019099742001497562,0.0955953648212549,0.07649562873700859,0.019099742001496927,0.4026513997116732,0.4026513997116732,0.10053565122622346,0.0,4.924244100197313,4.904556370849662,5.003111503601076,4.924745005237753,4.905183405935816,5.003107034715185,24797.06954088355,21077.509109751016,0.85,0.9889819392337462,0.6786713612514668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522691304074604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.982375375139,1535.4149062541667,0.4026513997116732,0.10053565122622346,6.112885165565336,3.46824298502359
4500.0,-30.12873509016337,5.018617443812614,35.00523111118416,24.098232539277546,4.994367551283178,-26.616451059988663,-40.135217167530186,1.4820835211084658,-0.09194218499305862,-5.016844068599086,40.01041343699555,45058.027220791984,20601.98854711098,20601.98854711098,65660.01576790297,82493.02107093057,82493.02107093057,20601.98854711098,103095.00961804154,103095.00961804154,103095.00961804154,127892.06885045356,97659.5290559746,60224.53520583589,41594.43761126524,24797.05923241202,0.0,66391.49684367726,21077.500347550216,1535.4140541285233,0.0,0.8867953083534622,2.815993312683053,0.0014959162575277712,354423.2054321347,1554982.274203796,4.387360224644054,1554982.274203796,4.387360224644054,0.85,0.09559530824315643,4.296143414572793,1.2672031772555785,1.0,0.0,4.2961434145716915,1.284814365315179,1.2851085356110397,3.3437853207057677,19322.12025697307,1970.3079295144694,3099.015535412006,3099.015535412006,6.6479139299868,5.018617443812614,-0.891965256002524,5.910582699815138,3.4682690578534445,3.4682690578534445,0.9909340165295556,0.0,0.0,0.00022894745715139951,0.9940239793529572,0.00023032387739823834,199.02902023489676,0.0,0.0,0.0,0.051983805411753105,7.76575412803331e-05,0.0001512899158710664,0.0006499631757607539,0.0955953082431617,0.07649556708920624,0.01909974115395546,0.09559530191221782,0.07649556708920202,0.019099741153954405,0.40265112932024116,0.40265112932024116,0.10053566027422274,0.0,4.924370159948978,4.904720281639925,5.003085842910309,4.924901883606026,4.905403449925814,5.003010764124269,24797.05923241202,21077.500347550216,0.85,0.9889823078172705,0.6786716577106824,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522686235063436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.979777863924,1535.4140541285233,0.40265112932024116,0.10053566027422274,6.112885165565336,3.4682690578534445
4501.0,-30.128650306201042,5.0186007780586035,35.00522930065928,24.09822045536714,4.994367716667841,-26.616374737875585,-40.135137958545215,1.4820921483423997,-0.09185287095755257,-5.016837644736742,40.010409487067534,45058.04283784,20601.99989048133,20601.99989048133,65660.04272832134,82492.96836249004,82492.96836249004,20601.99989048133,103094.96825297136,103094.96825297136,103094.96825297136,127892.01536870704,97659.43980814722,60224.51428349733,41594.36169405543,24797.047115735677,0.0,66391.4088097911,21077.490048375326,1535.413280351324,0.0,0.8867953553524067,2.815992888859287,0.0014959162575277712,354423.29418695666,1554982.1038571515,4.3873586453290665,1554982.1038571515,4.3873586453290665,0.8500000000000001,0.09559524863336524,4.296143414572793,1.2672029909817502,1.0,0.0,4.296143414572995,1.2848143249542945,1.2851084952409142,3.34378542574673,19322.102599123704,1970.306128914941,3099.015535412006,3099.015535412006,6.647917590300928,5.0186007780586035,-0.8919407691782828,5.910541547236886,3.4682951155586883,3.4682951155586883,0.9909414615881966,0.0,0.0,0.00022894745715139951,0.994015198503346,0.00023032591201434114,199.02895079873835,0.0,0.0,0.0,0.051983805411753105,7.76582381837664e-05,0.00015128921896763312,0.0006499601817636583,0.09559524863336775,0.07649550796176627,0.019099740671601487,0.09559524441539878,0.07649550796176426,0.019099740671600984,0.40265085932193073,0.40265085932193073,0.10053566803020933,0.0,4.92449065174128,4.904863619299192,5.003114737828696,4.924984773779215,4.905449168556231,5.003242532975037,24797.047115735677,21077.490048375326,0.85,0.9889840252740366,0.6786727928447731,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522681166051943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.977183181478,1535.413280351324,0.40265085932193073,0.10053566803020933,6.112885165565336,3.4682951155586883
4502.0,-30.128565582465363,5.018584268445351,35.00522750161496,24.098231526464247,4.994388039762573,-26.616296454062375,-40.13505092645062,1.4821189113595685,-0.09179564506604265,-5.0168164744683885,40.010406200414366,45058.023473466375,20601.981153590346,20601.981153590346,65660.00462705673,82492.92834082854,82492.92834082854,20601.981153590346,103094.90949441888,103094.90949441888,103094.90949441888,127891.94216364772,97659.37197804697,60224.46711068492,41594.338741513384,24797.032669228833,0.0,66391.37141074221,21077.477768844506,1535.4120353481921,0.0,0.886795475004946,2.8159946082332463,0.0014959162575277712,354423.5866845385,1554981.9621152538,4.3873546246212305,1554981.9621152538,4.3873546246212305,0.85,0.0955951822349887,4.296143414572793,1.2672027404187252,1.0,0.0,4.29614341457192,1.2848141997485905,1.2851083700065433,3.3437857516000777,19322.089178811657,1970.3047604239632,3099.015535412006,3099.015535412006,6.6479115442225005,5.018584268445351,-0.8919075927821112,5.910491861227462,3.4683211171292494,3.4683211171292494,0.990948890608357,0.0,0.0,0.00022894745715139951,0.9940064239748256,0.00023032794520168803,199.02888141195248,0.0,0.0,0.0,0.051983805411753105,7.765900392383471e-05,0.00015128845322756482,0.0006499568920345066,0.095595182234997,0.07649544302739072,0.019099739207606267,0.09559523816752342,0.07649544302738409,0.019099739207604608,0.40265058849928814,0.40265058849928814,0.10053567804518558,0.0,4.924588654864749,4.90500001772898,5.003058839555251,4.925020829402342,4.905585810759362,5.00287550332007,24797.032669228833,21077.477768844506,0.85,0.9889840084916945,0.6786728834791915,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522676099458192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.974590517184,1535.4120353481921,0.40265058849928814,0.10053567804518558,6.112885165565336,3.4683211171292494
4503.0,-30.128480935514943,5.01856766062829,35.00522572257689,24.098229815159016,4.994389295231112,-26.616220146287795,-40.13497548932207,1.4821285060039326,-0.09154426439749841,-5.0168102488739725,40.0104031850496,45058.055233402585,20601.992938047348,20601.992938047348,65660.04817144993,82492.91560820556,82492.91560820556,20601.992938047348,103094.9085462529,103094.9085462529,103094.9085462529,127891.93486053344,97659.32323575731,60224.462860954474,41594.28930533649,24797.026314280538,0.0,66391.31561961703,21077.472367138456,1535.4116011697065,0.0,0.8867955176105525,2.815992031419915,0.0014959162575277712,354423.67270007875,1554981.832073088,4.387353192936828,1554981.832073088,4.387353192936828,0.85,0.09559512366950057,4.296143414572793,1.267202585465275,1.0,0.0,4.296143414572396,1.2848141548618708,1.2851083251095463,3.343785868419754,19322.079535058598,1970.3037770348283,3099.015535412006,3099.015535412006,6.647915346867847,5.01856766062829,-0.8918832385890152,5.910450899217305,3.4683471380260156,3.4683471380260156,0.9909563251502902,0.0,0.0,0.00022894745715139951,0.9939976574821145,0.00023032997656286636,199.02881208810035,0.0,0.0,0.0,0.051983805411753105,7.76596676528165e-05,0.000151287789498583,0.0006499540405596122,0.09559512366950099,0.07649538482787378,0.019099738841627203,0.09559512825257976,0.07649538482787345,0.019099738841627117,0.4026503166917584,0.4026503166917584,0.10053568474249655,0.0,4.9247217649901245,4.905164091605684,5.003067827391021,4.925265984476482,4.905832209584673,5.003115617139656,24797.026314280538,21077.472367138456,0.85,0.9889854954470728,0.678673932168457,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522671036467039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.971999472482,1535.4116011697065,0.4026503166917584,0.10053568474249655,6.112885165565336,3.4683471380260156
4504.0,-30.12839630578535,5.018551059565474,35.00522391618442,24.098227195814275,4.994396517223603,-26.616143257246506,-40.13489243863148,1.4821434686847061,-0.0914433429568362,-5.016797944631453,40.010398830217085,45058.05309175044,20601.992127537884,20601.992127537884,65660.04521928832,82492.87302077192,82492.87302077192,20601.992127537884,103094.86514830981,103094.86514830981,103094.86514830981,127891.87431614453,97659.24722300602,60224.42729398416,41594.24436557985,24797.00916783473,0.0,66391.25353341458,21077.45779265952,1535.410404565166,0.0,0.8867955960052145,2.8159921415347386,0.0014959162575277712,354423.8427009335,1554981.6442643641,4.3873505586261405,1554981.6442643641,4.3873505586261405,0.85,0.09559506006210788,4.296143414572793,1.2672023436939344,1.0,0.0,4.296143414573445,1.2848140848618201,1.2851082550934685,3.343786050598003,19322.064495793755,1970.3022434566092,3099.015535412006,3099.015535412006,6.6479150853301245,5.018551059565474,-0.891855362319915,5.910406421885389,3.468373101781945,3.468373101781945,0.9909637433662699,0.0,0.0,0.00022894745715139951,0.993988892856253,0.00023033200752728034,199.02874277839993,0.0,0.0,0.0,0.051983805411753105,7.76603983753259e-05,0.0001512870587760736,0.0006499509012709157,0.09559506006211187,0.07649532244183066,0.019099737620281207,0.0955950659405701,0.07649532244182747,0.019099737620280412,0.4026500458662282,0.4026500458662282,0.10053569268483373,0.0,4.924843667533594,4.905315380317234,5.00307192811664,4.925354601674599,4.90594389978645,5.003111728389854,24797.00916783473,21077.45779265952,0.85,0.9889863758370183,0.678674534576649,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522665978068015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.96940971364,1535.410404565166,0.4026500458662282,0.10053569268483373,6.112885165565336,3.468373101781945
4505.0,-30.128311667284716,5.018534563814036,35.00522213514218,24.098238755855732,4.994413509598839,-26.6160653832642,-40.13481302009893,1.4821672255783434,-0.09130312372337812,-5.016779802795436,40.01039595581349,45058.0670752976,20601.979490172555,20601.979490172555,65660.04656547015,82492.84967233508,82492.84967233508,20601.979490172555,103094.82916250764,103094.82916250764,103094.82916250764,127891.82767125497,97659.19466448193,60224.41206744469,41594.202885596926,24796.998508747336,0.0,66391.20139434426,21077.448732435234,1535.4094482264709,0.0,0.8867956987508377,2.8159924166906003,0.0014959162575277712,354424.09335667687,1554981.5203013807,4.387347106045963,1554981.5203013807,4.387347106045963,0.85,0.0955949957448902,4.296143414572793,1.2672021832456815,1.0,0.0,4.296143414572446,1.2848139737197355,1.2851081439259369,3.343786339850268,19322.054096991582,1970.301183073892,3099.015535412006,3099.015535412006,6.647911007465658,5.018534563814036,-0.8918240321767197,5.910358595990756,3.4683990398957087,3.4683990398957087,0.9909711542559168,0.0,0.0,0.00022894745715139951,0.9939801274053965,0.00023033403871868647,199.02867346156455,0.0,0.0,0.0,0.051983805411753105,7.766109714619337e-05,0.00015128636000520613,0.0006499478992510551,0.09559499574489048,0.07649525938505639,0.019099736359834103,0.0955950268152306,0.07649525938505615,0.019099736359834044,0.40264977516004696,0.40264977516004696,0.10053570133269908,0.0,4.924963387556318,4.905476911689277,5.003024061614099,4.925476679072062,4.906157486596328,5.002867093615521,24796.998508747336,21077.448732435234,0.85,0.9889871727952133,0.6786752781843169,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522660920701609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.966822431372,1535.4094482264709,0.40264977516004696,0.10053570133269908,6.112885165565336,3.4683990398957087
4506.0,-30.128227059247276,5.018518013798849,35.005220372815785,24.09823655560615,4.994418058358239,-26.615988781152396,-40.13473381111396,1.4821797802633205,-0.0911341006302564,-5.016771038769509,40.01039293886615,45058.08175106754,20601.986001822446,20601.986001822446,65660.06775288998,82492.82046322535,82492.82046322535,20601.986001822446,103094.80646504779,103094.80646504779,103094.80646504779,127891.79744930979,97659.13088472444,60224.3921725665,41594.15412461993,24796.99098426199,0.0,66391.14510888192,21077.44233662269,1535.4088864791688,0.0,0.8867957542820382,2.8159912185479294,0.0014959162575277712,354424.2144444402,1554981.3901909944,4.387345240020993,1554981.3901909944,4.387345240020993,0.85,0.09559493602454938,4.296143414572793,1.2672019804874433,1.0,0.0,4.2961434145734785,1.28481391498505,1.2851080851778034,3.3437864927099445,19322.04147804742,1970.2998962996967,3099.015535412006,3099.015535412006,6.647913108665158,5.018518013798849,-0.8917982435119063,5.910316257310756,3.4684249821099677,3.4684249821099677,0.9909785663171337,0.0,0.0,0.00022894745715139951,0.9939713651927474,0.00023033606919551736,199.02860416972595,0.0,0.0,0.0,0.051983805411753105,7.766179407912891e-05,0.00015128566307227062,0.0006499449051272138,0.09559493602455796,0.07649520043081756,0.019099735593740393,0.09559495715328539,0.0764952004308107,0.01909973559373868,0.4026495052715921,0.4026495052715921,0.10053570739504229,0.0,4.925094777390768,4.905642759819671,5.0030173291878555,4.925636938139235,4.9063227949802695,5.003007064866381,24796.99098426199,21077.44233662269,0.85,0.9889883303745859,0.6786760746056117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452265586281458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.964238145809,1535.4088864791688,0.4026495052715921,0.10053570739504229,6.112885165565336,3.4684249821099677
4507.0,-30.128142508121385,5.018501485514037,35.005218600209446,24.09823362194004,4.994427187537733,-26.615911772144006,-40.13465072549877,1.4821964515603525,-0.09107993927364078,-5.016757859605525,40.01038911478691,45058.079192131016,20601.983394177572,20601.983394177572,65660.06258630859,82492.7683383,82492.7683383,20601.983394177572,103094.75173247757,103094.75173247757,103094.75173247757,127891.72835101502,97659.04619193585,60224.357045766854,41594.09905129889,24796.976618537446,0.0,66391.07566983634,21077.43012575683,1535.407827998069,0.0,0.8867958352077681,2.8159920453121527,0.0014959162575277712,354424.39653381665,1554981.2252718399,4.387342520659338,1554981.2252718399,4.387342520659338,0.85,0.09559487286689794,4.296143414572793,1.267201711242087,1.0,0.0,4.296143414571529,1.284813836991593,1.285108007166489,3.3437866956914664,19322.024721420985,1970.2981875993316,3099.015535412006,3099.015535412006,6.647912267222176,5.018501485514037,-0.891769892360216,5.910271377874253,3.4684508804617433,3.4684508804617433,0.9909859658462123,0.0,0.0,0.00022894745715139951,0.9939626089572298,0.00023033809832302368,199.02853492454472,0.0,0.0,0.0,0.051983805411753105,7.766252512742962e-05,0.0001512849320239699,0.0006499417644388708,0.09559487286689874,0.07649513870481733,0.019099734162081407,0.09559492804191187,0.0764951387048167,0.019099734162081248,0.40264923640688927,0.40264923640688927,0.10053571385252408,0.0,4.925206408527572,4.90578576650671,5.00300318998211,4.925677920331907,4.906382819252769,5.002971694216001,24796.976618537446,21077.43012575683,0.85,0.9889892869462894,0.6786767458958703,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452265080675151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.96165607125,1535.407827998069,0.40264923640688927,0.10053571385252408,6.112885165565336,3.4684508804617433
4508.0,-30.128058027879984,5.018484969535958,35.00521683338256,24.098235961888008,4.994436242040823,-26.615834834421182,-40.13456767480818,1.4822130485820229,-0.09093033604256107,-5.0167452425315355,40.01038573791395,45058.07637322436,20601.981917369387,20601.981917369387,65660.05829059375,82492.73930250351,82492.73930250351,20601.981917369387,103094.7212198729,103094.7212198729,103094.7212198729,127891.68643180173,97658.98458654441,60224.32165726527,41594.069921421265,24796.965211928833,0.0,66391.0351333501,21077.420430139508,1535.4069547624795,0.0,0.8867959116531912,2.815991552188277,0.0014959162575277712,354424.5708571691,1554981.0796391403,4.387339951850539,1554981.0796391403,4.387339951850539,0.85,0.09559481061385053,4.296143414572793,1.2672014898015185,1.0,0.0,4.296143414574058,1.2848137593456284,1.2851079295027468,3.343786897768648,19322.012532679208,1970.296944693571,3099.015535412006,3099.015535412006,6.6479117906811025,5.018484969535958,-0.8917418898140159,5.910226859349974,3.4684767577854894,3.4684767577854894,0.9909933593672827,0.0,0.0,0.00022894745715139951,0.9939538601457114,0.00023034012576583418,199.02846573746413,0.0,0.0,0.0,0.051983805411753105,7.7663255874796e-05,0.00015128420127660352,0.0006499386250433851,0.09559481061385468,0.07649507770631678,0.019099732907537904,0.09559486517453802,0.07649507770631346,0.019099732907537074,0.4026489670860392,0.4026489670860392,0.10053572017228382,0.0,4.925323324157603,4.905935368071198,5.002989085215688,4.925814906488995,4.906557733141142,5.00295665834534,24796.965211928833,21077.420430139508,0.85,0.9889898260919091,0.678677117817529,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522645754092915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.95907567683,1535.4069547624795,0.4026489670860392,0.10053572017228382,6.112885165565336,3.4684767577854894
4509.0,-30.12797359257024,5.018468467116175,35.00521507224672,24.09823826691138,4.994445380856914,-26.61575792870458,-40.13448839597402,1.4822297169912473,-0.09078293283880612,-5.016732565386484,40.01038237002351,45058.090106329764,20601.98029037404,20601.98029037404,65660.0703967038,82492.70984823334,82492.70984823334,20601.98029037404,103094.69013860737,103094.69013860737,103094.69013860737,127891.64395335167,97658.92261849312,60224.302876589565,41594.02193544839,24796.953814744295,0.0,66390.97575019268,21077.41074253265,1535.4060805519455,0.0,0.8867959883717906,2.8159910949911446,0.0014959162575277712,354424.74601055967,1554980.934393835,4.387337373862451,1554980.934393835,4.387337373862451,0.85,0.09559474834446613,4.296143414572793,1.2672013090224938,1.0,0.0,4.296143414573025,1.2848136813657003,1.2851078515049645,3.3437871007150095,19322.0002721845,1970.295694471048,3099.015535412006,3099.015535412006,6.647911265677171,5.018468467116175,-0.8917138719021027,5.910182339018277,3.4685026112746256,3.4685026112746256,0.9910007460784644,0.0,0.0,0.00022894745715139951,0.9939451160703294,0.00023034215214675865,199.0283965872295,0.0,0.0,0.0,0.051983805411753105,7.76639534402395e-05,0.00015128350371116002,0.0006499356282021987,0.09559474834447027,0.07649501671756212,0.01909973162690815,0.09559480349552821,0.0764950167175588,0.01909973162690732,0.4026486978956984,0.4026486978956984,0.10053572637452911,0.0,4.925443779004922,4.906089569511664,5.002974270307675,4.925949632547656,4.906730448264341,5.002939117092808,24796.953814744295,21077.41074253265,0.85,0.9889908930358391,0.6786779317097023,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522640705673793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.956496680728,1535.4060805519455,0.4026486978956984,0.10053572637452911,6.112885165565336,3.4685026112746256
4510.0,-30.12788923625444,5.018451914773063,35.00521329931901,24.09823624128478,4.994448881746899,-26.61568165789716,-40.13440922191364,1.4822413033896131,-0.09059088364784884,-5.016723674978602,40.01037850428817,45058.10390952322,20601.986281173355,20601.986281173355,65660.09019069657,82492.68590181973,82492.68590181973,20601.986281173355,103094.67218299309,103094.67218299309,103094.67218299309,127891.61317124932,97658.86375778254,60224.28176548603,41593.979991440574,24796.940988256236,0.0,66390.9209796968,21077.3998400178,1535.4052117447795,0.0,0.8867960476196652,2.815989609009431,0.0014959162575277712,354424.86884465057,1554980.7676782357,4.387335382946295,1554980.7676782357,4.387335382946295,0.85,0.09559468743360112,4.296143414572793,1.267201121649705,1.0,0.0,4.296143414571208,1.2848136271609822,1.2851077972878358,3.343787241785304,19321.988626482962,1970.294506939981,3099.015535412006,3099.015535412006,6.647913198806979,5.018451914773063,-0.8916881298460817,5.910140044619145,3.4685284413272175,3.4685284413272175,0.9910081260934908,0.0,0.0,0.00022894745715139951,0.9939363802583878,0.00023034417664828948,199.02832750173675,0.0,0.0,0.0,0.051983805411753105,7.766465008957144e-05,0.00015128280706182807,0.0006499326352967591,0.09559468743360178,0.07649495685650792,0.01909973057709385,0.09559470534536987,0.07649495685650741,0.01909973057709372,0.40264842918855853,0.40264842918855853,0.10053573243027772,0.0,4.9255782130514945,4.906253457269543,5.002990635418314,4.926132791330758,4.906925891029289,5.003073001559926,24796.940988256236,21077.3998400178,0.85,0.988992007066392,0.6786786995062557,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452263565994323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.953919600504,1535.4052117447795,0.40264842918855853,0.10053573243027772,6.112885165565336,3.4685284413272175
4511.0,-30.127804869232886,5.018435342281036,35.00521150136138,24.09823393626141,4.994454001107595,-26.615605215575155,-40.13433001292867,1.482254347449861,-0.0904418600478607,-5.01671311154399,40.01037422938363,45058.117647803185,20601.98869904333,20601.98869904333,65660.10634684651,82492.65385586266,82492.65385586266,20601.98869904333,103094.642554906,103094.642554906,103094.642554906,127891.56748870337,97658.79749192263,60224.261283862885,41593.92912006638,24796.924933797374,0.0,66390.85405386376,21077.38619372777,1535.404118198545,0.0,0.8867961168643856,2.815988883767898,0.0014959162575277712,354425.0147941159,1554980.5833166218,4.3873330561046995,1554980.5833166218,4.3873330561046995,0.85,0.09559462549429101,4.296143414572793,1.267200911198743,1.0,0.0,4.29614341457172,1.284813566136882,1.2851077362497634,3.3437874006033717,19321.975515658785,1970.293170007983,3099.015535412006,3099.015535412006,6.647913979012808,5.018435342281036,-0.8916614561274656,5.910096798408501,3.468554228815573,3.468554228815573,0.9910154939473065,0.0,0.0,0.00022894745715139951,0.9939276434206005,0.0002303462014231511,199.0282584075242,0.0,0.0,0.0,0.051983805411753105,7.766534705198471e-05,0.0001512821100994148,0.0006499296410462771,0.09559462549429823,0.07649489594513768,0.01909972954916054,0.09559462010550186,0.07649489594513191,0.0190997295491591,0.402648161558417,0.402648161558417,0.1005357402505402,0.0,4.925712816936652,4.906415597478087,5.003014851870205,4.926271251496132,4.907084217889519,5.003131804764166,24796.924933797374,21077.38619372777,0.85,0.9889932473767489,0.6786795905840728,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522630618936732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.95134375228,1535.404118198545,0.402648161558417,0.1005357402505402,6.112885165565336,3.468554228815573
