time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4512.0,-30.127720497177638,5.018418847153678,35.005209713636845,24.09824071163314,4.9944680470290965,-26.615527876036758,-40.134250664245315,1.4822754258882593,-0.09032785675020705,-5.0166968083637915,40.01037093153057,45058.13082662522,20601.979415282924,20601.979415282924,65660.11024190814,82492.62256158234,82492.62256158234,20601.979415282924,103094.60197686526,103094.60197686526,103094.60197686526,127891.51430325856,97658.73583030212,60224.244095345115,41593.87970550778,24796.912326393303,0.0,66390.79203190109,21077.375477434307,1535.4030905287743,0.0,0.8867962117847369,2.8159892888096936,0.0014959162575277712,354425.24004674423,1554980.4410918185,4.387329866481112,1554980.4410918185,4.387329866481112,0.85,0.09559456247011436,4.296143414572793,1.2672007056931038,1.0,0.0,4.296143414572952,1.2848134675255165,1.28510763761582,3.3437876572440826,19321.963315791978,1970.2919259677851,3099.015535412006,3099.015535412006,6.6479109833000365,5.018418847153678,-0.891631406225045,5.910050253378723,3.468579982638433,3.468579982638433,0.9910228521824094,0.0,0.0,0.00022894745715139951,0.993918906144383,0.0002303482263352189,199.02818930923726,0.0,0.0,0.0,0.051983805411753105,7.76660452494065e-05,0.000151281411901993,0.0006499266414900214,0.09559456247011483,0.07649483390981195,0.019099728560302884,0.0955945801047154,0.07649483390981157,0.01909972856030279,0.4026478947931146,0.4026478947931146,0.10053574996963854,0.0,4.925837859862781,4.906576630183906,5.002995635870093,4.926368951613597,4.907251719583883,5.002949773423381,24796.912326393303,21077.375477434307,0.85,0.988994229958247,0.6786804231070865,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522625577293968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.948770930403,1535.4030905287743,0.4026478947931146,0.10053574996963854,6.112885165565336,3.468579982638433
4513.0,-30.127636198190142,5.018402332500051,35.00520794446405,24.098243365902476,4.994475059578282,-26.615451305672856,-40.13416764847932,1.4822901670610007,-0.09013319442760803,-5.01668619329372,40.01036789643989,45058.127462724304,20601.98175843535,20601.98175843535,65660.10922115966,82492.60375741374,82492.60375741374,20601.98175843535,103094.58551584909,103094.58551584909,103094.58551584909,127891.48921522946,97658.68365291246,60224.20735822314,41593.8625496548,24796.90369938037,0.0,66390.76624903516,21077.368144473316,1535.402423042752,0.0,0.8867962768027101,2.815987969833002,0.0014959162575277712,354425.38670975075,1554980.3101990395,4.387327681672132,1554980.3101990395,4.387327681672132,0.85,0.09559450292123164,4.296143414572793,1.267200467768125,1.0,0.0,4.296143414571783,1.2848133985618224,1.285107568636336,3.343787836725359,19321.952992397964,1970.2908732745602,3099.015535412006,3099.015535412006,6.647911739395773,5.018402332500051,-0.8916047192021859,5.9100070517022365,3.468605732178815,3.468605732178815,0.9910302091939471,0.0,0.0,0.00022894745715139951,0.9939101765175489,0.00023035024951005432,199.02812027083854,0.0,0.0,0.0,0.051983805411753105,7.766677572008586e-05,0.00015128068143131367,0.0006499235032832228,0.09559450292123493,0.07649477485042058,0.019099728070814354,0.09559450078027754,0.07649477485041795,0.019099728070813695,0.4026476287605884,0.4026476287605884,0.10053575858904779,0.0,4.9259768642390895,4.906751225389087,5.002991981099228,4.9265529988661,4.90746976411026,5.002997547246423,24796.90369938037,21077.368144473316,0.85,0.9889945986594766,0.6786806360045455,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452262053535391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.946201021601,1535.402423042752,0.4026476287605884,0.10053575858904779,6.112885165565336,3.468605732178815
4514.0,-30.127551964574213,5.018385815918235,35.00520617023812,24.098245985247218,4.994482420076409,-26.61537475930893,-40.13408840456975,1.4823052148111175,-0.08994935240076529,-5.016674588633963,40.010364210909884,45058.14055740123,20601.981989817963,20601.981989817963,65660.12254721919,82492.5832171365,82492.5832171365,20601.981989817963,103094.56520695446,103094.56520695446,103094.56520695446,127891.45581139132,97658.62991806227,60224.187258327,41593.82517748363,24796.89060443687,0.0,66390.7157819205,21077.35701377134,1535.4014757801813,0.0,0.8867963492126719,2.8159869085807845,0.0014959162575277712,354425.5470454669,1554980.151255112,4.387325248469275,1554980.151255112,4.387325248469275,0.85,0.09559444209578352,4.296143414572793,1.2672002716036515,1.0,0.0,4.2961434145715645,1.2848133281638736,1.285107498222269,3.3437880199393715,19321.942360857476,1970.2897891591397,3099.015535412006,3099.015535412006,6.647911814059035,5.018385815918235,-0.891577485836395,5.90996330175463,3.468631448336893,3.468631448336893,0.9910375566676838,0.0,0.0,0.00022894745715139951,0.9939014537429037,0.0002303522711323272,199.02805128602512,0.0,0.0,0.0,0.051983805411753105,7.766747300744631e-05,0.00015127998414395322,0.0006499205076367212,0.09559444209578888,0.07649471481925396,0.01909972727653491,0.09559441358274198,0.07649471481924969,0.01909972727653384,0.40264736424443004,0.40264736424443004,0.100535767259943,0.0,4.9261221392062,4.906933088038613,5.002990603411888,4.92672523623321,4.907682575802426,5.003007159655567,24796.89060443687,21077.35701377134,0.85,0.9889955511686128,0.6786813491423668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452261549778375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.94363246141,1535.4014757801813,0.40264736424443004,0.100535767259943,6.112885165565336,3.468631448336893
4515.0,-30.127467746539775,5.018369331182328,35.00520440241389,24.098242842033528,4.9944928239065485,-26.615297922626848,-40.13400535387916,1.4823229999936114,-0.08993434266346867,-5.016661009322355,40.01036084892147,45058.13667132844,20601.97816830881,20601.97816830881,65660.11483963724,82492.52473929377,82492.52473929377,20601.97816830881,103094.50290760258,103094.50290760258,103094.50290760258,127891.38154990177,97658.5395665619,60224.151498596315,41593.76451996176,24796.87864229918,0.0,66390.64316226094,21077.346845954304,1535.4005440712344,0.0,0.8867964305014178,2.8159882965748353,0.0014959162575277712,354425.73466402164,1554980.0062644074,4.387322516911626,1554980.0062644074,4.387322516911626,0.8500000000000001,0.09559438106647798,4.296143414572793,1.2672000721422956,1.0,0.0,4.296143414573896,1.284813244959394,1.285107414998739,3.3437882364830154,19321.924484644347,1970.2879662927044,3099.015535412006,3099.015535412006,6.647910580922542,5.018369331182328,-0.891549106541329,5.909918437723657,3.468657136388879,3.468657136388879,0.9910448961111084,0.0,0.0,0.00022894745715139951,0.9938927326643539,0.0002303542923969815,199.0279823140202,0.0,0.0,0.0,0.051983805411753105,7.766820379785528e-05,0.00015127925335354424,0.0006499173680563181,0.09559438106648502,0.07649465466527114,0.019099726401213882,0.095594411455329,0.0764946546652655,0.019099726401212477,0.40264710149865435,0.40264710149865435,0.10053577610773354,0.0,4.9262378951409005,4.907081763964413,5.002974402506027,4.926726666658908,4.907702254008257,5.0029354207990195,24796.87864229918,21077.346845954304,0.85,0.9889965168609941,0.6786820329666765,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522610464123586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.941065401577,1535.4005440712344,0.40264710149865435,0.10053577610773354,6.112885165565336,3.468657136388879
4516.0,-30.127383579626077,5.018352772420653,35.005202623162695,24.098241130728297,4.9944943193187425,-26.615222022842957,-40.13393002152441,1.4823327625356681,-0.08970043629426527,-5.0166537124583845,40.01035698043794,45058.16662205401,20601.987051400924,20601.987051400924,65660.15367345493,82492.51084262041,82492.51084262041,20601.987051400924,103094.49789402133,103094.49789402133,103094.49789402133,127891.36414066602,97658.48997132565,60224.14575075963,41593.71580062891,24796.86624664468,0.0,66390.5820472736,21077.336309647977,1535.3997364075303,0.0,0.886796481648395,2.8159860745109944,0.0014959162575277712,354425.8354811732,1554979.8394303648,4.3873207982124205,1554979.8394303648,4.3873207982124205,0.85,0.0955943224563258,4.296143414572793,1.267199914441444,1.0,0.0,4.296143414573156,1.2848131992872647,1.2851073693161525,3.343788355346932,19321.914672134208,1970.2869656951364,3099.015535412006,3099.015535412006,6.647913447346413,5.018352772420653,-0.8915244769061372,5.90987724932679,3.468682806520077,3.468682806520077,0.9910522304343078,0.0,0.0,0.00022894745715139951,0.9938840169620002,0.0002303563124510463,199.02791338392942,0.0,0.0,0.0,0.051983805411753105,7.766886667758067e-05,0.00015127859047381884,0.0006499145202299513,0.09559432245632579,0.0764945965443671,0.019099725911958687,0.09559429125109144,0.07649459654436712,0.01909972591195869,0.4026468382770987,0.4026468382770987,0.10053578419684663,0.0,4.926378208225742,4.907250667079154,5.003000108243384,4.926953276164113,4.907940136626621,5.003116806667833,24796.86624664468,21077.336309647977,0.85,0.9889980121984989,0.6786831088477311,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452260543139803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.938500837381,1535.3997364075303,0.4026468382770987,0.10053578419684663,6.112885165565336,3.468682806520077
4517.0,-30.127299435438907,5.018336294512834,35.005200841079876,24.09824273725974,4.994507994642083,-26.61514492543251,-40.13384693590922,1.4823534846356567,-0.08967525320917957,-5.016637337057984,40.010353339459066,45058.16224811634,20601.977348938257,20601.977348938257,65660.1395970546,82492.45871010332,82492.45871010332,20601.977348938257,103094.43605904159,103094.43605904159,103094.43605904159,127891.28741247107,97658.40740989317,60224.11094790607,41593.66273554123,24796.851353429476,0.0,66390.5140889707,21077.323650415055,1535.3985727394224,0.0,0.88679657817856,2.8159876552253027,0.0014959162575277712,354426.06173204194,1554979.682407807,4.387317554495821,1554979.682407807,4.387317554495821,0.85,0.09559425975790972,4.296143414572793,1.267199626513757,1.0,0.0,4.296143414573329,1.2848131023430147,1.2851072723497061,3.34378860764904,19321.898337200564,1970.285299995469,3099.015535412006,3099.015535412006,6.647910316525494,5.018336294512834,-0.8914945204784992,5.9098308149913334,3.4687084268456094,3.4687084268456094,0.991059550527317,0.0,0.0,0.00022894745715139951,0.9938753036954551,0.0002303583319759739,199.02784447249874,0.0,0.0,0.0,0.051983805411753105,7.766959778743277e-05,0.00015127785936396674,0.0006499113792771749,0.09559425975791203,0.0764945348953575,0.01909972486255453,0.0955942828670514,0.07649453489535565,0.01909972486255407,0.40264657600115245,0.40264657600115245,0.10053579421055349,0.0,4.926488771698814,4.9073940218304415,5.002979230344124,4.926962083848821,4.907998536656805,5.002926857598311,24796.851353429476,21077.323650415055,0.85,0.9889988125270831,0.6786837376757375,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452260040173085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.935938056335,1535.3985727394224,0.40264657600115245,0.10053579421055349,6.112885165565336,3.4687084268456094
4518.0,-30.127215357645238,5.018319858303046,35.00519909383078,24.09824979202824,4.994520310661563,-26.615068023770167,-40.133767657075055,1.4823729767865008,-0.0895209192689208,-5.0166232126394235,40.01035078990024,45058.17443959954,20601.972345174592,20601.972345174592,65660.14678477413,82492.43609455739,82492.43609455739,20601.972345174592,103094.40843973198,103094.40843973198,103094.40843973198,127891.25248576711,97658.35380686085,60224.092151902994,41593.62406106428,24796.844046035123,0.0,66390.4681070994,21077.317439129853,1535.3978993067208,0.0,0.8867966592997264,2.815987275917842,0.0014959162575277712,354426.2568822909,1554979.5724543487,4.387314828570322,1554979.5724543487,4.387314828570322,0.8499999999999999,0.09559419965568772,4.296143414572793,1.2671994468336925,1.0,0.0,4.296143414573757,1.2848130111528517,1.2851071811386643,3.343788844975893,19321.887731740484,1970.28421853951,3099.015535412006,3099.015535412006,6.647908701895428,5.018319858303046,-0.8914658763495558,5.909785734652602,3.4687340439641186,3.4687340439641186,0.9910668697040339,0.0,0.0,0.00022894745715139951,0.9938665973863599,0.0002303603499237006,199.02777561548982,0.0,0.0,0.0,0.051983805411753105,7.767029540553993e-05,0.00015127716174585958,0.0006499083822097379,0.09559419965569636,0.07649447549094067,0.01909972416475569,0.0955942368072704,0.07649447549093376,0.019099724164753966,0.4026463130443617,0.4026463130443617,0.10053580295499859,0.0,4.9266061193220025,4.9075495154299915,5.002943683254159,4.927102293370524,4.908198311516514,5.002828353376117,24796.844046035123,21077.317439129853,0.85,0.988999605769504,0.6786843913634236,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452259537342525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.933377625563,1535.3978993067208,0.4026463130443617,0.10053580295499859,6.112885165565336,3.4687340439641186
4519.0,-30.127131359791697,5.0183033116537175,35.005197331888155,24.098248534742766,4.994518885174819,-26.61499256825165,-40.13368858778847,1.4823800936347884,-0.0892150576347035,-5.016618107948,40.010346867419436,45058.18722253772,20601.98559791942,20601.98559791942,65660.17282045714,82492.43682679326,82492.43682679326,20601.98559791942,103094.42242471268,103094.42242471268,103094.42242471268,127891.25461492056,97658.31765216182,60224.06804790628,41593.610671395036,24796.83219020787,0.0,66390.4428616029,21077.30736167669,1535.3971742387582,0.0,0.8867966994846633,2.815983852350245,0.0014959162575277712,354426.32741136075,1554979.4032916303,4.387313478230588,1554979.4032916303,4.387313478230588,0.8499999999999999,0.09559414203066402,4.296143414572793,1.267199285286479,1.0,0.0,4.29614341457238,1.2848129778580917,1.2851071478362812,3.3437889316271403,19321.88057846574,1970.283489108487,3099.015535412006,3099.015535412006,6.647912978332471,5.0183033116537175,-0.8914426056226539,5.909745917276371,3.4687596461983543,3.4687596461983543,0.9910741846281013,0.0,0.0,0.00022894745715139951,0.9938578994372584,0.00023036236596905252,199.02770682399694,0.0,0.0,0.0,0.051983805411753105,7.767099118549209e-05,0.00015127646596590743,0.0006499053930392784,0.09559414203066323,0.07649441837144216,0.01909972365922107,0.09559407977649241,0.07649441837144279,0.01909972365922123,0.4026460503748887,0.4026460503748887,0.10053580978018478,0.0,4.926763574896995,4.907738920872362,5.002973071627935,4.9274030503132735,4.908506237447796,5.003100332043516,24796.83219020787,21077.30736167669,0.85,0.9890003740046127,0.6786848419804299,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522590349090683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.930818669516,1535.3971742387582,0.4026460503748887,0.10053580978018478,6.112885165565336,3.4687596461983543
4520.0,-30.127047348481614,5.018286882736442,35.005195565455516,24.09825496086853,4.994535288107157,-26.614915317647586,-40.133605467248685,1.4824032572731491,-0.08916559964490034,-5.016599615951468,40.010343212753845,45058.18217543454,20601.971470073004,20601.971470073004,65660.15364550754,82492.39376565658,82492.39376565658,20601.971470073004,103094.36523572958,103094.36523572958,103094.36523572958,127891.18143125712,97658.24539740021,60224.033807178406,41593.568433579785,24796.816195527543,0.0,66390.38462910733,21077.29376619841,1535.3958991937716,0.0,0.8867968068370538,2.815985361144836,0.0014959162575277712,354426.58290648594,1554979.245678847,4.387309870854473,1554979.245678847,4.387309870854473,0.85,0.09559407837222339,4.296143414572793,1.2671990462625402,1.0,0.0,4.296143414573398,1.2848128694916248,1.2851070394450028,3.343789213656221,19321.866282726183,1970.2820313487464,3099.015535412006,3099.015535412006,6.64790841951492,5.018286882736442,-0.8914114670283766,5.909698349764819,3.468785187722978,3.468785187722978,0.9910814822065651,0.0,0.0,0.00022894745715139951,0.9938492001768774,0.000230364382353634,199.0276380215311,0.0,0.0,0.0,0.051983805411753105,7.767172262116052e-05,0.000151275734530239,0.0006499022506867483,0.09559407837222463,0.07649435615290892,0.0190997222193157,0.0955940631831925,0.07649435615290794,0.019099722219315458,0.4026457900962508,0.4026457900962508,0.10053581898568391,0.0,4.926890647188088,4.907906715059198,5.002936929221619,4.927434016306563,4.908613007372537,5.0028275232755846,24796.816195527543,21077.29376619841,0.85,0.9890009526578396,0.6786853612485296,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522585329536664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.928260914594,1535.3958991937716,0.4026457900962508,0.10053581898568391,6.112885165565336,3.468785187722978
4521.0,-30.126963415002745,5.018270347768518,35.00519380342104,24.09824301665651,4.9945349215549815,-26.614839814186695,-40.1335263979621,1.4824113207388998,-0.08907376281518964,-5.016594301861482,40.01033980799459,45058.194649240446,20601.98419615083,20601.98419615083,65660.17884539127,82492.34378379447,82492.34378379447,20601.98419615083,103094.32797994529,103094.32797994529,103094.32797994529,127891.13540521465,97658.15901360348,60224.00987904922,41593.499038393624,24796.807425269366,0.0,66390.30646366299,21077.28631147896,1535.3953409306446,0.0,0.8867968462130139,2.815984774635941,0.0014959162575277712,354426.65632876806,1554979.0988436479,4.387308547699192,1554979.0988436479,4.387308547699192,0.85,0.09559402210684963,4.296143414572793,1.267198827569373,1.0,0.0,4.296143414573655,1.2848128317683114,1.2851070017130524,3.3437893118330178,19321.84919153063,1970.2802885318258,3099.015535412006,3099.015535412006,6.647912526005408,5.018270347768518,-0.89138812468269,5.909658472451208,3.4688107371856898,3.4688107371856898,0.9910887820530542,0.0,0.0,0.00022894745715139951,0.9938405090578277,0.00023036639688640218,199.02756928285393,0.0,0.0,0.0,0.051983805411753105,7.767241841293323e-05,0.0001512750387384663,0.0006498992614655062,0.09559402210685533,0.07649430018983942,0.019099721917015908,0.09559401276005475,0.07649430018983486,0.01909972191701477,0.40264553054546837,0.40264553054546837,0.10053582613949165,0.0,4.927014615376947,4.908054715551543,5.002964554015307,4.92752053904627,4.908656809386287,5.003085158286126,24796.807425269366,21077.28631147896,0.85,0.9890024966420161,0.6786863481930435,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522580309181976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.92570622918,1535.3953409306446,0.40264553054546837,0.10053582613949165,6.112885165565336,3.4688107371856898
4522.0,-30.126879509934263,5.018253847556517,35.00519201810053,24.09825063021856,4.994544075844561,-26.614763384096626,-40.13344718897713,1.4824279500069426,-0.0888477985537861,-5.0165807885096125,40.01033560567028,45058.20640012119,20601.980025440193,20601.980025440193,65660.18642556138,82492.33700260108,82492.33700260108,20601.980025440193,103094.31702804127,103094.31702804127,103094.31702804127,127891.10720306911,97658.11995446227,60223.989351982505,41593.47844719973,24796.790175027843,0.0,66390.26862222758,21077.271648773665,1535.394111806681,0.0,0.8867969302086728,2.8159833826738265,0.0014959162575277712,354426.8430364485,1554978.9176123117,4.3873057251829,1554978.9176123117,4.3873057251829,0.85,0.0955939603905087,4.296143414572793,1.2671986473398285,1.0,0.0,4.296143414573922,1.28481275397161,1.2851069238985386,3.3437895143028156,19321.841463606575,1970.2795005028809,3099.015535412006,3099.015535412006,6.647911180187489,5.018253847556517,-0.891360002527847,5.909613850084364,3.468836227274927,3.468836227274927,0.9910960649356934,0.0,0.0,0.00022894745715139951,0.9938318209625545,0.00023036841075349887,199.0275005674914,0.0,0.0,0.0,0.051983805411753105,7.767311543979818e-05,0.00015127434171160133,0.0006498962669381304,0.0955939603905113,0.07649423951075497,0.019099720879756324,0.0955938980362332,0.07649423951075289,0.019099720879755807,0.4026452704880157,0.4026452704880157,0.1005358354963948,0.0,4.92715316555234,4.9082269326826236,5.0029681566585396,4.927732989955814,4.908941463031567,5.003008263678282,24796.790175027843,21077.271648773665,0.85,0.9890031745342002,0.6786869120308939,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522575293481799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.923152784922,1535.394111806681,0.4026452704880157,0.1005358354963948,6.112885165565336,3.468836227274927
4523.0,-30.12679562342872,5.0182374140085795,35.00519025778151,24.098257475439482,4.994557722801262,-26.614686521472564,-40.133367910142965,1.482448620845095,-0.08873168408837273,-5.016565362685191,40.010332763252244,45058.2177906349,20601.97202575254,20601.97202575254,65660.18981638744,82492.3077417043,82492.3077417043,20601.97202575254,103094.27976745684,103094.27976745684,103094.27976745684,127891.06016960483,97658.06036351444,60223.97041244504,41593.43327896599,24796.780402147986,0.0,66390.21368111398,21077.263341825786,1535.393265550674,0.0,0.8867970190138372,2.8159836575623065,0.0014959162575277712,354427.0561679647,1554978.795028916,4.387302741052602,1554978.795028916,4.387302741052602,0.85,0.09559390005814715,4.296143414572793,1.267198448427953,1.0,0.0,4.29614341457453,1.2848126572672451,1.2851068271720323,3.3437897659807856,19321.82967342623,1970.2782982390756,3099.015535412006,3099.015535412006,6.647908598823321,5.0182374140085795,-0.8913307451292853,5.909568159137865,3.4688617002905873,3.4688617002905873,0.9911033429401678,0.0,0.0,0.00022894745715139951,0.9938231348713047,0.0002303704241912693,199.02743186737874,0.0,0.0,0.0,0.051983805411753105,7.767381308711572e-05,0.00015127364406428378,0.0006498932697452015,0.09559390005815085,0.07649417993407545,0.019099720124075396,0.09559386425270722,0.0764941799340725,0.019099720124074657,0.4026450115930365,0.4026450115930365,0.10053584517684704,0.0,4.927283416896046,4.908397109683449,5.002938384437073,4.927833678596812,4.909107111145829,5.00284862869006,24796.780402147986,21077.263341825786,0.85,0.9890040440563576,0.6786876452463145,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522570279482834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.920601569294,1535.393265550674,0.4026450115930365,0.10053584517684704,6.112885165565336,3.4688617002905873
4524.0,-30.126711752532078,5.018220980333026,35.00518852077546,24.09825464654716,4.99456625873586,-26.614610184039098,-40.13328496422616,1.4824646902428755,-0.08867467879281321,-5.016553849510425,40.0103299216528,45058.21272847687,20601.972041066412,20601.972041066412,65660.18476954328,82492.25863715044,82492.25863715044,20601.972041066412,103094.23067821686,103094.23067821686,103094.23067821686,127891.00296499762,97657.978728468,60223.93281979442,41593.384342970654,24796.772286780764,0.0,66390.15662975142,21077.25644376365,1535.3926020340089,0.0,0.8867970879018509,2.815984252471166,0.0014959162575277712,354427.2152402667,1554978.6724808314,4.387300426200931,1554978.6724808314,4.387300426200931,0.85,0.09559384171927261,4.296143414572793,1.267198189073242,1.0,0.0,4.296143414573828,1.284812582089805,1.2851067519773798,3.343789961633878,19321.813521779794,1970.2766512295018,3099.015535412006,3099.015535412006,6.647908603764851,5.018220980333026,-0.8913038001633575,5.909524780496383,3.4688871659162204,3.4688871659162204,0.9911106188332058,0.0,0.0,0.00022894745715139951,0.9938144504781593,0.00023037243727060399,199.0273631800966,0.0,0.0,0.0,0.051983805411753105,7.76745430106645e-05,0.00015127291414073502,0.0006498901338889543,0.09559384171928036,0.07649412225563787,0.01909971946364249,0.09559385056323531,0.07649412225563167,0.019099719463640943,0.40264475361907964,0.40264475361907964,0.10053585309379848,0.0,4.927398202528764,4.908545908310259,5.002916838210069,4.927879170717631,4.9091629662657965,5.002852546281019,24796.772286780764,21077.25644376365,0.85,0.9890048179238514,0.6786881522175071,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522565266596619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.918052778623,1535.3926020340089,0.40264475361907964,0.10053585309379848,6.112885165565336,3.4688871659162204
4525.0,-30.126628002682498,5.018204513320419,35.005186776221244,24.09825244629758,4.994570914326644,-26.61453434357494,-40.13320963187141,1.4824772552190768,-0.08852257168518918,-5.016544341300618,40.010326227782656,45058.24091626514,20601.976041512855,20601.976041512855,65660.216957778,82492.22895888666,82492.22895888666,20601.976041512855,103094.20500039951,103094.20500039951,103094.20500039951,127890.96480650225,97657.91489642955,60223.92685380802,41593.32004735725,24796.759806102746,0.0,66390.07985345999,21077.245835187332,1535.391735973334,0.0,0.8867971496713392,2.81598336354753,0.0014959162575277712,354427.34661092196,1554978.5131773532,4.387298350554069,1554978.5131773532,4.387298350554069,0.85,0.09559378287171383,4.296143414572793,1.2671980324713514,1.0,0.0,4.296143414572794,1.2848125233071017,1.2851066931812176,3.3437901146188542,19321.80089249174,1970.2753634005232,3099.015535412006,3099.015535412006,6.647909894641385,5.018204513320419,-0.8912780789937367,5.909482592314156,3.4689126041141094,3.4689126041141094,0.9911178868897456,0.0,0.0,0.00022894745715139951,0.9938057787004804,0.00023037444746072582,199.02729459199497,0.0,0.0,0.0,0.051983805411753105,7.767520594041012e-05,0.00015127225121098939,0.0006498872858476932,0.09559378287171437,0.07649406429481348,0.019099718576900893,0.0955937731245113,0.07649406429481305,0.019099718576900786,0.4026444951984373,0.4026444951984373,0.10053586007914482,0.0,4.927519312343804,4.908696868654147,5.002918294485312,4.928021769615441,4.909318766295712,5.002942199991253,24796.759806102746,21077.245835187332,0.85,0.9890064464857855,0.678689361659457,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522560254646613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.915506471472,1535.391735973334,0.4026444951984373,0.10053586007914482,6.112885165565336,3.4689126041141094
4526.0,-30.126544231003983,5.018188115449728,35.005185037629985,24.098254122678213,4.994583978282144,-26.614457642577406,-40.13312658118082,1.4824973898555625,-0.08848431166086357,-5.01652881569373,40.01032291235854,45058.235190078965,20601.967744482874,20601.967744482874,65660.20293456184,82492.17991399791,82492.17991399791,20601.967744482874,103094.14765848078,103094.14765848078,103094.14765848078,127890.89473955143,97657.8353194032,60223.890595484125,41593.27191546563,24796.74708107064,0.0,66390.01899653627,21077.235018910043,1535.3907157334825,0.0,0.8867972406970086,2.8159846732053824,0.0014959162575277712,354427.56112132635,1554978.370194914,4.387295291808922,1554978.370194914,4.387295291808922,0.85,0.09559372141016402,4.296143414572793,1.267197795645334,1.0,0.0,4.29614341457202,1.2848124291112821,1.2851065989638308,3.3437903597682963,19321.785148028426,1970.2737579120726,3099.015535412006,3099.015535412006,6.647907217329872,5.018188115449728,-0.8912488257022249,5.909436941151953,3.468938004865861,3.468938004865861,0.9911251442473888,0.0,0.0,0.00022894745715139951,0.9937971047442088,0.0002303764581909582,199.02722598606354,0.0,0.0,0.0,0.051983805411753105,7.767593679808875e-05,0.00015127152035331076,0.0006498841459782902,0.09559372141017067,0.07649400414080763,0.019099717269363027,0.09559376387518406,0.07649400414080232,0.0190997172693617,0.40264423665078986,0.40264423665078986,0.10053586770032807,0.0,4.927618461240911,4.908828743291963,5.002886269741111,4.928044504032869,4.9093857244413925,5.00278769361114,24796.74708107064,21077.235018910043,0.85,0.9890071418414189,0.6786898975345943,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452255524993358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.91296053504,1535.3907157334825,0.40264423665078986,0.10053586770032807,6.112885165565336,3.468938004865861
4527.0,-30.126460546840995,5.018171666918248,35.00518330453855,24.098252062127017,4.994587827287018,-26.61438194191529,-40.13304747696964,1.4825092223613334,-0.08831038325814689,-5.0165203507906515,40.01031959536973,45058.246459277725,20601.97382377755,20601.97382377755,65660.22028305527,82492.1542768385,82492.1542768385,20601.97382377755,103094.12810061604,103094.12810061604,103094.12810061604,127890.86549530644,97657.77520842872,60223.86739086797,41593.23090840083,24796.737394690394,0.0,66389.96830309123,21077.226785486833,1535.3900347313208,0.0,0.8867972957916295,2.8159833757264607,0.0014959162575277712,354427.6780771698,1554978.2271450039,4.387293440458782,1554978.2271450039,4.387293440458782,0.85,0.09559366332082521,4.296143414572793,1.2671976044261832,1.0,0.0,4.296143414572639,1.2848123737553068,1.2851065435951814,3.3437905038350726,19321.773254959837,1970.2725451565864,3099.015535412006,3099.015535412006,6.647909179015642,5.018171666918248,-0.8912237586141831,5.9093954255324315,3.4689633990304034,3.4689633990304034,0.9911323997229724,0.0,0.0,0.00022894745715139951,0.993788439931073,0.00023037846683674325,199.02715745185137,0.0,0.0,0.0,0.051983805411753105,7.767663293210849e-05,0.00015127082421929102,0.0006498811552867056,0.09559366332082561,0.07649394687255417,0.01909971644827143,0.09559368336956742,0.07649394687255386,0.019099716448271353,0.40264397694431237,0.40264397694431237,0.10053587379996985,0.0,4.927733555144584,4.908971689400801,5.002889717545713,4.928209967532496,4.9095595489056905,5.0029196052474845,24796.737394690394,21077.226785486833,0.85,0.9890081583304209,0.6786905855049149,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522550243919548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.910417827577,1535.3900347313208,0.40264397694431237,0.10053587379996985,6.112885165565336,3.4689633990304034
4528.0,-30.126376844770117,5.018155188473314,35.00518154578727,24.098249931726627,4.994591880075005,-26.614306204711408,-40.132968372758455,1.4825212400163081,-0.08814354034785765,-5.016510750353658,40.01031538178899,45058.25778208741,20601.977413392087,20601.977413392087,65660.2351954795,82492.12761862866,82492.12761862866,20601.977413392087,103094.10503202074,103094.10503202074,103094.10503202074,127890.82679039448,97657.71415686749,60223.84432032627,41593.18870726801,24796.72175837374,0.0,66389.91046564175,21077.213494617677,1535.3889859864685,0.0,0.8867973599123389,2.8159823039255656,0.0014959162575277712,354427.81072222284,1554978.0454282952,4.387291285804275,1554978.0454282952,4.387291285804275,0.85,0.09559360332866534,4.296143414572793,1.2671974104596302,1.0,0.0,4.296143414572101,1.284812317533153,1.285106487360155,3.3437906501561354,19321.761175794396,1970.2713134245025,3099.015535412006,3099.015535412006,6.647910337323657,5.018155188473314,-0.8911980805112902,5.909353268984605,3.4689887505824903,3.4689887505824903,0.9911396430235687,0.0,0.0,0.00022894745715139951,0.9937797733452333,0.00023038047592850787,199.0270889030205,0.0,0.0,0.0,0.051983805411753105,7.767732907189638e-05,0.00015127012807950312,0.0006498781645703402,0.095593603328671,0.07649388793646106,0.01909971539220995,0.09559358860228344,0.07649388793645653,0.019099715392208817,0.4026437170703565,0.4026437170703565,0.10053588081302992,0.0,4.9278566474635,4.9091207196987625,5.0029088328169,4.928367210005774,4.909735072366857,5.003003549688742,24796.72175837374,21077.213494617677,0.85,0.9890092445517024,0.6786913473155842,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45225452431387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.907876159275,1535.3889859864685,0.4026437170703565,0.10053588081302992,6.112885165565336,3.4689887505824903
4529.0,-30.126293196266406,5.018138790813067,35.00517979452351,24.098262015637033,4.994605752854158,-26.614229533685812,-40.13288912884889,1.4825420902735658,-0.0879404948143474,-5.016494639417272,40.010312082377574,45058.26826868296,20601.967719229677,20601.967719229677,65660.23598791263,82492.11995594593,82492.11995594593,20601.967719229677,103094.08767517562,103094.08767517562,103094.08767517562,127890.79652802672,97657.67636450948,60223.824677246484,41593.16854140332,24796.70885285111,0.0,66389.87739425444,21077.202524923443,1535.3879462935602,0.0,0.8867974538590173,2.815981516406029,0.0014959162575277712,354428.03332009487,1554977.9031364603,4.387288128905176,1554977.9031364603,4.387288128905176,0.85,0.09559354158563844,4.296143414572793,1.2671972088003534,1.0,0.0,4.29614341457399,1.284812219989478,1.2851063897941464,3.3437909040186247,19321.753698505767,1970.270550953258,3099.015535412006,3099.015535412006,6.647907209181094,5.018138790813067,-0.8911685740958397,5.909307364908907,3.469014065696465,3.469014065696465,0.9911468759132758,0.0,0.0,0.00022894745715139951,0.993771112387238,0.00023038248375063116,199.0270203981063,0.0,0.0,0.0,0.051983805411753105,7.767802644685344e-05,0.00015126943070454608,0.0006498751685475111,0.09559354158564451,0.07649382735593613,0.019099714229708388,0.0955935072641764,0.07649382735593127,0.019099714229707174,0.40264345752682285,0.40264345752682285,0.1005358895096161,0.0,4.927990035107939,4.909293496580915,5.00288434864234,4.928554144602913,4.910015198943313,5.002817047791893,24796.70885285111,21077.202524923443,0.85,0.9890097491518346,0.6786918433529511,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522540241291162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.905337639202,1535.3879462935602,0.40264345752682285,0.1005358895096161,6.112885165565336,3.469014065696465
4530.0,-30.126209574837375,5.018122400940157,35.00517806961069,24.098259081970923,4.994614896328994,-26.61415336001728,-40.13280995478851,1.4825586815089065,-0.08789902055428911,-5.016482791144902,40.0103093473774,45058.278960465424,20601.966784749227,20601.966784749227,65660.24574521465,82492.06783030034,82492.06783030034,20601.966784749227,103094.03461504956,103094.03461504956,103094.03461504956,127890.73583760536,97657.59207844669,60223.803208612015,41593.098744260744,24796.701222555796,0.0,66389.79996681654,21077.196039172424,1535.3873024831385,0.0,0.8867975240663452,2.8159823545350866,0.0014959162575277712,354428.19702264364,1554977.7851856737,4.387285769722011,1554977.7851856737,4.387285769722011,0.8499999999999999,0.09559348317980244,4.296143414572793,1.2671969873597848,1.0,0.0,4.29614341457443,1.284812142370779,1.2851063121576758,3.3437911060253547,19321.737022350793,1970.2688504586984,3099.015535412006,3099.015535412006,6.647906907640026,5.018122400940157,-0.8911415783738343,5.909263979313991,3.469039377716413,3.469039377716413,0.9911541079189751,0.0,0.0,0.00022894745715139951,0.9937624543139247,0.00023038449093899468,199.02695191541235,0.0,0.0,0.0,0.051983805411753105,7.767872321289298e-05,0.00015126873393850652,0.0006498721751406787,0.09559348317980326,0.07649376970973197,0.019099713470071285,0.09559350320029569,0.07649376970973132,0.019099713470071125,0.40264319978760654,0.40264319978760654,0.10053589692073368,0.0,4.928104289578471,4.90944140032218,5.002863730657793,4.928583770590592,4.91005551531606,5.002803788860831,24796.701222555796,21077.196039172424,0.85,0.9890110495593216,0.6786927959262838,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522535242648118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.902800836067,1535.3873024831385,0.40264319978760654,0.10053589692073368,6.112885165565336,3.469039377716413
4531.0,-30.12612601309181,5.0181060078621,35.00517634795059,24.098256462626182,4.9946222392635375,-26.61407742010515,-40.13272704379631,1.4825736462768448,-0.08781358914353632,-5.0164716164385315,40.01030599229217,45058.27282046959,20601.967169366806,20601.967169366806,65660.2399898364,82492.02471903243,82492.02471903243,20601.967169366806,103093.99188839924,103093.99188839924,103093.99188839924,127890.68193784099,97657.51605509219,60223.76415652898,41593.05766507023,24796.69004944175,0.0,66389.74771451198,21077.186542025487,1535.386471532427,0.0,0.8867975930907811,2.8159825363761573,0.0014959162575277712,354428.3514188709,1554977.6404928428,4.387283450287918,1554977.6404928428,4.387283450287918,0.85,0.09559342401798948,4.296143414572793,1.2671967455884445,1.0,0.0,4.296143414573501,1.284812072361183,1.2851062421320507,3.3437912882290166,19321.721980988088,1970.2673166665568,3099.015535412006,3099.015535412006,6.647907031749625,5.0181060078621,-0.8911150073958263,5.909221015257926,3.4690646647561065,3.4690646647561065,0.991161332787459,0.0,0.0,0.00022894745715139951,0.9937538025014624,0.0002303864967108517,199.02688348164392,0.0,0.0,0.0,0.051983805411753105,7.76794528717461e-05,0.00015126800427965343,0.0006498690404216021,0.09559342401799176,0.07649371158364893,0.019099712434342827,0.09559346507863725,0.07649371158364711,0.019099712434342376,0.4026429420980582,0.4026429420980582,0.10053590352170244,0.0,4.928210800273973,4.909577590779577,5.002851273981491,4.9286580272950005,4.910143573473135,5.002822696578789,24796.69004944175,21077.186542025487,0.85,0.989011741273478,0.6786932376099452,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522530245626437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.900266278819,1535.386471532427,0.4026429420980582,0.10053590352170244,6.112885165565336,3.4690646647561065
4532.0,-30.126042491681734,5.0180896547407885,35.0051746341821,24.098263796791457,4.994633087039749,-26.61400116598791,-40.13264786973593,1.4825917613459645,-0.08762811689115324,-5.016457910534253,40.0103027788318,45058.28302814795,20601.96237455738,20601.96237455738,65660.24540270533,82492.00949292404,82492.00949292404,20601.96237455738,103093.97186748142,103093.97186748142,103093.97186748142,127890.65048031129,97657.46944784951,60223.74298307377,41593.02940530638,24796.67861282987,0.0,66389.70801813624,21077.176820905388,1535.3855701918674,0.0,0.8867976744852788,2.8159816990368665,0.0014959162575277712,354428.54078766966,1554977.5019077978,4.3872807151818805,1554977.5019077978,4.3872807151818805,0.85,0.0955933635477377,4.296143414572793,1.267196587887593,1.0,0.0,4.29614341457162,1.2848119876135595,1.2851061573650233,3.3437915087891983,19321.71275965806,1970.2663763525834,3099.015535412006,3099.015535412006,6.6479054845455625,5.0180896547407885,-0.8910869596708331,5.909176614411622,3.4690899235124597,3.4690899235124597,0.9911685495749885,0.0,0.0,0.00022894745715139951,0.9937451549464378,0.00023038850153059577,199.0268150809557,0.0,0.0,0.0,0.051983805411753105,7.768014964961504e-05,0.00015126730750178447,0.0006498660469639489,0.09559336354774171,0.07649365241418457,0.019099711133557143,0.09559338931007688,0.07649365241418137,0.01909971113355634,0.4026426838362408,0.4026426838362408,0.10053590995592619,0.0,4.928329400469352,4.909732601127246,5.002823941214274,4.928829793643104,4.910378670263526,5.002740672661957,24796.67861282987,21077.176820905388,0.85,0.989012414164683,0.6786937971746915,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522525252174734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.897733313293,1535.3855701918674,0.4026426838362408,0.10053590995592619,6.112885165565336,3.4690899235124597
4533.0,-30.125959035060177,5.018073290712217,35.00517292786746,24.09826648598539,4.994640014794052,-26.613925362214793,-40.13256876552475,1.4826063419486326,-0.0874389740317838,-5.016447205651062,40.010299568403816,45058.29324770881,20601.96368342851,20601.96368342851,65660.25693113732,82491.99117726911,82491.99117726911,20601.96368342851,103093.95486069762,103093.95486069762,103093.95486069762,127890.62332771042,97657.41808618125,60223.72015662072,41592.997699511696,24796.668467012798,0.0,66389.66616652449,21077.168196960876,1535.3848114555915,0.0,0.8867977405945905,2.81598046312805,0.0014959162575277712,354428.6886926594,1554977.363453535,4.387278493705468,1554977.363453535,4.387278493705468,0.8499999999999999,0.09559330468188035,4.296143414572793,1.267196352710016,1.0,0.0,4.296143414573892,1.2848119194012182,1.285106089137064,3.3437916863154524,19321.702597656054,1970.2653401167631,3099.015535412006,3099.015535412006,6.64790590689618,5.018073290712217,-0.8910607001877775,5.909133990899995,3.469115167000634,3.469115167000634,0.9911757620001812,0.0,0.0,0.00022894745715139951,0.9937365141804929,0.00023039050481123374,199.0267467333736,0.0,0.0,0.0,0.051983805411753105,7.76808458185415e-05,0.00015126661133285803,0.0006498630561224002,0.09559330468188423,0.07649359471669966,0.01909970996518457,0.09559330724228937,0.07649359471669655,0.019099709965183793,0.4026424263491418,0.4026424263491418,0.10053591534596663,0.0,4.928461108087788,4.909900283734942,5.002811460612406,4.929008231619264,4.910591343374222,5.002781894093118,24796.668467012798,21077.168196960876,0.85,0.989013211279635,0.6786943789518323,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522520261136818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.895202325108,1535.3848114555915,0.4026424263491418,0.10053591534596663,6.112885165565336,3.469115167000634
4534.0,-30.12587565370904,5.0180568281106686,35.00517118886851,24.09825475132095,4.9946384540032875,-26.613850475052566,-40.13249353794379,1.4826132753468342,-0.08732253511340105,-5.016441757175408,40.01029520377368,45058.320461325384,20601.9755121858,20601.9755121858,65660.29597351118,82491.94721342552,82491.94721342552,20601.9755121858,103093.92272561132,103093.92272561132,103093.92272561132,127890.5762870723,97657.33744330374,60223.710691203596,41592.9186134446,24796.653561460967,0.0,66389.57217490557,21077.155527241823,1535.3838974579398,0.0,0.8867977841300175,2.815979569018971,0.0014959162575277712,354428.76397203567,1554977.175222684,4.387277030781202,1554977.175222684,4.387277030781202,0.85,0.09559324717199716,4.296143414572793,1.267196193910204,1.0,0.0,4.29614341457192,1.2848118869647478,1.2851060566931671,3.3437917707331026,19321.68664231209,1970.2637131244705,3099.015535412006,3099.015535412006,6.647909723836482,5.0180568281106686,-0.8910376092592163,5.909094437369885,3.46914037994325,3.46914037994325,0.9911829656980714,0.0,0.0,0.00022894745715139951,0.993727881288689,0.00023039250630111656,199.02667844748183,0.0,0.0,0.0,0.051983805411753105,7.768150787593044e-05,0.00015126594927546909,0.0006498602118289086,0.09559324717200113,0.07649353815367972,0.019099709018321406,0.0955932246775362,0.07649353815367654,0.019099709018320612,0.4026421703539416,0.4026421703539416,0.10053592078346996,0.0,4.928590669091591,4.910051603228794,5.002853793334339,4.929119222062013,4.910667228574994,5.003033484863238,24796.653561460967,21077.155527241823,0.85,0.9890151995636742,0.6786957497273475,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452251527397393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.892672823036,1535.3838974579398,0.4026421703539416,0.10053592078346996,6.112885165565336,3.46914037994325
4535.0,-30.12579226726457,5.01804048465602,35.00516944596817,24.098266451060795,4.99465469890729,-26.613773802629623,-40.13241052217779,1.4826362342723702,-0.08718223871028385,-5.0164235273258955,40.01029161214153,45058.313089687326,20601.961214557756,20601.961214557756,65660.27430424507,82491.92770073867,82491.92770073867,20601.961214557756,103093.88891529643,103093.88891529643,103093.88891529643,127890.52672409736,97657.28893858194,60223.67432753061,41592.905123390374,24796.63780880094,0.0,66389.54293219131,21077.142137480798,1535.3826435716433,0.0,0.8867978899190763,2.815979853477302,0.0014959162575277712,354429.01584655803,1554977.020328477,4.387273475943823,1554977.020328477,4.387273475943823,0.85,0.0955931845524019,4.296143414572793,1.2671959581831471,1.0,0.0,4.296143414572079,1.2848117795561715,1.2851059492599985,3.3437920502697,19321.67704556227,1970.2627345283327,3099.015535412006,3099.015535412006,6.647905110233266,5.01804048465602,-0.8910070033025583,5.909047487958579,3.469165535876303,3.469165535876303,0.9911901531075152,0.0,0.0,0.00022894745715139951,0.9937192479504429,0.00023039450792928306,199.02661015746565,0.0,0.0,0.0,0.051983805411753105,7.768223848106311e-05,0.0001512652186703364,0.0006498570730444792,0.09559318455240663,0.07649347700371882,0.019099707548687814,0.09559316767043366,0.07649347700371503,0.019099707548686867,0.40264191467135324,0.40264191467135324,0.10053592957596481,0.0,4.928713876019572,4.910212054842077,5.002827723294445,4.9292412886156285,4.910888480045855,5.002758108146793,24796.63780880094,21077.142137480798,0.85,0.9890153088011,0.6786959376374802,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452251029131244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.890144594934,1535.3826435716433,0.40264191467135324,0.10053592957596481,6.112885165565336,3.469165535876303
4536.0,-30.1257089655094,5.0180241044412,35.005167727082,24.098258872423344,4.994660213391588,-26.61369827959642,-40.13233145289121,1.4826495274786318,-0.08714771947626332,-5.016414437756444,40.01028882580492,45058.3228222083,20601.965625778405,20601.965625778405,65660.2884479867,82491.87104866383,82491.87104866383,20601.965625778405,103093.83667444224,103093.83667444224,103093.83667444224,127890.46761092344,97657.19869695438,60223.650470499204,41592.83136272797,24796.630936481204,0.0,66389.46229920918,21077.136296009023,1535.3821055231163,0.0,0.8867979462712532,2.8159804609570713,0.0014959162575277712,354429.14143354783,1554976.9001637853,4.387271582337789,1554976.9001637853,4.387271582337789,0.85,0.0955931281347656,4.296143414572793,1.2671957433363423,1.0,0.0,4.296143414573645,1.2848117173666684,1.2851058870562566,3.3437922121212487,19321.65919108768,1970.2609138786113,3099.015535412006,3099.015535412006,6.6479065336597065,5.0180241044412,-0.8909817863272762,5.909005890768476,3.469190700314335,3.469190700314335,0.9911973429469529,0.0,0.0,0.00022894745715139951,0.9937106234612058,0.00023039650754054516,199.02654193685333,0.0,0.0,0.0,0.051983805411753105,7.768293435992878e-05,0.00015126452279147073,0.0006498540834490731,0.09559312813476831,0.07649342106944321,0.0190997070653251,0.09559316086789325,0.07649342106944104,0.019099707065324562,0.4026416598937492,0.4026416598937492,0.10053593693090718,0.0,4.928820999651748,4.910345692497742,5.002828564538731,4.929266718280189,4.910897504594288,5.0028492137906255,24796.630936481204,21077.136296009023,0.85,0.9890167230465556,0.6786969085415386,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522505308350002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.88761924825,1535.3821055231163,0.4026416598937492,0.10053593693090718,6.112885165565336,3.469190700314335
