time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4537.0,-30.125625688011045,5.018007785570225,35.00516601570557,24.098265927191846,4.994672566783212,-26.61362209442398,-40.13225227883083,1.482668973196099,-0.08700342852068843,-5.016399595424396,40.01028560676844,45058.33202105551,20601.958264517034,20601.958264517034,65660.29028557254,82491.84830712332,82491.84830712332,20601.958264517034,103093.80657164035,103093.80657164035,103093.80657164035,127890.4254250177,97657.14532981097,60223.62904374294,41592.79587340892,24796.61885337735,0.0,66389.41472678627,21077.126025370748,1535.3811394832417,0.0,0.8867980334697458,2.8159802974683794,0.0014959162575277712,354429.34650426055,1554976.76133831,4.3872686522012305,1554976.76133831,4.3872686522012305,0.8500000000000001,0.09559306780465218,4.296143414572793,1.2671955642057586,1.0,0.0,4.29614341457347,1.284811626393931,1.2851057960626902,3.3437924488827506,19321.648632298668,1970.2598371817764,3099.015535412006,3099.015535412006,6.647904158304922,5.018007785570225,-0.890953197364392,5.908960982934617,3.469215826423958,3.469215826423958,0.9912045218354165,0.0,0.0,0.00022894745715139951,0.9937020015640654,0.00023039850658551677,199.026473736153,0.0,0.0,0.0,0.051983805411753105,7.768363116666943e-05,0.00015126382598473008,0.0006498510898673831,0.09559306780465807,0.07649336190349339,0.019099705901164686,0.09559310457181829,0.07649336190348867,0.019099705901163506,0.40264140432038703,0.40264140432038703,0.10053594475104541,0.0,4.928930402890273,4.910489657089727,5.002799443064703,4.9293961669037,4.911093701353536,5.002711180627557,24796.61885337735,21077.126025370748,0.85,0.9890174594215914,0.678697533431873,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522500330451802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.885094984502,1535.3811394832417,0.40264140432038703,0.10053594475104541,6.112885165565336,3.469215826423958
4538.0,-30.12554242383649,5.01799135332205,35.005164289932324,24.09825950106608,4.994670584280947,-26.613547354919856,-40.13217331431804,1.4826755153643192,-0.08678500375640397,-5.016395088529018,40.01028176467703,45058.34209870777,20601.97186978097,20601.97186978097,65660.31396848874,82491.829172479,82491.829172479,20601.97186978097,103093.80104225998,103093.80104225998,103093.80104225998,127890.40848181988,97657.08938450961,60223.6023107384,41592.76341530134,24796.607439559906,0.0,66389.37085486125,21077.11632362592,1535.3804497448587,0.0,0.8867980703206402,2.815977953224548,0.0014959162575277712,354429.4087742945,1554976.5956427276,4.387267413898371,1554976.5956427276,4.387267413898371,0.85,0.09559301191354413,4.296143414572793,1.267195370239206,1.0,0.0,4.296143414571574,1.2848115957877633,1.2851057654495148,3.3437925285369765,19321.637563416283,1970.258708469894,3099.015535412006,3099.015535412006,6.647908548493931,5.01799135332205,-0.890930750889976,5.908922104212026,3.469240943738616,3.469240943738616,0.991211698211033,0.0,0.0,0.00022894745715139951,0.9936933811270381,0.00023040050532663242,199.02640554641107,0.0,0.0,0.0,0.051983805411753105,7.76843261349487e-05,0.0001512631310164508,0.0006498481041839867,0.09559301191354336,0.07649330651229165,0.019099705401251714,0.09559298602175476,0.07649330651229226,0.01909970540125187,0.4026411488260108,0.4026411488260108,0.10053595112616294,0.0,4.929064635197506,4.910648261409847,5.0028359760918875,4.929610084772605,4.911291238216165,5.002990678348965,24796.607439559906,21077.11632362592,0.85,0.9890184697191008,0.678698133730069,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522495354006535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.882573011535,1535.3804497448587,0.4026411488260108,0.10053595112616294,6.112885165565336,3.469240943738616
4539.0,-30.125459226928825,5.0179750471832545,35.005162560547696,24.098265927191846,4.994687307381194,-26.613470805258412,-40.13209029855204,1.4826988857107872,-0.08675107770852719,-5.016376526045677,40.01027820794227,45058.33398792978,20601.956736655502,20601.956736655502,65660.29072458528,82491.78457129833,82491.78457129833,20601.956736655502,103093.74130795382,103093.74130795382,103093.74130795382,127890.33301100199,97657.01607963875,60223.56549627019,41592.72287040951,24796.591703048172,0.0,66389.31457345768,21077.102947590945,1535.3791861301638,0.0,0.8867981776760985,2.8159796743564995,0.0014959162575277712,354429.66524505237,1554976.4422535647,4.387263806426743,1554976.4422535647,4.387263806426743,0.85,0.09559294947512893,4.296143414572793,1.2671951279183853,1.0,0.0,4.2961434145748125,1.284811486454489,1.2851056560912077,3.3437928130828336,19321.623059910646,1970.2572295239095,3099.015535412006,3099.015535412006,6.647903665289797,5.0179750471832545,-0.890900040950199,5.9088750881334535,3.4692659996530333,3.4692659996530333,0.9912188570437238,0.0,0.0,0.00022894745715139951,0.9936847677347909,0.00023040250246897652,199.02633741180446,0.0,0.0,0.0,0.051983805411753105,7.768505676458763e-05,0.00015126240038681188,0.000649844965294275,0.09559294947512895,0.07649324549489812,0.019099703980230823,0.0955929773479866,0.07649324549489811,0.01909970398023082,0.40264089437894335,0.40264089437894335,0.10053596030888931,0.0,4.929169754429779,4.910788300381,5.002801134477977,4.929625448337163,4.911383706676304,5.002697065536154,24796.591703048172,21077.102947590945,0.85,0.9890189580423253,0.6786985869250713,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522490378360873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.880053547566,1535.3791861301638,0.40264089437894335,0.10053596030888931,6.112885165565336,3.4692659996530333
4540.0,-30.12537605814505,5.017958632700575,35.00516083676849,24.0982593264431,4.994686481646485,-26.61339603594375,-40.13201514082027,1.4827064594451953,-0.08656206787361498,-5.016371763739851,40.01027491244313,45058.36035970421,20601.96973792155,20601.96973792155,65660.33009762576,82491.75965550056,82491.75965550056,20601.96973792155,103093.72939342211,103093.72939342211,103093.72939342211,127890.31289908706,97656.9548938201,60223.55559802351,41592.66588421844,24796.583505664956,0.0,66389.24938988339,21077.09597981521,1535.378674455814,0.0,0.8867982138476659,2.815977746482275,0.0014959162575277712,354429.7310440405,1554976.3001305624,4.387262590951618,1554976.3001305624,4.387262590951618,0.85,0.09559289461551577,4.296143414572793,1.2671949586784468,1.0,0.0,4.296143414574444,1.284811451022362,1.2851056206509681,3.3437929052969024,19321.610954182128,1970.2559950831455,3099.015535412006,3099.015535412006,6.647907860578882,5.017958632700575,-0.8908774910890767,5.908836123789651,3.469291066223367,3.469291066223367,0.991226018920962,0.0,0.0,0.00022894745715139951,0.9936761573347075,0.00023040449895214845,199.02626930027665,0.0,0.0,0.0,0.051983805411753105,7.768571824040016e-05,0.00015126173891099936,0.000649842123499319,0.09559289461552122,0.07649319084821897,0.019099703767302245,0.09559288394540323,0.07649319084821461,0.01909970376730116,0.40264063974916126,0.40264063974916126,0.10053596743199657,0.0,4.929295941666794,4.9109385503005,5.002830861825714,4.929809695866254,4.911548594441854,5.002958827015789,24796.583505664956,21077.09597981521,0.85,0.989020522163507,0.67869965052761,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522485406738308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.877535511489,1535.378674455814,0.40264063974916126,0.10053596743199657,6.112885165565336,3.469291066223367
4541.0,-30.12529290343784,5.017942281762882,35.00515909665468,24.098261317145102,4.994697815894484,-26.613320063171347,-40.13193219490347,1.482724975628045,-0.08648981055523564,-5.01635695765561,40.010270989104214,45058.352440258044,20601.96211252315,20601.96211252315,65660.3145527812,82491.71931301779,82491.71931301779,20601.96211252315,103093.68142554094,103093.68142554094,103093.68142554094,127890.24855352279,97656.88353879047,60223.51666603098,41592.62985862166,24796.567127981845,0.0,66389.1969866035,21077.082058784566,1535.377460644569,0.0,0.8867983034118131,2.815978525377447,0.0014959162575277712,354429.9356141985,1554976.130931106,4.387259581323055,1554976.130931106,4.387259581323055,0.8499999999999999,0.09559283377122788,4.296143414572793,1.2671947064669804,1.0,0.0,4.296143414573433,1.2848113643982941,1.285105534007067,3.343793130740848,19321.59683645622,1970.2545554757457,3099.015535412006,3099.015535412006,6.647905399991539,5.017942281762882,-0.8908490643220501,5.908791346084932,3.469316072933064,3.469316072933064,0.9912331636951611,0.0,0.0,0.00022894745715139951,0.9936675484724304,0.00023040649511334196,199.0262012003236,0.0,0.0,0.0,0.051983805411753105,7.768644826738205e-05,0.00015126100888401746,0.0006498389871987083,0.09559283377123359,0.07649313109264806,0.019099702678585528,0.09559284446878652,0.07649313109264348,0.019099702678584386,0.40264038568603094,0.40264038568603094,0.10053597680136445,0.0,4.9294045663608586,4.911076600999024,5.002821536970487,4.929867147100367,4.911656921009865,5.002812392041335,24796.567127981845,21077.082058784566,0.85,0.9890210686842712,0.678700066960446,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522480436799747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.875019685225,1535.377460644569,0.40264038568603094,0.10053597680136445,6.112885165565336,3.469316072933064
4542.0,-30.12520984612878,5.017926016424118,35.00515739563768,24.09827843019741,4.994713221499313,-26.613243770962026,-40.13185679269952,1.4827471463325492,-0.0862367284896095,-5.016340786440215,40.010268647655735,45058.377344168046,20601.95184065167,20601.95184065167,65660.32918481971,82491.72673524586,82491.72673524586,20601.95184065167,103093.67857589753,103093.67857589753,103093.67857589753,127890.23830509439,97656.86174842146,60223.51235734366,41592.61043453089,24796.55972919685,0.0,66389.17016372774,21077.075769817322,1535.3767357513545,0.0,0.8867983941958184,2.8159770873849466,0.0014959162575277712,354430.1590459715,1554976.029952883,4.387256530703963,1554976.029952883,4.387256530703963,0.85,0.09559277454083465,4.296143414572793,1.267194571844302,1.0,0.0,4.2961434145728665,1.284811260677331,1.285105430262356,3.343793400680453,19321.59252519101,1970.2541158490421,3099.015535412006,3099.015535412006,6.647902085432009,5.017926016424118,-0.8908198075248617,5.90874582394898,3.4693410714546946,3.4693410714546946,0.9912403061299128,0.0,0.0,0.00022894745715139951,0.9936589497739184,0.000230408488952362,199.02613318018174,0.0,0.0,0.0,0.051983805411753105,7.768711190583351e-05,0.000151260345245566,0.0006498361361127454,0.0955927745408405,0.07649307270539848,0.019099701835442014,0.0955927603080087,0.07649307270539381,0.019099701835440845,0.4026401314363026,0.4026401314363026,0.10053598561839208,0.0,4.929538329538843,4.911255888657763,5.002772852253656,4.930104057950587,4.912003749508017,5.002608863803687,24796.55972919685,21077.075769817322,0.85,0.9890216886713514,0.6787007162922192,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522475467705773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.872506349255,1535.3767357513545,0.4026401314363026,0.10053598561839208,6.112885165565336,3.4693410714546946
4543.0,-30.12512678261699,5.017909712222387,35.00515571381003,24.098276160098635,4.99471836218529,-26.61316849972692,-40.131777758337535,1.4827600792952023,-0.08610251105898215,-5.016331930463454,40.010265804549924,45058.386210673976,20601.95650420771,20601.95650420771,65660.34271488168,82491.6946818624,82491.6946818624,20601.95650420771,103093.65118607011,103093.65118607011,103093.65118607011,127890.203564021,97656.79604695449,60223.487575766056,41592.56496798715,24796.552377950884,0.0,66389.11734593804,21077.06952125825,1535.376177135881,0.0,0.8867984495644543,2.8159763574462184,0.0014959162575277712,354430.2814058119,1554975.9073399995,4.387254670149358,1554975.9073399995,4.387254670149358,0.85,0.09559271846552336,4.296143414572793,1.267194363041781,1.0,0.0,4.2961434145722395,1.2848112001732017,1.2851053697443735,3.343793558145852,19321.57952603303,1970.2527903038276,3099.015535412006,3099.015535412006,6.64790359028282,5.017909712222387,-0.8907948762073952,5.908704588429782,3.4693660685471053,3.4693660685471053,0.9912474481563158,0.0,0.0,0.00022894745715139951,0.9936503505135275,0.0002304104829561801,199.02606515500662,0.0,0.0,0.0,0.051983805411753105,7.768780751767403e-05,0.0001512596496337255,0.0006498331476645177,0.09559271846552453,0.07649301736674097,0.01909970109878356,0.09559270671810734,0.07649301736674004,0.019099701098783332,0.40263987963103853,0.40263987963103853,0.10053599159949936,0.0,4.929673190990286,4.91142834071519,5.002757055968289,4.9302294194044975,4.912134967601105,5.0027107108837185,24796.552377950884,21077.06952125825,0.85,0.9890226793156643,0.6787013898058827,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452247050443543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.8699938339,1535.376177135881,0.40263987963103853,0.10053599159949936,6.112885165565336,3.4693660685471053
4544.0,-30.125043776330916,5.017893348266841,35.00515400378171,24.098263936489843,4.994719829743268,-26.61309364726922,-40.13169879382474,1.4827697006815566,-0.08606667938028068,-5.0163243982692185,40.010261619488766,45058.39510127319,20601.963674665552,20601.963674665552,65660.35877593874,82491.63559289755,82491.63559289755,20601.963674665552,103093.59926756311,103093.59926756311,103093.59926756311,127890.13668342697,97656.7017486779,60223.46125705365,41592.48943513805,24796.53741586385,0.0,66389.0268510019,21077.056803484273,1535.375209066028,0.0,0.886798503054789,2.81597676587427,0.0014959162575277712,354430.3854754532,1554975.7268534403,4.387252872711539,1554975.7268534403,4.387252872711539,0.85,0.09559266125049533,4.296143414572793,1.2671941190725193,1.0,0.0,4.296143414572717,1.2848111551615848,1.2851053247224509,3.343793675291126,19321.56086894285,1970.2508878100934,3099.015535412006,3099.015535412006,6.647905904068524,5.017893348266841,-0.8907707903550373,5.908664138621878,3.4693910268069565,3.4693910268069565,0.9912545790877019,0.0,0.0,0.00022894745715139951,0.9936417572576896,0.00023041247560213457,199.02599717674315,0.0,0.0,0.0,0.051983805411753105,7.768850252049545e-05,0.00015125895463090407,0.0006498301618327233,0.09559266125049856,0.07649296122563144,0.019099700024867113,0.09559266607668311,0.07649296122562886,0.019099700024866464,0.4026396294861779,0.4026396294861779,0.10053599727464536,0.0,4.929787242893269,4.911565960588916,5.002776632865391,4.9302577188889245,4.912130744452156,5.002869263288574,24796.53741586385,21077.056803484273,0.85,0.989024269376647,0.6787024488609928,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522465540797824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.86748421138,1535.375209066028,0.4026396294861779,0.10053599727464536,6.112885165565336,3.4693910268069565
4545.0,-30.124960836061298,5.017877128286602,35.00515230908973,24.098280525673204,4.994738687157405,-26.613017115155355,-40.13161954991517,1.4827949662514366,-0.08590138951541348,-5.016304864958993,40.01025864613745,45058.402618809014,20601.94639762871,20601.94639762871,65660.34901643773,82491.62575139556,82491.62575139556,20601.94639762871,103093.57214902427,103093.57214902427,103093.57214902427,127890.0967629613,97656.66423591002,60223.44110332346,41592.4701473184,24796.524613937036,0.0,66388.99476125544,21077.04592184648,1535.3740943971789,0.0,0.8867986132385943,2.815976874066756,0.0014959162575277712,354430.6553603438,1554975.598623558,4.387249170201263,1554975.598623558,4.387249170201263,0.85,0.09559259958488259,4.296143414572793,1.2671939344471324,1.0,0.0,4.296143414573828,1.2848110369619865,1.2851052064957897,3.343793982912292,19321.553446971655,1970.2501309796573,3099.015535412006,3099.015535412006,6.647900329060384,5.017877128286602,-0.8907396265706504,5.908616754857253,3.469415939867404,3.469415939867404,0.9912616971049726,0.0,0.0,0.00022894745715139951,0.9936331709162961,0.0002304144666791585,199.0259292525905,0.0,0.0,0.0,0.051983805411753105,7.768919998819454e-05,0.000151258257163205,0.0006498271654114611,0.09559259958488467,0.07649290121032996,0.019099698374554698,0.0955926122272918,0.0764929012103283,0.01909969837455428,0.4026393786714555,0.4026393786714555,0.10053600484046457,0.0,4.929903076717778,4.911724481646502,5.002721388895623,4.9304034754435975,4.912395660571917,5.002537556592074,24796.524613937036,21077.04592184648,0.85,0.9890246004260491,0.6787028901528881,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522460580583252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.864976211224,1535.3740943971789,0.4026393786714555,0.10053600484046457,6.112885165565336,3.469415939867404
4546.0,-30.124877917302978,5.017860803729905,35.00515062906418,24.098268581461184,4.994738537784853,-26.612942503238706,-40.13154058540238,1.482803123720555,-0.08582360679923795,-5.016299945796044,40.01025568394378,45058.411287156996,20601.958946803727,20601.958946803727,65660.37023396073,82491.57476009036,82491.57476009036,20601.958946803727,103093.53370689409,103093.53370689409,103093.53370689409,127890.0519347961,97656.57737456146,60223.41390162796,41592.403858815,24796.51822790201,0.0,66388.92208671701,21077.040493716708,1535.3736795131126,0.0,0.8867986490014833,2.815976426169648,0.0014959162575277712,354430.7233267172,1554975.4708748718,4.387247968459784,1554975.4708748718,4.387247968459784,0.85,0.09559254555977345,4.296143414572793,1.2671937141055243,1.0,0.0,4.296143414574893,1.284810998799006,1.2851051683240713,3.343794082233628,19321.536261291578,1970.2483785279967,3099.015535412006,3099.015535412006,6.647904378467322,5.017860803729905,-0.8907170945884371,5.908577898318342,3.469440869087143,3.469440869087143,0.9912688197391838,0.0,0.0,0.00022894745715139951,0.993624586881849,0.0002304164572556249,199.02586134610084,0.0,0.0,0.0,0.051983805411753105,7.768989500253337e-05,0.00015125756214886616,0.0006498241795301863,0.0955925455597763,0.07649284779833207,0.019099697761444222,0.09559257504707179,0.0764928477983298,0.019099697761443653,0.4026391286805955,0.4026391286805955,0.10053600939274102,0.0,4.930015868021258,4.911861982181733,5.002735134012482,4.930476338996812,4.9124213266121615,5.002799468496164,24796.51822790201,21077.040493716708,0.85,0.9890260026845344,0.6787037636836736,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522455624317017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.862469655414,1535.3736795131126,0.4026391286805955,0.10053600939274102,6.112885165565336,3.469440869087143
4547.0,-30.12479507506854,5.017844571298872,35.005148942222384,24.09827539175751,4.994752503172928,-26.612866548572267,-40.1314614462666,1.4828239766766558,-0.08572371411878521,-5.016283502795897,40.01025212535381,45058.41875528989,20601.947891723885,20601.947891723885,65660.36664701377,82491.54398538658,82491.54398538658,20601.947891723885,103093.49187711047,103093.49187711047,103093.49187711047,127889.99505260088,97656.51685842629,60223.39162832936,41592.36136677436,24796.50317549041,0.0,66388.86454226477,21077.027699166847,1535.372504324385,0.0,0.8867987455758518,2.815977032998963,0.0014959162575277712,354430.95051403804,1554975.3174057822,4.3872447232685845,1554975.3174057822,4.3872447232685845,0.85,0.09559248448439289,4.296143414572793,1.2671935124462474,1.0,0.0,4.29614341457298,1.2848109012429056,1.2851050707456346,3.3437943361289757,19321.524288061188,1970.2471575982815,3099.015535412006,3099.015535412006,6.6479008111796745,5.017844571298872,-0.8906878012237316,5.908532372522604,3.469465739726351,3.469465739726351,0.9912759256361002,0.0,0.0,0.00022894745715139951,0.9936160108493008,0.00023041844601085377,199.0257935023269,0.0,0.0,0.0,0.051983805411753105,7.769059155960196e-05,0.00015125686559179757,0.0006498211870211232,0.0955924844843961,0.07649278846119312,0.019099696023202984,0.09559253288962419,0.07649278846119055,0.019099696023202346,0.40263887817926103,0.40263887817926103,0.10053601568269185,0.0,4.930118413298089,4.911998556640185,5.002701291604865,4.930559788677101,4.912576080522058,5.002597189089045,24796.50317549041,21077.027699166847,0.85,0.9890268059218392,0.6787044644603705,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522450669339613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.859965433337,1535.372504324385,0.40263887817926103,0.10053601568269185,6.112885165565336,3.469465739726351
4548.0,-30.124712231307104,5.0178282617044125,35.00514725779096,24.098268441762798,4.994753887373563,-26.612791850765188,-40.1313825166784,1.4828335068316978,-0.08559113461075185,-5.016277030974348,40.010248821877894,45058.427044060285,20601.957151335177,20601.957151335177,65660.38419539545,82491.50803595694,82491.50803595694,20601.957151335177,103093.46518729211,103093.46518729211,103093.46518729211,127889.95921505001,97656.44573368567,60223.36474178925,41592.31221321825,24796.494027757908,0.0,66388.80624097615,21077.01992359422,1535.371896829502,0.0,0.8867987904769361,2.815976046267437,0.0014959162575277712,354431.03993301885,1554975.1749388478,4.387243214456359,1554975.1749388478,4.387243214456359,0.85,0.0955924289444245,4.296143414572793,1.267193311885931,1.0,0.0,4.296143414574423,1.2848108566581162,1.2851050261506372,3.343794452163461,19321.510215898394,1970.2457226370263,3099.015535412006,3099.015535412006,6.647903799099929,5.0178282617044125,-0.890664410788057,5.90849267249247,3.469490610949206,3.469490610949206,0.991283031699773,0.0,0.0,0.00022894745715139951,0.9936074347385215,0.00023042043481855538,199.02572565734872,0.0,0.0,0.0,0.051983805411753105,7.76912862780515e-05,0.00015125617087334803,0.0006498182024110312,0.09559242894442914,0.07649273376547808,0.019099695178951062,0.09559246641095197,0.07649273376547437,0.019099695178950136,0.4026386273050321,0.4026386273050321,0.10053602048496914,0.0,4.93022945892767,4.912133214266419,5.0027176871926144,4.9306858963635705,4.912684135563154,5.002795576005269,24796.494027757908,21077.01992359422,0.85,0.9890279387923215,0.6787051853366443,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522445718938426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.85746244219,1535.371896829502,0.4026386273050321,0.10053602048496914,6.112885165565336,3.469490610949206
4549.0,-30.124629492238036,5.017811963849682,35.00514555042526,24.09827116588133,4.99476091161731,-26.612716683098824,-40.13130348231641,1.4828481024780973,-0.08541425508366274,-5.016265407069834,40.010244785005426,45058.434576369094,20601.955742567683,20601.955742567683,65660.39031893678,82491.48929218415,82491.48929218415,20601.955742567683,103093.44503475184,103093.44503475184,103093.44503475184,127889.92318599233,97656.39429559268,60223.33957977749,41592.28301757243,24796.47815124049,0.0,66388.76116881293,21077.006428554418,1535.3707863947216,0.0,0.8867988642557619,2.815975078833608,0.0014959162575277712,354431.2005366401,1554975.000843193,4.387240735264908,1554975.000843193,4.387240735264908,0.85,0.09559236969615656,4.296143414572793,1.2671931228647009,1.0,0.0,4.296143414572,1.284810788375516,1.285104957852403,3.343794629872881,19321.500038775604,1970.2446848593154,3099.015535412006,3099.015535412006,6.64790334451444,5.017811963849682,-0.8906380353026027,5.9084499991522845,3.4695154318403754,3.4695154318403754,0.9912901233829644,0.0,0.0,0.00022894745715139951,0.9935988695453448,0.00023042242112872197,199.02565789815452,0.0,0.0,0.0,0.051983805411753105,7.769198192444786e-05,0.00015125547522695164,0.0006498152138143465,0.09559236969615897,0.07649267581114433,0.019099693885014653,0.0955923723871618,0.07649267581114239,0.019099693885014167,0.40263837610724934,0.40263837610724934,0.1005360271223177,0.0,4.930349389454591,4.912280959404484,5.002726128751419,4.9308511519861895,4.912894014772121,5.0027819983475865,24796.47815124049,21077.006428554418,0.85,0.9890287024934229,0.6787057595757027,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522440768449367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.854962243042,1535.3707863947216,0.40263837610724934,0.1005360271223177,6.112885165565336,3.4695154318403754
4550.0,-30.12454678974239,5.017795637619453,35.005143832736586,24.098269000556343,4.994765331248521,-26.612641808840426,-40.131224517803616,1.482860350346588,-0.08526726036393484,-5.016256182459815,40.01024106959666,45058.442140746025,20601.959147627498,20601.959147627498,65660.40128837353,82491.46087446864,82491.46087446864,20601.959147627498,103093.42002209614,103093.42002209614,103093.42002209614,127889.88531154189,97656.33207451088,60223.3133407884,41592.243037469416,24796.465289445758,0.0,66388.70832691518,21076.995496028892,1535.3699031226085,0.0,0.8867989246590489,2.815974224031383,0.0014959162575277712,354431.32799004903,1554974.8406111149,4.387238705532182,1554974.8406111149,4.387238705532182,0.85,0.09559231258478866,4.296143414572793,1.267192925051786,1.0,0.0,4.296143414570126,1.2848107310764967,1.2851049005402644,3.34379477899691,19321.487728218337,1970.2434295318317,3099.015535412006,3099.015535412006,6.647904443269761,5.017795637619453,-0.8906131096138292,5.908408747233282,3.4695402290903723,3.4695402290903723,0.9912972083115349,0.0,0.0,0.00022894745715139951,0.9935903082178519,0.00023042440657664015,199.02559016895836,0.0,0.0,0.0,0.051983805411753105,7.769267696179568e-05,0.00015125478018960384,0.0006498122278342218,0.09559231258479538,0.07649261943899917,0.019099693145796206,0.09559229488820248,0.0764926194389938,0.019099693145794863,0.402638125534371,0.402638125534371,0.10053603475610924,0.0,4.930473799465062,4.912430785238087,5.002748660109546,4.930988922095878,4.913047607176168,5.002856326562949,24796.465289445758,21076.995496028892,0.85,0.9890296549383778,0.6787064137302777,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522435824219766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.852462708017,1535.3699031226085,0.402638125534371,0.10053603475610924,6.112885165565336,3.4695402290903723
4551.0,-30.124464108360765,5.017779331928984,35.00514210883796,24.09827671889218,4.994773612258721,-26.612566567424967,-40.131149255298055,1.482876071322921,-0.08503181590992881,-5.016244118072418,40.01023745334183,45058.46610155746,20601.95668285626,20601.95668285626,65660.42278441372,82491.45855635079,82491.45855635079,20601.95668285626,103093.41523920704,103093.41523920704,103093.41523920704,127889.86696363747,97656.29762963297,60223.30517483977,41592.21383865911,24796.451724430426,0.0,66388.66556308954,21076.983965765863,1535.3689166481345,0.0,0.8867989991566194,2.8159725384209215,0.0014959162575277712,354431.4946797841,1554974.6846551967,4.3872362021892535,1554974.6846551967,4.3872362021892535,0.8500000000000001,0.09559225452094952,4.296143414572793,1.2671927596582102,1.0,0.0,4.296143414572032,1.2848106575292964,1.2851048269762249,3.343794970407795,19321.4809132349,1970.2427345969215,3099.015535412006,3099.015535412006,6.6479036479296925,5.017779331928984,-0.8905865414190703,5.908365873348054,3.469564990617336,3.469564990617336,0.9913042830335245,0.0,0.0,0.00022894745715139951,0.9935817491556175,0.00023042639153342696,199.02552245709956,0.0,0.0,0.0,0.051983805411753105,7.769333941981528e-05,0.00015125411773158422,0.0006498093818195635,0.09559225452094947,0.07649256208020729,0.019099692440742187,0.09559218428020058,0.07649256208020733,0.0190996924407422,0.4026378756861419,0.4026378756861419,0.10053604404746404,0.0,4.930616924751519,4.912607764676352,5.002756097909014,4.931212302162464,4.913338594245147,5.0028087900684,24796.451724430426,21076.983965765863,0.85,0.9890306158061911,0.6787072118317867,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522430882179052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.849965198271,1535.3689166481345,0.4026378756861419,0.10053604404746404,6.112885165565336,3.469564990617336
4552.0,-30.124381469700523,5.017763059468059,35.00514039857107,24.09827368045228,4.994783712649329,-26.612491182528924,-40.13106641415504,1.4828934254777084,-0.08502807161795545,-5.016231302295018,40.010234402598435,45058.45633396497,20601.952695310938,20601.952695310938,65660.4090292759,82491.40171725345,82491.40171725345,20601.952695310938,103093.3544125644,103093.3544125644,103093.3544125644,127889.79569939153,97656.20946782068,60223.26408453208,41592.16153698733,24796.441286827132,0.0,66388.60282381446,21076.975093803063,1535.3680864690446,0.0,0.8867990754306928,2.8159739853083106,0.0014959162575277712,354431.6717512984,1554974.5530877404,4.387233639150771,1554974.5530877404,4.387233639150771,0.85,0.09559219746225314,4.296143414572793,1.2671925255795942,1.0,0.0,4.296143414572718,1.2848105763416326,1.2851047457699725,3.343795181703457,19321.463470255647,1970.2409559080468,3099.015535412006,3099.015535412006,6.647902361216128,5.017763059468059,-0.8905595396834487,5.908322599151508,3.469589731130077,3.469589731130077,0.9913113517514506,0.0,0.0,0.00022894745715139951,0.9935731945953205,0.000230428375480328,199.02545478027338,0.0,0.0,0.0,0.051983805411753105,7.769406859078205e-05,0.00015125338856061745,0.0006498062491965165,0.09559219746225608,0.07649250554939503,0.01909969191286106,0.0955921899317438,0.07649250554939267,0.019099691912860466,0.40263762816483467,0.40263762816483467,0.10053605376421444,0.0,4.930729325255697,4.912750878005909,5.002745396978753,4.931203230677056,4.913347669612165,5.002726963007433,24796.441286827132,21076.975093803063,0.85,0.9890313432793415,0.6787077061034625,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522425941403403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.847470022292,1535.3680864690446,0.40263762816483467,0.10053605376421444,6.112885165565336,3.469589731130077
4553.0,-30.12429886020504,5.017746834098213,35.0051387124817,24.09828087491917,4.9947953688032944,-26.61241566830699,-40.13098734486846,1.4829121769052493,-0.08487601112989296,-5.016217648550547,40.01023168628554,45058.46308209077,20601.94704438146,20601.94704438146,65660.41012647223,82491.38251554278,82491.38251554278,20601.94704438146,103093.32955992424,103093.32955992424,103093.32955992424,127889.76198759383,97656.1596277782,60223.24019432619,41592.13270383556,24796.43242766958,0.0,66388.56513150514,21076.96756351914,1535.367331309702,0.0,0.8867991547586589,2.8159735809912325,0.0014959162575277712,354431.8604008135,1554974.43594306,4.387230973492616,1554974.43594306,4.387230973492616,0.8499999999999999,0.09559214031453682,4.296143414572793,1.2671923112822698,1.0,0.0,4.296143414571128,1.2848104886171419,1.2851046580253964,3.3437954100116256,19321.453609310138,1970.2399503714457,3099.015535412006,3099.015535412006,6.647900537756576,5.017746834098213,-0.8905320436516968,5.90827887774991,3.4696144544909133,3.4696144544909133,0.9913184155688324,0.0,0.0,0.00022894745715139951,0.9935646431334855,0.00023043035874278833,199.0253871273777,0.0,0.0,0.0,0.051983805411753105,7.769476456762261e-05,0.0001512526925837769,0.0006498032591801962,0.09559214031454225,0.07649244905930062,0.019099691255241625,0.09559213774145846,0.07649244905929628,0.019099691255240542,0.40263738056850734,0.40263738056850734,0.1005360627258236,0.0,4.930846608544471,4.912905264942708,5.002713975009726,4.931341637420644,4.913548742492139,5.002614250331931,24796.43242766958,21076.96756351914,0.85,0.9890319213317753,0.6787081930877277,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522421003184003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.844976746506,1535.367331309702,0.40263738056850734,0.1005360627258236,6.112885165565336,3.4696144544909133
4554.0,-30.124216362194346,5.017730564959365,35.00513703034491,24.098273540753894,4.994799235234882,-26.612341033432855,-40.13090838035566,1.4829239064733866,-0.08481053049882803,-5.016209363468645,40.010228429232676,45058.469918332485,20601.95229666182,20601.95229666182,65660.42221499431,82491.33417150659,82491.33417150659,20601.95229666182,103093.28646816842,103093.28646816842,103093.28646816842,127889.70907098305,97656.07732967618,60223.21307650193,41592.071392415826,24796.422602814637,0.0,66388.49399523047,21076.95921239244,1535.3666409711502,0.0,0.8867992087202813,2.8159736876947905,0.0014959162575277712,354431.974873236,1554974.2954782438,4.387229160220058,1554974.2954782438,4.387229160220058,0.85,0.09559208504534283,4.296143414572793,1.26719212171156,1.0,0.0,4.296143414573979,1.2848104337429045,1.2851046031385949,3.3437955528250853,19321.437326476916,1970.238289984543,3099.015535412006,3099.015535412006,6.6479022325787875,5.017730564959365,-0.8905077408321578,5.908238305791523,3.4696391649367895,3.4696391649367895,0.9913254756962255,0.0,0.0,0.00022894745715139951,0.9935561032914161,0.00023043233934445253,199.02531956582817,0.0,0.0,0.0,0.051983805411753105,7.769545962798585e-05,0.00015125199752341368,0.0006498002731011941,0.0955920850453505,0.07649239438372155,0.019099690661628956,0.09559210419987152,0.07649239438371541,0.019099690661627422,0.40263713369150494,0.40263713369150494,0.10053606981910947,0.0,4.930953913632493,4.9130396043998985,5.00271291878272,4.931398832969819,4.913592696596936,5.002724448298409,24796.422602814637,21076.95921239244,0.85,0.9890331631820347,0.6787090233071051,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522416066710755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.842485641077,1535.3666409711502,0.40263713369150494,0.10053606981910947,6.112885165565336,3.4696391649367895
4555.0,-30.124133877077124,5.017714384592556,35.005135357827925,24.0982856246643,4.994813472317158,-26.61226537302053,-40.13082931106908,1.4829449682605946,-0.0846287359827329,-5.016193287898046,40.0102253451561,45058.47603458796,20601.941644017134,20601.941644017134,65660.4176786051,82491.32477452404,82491.32477452404,20601.941644017134,103093.26641854117,103093.26641854117,103093.26641854117,127889.67683185704,97656.0384627131,60223.18972277713,41592.0541554844,24796.41041331587,0.0,66388.46456880026,21076.948851318488,1535.3656399029103,0.0,0.8867993017059651,2.8159731753651784,0.0014959162575277712,354432.1969845224,1554974.162473273,4.3872260356222,1554974.162473273,4.3872260356222,0.85,0.09559202572463923,4.296143414572793,1.2671919167554009,1.0,0.0,4.296143414572627,1.2848103352099192,1.2851045045830496,3.3437958092630584,19321.429636575667,1970.2375058328448,3099.015535412006,3099.015535412006,6.647898795150171,5.017714384592556,-0.8904788571598532,5.908193241752409,3.469663835136734,3.469663835136734,0.9913325243247811,0.0,0.0,0.00022894745715139951,0.9935475648631822,0.0002304343196522524,199.02525201488362,0.0,0.0,0.0,0.051983805411753105,7.769615561634707e-05,0.00015125130153505244,0.0006497972830353793,0.09559202572463812,0.07649233639607272,0.019099689328565407,0.09559203450486439,0.07649233639607361,0.01909968932856563,0.40263688627667343,0.40263688627667343,0.10053607723897706,0.0,4.9310699418549575,4.913195609596812,5.002668731626727,4.931564551915301,4.91385015943257,5.002522551411403,24796.41041331587,21076.948851318488,0.85,0.9890335332361743,0.6787094162705416,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522411136902822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.839995055883,1535.3656399029103,0.40263688627667343,0.10053607723897706,6.112885165565336,3.469663835136734
4556.0,-30.124051399924554,5.0176981349932985,35.00513369178842,24.09828380858528,4.994815503332742,-26.612190940479934,-40.13075415333731,1.4829550438881314,-0.0844242247030138,-5.01618651684066,40.010222188792135,45058.499637204055,20601.949951910872,20601.949951910872,65660.44958911493,82491.30832646572,82491.30832646572,20601.949951910872,103093.2582783766,103093.2582783766,103093.2582783766,127889.66007336136,97655.9872769541,60223.17858769245,41592.009654735164,24796.401794984755,0.0,66388.41144971992,21076.941525737042,1535.3650568244939,0.0,0.8867993475971659,2.8159712783272326,0.0014959162575277712,354432.29053820233,1554974.0263508202,4.387224493540376,1554974.0263508202,4.387224493540376,0.85,0.09559197114497986,4.296143414572793,1.2671917541092266,1.0,0.0,4.296143414572985,1.284810288073295,1.2851044574356332,3.3437959319389488,19321.41950937763,1970.2364731460418,3099.015535412006,3099.015535412006,6.6479014759672355,5.0176981349932985,-0.8904554813678764,5.908153616361175,3.4696885050010122,3.4696885050010122,0.991339572857432,0.0,0.0,0.00022894745715139951,0.9935390273385514,0.00023043629978451263,199.02518447050753,0.0,0.0,0.0,0.051983805411753105,7.769681717953195e-05,0.00015125063997186756,0.0006497944408650593,0.09559197114498229,0.07649228259732581,0.019099688547656483,0.09559193875164337,0.07649228259732387,0.019099688547655997,0.4026366398355264,0.4026366398355264,0.10053608230279619,0.0,4.931205846959074,4.913364494553434,5.0026724571475825,4.931762292137648,4.914052894088286,5.002700234662996,24796.401794984755,21076.941525737042,0.85,0.9890348052512701,0.6787103148465853,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522406207868708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.837506962325,1535.3650568244939,0.4026366398355264,0.10053608230279619,6.112885165565336,3.4696885050010122
4557.0,-30.123968994293648,5.01768187797036,35.00513200088635,24.098276264872425,4.994820870746276,-26.612116238597572,-40.13067522374911,1.4829681150502032,-0.08439802859197698,-5.016176193752465,40.01021813253728,45058.50603099069,20601.950842752616,20601.950842752616,65660.4568737433,82491.25247866476,82491.25247866476,20601.950842752616,103093.20332141737,103093.20332141737,103093.20332141737,127889.58949630451,97655.89816334573,60223.15171567178,41591.9404974155,24796.386174887146,0.0,66388.32667230265,21076.928248654072,1535.3639859547468,0.0,0.8867994148252603,2.8159721391822763,0.0014959162575277712,354432.43316926993,1554973.851419372,4.387222234475216,1554973.851419372,4.387222234475216,0.85,0.095591913691064,4.296143414572793,1.2671915425593032,1.0,0.0,4.296143414573419,1.2848102269227215,1.2851043962710587,3.3437960910869964,19321.401878083743,1970.2346752544186,3099.015535412006,3099.015535412006,6.64790176342683,5.01768187797036,-0.8904300680239778,5.908111945994338,3.4697131270128905,3.4697131270128905,0.9913466077179687,0.0,0.0,0.00022894745715139951,0.9935304972964243,0.00023043827821532086,199.02511698474964,0.0,0.0,0.0,0.051983805411753105,7.76975119494497e-05,0.0001512499452019498,0.0006497914560338524,0.09559191369107115,0.07649222641092424,0.019099687280146906,0.09559190854888416,0.07649222641091852,0.01909968728014548,0.4026363950587026,0.4026363950587026,0.10053608835902085,0.0,4.931316396305817,4.913500550086667,5.00268076959253,4.931778165160495,4.9140643769574694,5.002733649134484,24796.386174887146,21076.928248654072,0.85,0.9890361779691758,0.678711277863691,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522401279313881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.835021458712,1535.3639859547468,0.4026363950587026,0.10053608835902085,6.112885165565336,3.4697131270128905
4558.0,-30.12388662647015,5.0176656233446115,35.00513030229801,24.098278988990955,4.994827627970889,-26.612041431773257,-40.13059622431172,1.4829824332739727,-0.08422073171556121,-5.016165326888178,40.01021452685563,45058.512193497845,20601.95055508982,20601.95055508982,65660.46274858767,82491.23509931845,82491.23509931845,20601.95055508982,103093.18565440827,103093.18565440827,103093.18565440827,127889.55870165645,97655.8481346031,60223.125228782235,41591.91433980096,24796.373047248188,0.0,66388.28738704915,21076.917090160958,1535.3630497336762,0.0,0.8867994831893833,2.8159710779085074,0.0014959162575277712,354432.58331358,1554973.695919513,4.387219937236325,1554973.695919513,4.387219937236325,0.85,0.09559185675173265,4.296143414572793,1.267191311777569,1.0,0.0,4.296143414574225,1.2848101599380493,1.2851043292710496,3.343796265418654,19321.391979803557,1970.23366591074,3099.015535412006,3099.015535412006,6.647901670602904,5.0176656233446115,-0.8904043648398252,5.908069988184437,3.4697377197026262,3.4697377197026262,0.9913536342007504,0.0,0.0,0.00022894745715139951,0.9935219712467921,0.00023044025575407097,199.02504952999965,0.0,0.0,0.0,0.051983805411753105,7.769820733996003e-05,0.0001512492498114395,0.000649788468536491,0.09559185675173398,0.07649217045212588,0.0190996862996081,0.09559182160260178,0.07649217045212481,0.019099686299607836,0.40263614973427553,0.40263614973427553,0.100536095489927,0.0,4.931437915298602,4.913650599170467,5.002687935929373,4.931944595172638,4.914271433112731,5.002737265044402,24796.373047248188,21076.917090160958,0.85,0.9890368517232837,0.6787117723161472,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522396355036284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.832537271519,1535.3630497336762,0.40263614973427553,0.100536095489927,6.112885165565336,3.4697377197026262
4559.0,-30.123804277331484,5.017649480986339,35.005128632890404,24.098290653806202,4.994844385366689,-26.61196564171339,-40.130517120100535,1.4830057497486122,-0.08410336296014975,-5.016147955874867,40.01021197963073,45058.517638411206,20601.937082992627,20601.937082992627,65660.45472140383,82491.21310116356,82491.21310116356,20601.937082992627,103093.1501841562,103093.1501841562,103093.1501841562,127889.51371337287,97655.79781347621,60223.102350723966,41591.88384750249,24796.363529216676,0.0,66388.24737671917,21076.908999834173,1535.3621706066544,0.0,0.8867995808241953,2.815971563430073,0.0014959162575277712,354432.8233239336,1554973.5860670286,4.3872166564152035,1554973.5860670286,4.3872166564152035,0.85,0.09559179815735376,4.296143414572793,1.267191116712056,1.0,0.0,4.296143414573157,1.2848100508570472,1.2851042201650724,3.343796549308593,19321.3820236746,1970.2326506681284,3099.015535412006,3099.015535412006,6.647897323384554,5.017649480986339,-0.8903748139822589,5.908024294968598,3.469762286020476,3.469762286020476,0.9913606531487075,0.0,0.0,0.00022894745715139951,0.9935134472101615,0.0002304422328598532,199.02498209059726,0.0,0.0,0.0,0.051983805411753105,7.76989036585039e-05,0.0001512485534928956,0.0006497854770521642,0.09559179815736024,0.07649211306704537,0.019099685090314865,0.09559179387420107,0.0764921130670402,0.01909968509031357,0.4026359049114117,0.4026359049114117,0.10053610341658942,0.0,4.931552659129636,4.913806227210955,5.002638830931858,4.932044592914735,4.914461728774825,5.002475442664434,24796.363529216676,21076.908999834173,0.85,0.9890373268752601,0.678712263372872,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522391433021264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.830055073773,1535.3621706066544,0.4026359049114117,0.10053610341658942,6.112885165565336,3.469762286020476
4560.0,-30.123722023559367,5.0176332012602805,35.00512696159167,24.098279268387728,4.994840745309992,-26.61189197735367,-40.13043833021072,1.4830106991042753,-0.08394804492968433,-5.0161453048492515,40.010208585730645,45058.524048328414,20601.953567127035,20601.953567127035,65660.47761545546,82491.1796277524,82491.1796277524,20601.953567127035,103093.13319487942,103093.13319487942,103093.13319487942,127889.4883714834,97655.72724984403,60223.071670419915,41591.83953269346,24796.355176603978,0.0,66388.19470929744,21076.901900113382,1535.3616952103457,0.0,0.8867996066061874,2.8159698318833275,0.0014959162575277712,354432.8599524124,1554973.4397005506,4.387215790063393,1554973.4397005506,4.387215790063393,0.85,0.09559174595201837,4.296143414572793,1.2671909018652516,1.0,0.0,4.29614341457145,1.2848100277025767,1.2851041970053005,3.343796609569517,19321.368062528156,1970.2312270273903,3099.015535412006,3099.015535412006,6.647902642536467,5.0176332012602805,-0.8903539800991105,5.907987181359391,3.469786859114638,3.469786859114638,0.9913676740327537,0.0,0.0,0.00022894745715139951,0.9935049331237497,0.00023044420769160098,199.02491472934048,0.0,0.0,0.0,0.051983805411753105,7.769959721595444e-05,0.0001512478599354451,0.0006497824974298906,0.09559174595201764,0.07649206124777695,0.01909968470424068,0.09559170827555312,0.07649206124777755,0.019099684704240828,0.4026356609282879,0.4026356609282879,0.10053610857084012,0.0,4.931680579462693,4.913957621394502,5.002672658211111,4.932197259919576,4.914568233552302,5.0028130084029385,24796.355176603978,21076.901900113382,0.85,0.9890384563546496,0.6787128983644154,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522386512126122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.827575247302,1535.3616952103457,0.4026356609282879,0.10053610857084012,6.112885165565336,3.469786859114638
4561.0,-30.12363980061065,5.0176170310400945,35.00512527636373,24.098280735220783,4.994855426659958,-26.611816508430493,-40.13035926092414,1.4830321344798165,-0.08396812249480945,-5.016128191514674,40.01020483741534,45058.52915624537,20601.94042642236,20601.94042642236,65660.46958266773,82491.1226075465,82491.1226075465,20601.94042642236,103093.06303396885,103093.06303396885,103093.06303396885,127889.4014634583,97655.64106486057,60223.04761355946,41591.77050144567,24796.33842948945,0.0,66388.10893093512,21076.88766506603,1535.3604031070356,0.0,0.8867997072786032,2.815972093496182,0.0014959162575277712,354433.09640263626,1554973.2780494562,4.387212407170366,1554973.2780494562,4.387212407170366,0.85,0.09559168585690012,4.296143414572793,1.2671906903153287,1.0,0.0,4.296143414571534,1.2848099274219031,1.2851040967016667,3.343796870556118,19321.351010668182,1970.2294882215826,3099.015535412006,3099.015535412006,6.64789840225289,5.0176170310400945,-0.8903246581971098,5.907941689237204,3.469811363865588,3.469811363865588,0.991374675390168,0.0,0.0,0.00022894745715139951,0.9934964223065436,0.00023044618179888897,199.02484739337189,0.0,0.0,0.0,0.051983805411753105,7.770029323858244e-05,0.00015124716391281707,0.0006497795072168608,0.09559168585690492,0.07649200271214317,0.019099683144761757,0.0955917154542965,0.07649200271213932,0.019099683144760796,0.4026354174638541,0.4026354174638541,0.10053611650564959,0.0,4.931769983537777,4.914076403001843,5.002644314917461,4.932160069019858,4.914584029159357,5.002563483408778,24796.33842948945,21076.88766506603,0.85,0.9890396132683285,0.6787138522520751,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522381596933083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.825096255294,1535.3604031070356,0.4026354174638541,0.10053611650564959,6.112885165565336,3.469811363865588
