time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4562.0,-30.123557620738655,5.017600879184876,35.00512362517594,24.09828300531956,4.994865188978563,-26.61174157028411,-40.130280261486746,1.483049138524033,-0.08386310251978557,-5.0161163803742035,40.01020245845245,45058.534421897,20601.938222626257,20601.938222626257,65660.47264452325,82491.09020514812,82491.09020514812,20601.938222626257,103093.02842777438,103093.02842777438,103093.02842777438,127889.36076290117,97655.57739173096,60223.021608480085,41591.72864805652,24796.332335126786,0.0,66388.06098318331,21076.882484857768,1535.359847122514,0.0,0.8867997760065813,2.815972092245678,0.0014959162575277712,354433.2595939782,1554973.1754535155,4.387210097705894,1554973.1754535155,4.387210097705894,0.85,0.09559163027943741,4.296143414572793,1.2671905040415008,1.0,0.0,4.2961434145716,1.284809847872246,1.285104017133796,3.3437970775890067,19321.338412820543,1970.228203598634,3099.015535412006,3099.015535412006,6.647897691125089,5.017600879184876,-0.8902984448390798,5.907899324023956,3.4698358745179325,3.4698358745179325,0.991381678433695,0.0,0.0,0.00022894745715139951,0.9934879160267409,0.0002304481548875096,199.02478009272622,0.0,0.0,0.0,0.051983805411753105,7.770098865210658e-05,0.00015124646849929292,0.0006497765196206287,0.09559163027944137,0.07649194796777616,0.019099682311665218,0.09559168820464942,0.07649194796777299,0.019099682311664427,0.40263517253680553,0.40263517253680553,0.10053612291577614,0.0,4.931862162767061,4.914198575263754,5.002616281875987,4.932253277854443,4.914709694969531,5.002526609042832,24796.332335126786,21076.882484857768,0.85,0.9890403737074899,0.6787144217589173,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452237668358526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.822619387582,1535.359847122514,0.40263517253680553,0.10053612291577614,6.112885165565336,3.4698358745179325
4563.0,-30.12347548925357,5.017584721556983,35.00512197995135,24.098291003052168,4.994871964789853,-26.61166697432381,-40.130205103754975,1.4830634498600608,-0.08359124624746528,-5.016106009600817,40.01019932976549,45058.556425703406,20601.93891534708,20601.93891534708,65660.49534105048,82491.09546085753,82491.09546085753,20601.93891534708,103093.03437620461,103093.03437620461,103093.03437620461,127889.35658503741,97655.55010804576,60223.0110728915,41591.71003906029,24796.322208832804,0.0,66388.03224789309,21076.873877507882,1535.3590965461426,0.0,0.8867998401184314,2.8159697304733764,0.0014959162575277712,354433.4028842057,1554973.0405247353,4.3872079433572715,1554973.0405247353,4.3872079433572715,0.85,0.0955915739070723,4.296143414572793,1.2671903199655934,1.0,0.0,4.296143414571626,1.284809780919836,1.2851039501660566,3.3437972518368033,19321.333014692456,1970.227653142761,3099.015535412006,3099.015535412006,6.647897914654406,5.017584721556983,-0.8902731049174575,5.907857826474441,3.469860363760008,3.469860363760008,0.9913886753600023,0.0,0.0,0.00022894745715139951,0.993479414833864,0.000230450126829941,199.02471283175217,0.0,0.0,0.0,0.051983805411753105,7.770165025333746e-05,0.00015124580689806206,0.0006497736772868575,0.09559157390707529,0.07649189273916984,0.019099681167905443,0.09559156821126752,0.07649189273916746,0.019099681167904847,0.4026349267245526,0.4026349267245526,0.10053612810608281,0.0,4.931988750262519,4.914360790258343,5.002600084042001,4.9325147633533675,4.9150293461021874,5.002555013101983,24796.322208832804,21076.873877507882,0.85,0.9890411436789392,0.6787150469749523,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452237177281487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.820144397663,1535.3590965461426,0.4026349267245526,0.10053612810608281,6.112885165565336,3.469860363760008
4564.0,-30.123393389939974,5.017568548858026,35.005120326259146,24.098283424414717,4.994877377254645,-26.611592543645187,-40.13012620909137,1.483076530959859,-0.08356603251678507,-5.016096229184186,40.0101957926788,45058.56167209485,20601.940723874875,20601.940723874875,65660.50239596973,82491.03941094651,82491.03941094651,20601.940723874875,103092.98013482138,103092.98013482138,103092.98013482138,127889.29003852129,97655.46094395228,60222.98320510061,41591.641932057406,24796.3099036999,0.0,66387.95183575731,21076.863418144916,1535.358228015214,0.0,0.8867999027044096,2.815970540887418,0.0014959162575277712,354433.53801767196,1554972.8879831852,4.387205840282684,1554972.8879831852,4.387205840282684,0.85,0.09559151750259534,4.296143414572793,1.267190108415671,1.0,0.0,4.29614341457187,1.2848097197228194,1.2851038889550284,3.343797411105847,19321.31537341,1970.2258542325874,3099.015535412006,3099.015535412006,6.6478984982357945,5.017568548858026,-0.8902481494201337,5.90781669827816,3.469884824340902,3.469884824340902,0.9913956640974007,0.0,0.0,0.00022894745715139951,0.9934709170493741,0.0002304520980154884,199.02464559717015,0.0,0.0,0.0,0.051983805411753105,7.77023447557722e-05,0.0001512451123956273,0.0006497706936047961,0.09559151750259834,0.07649183759533276,0.019099679907265573,0.09559154839334018,0.07649183759533036,0.01909967990726498,0.4026346827148434,0.4026346827148434,0.10053613301984747,0.0,4.932093331147428,4.914491981834715,5.002598005398113,4.932530196667415,4.915035322514143,5.002608288622184,24796.3099036999,21076.863418144916,0.85,0.9890424479190549,0.6787159480920422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522366864939225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.817671177723,1535.358228015214,0.4026346827148434,0.10053613301984747,6.112885165565336,3.469884824340902
4565.0,-30.123311342865517,5.017552316104666,35.00511864647429,24.09828178295868,4.994878509878725,-26.611518587974906,-40.13004734935237,1.4830857549881094,-0.0833442475570223,-5.016089172720188,40.0101917252906,45058.56700053399,20601.947930403207,20601.947930403207,65660.5149309372,82491.0274912002,82491.0274912002,20601.947930403207,103092.97542160342,103092.97542160342,103092.97542160342,127889.27092111691,97655.4140844504,60222.95359378419,41591.6227674069,24796.295499513497,0.0,66387.9182669204,21076.85117458647,1535.3573061531956,0.0,0.8867999533468419,2.8159684501983357,0.0014959162575277712,354433.63551502046,1554972.7125716936,4.387204138546822,1554972.7125716936,4.387204138546822,0.85,0.09559146181227235,4.296143414572793,1.2671899128006774,1.0,0.0,4.296143414572616,1.284809676570258,1.2851038457925865,3.343797523413083,19321.30610217002,1970.2249088292149,3099.015535412006,3099.015535412006,6.647900823660839,5.017552316104666,-0.8902248560677899,5.907777172172456,3.469909253445978,3.469909253445978,0.991402643841708,0.0,0.0,0.00022894745715139951,0.993462424750302,0.00023045406796230207,199.0245784054144,0.0,0.0,0.0,0.051983805411753105,7.770303895650402e-05,0.0001512444181948955,0.0006497677112188938,0.09559146181227221,0.07649178291541778,0.01909967889685444,0.09559142548611399,0.07649178291541789,0.019099678896854468,0.40263443837322516,0.40263443837322516,0.10053613855814417,0.0,4.932220976432291,4.9146437278009785,5.002629046952336,4.932744925163149,4.915264113364856,5.002766631325301,24796.295499513497,21076.85117458647,0.85,0.9890431368391672,0.6787163715447553,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522361958989345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.815200050996,1535.3573061531956,0.40263443837322516,0.10053613855814417,6.112885165565336,3.469909253445978
4566.0,-30.123229352845197,5.01753615059085,35.00511696071607,24.098283738736086,4.994890160170178,-26.6114436318274,-40.1299721217714,1.4831044391523744,-0.08329063645538781,-5.01607465945362,40.01018819173571,45058.588160039995,20601.939861657942,20601.939861657942,65660.52802169794,82490.985655994,82490.985655994,20601.939861657942,103092.92551765194,103092.92551765194,103092.92551765194,127889.20667532338,97655.34187604909,60222.944380094974,41591.55277328235,24796.28115767144,0.0,66387.83393095378,21076.838984020724,1535.356213349243,0.0,0.886800040008137,2.815969439948964,0.0014959162575277712,354433.83604115754,1554972.5601824813,4.3872012264707,1554972.5601824813,4.3872012264707,0.85,0.09559140354503409,4.296143414572793,1.2671897457586598,1.0,0.0,4.296143414571417,1.284809589160566,1.2851037583628815,3.343797750902288,19321.29181560293,1970.223452004806,3099.015535412006,3099.015535412006,6.647898220012946,5.01753615059085,-0.8901971924890182,5.907733343079868,3.469933637480145,3.469933637480145,0.9914096107086128,0.0,0.0,0.00022894745715139951,0.9934539384348338,0.00023045603655475112,199.0245112604279,0.0,0.0,0.0,0.051983805411753105,7.77037011887643e-05,0.00015124375596263523,0.0006497648661741299,0.09559140354504014,0.0764917258328589,0.019099677712181247,0.0955914003878672,0.07649172583285406,0.01909967771218004,0.4026341951005071,0.4026341951005071,0.10053614660397274,0.0,4.932328079572244,4.9147796736398845,5.002620546588105,4.9327840229982485,4.915351019516322,5.002614142609673,24796.28115767144,21076.838984020724,0.85,0.9890445904589646,0.6787175524796135,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522357056164397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.81273061439,1535.356213349243,0.4026341951005071,0.10053614660397274,6.112885165565336,3.469933637480145
4567.0,-30.123147343012782,5.017519949653807,35.005115282654494,24.098281643260293,4.9948945120870265,-26.611369387761222,-40.1298932620324,1.4831165568354838,-0.08314981317516867,-5.016066189349328,40.01018504440068,45058.593140767945,20601.9441124451,20601.9441124451,65660.53725321304,82490.95762988244,82490.95762988244,20601.9441124451,103092.90174232754,103092.90174232754,103092.90174232754,127889.17349006141,97655.2803163292,60222.915827215074,41591.516099015695,24796.271747733874,0.0,66387.78784674956,21076.830985573793,1535.355543840939,0.0,0.886800094513814,2.8159685781941595,0.0014959162575277712,354433.9530704901,1554972.4244495174,4.387199394918757,1554972.4244495174,4.387199394918757,0.85,0.09559134914248514,4.296143414572793,1.2671895501436663,1.0,0.0,4.2961434145718,1.2848095324706967,1.2851037016600324,3.343797898441244,19321.279635897354,1970.2222100204815,3099.015535412006,3099.015535412006,6.647899591670205,5.017519949653807,-0.8901731091537801,5.907693058807587,3.4699580147436513,3.4699580147436513,0.9914165756410432,0.0,0.0,0.00022894745715139951,0.9934454501469697,0.00023045800563838625,199.0244440992618,0.0,0.0,0.0,0.051983805411753105,7.77043954006998e-05,0.00015124306175069973,0.0006497618837400949,0.09559134914248947,0.07649167189928917,0.019099677243200306,0.09559133532631811,0.0764916718992857,0.01909967724319944,0.4026339518255321,0.4026339518255321,0.10053615427764481,0.0,4.93244252851963,4.914919452470713,5.002633466228474,4.932916376174148,4.915494653997598,5.00270125099388,24796.271747733874,21076.830985573793,0.85,0.9890454160753885,0.6787180986476277,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522352156752092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.810262769703,1535.355543840939,0.4026339518255321,0.10053615427764481,6.112885165565336,3.4699580147436513
4568.0,-30.12306538913814,5.01750381887535,35.005113612549195,24.098288698028796,4.994906968638717,-26.61129438353085,-40.129814262595005,1.4831359630313723,-0.08302378241381803,-5.016051520312873,40.010181920020564,45058.597387440495,20601.93569341489,20601.93569341489,65660.53308085538,82490.93447299943,82490.93447299943,20601.93569341489,103092.87016641433,103092.87016641433,103092.87016641433,127889.12991190852,97655.22714996159,60222.89006440237,41591.485650621355,24796.25974549419,0.0,66387.74539611554,21076.82078367006,1535.3545833647433,0.0,0.8868001804861961,2.8159686344757913,0.0014959162575277712,354434.1557490034,1554972.2897065254,4.3871965059927716,1554972.2897065254,4.3871965059927716,0.85,0.0955912916167277,4.296143414572793,1.267189283645712,1.0,0.0,4.296143414570696,1.2848094416831617,1.2851036108517109,3.3437981347215504,19321.2691168322,1970.2211373743535,3099.015535412006,3099.015535412006,6.647896874991274,5.01750381887535,-0.8901453871913434,5.907649206066694,3.4699823543786277,3.4699823543786277,0.9914235298224651,0.0,0.0,0.00022894745715139951,0.9934369677290678,0.00023045997339394213,199.0243769839671,0.0,0.0,0.0,0.051983805411753105,7.770509084816675e-05,0.00015124236630323275,0.0006497588959980395,0.09559129161673346,0.07649161532732375,0.019099676289409718,0.09559128670481566,0.07649161532731914,0.019099676289408566,0.4026337088719169,0.4026337088719169,0.10053616294740504,0.0,4.932554005055522,4.915064938237208,5.002608640207939,4.933027737899067,4.9156747398672,5.002537229811878,24796.25974549419,21076.82078367006,0.85,0.9890459856571254,0.67871859661131,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45223472561592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.807798054915,1535.3545833647433,0.4026337088719169,0.10053616294740504,6.112885165565336,3.4699823543786277
4569.0,-30.12298350862434,5.017487651147319,35.00511195256424,24.098286567628406,4.994911336443999,-26.611220254268762,-40.1297353679314,1.483148082088425,-0.08288376016861321,-5.016043154706599,40.010178874586245,45058.60188401639,20601.94012736369,20601.94012736369,65660.54201138008,82490.9063772324,82490.9063772324,20601.94012736369,103092.84650459609,103092.84650459609,103092.84650459609,127889.09743152151,97655.16558326203,60222.861090046026,41591.449436906674,24796.250926925422,0.0,66387.70036383209,21076.81328788661,1535.3539498420641,0.0,0.8868002340909863,2.815967771051929,0.0014959162575277712,354434.2713345941,1554972.1583681824,4.387194704713679,1554972.1583681824,4.387194704713679,0.85,0.09559123753364691,4.296143414572793,1.2671890880307184,1.0,0.0,4.2961434145713495,1.284809384986878,1.285103554142446,3.3437982822772345,19321.25693574569,1970.2198952492124,3099.015535412006,3099.015535412006,6.647898305751705,5.017487651147319,-0.8901213983245491,5.907609049471868,3.4700066881765497,3.4700066881765497,0.991430482336157,0.0,0.0,0.00022894745715139951,0.9934284929821954,0.00023046193940352665,199.02430992879573,0.0,0.0,0.0,0.051983805411753105,7.770578537903226e-05,0.00015124167177236726,0.0006497559121938355,0.09559123753364826,0.07649156176226538,0.019099675771382878,0.0955912237299897,0.0764915617622643,0.01909967577138261,0.4026334666147962,0.4026334666147962,0.10053617013274546,0.0,4.932671912154433,4.915212020732724,5.002609612359834,4.933159394537995,4.915816238624359,5.002629408443909,24796.250926925422,21076.81328788661,0.85,0.9890467910702302,0.6787191247335966,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522342358913434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.80533495277,1535.3539498420641,0.4026334666147962,0.10053617013274546,6.112885165565336,3.4700066881765497
4570.0,-30.122901622030163,5.017471553027983,35.00511029993812,24.098288418632023,4.9949237367123045,-26.611145316216394,-40.12965640341861,1.4831674308985336,-0.08284949770586536,-5.016028534123039,40.01017576895718,45058.60588292965,20601.931774320376,20601.931774320376,65660.53765725002,82490.86079705108,82490.86079705108,20601.931774320376,103092.79257137145,103092.79257137145,103092.79257137145,127889.03159808341,97655.089998356,60222.83508423481,41591.39434902354,24796.23902671196,0.0,66387.6333757355,21076.803172705164,1535.3529937401518,0.0,0.8868003197487798,2.8159690275878533,0.0014959162575277712,354434.473343788,1554972.0244338715,4.387191826359417,1554972.0244338715,4.387191826359417,0.85,0.09559118012582615,4.296143414572793,1.2671889099990947,1.0,0.0,4.2961434145728505,1.2848092944678298,1.2851034636026726,3.343798517858841,19321.24198113083,1970.2183703028893,3099.015535412006,3099.015535412006,6.647895610365634,5.017471553027983,-0.8900937385124381,5.907565291540421,3.4700309839433863,3.4700309839433863,0.9914374239838246,0.0,0.0,0.00022894745715139951,0.9934200176839882,0.0002304639055745591,199.02424286869004,0.0,0.0,0.0,0.051983805411753105,7.770648053054646e-05,0.00015124097662085306,0.0006497529257232356,0.09559118012582923,0.07649150551040608,0.019099674615423147,0.09559121609088711,0.07649150551040362,0.01909967461542253,0.4026332251087299,0.4026332251087299,0.10053617767908848,0.0,4.932767789894854,4.915340112883655,5.002576379850609,4.933179036417187,4.915880247928158,5.0024712513586,24796.23902671196,21076.803172705164,0.85,0.9890477234762939,0.6787198698274195,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522337466054729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.80287311276,1535.3529937401518,0.4026332251087299,0.10053617767908848,6.112885165565336,3.4700309839433863
4571.0,-30.12281985033328,5.017455471964142,35.005108671538764,24.09829079350459,4.994932871470835,-26.611070808174023,-40.129581245686836,1.4831838293115265,-0.082732457757686,-5.0160169747530725,40.01017316936091,45058.62638970362,20601.92972766083,20601.92972766083,65660.55611736445,82490.83156604535,82490.83156604535,20601.92972766083,103092.76129370618,103092.76129370618,103092.76129370618,127888.99280983949,97655.02940192768,60222.82422558583,41591.33908482428,24796.231516133314,0.0,66387.5706009576,21076.796788713316,1535.3523616923756,0.0,0.8868003879939663,2.815968839003459,0.0014959162575277712,354434.6330569715,1554971.91232289,4.387189533120329,1554971.91232289,4.387189533120329,0.85,0.09559112477795131,4.296143414572793,1.2671887336159129,1.0,0.0,4.29614341457339,1.2848092177515602,1.2851033868688382,3.3437987175178607,19321.22999201429,1970.2171477532381,3099.015535412006,3099.015535412006,6.647894949943148,5.017455471964142,-0.8900678807139872,5.90752335267813,3.4700552737626316,3.4700552737626316,0.9914443639321805,0.0,0.0,0.00022894745715139951,0.9934115543555321,0.00023046586900222574,199.02417590272333,0.0,0.0,0.0,0.051983805411753105,7.77071421750105e-05,0.00015124031497638901,0.0006497500832037286,0.09559112477795446,0.07649145116115323,0.019099673616801236,0.0955911776942068,0.0764914511611507,0.019099673616800605,0.40263298314948115,0.40263298314948115,0.10053618343979892,0.0,4.932866750992616,4.915471622396069,5.002544893979405,4.9332845169954,4.9160196134576495,5.002440931026513,24796.231516133314,21076.796788713316,0.85,0.9890489367661444,0.6787208205063265,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522332572835976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.800414123909,1535.3523616923756,0.40263298314948115,0.10053618343979892,6.112885165565336,3.4700552737626316
4572.0,-30.122738048194726,5.017439332090338,35.00510703195691,24.09828904727476,4.994934705784628,-26.610997002792406,-40.129506192728854,1.483193660382285,-0.08252901866569573,-5.016009932109789,40.010169586846665,45058.64748301251,20601.936784856596,20601.936784856596,65660.5842678691,82490.8161537295,82490.8161537295,20601.936784856596,103092.75293858608,103092.75293858608,103092.75293858608,127888.97287211032,97654.97945855513,60222.810787838265,41591.29852301873,24796.219933524237,0.0,66387.51845654297,21076.7869434956,1535.3516010541548,0.0,0.8868004368101559,2.8159669877978204,0.0014959162575277712,354434.7303635983,1554971.7578223015,4.387187892752856,1554971.7578223015,4.387187892752856,0.85,0.09559107008927784,4.296143414572793,1.2671885748161005,1.0,0.0,4.29614341457335,1.2848091717591215,1.285103340865869,3.343798837216148,19321.220110624734,1970.2161401319242,3099.015535412006,3099.015535412006,6.6478972271810886,5.017439332090338,-0.890044729706398,5.907484061796736,3.470079541896753,3.470079541896753,0.9914512976847866,0.0,0.0,0.00022894745715139951,0.9934030879541956,0.00023046783317625036,199.0241089118718,0.0,0.0,0.0,0.051983805411753105,7.770780290230467e-05,0.00015123965424909485,0.000649747244624515,0.09559107008928132,0.07649139754116116,0.01909967254812016,0.09559107275766379,0.07649139754115837,0.01909967254811946,0.40263274112040115,0.40263274112040115,0.10053618785581098,0.0,4.932986914928733,4.915619763440816,5.002552926424698,4.9334809134441,4.916225703202713,5.0025984480099055,24796.219933524237,21076.7869434956,0.85,0.989050137652762,0.6787216713410931,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522327686486327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.797955562837,1535.3516010541548,0.40263274112040115,0.10053618785581098,6.112885165565336,3.470079541896753
4573.0,-30.122656312200395,5.01742324617953,35.00510538436112,24.09829645128923,4.994945225906073,-26.610922388294323,-40.12942722821606,1.4832113019999538,-0.08235568740860799,-5.0159962941191285,40.010166074260695,45058.65104104647,20601.930309296942,20601.930309296942,65660.58135034342,82490.80270325879,82490.80270325879,20601.930309296942,103092.73301255572,103092.73301255572,103092.73301255572,127888.93892182848,97654.93525651992,60222.7835943076,41591.279624680355,24796.205909272754,0.0,66387.4855339531,21076.77502288184,1535.3505488057697,0.0,0.88680051894046,2.81596630216025,0.0014959162575277712,354434.918796724,1554971.6063374737,4.387185132933483,1554971.6063374737,4.387185132933483,0.85,0.0955910123282751,4.296143414572793,1.2671883368911225,1.0,0.0,4.296143414572519,1.2848090892268156,1.2851032583146664,3.3437990520118177,19321.211365169496,1970.2152483436746,3099.015535412006,3099.015535412006,6.6478951376273,5.01742324617953,-0.890017720703387,5.907440966882917,3.4701037654880955,3.4701037654880955,0.9914582187108845,0.0,0.0,0.00022894745715139951,0.9933946284764308,0.00023046979577747082,199.02404197523336,0.0,0.0,0.0,0.051983805411753105,7.77084980705055e-05,0.000151238959080894,0.0006497442580822269,0.09559101232827864,0.0764913413044881,0.019099671023790538,0.09559099282300496,0.07649134130448527,0.019099671023789833,0.40263250013210883,0.40263250013210883,0.10053619357251829,0.0,4.933112479136469,4.915781270106265,5.002534446599952,4.933640606710526,4.916453197761143,5.002486460355783,24796.205909272754,21076.77502288184,0.85,0.989050584191234,0.6787220615247093,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522322798320888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.795500337334,1535.3505488057697,0.40263250013210883,0.10053619357251829,6.112885165565336,3.4701037654880955
4574.0,-30.122574630403587,5.017407081388853,35.00510372703311,24.098284437228017,4.994945466665845,-26.610848850588976,-40.12934843832625,1.483219686851192,-0.08230190562511552,-5.015990510617778,40.010162495597676,45058.65506245949,20601.939774881226,20601.939774881226,65660.59483734072,82490.74985403985,82490.74985403985,20601.939774881226,103092.68962892107,103092.68962892107,103092.68962892107,127888.88453629625,97654.84724003459,60222.75244845411,41591.21643508942,24796.19490737517,0.0,66387.41134246459,21076.765671268895,1535.3498463274955,0.0,0.8868005613341986,2.815966270579257,0.0014959162575277712,354434.9987061176,1554971.4520029959,4.3871837083795215,1554971.4520029959,4.3871837083795215,0.85,0.09559095900728867,4.296143414572793,1.2671881544636565,1.0,0.0,4.2961434145725725,1.2848090500001952,1.2851032190790648,3.3437991541016467,19321.193950943456,1970.2134725868118,3099.015535412006,3099.015535412006,6.6478981920115645,5.017407081388853,-0.889995380227913,5.907402461616766,3.4701279784584855,3.4701279784584855,0.9914651367024244,0.0,0.0,0.00022894745715139951,0.993386174685599,0.0002304717570927138,199.02397508302425,0.0,0.0,0.0,0.051983805411753105,7.770919170713371e-05,0.0001512382654442658,0.0006497412781197945,0.09559095900729389,0.07649128877233649,0.0190996702349574,0.09559095258437764,0.07649128877233231,0.019099670234956356,0.40263226088605497,0.40263226088605497,0.10053619872672573,0.0,4.93322551410688,4.915915409723198,5.002562884029487,4.933688604992653,4.916462952418897,5.002687631288154,24796.19490737517,21076.765671268895,0.85,0.9890518926641899,0.6787228806079052,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522317914111256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.79304651348,1535.3498463274955,0.40263226088605497,0.10053619872672573,6.112885165565336,3.4701279784584855
4575.0,-30.122493026837574,5.017391062596363,35.00510208244078,24.098295892495685,4.994963857394491,-26.610773568175045,-40.129269438888855,1.4832443987319488,-0.08223154697230939,-5.015971494839202,40.01015955189615,45058.65761593006,20601.92225509889,20601.92225509889,65660.57987102895,82490.719739605,82490.719739605,20601.92225509889,103092.6419947039,103092.6419947039,103092.6419947039,127888.823996476,97654.78983002732,60222.72770635213,41591.18013741688,24796.182001772107,0.0,66387.36213918899,21076.754701506292,1535.3487327282564,0.0,0.8868006687749822,2.8159675658683168,0.0014959162575277712,354435.2614431367,1554971.3250520641,4.3871800980544755,1554971.3250520641,4.3871800980544755,0.85,0.09559089983591113,4.296143414572793,1.2671879368694503,1.0,0.0,4.296143414572574,1.2848089343912927,1.2851031034436926,3.3437994549813648,19321.182592266272,1970.2123143240835,3099.015535412006,3099.015535412006,6.64789253867355,5.017391062596363,-0.8899652427056708,5.9073563053020335,3.470152140823598,3.470152140823598,0.9914720402353137,0.0,0.0,0.00022894745715139951,0.9933777290688846,0.0002304737165448607,199.02390825492606,0.0,0.0,0.0,0.051983805411753105,7.770988719428737e-05,0.00015123756995711213,0.0006497382902072394,0.095590899835915,0.07649123119029755,0.01909966864561745,0.09559093880293078,0.07649123119029445,0.01909966864561667,0.40263202148119537,0.40263202148119537,0.1005362062649268,0.0,4.933321183771284,4.9160473835466405,5.002513060109891,4.933739947866911,4.9166113925189165,5.002349923566953,24796.182001772107,21076.754701506292,0.85,0.9890524002650346,0.6787234221094556,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522313033143524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.790594328402,1535.3487327282564,0.40263202148119537,0.1005362062649268,6.112885165565336,3.470152140823598
4576.0,-30.122411449123696,5.017374962827657,35.0051004589327,24.09828894250097,4.994965281720507,-26.61070000581929,-40.12919064899904,1.483253838416134,-0.08211237788373182,-5.015965806381386,40.01015687683476,45058.661171834516,20601.931972244718,20601.931972244718,65660.59314407923,82490.68368584961,82490.68368584961,20601.931972244718,103092.61565809432,103092.61565809432,103092.61565809432,127888.79214907503,97654.71916489273,60222.696650877755,41591.1361266833,24796.176490980713,0.0,66387.312617664,21076.750017333605,1535.3483492146013,0.0,0.8868007074130111,2.8159666639563103,0.0014959162575277712,354435.34003939416,1554971.2096865913,4.38717879970367,1554971.2096865913,4.38717879970367,0.85,0.09559084785277301,4.296143414572793,1.267187737957575,1.0,0.0,4.296143414573015,1.2848088902298866,1.2851030592721753,3.3437995699143226,19321.168611037385,1970.210888635506,3099.015535412006,3099.015535412006,6.647895674232478,5.017374962827657,-0.8899429675013932,5.90731793032905,3.4701763202901774,3.4701763202901774,0.9914789486543364,0.0,0.0,0.00022894745715139951,0.9933692862051721,0.00023047567539159083,199.02384144804404,0.0,0.0,0.0,0.051983805411753105,7.771058084237975e-05,0.00015123687630901977,0.0006497353101955554,0.09559084785277568,0.07649117978278212,0.01909966806999355,0.09559088847391654,0.07649117978278,0.019099668069993015,0.4026317819073261,0.4026317819073261,0.1005362109814259,0.0,4.93342547857327,4.916176229683742,5.002518949366504,4.933853428497628,4.9167024179387795,5.002553323157542,24796.176490980713,21076.750017333605,0.85,0.9890533379808567,0.6787239819652758,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522308156853816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.788143298829,1535.3483492146013,0.4026317819073261,0.1005362109814259,6.112885165565336,3.4701763202901774
4577.0,-30.122329954456994,5.017358863190042,35.00509881057979,24.09829187616708,4.994970909124123,-26.610626097804285,-40.129115561116464,1.4832670524714129,-0.08191373783967038,-5.015955434258077,40.01015290615829,45058.680870732394,20601.93195651381,20601.93195651381,65660.61282724621,82490.67202662253,82490.67202662253,20601.93195651381,103092.60398313635,103092.60398313635,103092.60398313635,127888.76497979948,97654.67474549807,60222.68358960804,41591.10128432225,24796.160996663133,0.0,66387.26228098538,21076.736847163662,1535.3472873613575,0.0,0.8868007745801414,2.8159652645011515,0.0014959162575277712,354435.4833489325,1554971.0384460608,4.387176542691783,1554971.0384460608,4.387176542691783,0.85,0.09559079140343095,4.296143414572793,1.2671875247592106,1.0,0.0,4.29614341457251,1.284808828410953,1.2851029974390875,3.343799730802168,19321.159822577174,1970.2099924619697,3099.015535412006,3099.015535412006,6.6478956691563775,5.017358863190042,-0.8899179889837825,5.907276852173824,3.4702004486309455,3.4702004486309455,0.9914858424659844,0.0,0.0,0.00022894745715139951,0.9933608520136817,0.00023047763225950661,199.0237747092171,0.0,0.0,0.0,0.051983805411753105,7.77112419041773e-05,0.00015123621524722221,0.0006497324701792671,0.09559079140343052,0.07649112462684159,0.019099666776588926,0.09559078209708684,0.07649112462684193,0.019099666776589013,0.40263154209648544,0.40263154209648544,0.10053621678728014,0.0,4.933544788669508,4.916323798642566,5.002524999698608,4.934041696418433,4.9169337732312215,5.002568923912861,24796.160996663133,21076.736847163662,0.85,0.9890543843988684,0.6787247933198488,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522303282112201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.78569447147,1535.3472873613575,0.40263154209648544,0.10053621678728014,6.112885165565336,3.4702004486309455
4578.0,-30.12224848166184,5.017342768357515,35.00509715687861,24.09829463521021,4.994977654622689,-26.6105520976776,-40.12903670137746,1.4832812706384275,-0.08174370406391063,-5.015944813970903,40.010149453674416,45058.683689935606,20601.931379903217,20601.931379903217,65660.61506983882,82490.6547741565,82490.6547741565,20601.931379903217,103092.58615405971,103092.58615405971,103092.58615405971,127888.73471714213,97654.62522505934,60222.654140838305,41591.078982467814,24796.148563082417,0.0,66387.22754555024,21076.726278620055,1535.346394881752,0.0,0.8868008411339072,2.815964269925719,0.0014959162575277712,354435.630087349,1554970.8895532654,4.387174306290962,1554970.8895532654,4.387174306290962,0.85,0.09559073600247382,4.296143414572793,1.2671873417822646,1.0,0.0,4.296143414571676,1.2848087618945192,1.2851029309074242,3.3437999039155835,19321.150024865863,1970.2089933734624,3099.015535412006,3099.015535412006,6.647895483093873,5.017342768357515,-0.8898928910195121,5.907235659377027,3.470224550178311,3.470224550178311,0.9914927286223746,0.0,0.0,0.00022894745715139951,0.9933524201629779,0.00023047958861753862,199.0237079883462,0.0,0.0,0.0,0.051983805411753105,7.771193617839784e-05,0.00015123552097300166,0.0006497294874776466,0.09559073600247998,0.0764910702144374,0.019099665788042574,0.09559069994343815,0.07649107021443248,0.019099665788041346,0.40263130331781616,0.40263130331781616,0.1005362234783166,0.0,4.933672025194994,4.916481682895039,5.002529405663267,4.934201109907008,4.917133390127731,5.002567224296229,24796.148563082417,21076.726278620055,0.85,0.9890549356770041,0.6787251909114522,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522298412336405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.783246699653,1535.346394881752,0.40263130331781616,0.1005362234783166,6.112885165565336,3.470224550178311
4579.0,-30.12216704279365,5.017326644058978,35.00509549339567,24.098292574659013,4.994981531253554,-26.610478414989228,-40.12896168334407,1.483292903449143,-0.08159814940461274,-5.015936254223801,40.01014586135766,45058.70329374662,20601.934915824342,20601.934915824342,65660.63820957096,82490.62916987683,82490.62916987683,20601.934915824342,103092.56408570117,103092.56408570117,103092.56408570117,127888.70021550155,97654.56612856698,60222.64025243691,41591.02875125563,24796.136129800376,0.0,66387.164881056,21076.715710330318,1535.345548624944,0.0,0.8868008977067878,2.8159633564830506,0.0014959162575277712,354435.7483557241,1554970.7346300066,4.387172405277201,1554970.7346300066,4.387172405277201,0.85,0.09559068192432386,4.296143414572793,1.2671871538599953,1.0,0.0,4.29614341457313,1.284808707473087,1.2851028764735317,3.3438000455509713,19321.138332514456,1970.2078010854325,3099.015535412006,3099.015535412006,6.6478966240759325,5.017326644058978,-0.8898690454885108,5.907195689547489,3.4702486263424817,3.4702486263424817,0.9914996075264233,0.0,0.0,0.00022894745715139951,0.9933439919006262,0.00023048154417619243,199.02364129530397,0.0,0.0,0.0,0.051983805411753105,7.771259663590186e-05,0.00015123486051549765,0.0006497266500574901,0.09559068192433055,0.07649101682626532,0.01909966509806524,0.09559062234591162,0.07649101682625996,0.019099665098063903,0.4026310660890578,0.4026310660890578,0.1005362307817741,0.0,4.93380199623698,4.916639191104252,5.002549008148549,4.934338104819176,4.917285480994963,5.002643694706649,24796.136129800376,21076.715710330318,0.85,0.9890562178278476,0.6787261268722202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522293543870821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.780801206167,1535.345548624944,0.4026310660890578,0.1005362307817741,6.112885165565336,3.4702486263424817
4580.0,-30.122085647744715,5.017310562394314,35.00509382970653,24.098289606068306,4.994991313093978,-26.610404181179295,-40.12888282360507,1.4833098465285433,-0.0815996887520214,-5.015923477851257,40.01014252838638,45058.70562577476,20601.929799759662,20601.929799759662,65660.63542553442,82490.57401957041,82490.57401957041,20601.929799759662,103092.50381933007,103092.50381933007,103092.50381933007,127888.62727634048,97654.48005508157,60222.61166128579,41590.964881995314,24796.123457010417,0.0,66387.08833900573,21076.704938458854,1535.3445884749017,0.0,0.8868009748012046,2.8159648681889093,0.0014959162575277712,354435.9248844569,1554970.5908913643,4.387169814680246,1554970.5908913643,4.387169814680246,0.85,0.09559062645745095,4.296143414572793,1.2671869681356478,1.0,0.0,4.296143414573656,1.2848086282087912,1.2851027971910878,3.3438002518415817,19321.121302714575,1970.2060645291283,3099.015535412006,3099.015535412006,6.6478949732082215,5.017310562394314,-0.8898427379026641,5.9071533002969785,3.470272666793019,3.470272666793019,0.9915064762265768,0.0,0.0,0.00022894745715139951,0.9933355682502766,0.0002304834986979092,199.0235746381915,0.0,0.0,0.0,0.051983805411753105,7.771329092131176e-05,0.00015123416623008776,0.0006497236673077986,0.09559062645744937,0.07649096216196163,0.01909966429548774,0.09559062219347328,0.0764909621619629,0.019099664295488056,0.4026308301826711,0.4026308301826711,0.10053623950002796,0.0,4.93390150810842,4.916764976206196,5.002543214684408,4.93432378909921,4.917292381184495,5.002544335454502,24796.123457010417,21076.704938458854,0.85,0.9890573162395423,0.6787269445480488,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522288677435833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.778357748773,1535.3445884749017,0.4026308301826711,0.10053623950002796,6.112885165565336,3.470272666793019
4581.0,-30.122004326213727,5.01729459218127,35.00509220854364,24.098301235958957,4.99500822100301,-26.610329300931106,-40.128803824167676,1.4833331957203957,-0.08149554212093335,-5.015906584075999,40.01014043967576,45058.70722158265,20601.916425565305,20601.916425565305,65660.62364714795,82490.5513465481,82490.5513465481,20601.916425565305,103092.4677721134,103092.4677721134,103092.4677721134,127888.58429994182,97654.4295677462,60222.585442780735,41590.9379166283,24796.116527828413,0.0,66387.05444445672,21076.69904865415,1535.3438667069838,0.0,0.8868010683457588,2.8159654717667046,0.0014959162575277712,354436.158302673,1554970.5008130565,4.387166671311169,1554970.5008130565,4.387166671311169,0.85,0.09559057047629388,4.296143414572793,1.267186726364307,1.0,0.0,4.296143414573184,1.284808518974989,1.2851026879322753,3.3438005361298706,19321.111313700963,1970.2050459332152,3099.015535412006,3099.015535412006,6.647890657581465,5.01729459218127,-0.8898139754827712,5.907108567664041,3.470296693230944,3.470296693230944,0.9915133409231268,0.0,0.0,0.00022894745715139951,0.9933271522853295,0.00023048545146950257,199.02350804132988,0.0,0.0,0.0,0.051983805411753105,7.771398644238397e-05,0.00015123347070901554,0.0006497206792495245,0.09559057047629957,0.0764909071174021,0.019099663358897477,0.0955906078285992,0.07649090711739755,0.01909966335889634,0.40263059351465197,0.40263059351465197,0.10053624782249967,0.0,4.933997003856462,4.916899059664729,5.002484069736795,4.934411041955059,4.917467477671835,5.002279614031011,24796.116527828413,21076.69904865415,0.85,0.9890576437923368,0.6787273151165547,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452228381362255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.77591612816,1535.3438667069838,0.40263059351465197,0.10053624782249967,6.112885165565336,3.470296693230944
4582.0,-30.12192302444584,5.017278478703006,35.00509058507833,24.098295263852947,4.995003781723561,-26.610256573303275,-40.12872894583268,1.4833373305810074,-0.0812365054839006,-5.015904712239591,40.01013713028473,45058.72685185174,20601.933617391598,20601.933617391598,65660.66046924333,82490.54465501795,82490.54465501795,20601.933617391598,103092.47827240954,103092.47827240954,103092.47827240954,127888.58686285834,97654.38585194283,60222.56804877663,41590.90867018467,24796.1085904488,0.0,66387.01726063347,21076.692301881478,1535.3434337391236,0.0,0.8868010898557841,2.815962286375974,0.0014959162575277712,354436.1841655029,1554970.358091361,4.387165948511826,1554970.358091361,4.387165948511826,0.85,0.0955905201452012,4.296143414572793,1.2671865714108574,1.0,0.0,4.2961434145739466,1.2848084996310005,1.285102668583858,3.3438005864739013,19321.1026644476,1970.2041639548268,3099.015535412006,3099.015535412006,6.6478962050936055,5.017278478703006,-0.889794109358645,5.907072588061651,3.470320726487333,3.470320726487333,0.9915202075678095,0.0,0.0,0.00022894745715139951,0.9933187384425438,0.0002304874037817645,199.0234414606975,0.0,0.0,0.0,0.051983805411753105,7.771464568606022e-05,0.0001512328114653393,0.0006497178470441462,0.09559052014520218,0.07649085713389485,0.019099663011307333,0.09559047505954432,0.07649085713389406,0.01909966301130713,0.4026303568246173,0.4026303568246173,0.10053625258782667,0.0,4.934130540083402,4.917058742923132,5.002512809230836,4.934668206755703,4.917701031921979,5.002631326588244,24796.1085904488,21076.692301881478,0.85,0.9890587524283779,0.6787279909707723,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522278954205634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.773475747905,1535.3434337391236,0.4026303568246173,0.10053625258782667,6.112885165565336,3.470320726487333
4583.0,-30.121841761767392,5.017262409453214,35.005088927027266,24.098292469885223,4.9950122152554925,-26.610182593426124,-40.1286538579501,1.483353046914238,-0.0812059821213893,-5.015891915974941,40.01013287597026,45058.74550217687,20601.92830997507,20601.92830997507,65660.67381215194,82490.4962616956,82490.4962616956,20601.92830997507,103092.42457167068,103092.42457167068,103092.42457167068,127888.51478216393,97654.30601051901,60222.555251000515,41590.834177242774,24796.090210493243,0.0,66386.92438773601,21076.676678919255,1535.3421458972177,0.0,0.8868011703875058,2.8159633790788843,0.0014959162575277712,354436.3609692523,1554970.174618652,4.387163242412218,1554970.174618652,4.387163242412218,0.85,0.09559046308194415,4.296143414572793,1.2671864054678013,1.0,0.0,4.296143414574138,1.2848084261057773,1.2851025950418005,3.343800777828254,19321.086867672748,1970.2025531320837,3099.015535412006,3099.015535412006,6.647894492479882,5.017262409453214,-0.8897678673419636,5.907030276795178,3.4703446899083588,3.4703446899083588,0.991527054259531,0.0,0.0,0.00022894745715139951,0.9933103287219106,0.00023048935517058956,199.02337491212123,0.0,0.0,0.0,0.051983805411753105,7.771530677982723e-05,0.0001512321503715723,0.0006497150068905126,0.0955904630819472,0.07649080145312577,0.019099661628821433,0.09559044065201386,0.07649080145312333,0.01909966162882082,0.40263012175941365,0.40263012175941365,0.10053625979966406,0.0,4.93423676431911,4.917191374761785,5.002513191619812,4.93468593385353,4.91774620468442,5.002539053603641,24796.090210493243,21076.676678919255,0.85,0.9890603370726686,0.6787292214203072,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522274095972927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.771037682449,1535.3421458972177,0.40263012175941365,0.10053625979966406,6.112885165565336,3.4703446899083588
4584.0,-30.12176052713173,5.017246342570909,35.005087275617754,24.09828995531427,4.9950191418670995,-26.6101087895445,-40.128575068060286,1.4833674042798346,-0.08113713724640093,-5.015881578931128,40.01012975331966,45058.747419801635,20601.92802587669,20601.92802587669,65660.67544567832,82490.45541102019,82490.45541102019,20601.92802587669,103092.38343689687,103092.38343689687,103092.38343689687,127888.46326876094,97654.23307286309,60222.52508164427,41590.7866569098,24796.07983186408,0.0,66386.86648877387,21076.667857084467,1535.341374841885,0.0,0.8868012343051891,2.8159636811318727,0.0014959162575277712,354436.50379442784,1554970.0399503948,4.387161094592765,1554970.0399503948,4.387161094592765,0.85,0.09559040916762693,4.296143414572793,1.2671861735871066,1.0,0.0,4.296143414573197,1.284808358938177,1.2851025278588215,3.3438009526364834,19321.072436821276,1970.2010815947624,3099.015535412006,3099.015535412006,6.647894400806129,5.017246342570909,-0.8897430868307206,5.906989429401629,3.470368639815843,3.470368639815843,0.9915338970902409,0.0,0.0,0.00022894745715139951,0.9933019219801201,0.00023049130590122995,199.02330838655456,0.0,0.0,0.0,0.051983805411753105,7.771600047264357e-05,0.00015123145667875594,0.000649712026686688,0.09559040916763259,0.07649074824428352,0.01909966092334907,0.09559040978938675,0.07649074824427898,0.019099660923347937,0.4026298864594109,0.4026298864594109,0.10053626726753839,0.0,4.93433437961977,4.917313093915823,5.002514194581352,4.9347444416847,4.917819602621478,5.002537862578492,24796.07983186408,21076.667857084467,0.85,0.9890612242826923,0.6787298422560906,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522269240079277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.768601543958,1535.341374841885,0.4026298864594109,0.10053626726753839,6.112885165565336,3.470368639815843
4585.0,-30.12167935553098,5.017230376161066,35.00508565191927,24.098296590987616,4.995034498312448,-26.610034199371665,-40.12849610354749,1.4833893421531512,-0.08108873579891451,-5.015865437170763,40.01012725764321,45058.748555887774,20601.9159691811,20601.9159691811,65660.66452506887,82490.41780281451,82490.41780281451,20601.9159691811,103092.33377199562,103092.33377199562,103092.33377199562,127888.40452027279,97654.16704517917,60222.49779825243,41590.74360769638,24796.07074827717,0.0,66386.81435597355,21076.660136035593,1535.3405450489865,0.0,0.8868013254957885,2.815964929449834,0.0014959162575277712,354436.72682247433,1554969.9323211955,4.38715803032463,1554969.9323211955,4.38715803032463,0.85,0.09559035295466903,4.296143414572793,1.267185954344459,1.0,0.0,4.296143414573434,1.2848082563069454,1.2851024252040915,3.34380121974125,19321.059373120668,1970.1997494680313,3099.015535412006,3099.015535412006,6.647890510313988,5.017230376161066,-0.8897148753624684,5.906945251523535,3.4703925636554365,3.4703925636554365,0.9915407324729818,0.0,0.0,0.00022894745715139951,0.9932935218383019,0.00023049325513337018,199.02324191265353,0.0,0.0,0.0,0.051983805411753105,7.771669570864437e-05,0.00015123076144275515,0.0006497090398531216,0.09559035295467203,0.07649069313028009,0.019099659824391928,0.09559041033134949,0.0764906931302777,0.01909965982439133,0.4026296503979539,0.4026296503979539,0.10053627497814528,0.0,4.934416718510192,4.917428038493256,5.002465860153563,4.934776701371845,4.9179184728128575,5.002303216474502,24796.07074827717,21076.660136035593,0.85,0.9890618364813986,0.6787303923679439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522264385864585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.766167552434,1535.3405450489865,0.4026296503979539,0.10053627497814528,6.112885165565336,3.4703925636554365
4586.0,-30.12159824760992,5.017214309383641,35.00508403190272,24.09829533370214,4.995033498708174,-26.60996130221765,-40.12841741843147,1.4833965533159201,-0.0808217463753067,-5.015861129354506,40.010124117488324,45058.75051354947,20601.928013290955,20601.928013290955,65660.67852684043,82490.41662416371,82490.41662416371,20601.928013290955,103092.34463745466,103092.34463745466,103092.34463745466,127888.40743330296,97654.13041134781,60222.46430073369,41590.74012290457,24796.062795848287,0.0,66386.80291875286,21076.653376471044,1535.3400558619808,0.0,0.8868013587909359,2.815961923934617,0.0014959162575277712,354436.78634288127,1554969.796898059,4.387156911511394,1554969.796898059,4.387156911511394,0.85,0.09559030152060066,4.296143414572793,1.2671857499377803,1.0,0.0,4.296143414571355,1.284808222571203,1.285102391460625,3.3438013075408257,19321.0521250487,1970.1990103703815,3099.015535412006,3099.015535412006,6.6478943967449275,5.017214309383641,-0.8896936689538464,5.906907978337488,3.4704164910260857,3.4704164910260857,0.9915475688645959,0.0,0.0,0.00022894745715139951,0.9932851283629882,0.0002304952028514943,199.0231754909461,0.0,0.0,0.0,0.051983805411753105,7.771738849044037e-05,0.00015123006866095916,0.000649706063563171,0.09559030152060302,0.07649064223005994,0.01909965929054308,0.09559028143866041,0.07649064223005805,0.01909965929054261,0.4026294133974886,0.4026294133974886,0.10053627989047188,0.0,4.934539621563999,4.9175776666339175,5.002481651268738,4.935039382979198,4.9181843613266665,5.002553007158895,24796.062795848287,21076.653376471044,0.85,0.9890622177904682,0.6787305387893794,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522259535419815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.763735005932,1535.3400558619808,0.4026294133974886,0.10053627989047188,6.112885165565336,3.4704164910260857
