time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4587.0,-30.121517178815704,5.017198346018942,35.00508240744514,24.098302143998467,4.995047724722362,-26.609886917581825,-40.1283422606997,1.4834174634884736,-0.08074633983943613,-5.0158448720657285,40.010120748100555,45058.768064303855,20601.915603763886,20601.915603763886,65660.68366806774,82490.38468044157,82490.38468044157,20601.915603763886,103092.30028420546,103092.30028420546,103092.30028420546,127888.34856822345,97654.069604544,60222.45298840617,41590.68512904203,24796.048284017987,0.0,66386.73341306002,21076.64104141529,1535.3389122108563,0.0,0.8868014537331264,2.8159628308768463,0.0014959162575277712,354437.01096730627,1554969.6515889768,4.387153721179556,1554969.6515889768,4.387153721179556,0.85,0.09559024372969972,4.296143414572793,1.2671855471795426,1.0,0.0,4.296143414570945,1.2848081247478504,1.2851022936148748,3.343801562132813,19321.040094308977,1970.1977835763464,3099.015535412006,3099.015535412006,6.647890392400024,5.017198346018942,-0.8896654452658499,5.906863791284792,3.4704403615084973,3.4704403615084973,0.9915543890024278,0.0,0.0,0.00022894745715139951,0.9932767390131787,0.00023049714964518248,199.02310910132516,0.0,0.0,0.0,0.051983805411753105,7.771805022077126e-05,0.00015122940693062826,0.0006497032206747677,0.09559024372970475,0.07649058605123486,0.019099657678469887,0.09559025125588023,0.07649058605123084,0.019099657678468884,0.4026291778265826,0.4026291778265826,0.10053628642223426,0.0,4.93464523412058,4.917719206981701,5.002443282577644,4.935098532226277,4.918316244211155,5.002320721466106,24796.048284017987,21076.64104141529,0.85,0.9890633307640733,0.6787315137792216,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452225468878349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.761303889432,1535.3389122108563,0.4026291778265826,0.10053628642223426,6.112885165565336,3.4704403615084973
4588.0,-30.121436142419707,5.017182366308221,35.00508080611397,24.098304972890787,4.995053976456621,-26.609813359634696,-40.12826727759091,1.4834311936716265,-0.08056571754923425,-5.01583562532818,40.010118172791955,45058.786010577554,20601.91756528648,20601.91756528648,65660.70357586403,82490.36993197048,82490.36993197048,20601.91756528648,103092.28749725696,103092.28749725696,103092.28749725696,127888.32909859394,97654.02256313941,60222.43864174636,41590.64880154783,24796.04160133698,0.0,66386.69040288481,21076.635361136432,1535.3383807458065,0.0,0.8868015101196404,2.8159615368367015,0.0014959162575277712,354437.1387280872,1554969.540525563,4.387151826430034,1554969.540525563,4.387151826430034,0.85,0.09559019081956363,4.296143414572793,1.2671854136558252,1.0,0.0,4.296143414573261,1.2848080605144074,1.285102229366725,3.3438017293047775,19321.030787079202,1970.1968345030366,3099.015535412006,3099.015535412006,6.647891025350253,5.017182366308221,-0.8896413513689057,5.906823717677127,3.4704642364091187,3.4704642364091187,0.9915612104026054,0.0,0.0,0.00022894745715139951,0.9932683530924569,0.00023049909567599835,199.0230427382803,0.0,0.0,0.0,0.051983805411753105,7.771871041881639e-05,0.00015122874673258313,0.0006497003843692837,0.09559019081956512,0.07649053410747059,0.019099656712094525,0.09559018031759123,0.0764905341074694,0.01909965671209423,0.4026289430084166,0.4026289430084166,0.10053629097437775,0.0,4.934766662468633,4.917875333262373,5.002425658588436,4.935269907778945,4.918517400387714,5.002372745514549,24796.04160133698,21076.635361136432,0.85,0.9890642714282797,0.6787322238407526,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522249844488437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.758874692689,1535.3383807458065,0.4026289430084166,0.10053629097437775,6.112885165565336,3.4704642364091187
4589.0,-30.121355136266562,5.017166309229809,35.00507917832075,24.098298407066636,4.995053416822394,-26.60974051003021,-40.128188592474885,1.483438790586084,-0.080406286096661,-5.015830056990662,40.01011419936419,45058.78755944887,20601.926849409363,20601.926849409363,65660.71440885824,82490.34384945213,82490.34384945213,20601.926849409363,103092.27069886148,103092.27069886148,103092.27069886148,127888.29863843191,97653.96125956245,60222.40496955955,41590.618100003216,24796.02793957043,0.0,66386.64603957365,21076.623748634865,1535.3375316988338,0.0,0.8868015528474423,2.815960091854078,0.0014959162575277712,354437.2156649864,1554969.3691665167,4.387150390652746,1554969.3691665167,4.387150390652746,0.85,0.09559013795249684,4.296143414572793,1.2671852026553827,1.0,0.0,4.296143414573546,1.2848080249740266,1.2851021938182068,3.343801821801076,19321.01865805198,1970.195597686466,3099.015535412006,3099.015535412006,6.647894021179984,5.017166309229809,-0.8896194885318662,5.906785797761676,3.4704880797730833,3.4704880797730833,0.9915680227923095,0.0,0.0,0.00022894745715139951,0.9932599703776958,0.0002305010409956824,199.02297640004647,0.0,0.0,0.0,0.051983805411753105,7.771940321721662e-05,0.0001512280539341829,0.000649697408007999,0.09559013795249884,0.07649048231152718,0.019099655640971654,0.09559008301051138,0.07649048231152558,0.019099655640971255,0.40262870977168286,0.40262870977168286,0.1005362951757589,0.0,4.934895975171287,4.918029947690911,5.0024535635121765,4.935423770893976,4.9186589815753905,5.002575771558554,24796.02793957043,21076.623748634865,0.85,0.9890650955572801,0.6787327007390754,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522245002132583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.756447549196,1535.3375316988338,0.40262870977168286,0.1005362951757589,6.112885165565336,3.4704880797730833
4590.0,-30.121274188121845,5.0171502937954395,35.005077531755504,24.09829554324972,4.9950621856456925,-26.60966677972207,-40.1281135744415,1.4834547772458881,-0.08038651659580864,-5.015817547252257,40.01011039700435,45058.805012910096,20601.921852124342,20601.921852124342,65660.72686503443,82490.29380230211,82490.29380230211,20601.921852124342,103092.21565442646,103092.21565442646,103092.21565442646,127888.22800644489,97653.88004483786,60222.39125544572,41590.5430993246,24796.01235201843,0.0,66386.55545134303,21076.610499215665,1535.3364100727588,0.0,0.886801630284103,2.815961292419699,0.0014959162575277712,354437.388510246,1554969.2051850029,4.387147788558012,1554969.2051850029,4.387147788558012,0.85,0.09559008224997678,4.296143414572793,1.2671850323164837,1.0,0.0,4.296143414572259,1.2848079501841991,1.2851021190112555,3.3438020164467908,19321.002589567008,1970.1939591570015,3099.015535412006,3099.015535412006,6.647892408640464,5.0171502937954395,-0.8895935750239534,5.906743868819393,3.4705118731649427,3.4705118731649427,0.9915748209042693,0.0,0.0,0.00022894745715139951,0.9932515937420161,0.00023050298493743526,199.02291010936153,0.0,0.0,0.0,0.051983805411753105,7.772006373339123e-05,0.00015122739341800828,0.0006496945703357851,0.09559008224998214,0.07649042791972897,0.019099654330253162,0.09559006227930084,0.07649042791972469,0.019099654330252094,0.40262847781246003,0.40262847781246003,0.10053630184686826,0.0,4.934998240339155,4.918157133663897,5.002455945725842,4.935431030656446,4.918689636221359,5.002489262122083,24796.01235201843,21076.610499215665,0.85,0.9890666328238619,0.6787338898150128,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522240161587128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.75402250105,1535.3364100727588,0.40262847781246003,0.10053630184686826,6.112885165565336,3.4705118731649427
4591.0,-30.121193249228305,5.017134284174176,35.005075894515336,24.09829826736825,4.995069368611457,-26.609593216371152,-40.12803478455169,1.483469335754305,-0.08023415901283215,-5.015807141598799,40.01010737548785,45058.80580894257,20601.921154551575,20601.921154551575,65660.72696349415,82490.27440144664,82490.27440144664,20601.921154551575,103092.19555599822,103092.19555599822,103092.19555599822,127888.19795727984,97653.82879541151,60222.36020290755,41590.52065833773,24796.002401281625,0.0,66386.52305961936,21076.60204108938,1535.3356635336118,0.0,0.88680169418456,2.8159605050865433,0.0014959162575277712,354437.53228371695,1554969.0748783434,4.387145641318922,1554969.0748783434,4.387145641318922,0.85,0.09559002892378658,4.296143414572793,1.2671847976883877,1.0,0.0,4.2961434145713495,1.284807882075649,1.2851020508871114,3.343802193704037,19320.992449772268,1970.1929251856923,3099.015535412006,3099.015535412006,6.647892183545509,5.017134284174176,-0.8895689131993745,5.906703197373551,3.470535652357624,3.470535652357624,0.9915816149593211,0.0,0.0,0.00022894745715139951,0.9932432181398512,0.00023050492867212623,199.02284382629676,0.0,0.0,0.0,0.051983805411753105,7.772075746546436e-05,0.00015122669968593516,0.0006496915899633078,0.0955900289237914,0.07649037534119243,0.019099653582598956,0.09558999596107183,0.07649037534118859,0.019099653582597995,0.4026282453143292,0.4026282453143292,0.10053630896398573,0.0,4.935109242286558,4.9182955830797255,5.00245694202215,4.9355729825859385,4.918869143586221,5.002480713783939,24796.002401281625,21076.60204108938,0.85,0.9890671168985097,0.6787342329779325,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522235324511206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.751598991006,1535.3356635336118,0.4026282453143292,0.10053630896398573,6.112885165565336,3.470535652357624
4592.0,-30.121112368991394,5.01711837432074,35.00507428631948,24.098299664352112,4.995084639394376,-26.60951889699759,-40.12795585496349,1.4834911674005606,-0.08028011871493845,-5.015791173327727,40.0101049469843,45058.80586194797,20601.90918241236,20601.90918241236,65660.71504436033,82490.2145340236,82490.2145340236,20601.90918241236,103092.12371643596,103092.12371643596,103092.12371643596,127888.11739173271,97653.7405973108,60222.3319252353,41590.45408008388,24795.99367529675,0.0,66386.44775538064,21076.59462400224,1535.3348551563784,0.0,0.8868017842486473,2.815962973105577,0.0014959162575277712,354437.75291519216,1554968.9701461112,4.387142614906983,1554968.9701461112,4.387142614906983,0.85,0.09558997359301734,4.296143414572793,1.267184579544701,1.0,0.0,4.296143414574301,1.2848077799414517,1.2851019487295294,3.3438024595154356,19320.97499961328,1970.1911457646886,3099.015535412006,3099.015535412006,6.647888320338281,5.01711837432074,-0.8895409621399066,5.906659336460646,3.4705594066115353,3.4705594066115353,0.9915884018890101,0.0,0.0,0.00022894745715139951,0.9932348486836103,0.00023050687101327182,199.0227775913116,0.0,0.0,0.0,0.051983805411753105,7.772145243329943e-05,0.0001512260047181001,0.0006496886042818198,0.09558997359302146,0.07649032112970046,0.019099652463321005,0.09559003911848934,0.07649032112969716,0.01909965246332018,0.40262801315317825,0.40262801315317825,0.10053631635541882,0.0,4.935183544926645,4.918400345268992,5.002409171931902,4.935511054612789,4.9188497208557465,5.002248455645088,24795.99367529675,21076.59462400224,0.85,0.9890680592868221,0.6787350036859887,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522230487991308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.749177993903,1535.3348551563784,0.40262801315317825,0.10053631635541882,6.112885165565336,3.4705594066115353
4593.0,-30.121031579364878,5.0171024224057845,35.00507269807872,24.098302842490398,4.995088723855353,-26.609445777882318,-40.127880906779296,1.4835029223727523,-0.08004788258079998,-5.015783532102941,40.01010231182583,45058.823026651866,20601.914229794616,20601.914229794616,65660.73725644647,82490.21064928258,82490.21064928258,20601.914229794616,103092.1248790772,103092.1248790772,103092.1248790772,127888.11208901499,97653.703590286,60222.31596765503,41590.43069181218,24795.9872099378,0.0,66386.41790174998,21076.58912844713,1535.3343736853383,0.0,0.8868018326804881,2.8159608134191334,0.0014959162575277712,354437.85849301587,1554968.8565016342,4.387140987458242,1554968.8565016342,4.387140987458242,0.85,0.09558992167571723,4.296143414572793,1.2671843899739912,1.0,0.0,4.29614341457194,1.2848077249485992,1.285101893724086,3.3438026026382017,19320.967677704295,1970.1903991377583,3099.015535412006,3099.015535412006,6.647889949043331,5.0171024224057845,-0.8895179274715588,5.906620349877343,3.4705831642793723,3.4705831642793723,0.9915951897941063,0.0,0.0,0.00022894745715139951,0.9932264886796426,0.00023050881119346056,199.0227114305738,0.0,0.0,0.0,0.051983805411753105,7.77221123505522e-05,0.00015122534480084733,0.0006496857691826602,0.09558992167571798,0.07649027000208311,0.019099651673634865,0.09558994105042558,0.07649027000208251,0.019099651673634713,0.40262777931021904,0.40262777931021904,0.1005363210084745,0.0,4.935291069372056,4.918537863773793,5.0023964902879925,4.935735649522144,4.919102450575792,5.0023602936514635,24795.9872099378,21076.58912844713,0.85,0.9890688386534502,0.6787355674670932,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452222565497967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.746758519675,1535.3343736853383,0.40262777931021904,0.1005363210084745,6.112885165565336,3.4705831642793723
4594.0,-30.12095083481743,5.017086418277681,35.00507108153635,24.098295962344878,4.995089938243394,-26.60937298630265,-40.1278060284443,1.4835120897286291,-0.07993309769483403,-5.015776579706961,40.01009831099811,45058.84020880605,20601.92049537239,20601.92049537239,65660.76070417844,82490.1757095878,82490.1757095878,20601.92049537239,103092.0962049602,103092.0962049602,103092.0962049602,127888.06895151416,97653.63430862188,60222.29880784016,41590.37277864636,24795.97274655396,0.0,66386.34552520032,21076.576834570868,1535.3334456690786,0.0,0.8868018825515694,2.815960116691268,0.0014959162575277712,354437.95455340215,1554968.6839609884,4.387139311647014,1554968.6839609884,4.387139311647014,0.85,0.09558986809196407,4.296143414572793,1.2671842416143044,1.0,0.0,4.296143414572458,1.2848076820613,1.2851018508269672,3.3438027142554225,19320.95397019763,1970.1890013610794,3099.015535412006,3099.015535412006,6.647891970839513,5.017086418277681,-0.8894953615298871,5.906581779807568,3.470606882742229,3.470606882742229,0.9916019664977798,0.0,0.0,0.00022894745715139951,0.9932181334162357,0.0002305107503060989,199.0226453067963,0.0,0.0,0.0,0.051983805411753105,7.772277165795784e-05,0.00015122468549344167,0.0006496829367034912,0.0955898680919674,0.07649021758226933,0.019099650509698064,0.09558986499686169,0.07649021758226666,0.0190996505096974,0.40262754617887114,0.40262754617887114,0.1005363255676806,0.0,4.9353989170852515,4.91866796519804,5.002415142095856,4.935843482012103,4.9192015754148315,5.002502969458874,24795.97274655396,21076.576834570868,0.85,0.9890702701695419,0.6787365662672555,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522220827385683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.744339926227,1535.3334456690786,0.40262754617887114,0.1005363255676806,6.112885165565336,3.470606882742229
4595.0,-30.120870082778048,5.017070438266644,35.005069447992575,24.098298616614215,4.995097376991482,-26.609299565510693,-40.127727238554485,1.4835268597241353,-0.07978743302032854,-5.0157651893891195,40.010094582712895,45058.84029012499,20601.917601324454,20601.917601324454,65660.75789144944,82490.15504307208,82490.15504307208,20601.917601324454,103092.07264439654,103092.07264439654,103092.07264439654,127888.030681656,97653.5819848082,60222.267231861,41590.34972549689,24795.95803725946,0.0,66386.30776275635,21076.564331670543,1535.3324031197653,0.0,0.8868019540225411,2.8159595322585895,0.0014959162575277712,354438.11193204304,1554968.5231740894,4.387136910017809,1554968.5231740894,4.387136910017809,0.8500000000000001,0.0955898128840002,4.296143414572793,1.2671840498456732,1.0,0.0,4.296143414571751,1.2848076129633863,1.2851017817132329,3.3438028940876316,19320.94361783335,1970.1879457137095,3099.015535412006,3099.015535412006,6.647891036979098,5.017070438266644,-0.8894702179992606,5.906540656265904,3.470630558867594,3.470630558867594,0.9916087311050268,0.0,0.0,0.00022894745715139951,0.9932097774534057,0.0002305126896136905,199.02257917692745,0.0,0.0,0.0,0.051983805411753105,7.772346541237734e-05,0.00015122399173902218,0.0006496799562350106,0.09558981288400291,0.07649016359451202,0.019099649289490882,0.09558978795271818,0.07649016359450986,0.019099649289490338,0.40262731325852175,0.40262731325852175,0.10053633194424869,0.0,4.935510364202571,4.918806155588356,5.002419405994374,4.9359777563688,4.919380550176186,5.002458120499966,24795.95803725946,21076.564331670543,0.85,0.9890707904120862,0.6787369535770994,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522216002488606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.741923122681,1535.3324031197653,0.40262731325852175,0.10053633194424869,6.112885165565336,3.470630558867594
4596.0,-30.12078937953126,5.01705454234306,35.00506784010256,24.098305531684332,4.995111208150781,-26.60922554939089,-40.127648413740076,1.4835473780104336,-0.0797057034125146,-5.015750232096523,40.01009206284694,45058.83977509638,20601.907510830053,20601.907510830053,65660.74728592642,82490.12510301251,82490.12510301251,20601.907510830053,103092.03261384257,103092.03261384257,103092.03261384257,127887.98175460563,97653.5231688477,60222.23784093171,41590.317031017774,24795.949140763056,0.0,66386.26617178082,21076.556769648596,1535.3316111979093,0.0,0.8868020392719129,2.8159602043592518,0.0014959162575277712,354438.31859522563,1554968.4145017678,4.387134045395265,1554968.4145017678,4.387134045395265,0.85,0.09558975788216433,4.296143414572793,1.2671838069753725,1.0,0.0,4.296143414570436,1.2848075169734727,1.2851016857013415,3.343803143908205,19320.931980985693,1970.1867590854874,3099.015535412006,3099.015535412006,6.647887780946888,5.01705454234306,-0.8894429607579832,5.906497503101043,3.470654215594727,3.470654215594727,0.991615490169922,0.0,0.0,0.00022894745715139951,0.9932014266152314,0.00023051462776451924,199.02251308705993,0.0,0.0,0.0,0.051983805411753105,7.772415948004133e-05,0.00015122329767135818,0.0006496769744207866,0.09558975788217003,0.07649010970981301,0.01909964817235702,0.0955897706517621,0.07649010970980845,0.01909964817235588,0.402627081084436,0.402627081084436,0.1005363389142744,0.0,4.935611521207818,4.918941701162112,5.002382750826314,4.936044528684022,4.9195122908083135,5.002264571763078,24795.949140763056,21076.556769648596,0.85,0.98907125030986,0.6787373710475344,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522211177147057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.73950916071,1535.3316111979093,0.402627081084436,0.1005363389142744,6.112885165565336,3.470654215594727
4597.0,-30.12070880135086,5.0170385568721745,35.00506623379266,24.098304169625067,4.995110763617843,-26.609153073490617,-40.1275773421861,1.4835550357575884,-0.07945834581357758,-5.015745513018013,40.010088893089566,45058.8731687855,20601.918256506306,20601.918256506306,65660.79142529181,82490.12118718214,82490.12118718214,20601.918256506306,103092.03944368845,103092.03944368845,103092.03944368845,127887.98005594884,97653.48426629792,60222.23624790128,41590.27557599627,24795.94061226038,0.0,66386.21618825664,21076.549520421322,1535.3310780460924,0.0,0.8868020747672004,2.815957504864306,0.0014959162575277712,354438.3837982074,1554968.2778020888,4.387132852652267,1554968.2778020888,4.387132852652267,0.85,0.09558970720246085,4.296143414572793,1.2671836833423007,1.0,0.0,4.296143414573789,1.2848074811485308,1.285101649868197,3.3438032371451727,19320.924284043547,1970.1859742158176,3099.015535412006,3099.015535412006,6.64789124839522,5.0170385568721745,-0.8894217694276767,5.906460326299851,3.4706778710548907,3.4706778710548907,0.9916222488728259,0.0,0.0,0.00022894745715139951,0.9931930887939786,0.00023051656292675922,199.02244709965623,0.0,0.0,0.0,0.051983805411753105,7.772478528366736e-05,0.00015122267186773214,0.0006496742858786598,0.09558970720245939,0.07649005960847861,0.01909964759398078,0.09558964964756586,0.07649005960847978,0.01909964759398107,0.402626849439036,0.402626849439036,0.10053634387948543,0.0,4.935744864001435,4.9191034832230685,5.002402117423401,4.936287167204455,4.919759574993577,5.002488557242145,24795.94061226038,21076.549520421322,0.85,0.9890726598890998,0.6787383851040477,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522206354724312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.737096912993,1535.3310780460924,0.402626849439036,0.10053634387948543,6.112885165565336,3.4706778710548907
4598.0,-30.120628176389946,5.017022677809532,35.005064627329254,24.098310979921393,4.995125224437099,-26.609079064823877,-40.127498482447095,1.4835761128710208,-0.07939516256959678,-5.0157292953496215,40.01008567599849,45058.87232044301,20601.905487517135,20601.905487517135,65660.77780796014,82490.08810232785,82490.08810232785,20601.905487517135,103091.99358984499,103091.99358984499,103091.99358984499,127887.92038535343,97653.42261140843,60222.20682952357,41590.23975764984,24795.926795508432,0.0,66386.16655315827,21076.537776182166,1535.3299737678012,0.0,0.8868021689557889,2.8159585678049948,0.0014959162575277712,354438.60787599627,1554968.1390610933,4.387129687647103,1554968.1390610933,4.387129687647103,0.8499999999999999,0.09558965085898859,4.296143414572793,1.267183477836661,1.0,0.0,4.296143414571064,1.2848073825442983,1.2851015512413881,3.3438034937697503,19320.912085508484,1970.1847303114198,3099.015535412006,3099.015535412006,6.647887128057965,5.017022677809532,-0.8893938217696586,5.906416499579191,3.4707014730084116,3.4707014730084116,0.9916289922881176,0.0,0.0,0.00022894745715139951,0.9931847462076759,0.00023051849922746032,199.02238107398654,0.0,0.0,0.0,0.051983805411753105,7.77254796697523e-05,0.0001512219774816472,0.0006496713026964538,0.09558965085899493,0.07649000478583508,0.01909964607315985,0.09558962713020276,0.07649000478583,0.019099646073158585,0.4026266198986284,0.4026266198986284,0.10053635061506169,0.0,4.935856562851825,4.919252324733691,5.002364971690383,4.9363341327800185,4.919878492104374,5.002247226976749,24795.926795508432,21076.537776182166,0.85,0.9890731942683078,0.6787388797990381,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452220153977811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.734684849891,1535.3299737678012,0.4026266198986284,0.10053635061506169,6.112885165565336,3.4707014730084116
4599.0,-30.12054764372469,5.017006761476752,35.005063040191885,24.098303575906925,4.995129538823975,-26.609006153977923,-40.1274235691875,1.483588049077207,-0.07935929150301035,-5.015721505617412,40.01008302598367,45058.88851018661,20601.90995993362,20601.90995993362,65660.79847012024,82490.03766649858,82490.03766649858,20601.90995993362,103091.9476264322,103091.9476264322,103091.9476264322,127887.86770689051,97653.33926355319,60222.19010724125,41590.16572923549,24795.920080458312,0.0,66386.0858096938,21076.532068389566,1535.329468917113,0.0,0.8868022181971169,2.815959005790985,0.0014959162575277712,354438.7155059318,1554968.0247759635,4.387128032998246,1554968.0247759635,4.387128032998246,0.85,0.09558959986099533,4.296143414572793,1.267183284969069,1.0,0.0,4.296143414574021,1.2848073267036204,1.2851014953879252,3.3438036390991317,19320.89559497963,1970.1830487454565,3099.015535412006,3099.015535412006,6.647888571231265,5.017006761476752,-0.8893708456426754,5.906377607119428,3.4707250804193013,3.4707250804193013,0.9916357372626575,0.0,0.0,0.00022894745715139951,0.9931764132470401,0.00023052043332653303,199.02231512394374,0.0,0.0,0.0,0.051983805411753105,7.772613931109248e-05,0.00015122131784030702,0.0006496684687826541,0.09558959986099706,0.07648995458272323,0.019099645278273836,0.09558961587372132,0.07648995458272184,0.019099645278273493,0.4026263913650095,0.4026263913650095,0.10053635535142652,0.0,4.935954739996191,4.919376617950434,5.002358481028807,4.936362214114411,4.919888585659066,5.002347330686177,24795.920080458312,21076.532068389566,0.85,0.9890747084915849,0.6787399492019311,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522196722039729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.732276409895,1535.329468917113,0.4026263913650095,0.10053635535142652,6.112885165565336,3.4707250804193013
4600.0,-30.120467121363983,5.016990859407786,35.00506144535827,24.098306300025456,4.995136634671935,-26.608932974202485,-40.12734481422228,1.483602487510439,-0.0792072094952232,-5.015710731827817,40.01007962753823,45058.887755596814,20601.908248276002,20601.908248276002,65660.79600387282,82490.01873332931,82490.01873332931,20601.908248276002,103091.92698160531,103091.92698160531,103091.92698160531,127887.8344328148,97653.28862412753,60222.15764639502,41590.1455308139,24795.907451209478,0.0,66386.05298202338,21076.521333528057,1535.3285591678823,0.0,0.8868022853357702,2.815958265067885,0.0014959162575277712,354438.8643663266,1554967.878213859,4.387125776948484,1554967.878213859,4.387125776948484,0.8500000000000001,0.09558954597002062,4.296143414572793,1.2671830519894143,1.0,0.0,4.296143414572919,1.2848072591568793,1.2851014278257187,3.343803814894401,19320.885575874665,1970.1820270810792,3099.015535412006,3099.015535412006,6.6478880189082465,5.016990859407786,-0.8893461470459307,5.906337006453716,3.4707486501219287,3.4707486501219287,0.9916424714634082,0.0,0.0,0.00022894745715139951,0.9931680814280415,0.00023052236719307774,199.02224918238323,0.0,0.0,0.0,0.051983805411753105,7.772683278577482e-05,0.0001512206243656247,0.0006496654895159646,0.09558954597002542,0.07648990200667338,0.01909964396335204,0.09558954132536564,0.07648990200666954,0.01909964396335108,0.402626162246786,0.402626162246786,0.10053636032339938,0.0,4.936060409630443,4.9195111151916535,5.00234861979186,4.9365035223326,4.920069566438656,5.002329661374347,24795.907451209478,21076.521333528057,0.85,0.9890751604354765,0.6787402734697644,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522191909819666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.72986880841,1535.3285591678823,0.402626162246786,0.10053636032339938,6.112885165565336,3.4707486501219287
4601.0,-30.120386686759108,5.016974940452286,35.005059845646414,24.09829886108639,4.995141436054548,-26.60886010287504,-40.12726616403086,1.483614852170494,-0.07918438193382826,-5.015701820027908,40.01007629578214,45058.886821804546,20601.910274659927,20601.910274659927,65660.79709646448,82489.96586809588,82489.96586809588,20601.910274659927,103091.8761427558,103091.8761427558,103091.8761427558,127887.77224425387,97653.2030996596,60222.12405336826,41590.0878292126,24795.896101498052,0.0,66385.98393071064,21076.511686273345,1535.32776225395,0.0,0.8868023427563558,2.8159590054371475,0.0014959162575277712,354438.98749982944,1554967.734527823,4.387123847453636,1554967.734527823,4.387123847453636,0.85,0.09558949324952991,4.296143414572793,1.267182851978578,1.0,0.0,4.296143414573088,1.2848072013117937,1.2851013699673888,3.343803965440427,19320.86865469892,1970.1803016013541,3099.015535412006,3099.015535412006,6.647888672788131,5.016974940452286,-0.8893225753542735,5.90629751580656,3.470772197600252,3.470772197600252,0.9916491993143577,0.0,0.0,0.00022894745715139951,0.9931597587645927,0.00023052429896695665,199.02218331273153,0.0,0.0,0.0,0.051983805411753105,7.77275253435832e-05,0.0001512199318078163,0.0006496625141882968,0.09558949324953356,0.0764898503792134,0.01909964287032016,0.09558952303125273,0.07648985037921048,0.01909964287031943,0.4026259333627851,0.4026259333627851,0.10053636527504997,0.0,4.936148435924963,4.919620158276871,5.00235240729603,4.936517438094086,4.920073256376497,5.002384503239,24795.896101498052,21076.511686273345,0.85,0.9890762056791526,0.6787409653946542,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522187098218533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.727463684912,1535.32776225395,0.4026259333627851,0.10053636527504997,6.112885165565336,3.470772197600252
4602.0,-30.12030629361161,5.0169590802867585,35.00505825313481,24.098311468865745,4.995152510220708,-26.60878664154522,-40.12719114599747,1.4836328581543223,-0.07894416586168518,-5.01568846213976,40.010073306081644,45058.90205239636,20601.903219863285,20601.903219863285,65660.80527225965,82489.97245759812,82489.97245759812,20601.903219863285,103091.87567746142,103091.87567746142,103091.87567746142,127887.76052136828,97653.17975665434,60222.10935145259,41590.07822800194,24795.884843906868,0.0,66385.9630719088,21076.502117320837,1535.3268746283777,0.0,0.8868024215666075,2.8159574082610916,0.0014959162575277712,354439.17206457944,1554967.6055933603,4.387121199205494,1554967.6055933603,4.387121199205494,0.85,0.09558943853730403,4.296143414572793,1.2671826964756479,1.0,0.0,4.296143414572331,1.2848071170751418,1.28510128571145,3.34380418467244,19320.86403624172,1970.1798306497858,3099.015535412006,3099.015535412006,6.647886396324346,5.0169590802867585,-0.8892963957403461,5.906255476027105,3.4707957134810226,3.4707957134810226,0.991655918137435,0.0,0.0,0.00022894745715139951,0.9931514404659652,0.00023052622976006793,199.02211747707375,0.0,0.0,0.0,0.051983805411753105,7.772818592357548e-05,0.00015121927122782402,0.0006496596762419132,0.09558943853730581,0.07648979698748172,0.019099641549824083,0.09558942204559223,0.0764897969874803,0.019099641549823725,0.4026257032116084,0.4026257032116084,0.10053637103189222,0.0,4.936262539443192,4.919768747718422,5.00232831123941,4.93674429627805,4.920388475730988,5.002257327250504,24795.884843906868,21076.502117320837,0.85,0.9890766396073268,0.6787414080833456,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452218229186442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.725059487451,1535.3268746283777,0.4026257032116084,0.10053637103189222,6.112885165565336,3.4707957134810226
4603.0,-30.120225952213154,5.0169431263450965,35.00505665020804,24.098305007815384,4.995151126751294,-26.608714472629792,-40.127116337511666,1.4836396471679398,-0.07876995711910695,-5.015684123590586,40.010069817693974,45058.91789660765,20601.91447299943,20601.91447299943,65660.83236960709,82489.9505481484,82489.9505481484,20601.91447299943,103091.86502114782,103091.86502114782,103091.86502114782,127887.73946582814,97653.12255733965,60222.08990579887,41590.03627948975,24795.874444680318,0.0,66385.91072417007,21076.49327797827,1535.3262403750732,0.0,0.8868024562788539,2.815955625565014,0.0014959162575277712,354439.2320099426,1554967.4551524168,4.387120032775598,1554967.4551524168,4.387120032775598,0.85,0.09558938807511738,4.296143414572793,1.267182498662733,1.0,0.0,4.296143414570525,1.284807085314382,1.2851012539434183,3.3438042673321346,19320.852719250455,1970.1786766378382,3099.015535412006,3099.015535412006,6.64789002752142,5.0169431263450965,-0.8892755740143627,5.906218700359459,3.4708192205651756,3.4708192205651756,0.991662634447193,0.0,0.0,0.00022894745715139951,0.9931431275968962,0.0002305281593252149,199.02205168383796,0.0,0.0,0.0,0.051983805411753105,7.772884466354123e-05,0.00015121861248785828,0.0006496568462005474,0.0955893880751226,0.07648974721079481,0.019099640864327787,0.09558932578396152,0.07648974721079065,0.019099640864326743,0.402625474518532,0.402625474518532,0.10053637574381012,0.0,4.9363912228392905,4.919921701662815,5.002359721141602,4.9369141664714675,4.920541758240404,5.002493610611168,24795.874444680318,21076.49327797827,0.85,0.9890778277099241,0.6787421819642584,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522177487990764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.722657140614,1535.3262403750732,0.402625474518532,0.10053637574381012,6.112885165565336,3.4708192205651756
4604.0,-30.120145630760685,5.016927290680437,35.00505504738885,24.098306439723842,4.995166385902523,-26.60864065728136,-40.12703751269726,1.483661412423201,-0.07882229410699892,-5.015667335387915,40.01006661497459,45058.91586260549,20601.900279759135,20601.900279759135,65660.81614236462,82489.89078154402,82489.89078154402,20601.900279759135,103091.79106130316,103091.79106130316,103091.79106130316,127887.65147589322,97653.03469651558,60222.05977757704,41589.97213215393,24795.86041459006,0.0,66385.832546744,21076.48135240155,1535.325107508908,0.0,0.8868025533188593,2.8159582730842065,0.0014959162575277712,354439.46397118,1554967.3170312725,4.387116771956604,1554967.3170312725,4.387116771956604,0.85,0.09558933198572908,4.296143414572793,1.2671822816180067,1.0,0.0,4.296143414573078,1.2848069834909055,1.2851011520966285,3.3438045323351897,19320.83533582229,1970.1769040214845,3099.015535412006,3099.015535412006,6.647885447602367,5.016927290680437,-0.8892474326345212,5.906174723314958,3.4708426729265853,3.4708426729265853,0.9916693351218815,0.0,0.0,0.00022894745715139951,0.9931348168666563,0.00023053008842619123,199.02198590697975,0.0,0.0,0.0,0.051983805411753105,7.772953877561618e-05,0.00015121791837578334,0.0006496538641955277,0.09558933198573218,0.07648969260698042,0.01909963937875175,0.09558935558340143,0.07648969260697795,0.019099639378751133,0.40262524735577526,0.40262524735577526,0.100536382971086,0.0,4.936475614773656,4.9200356097952636,5.00232582325026,4.93684504128089,4.920523127135652,5.00222215472553,24795.86041459006,21076.48135240155,0.85,0.9890787480315341,0.678742950626978,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522172687212538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.720256436844,1535.325107508908,0.40262524735577526,0.100536382971086,6.112885165565336,3.4708426729265853
4605.0,-30.120065339845706,5.0169114113331075,35.00505346561003,24.098304414097242,4.99517017741843,-26.608568016305465,-40.126962669286854,1.483672853878194,-0.07868232970093914,-5.015660045719987,40.01006402218199,45058.931182969456,20601.905521679546,20601.905521679546,65660.836704649,82489.86569061926,82489.86569061926,20601.905521679546,103091.7712122988,103091.7712122988,103091.7712122988,127887.6253872152,97652.97657214002,60222.04206449011,41589.92723072212,24795.854174916403,0.0,66385.78140563853,21076.476048678942,1535.3246437384912,0.0,0.8868025998077911,2.815957284873782,0.0014959162575277712,354439.5646919685,1554967.205213968,4.387115209797015,1554967.205213968,4.387115209797015,0.85,0.09558928152262362,4.296143414572793,1.2671820969926193,1.0,0.0,4.296143414573744,1.2848069299648353,1.285101098558303,3.343804671640724,19320.823835806004,1970.175731346179,3099.015535412006,3099.015535412006,6.647887139081596,5.0169114113331075,-0.8892248917181904,5.906136303051298,3.4708661343783214,3.4708661343783214,0.9916760383938061,0.0,0.0,0.00022894745715139951,0.9931265093710463,0.00023053201680860728,199.02192015517278,0.0,0.0,0.0,0.051983805411753105,7.773019783372301e-05,0.0001512172593176765,0.0006496510327873822,0.09558928152262723,0.07648964275890444,0.019099638763722795,0.09558929817476476,0.07648964275890155,0.019099638763722074,0.4026250191504644,0.4026250191504644,0.10053638826958206,0.0,4.93657327186844,4.920157898673494,5.002324759745932,4.936977716019044,4.920660899435575,5.002334367128583,24795.854174916403,21076.476048678942,0.85,0.9890798197198301,0.678743704282772,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452216788762935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.717858011532,1535.3246437384912,0.4026250191504644,0.10053638826958206,6.112885165565336,3.4708661343783214
4606.0,-30.119985114034282,5.016895547014197,35.00505187459709,24.098307138215773,4.995177145419925,-26.608495116205372,-40.126883949246235,1.4836871475910443,-0.07852917155412342,-5.015649353899831,40.01006058965944,45058.92932870564,20601.90371826921,20601.90371826921,65660.83304697485,82489.8474197886,82489.8474197886,20601.90371826921,103091.7511380578,103091.7511380578,103091.7511380578,127887.592448569,97652.9266679165,60222.00857683381,41589.90899009188,24795.841310511198,0.0,66385.75030060307,21076.46511393452,1535.3237221052202,0.0,0.886802666652472,2.815956520450296,0.0014959162575277712,354439.71242007683,1554967.0571823027,4.387112963626881,1554967.0571823027,4.387112963626881,0.85,0.09558922789184095,4.296143414572793,1.2671818662108856,1.0,0.0,4.296143414573826,1.284806863095175,1.2851010316733322,3.3438048456739495,19320.813962162156,1970.1747245147076,3099.015535412006,3099.015535412006,6.647886557151525,5.016895547014197,-0.8892003838905254,5.906095930904723,3.470889556259678,3.470889556259678,0.991682730359908,0.0,0.0,0.00022894745715139951,0.9931182086864067,0.00023053394364224512,199.02185445672382,0.0,0.0,0.0,0.051983805411753105,7.773089103433903e-05,0.00015121656611706048,0.0006496480546981207,0.09558922789184343,0.07648959030179628,0.01909963759004716,0.09558922205034982,0.07648959030179428,0.019099637590046663,0.40262479069548085,0.40262479069548085,0.10053639399440847,0.0,4.936678598238302,4.920291173489204,5.002318078189717,4.937120182345723,4.920844579559514,5.0023116825991565,24795.841310511198,21076.46511393452,0.85,0.9890802280557844,0.6787439943764002,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522163089874087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.715461651838,1535.3237221052202,0.40262479069548085,0.10053639399440847,6.112885165565336,3.470889556259678
4607.0,-30.11990496988256,5.016879667703478,35.00505027918983,24.09831021158027,4.995181992103664,-26.60842250175465,-40.12681284276766,1.483699523975717,-0.07832431337175194,-5.015640455779242,40.01005727964015,45058.96075803815,20601.905517286345,20601.905517286345,65660.86627532449,82489.83977013797,82489.83977013797,20601.905517286345,103091.74528742432,103091.74528742432,103091.74528742432,127887.57523772743,97652.88650401938,60222.0074919193,41589.86556900009,24795.829950303123,0.0,66385.6955193032,21076.455457757653,1535.3229290798179,0.0,0.8868027239245732,2.8159548672861874,0.0014959162575277712,354439.8353648047,1554966.9144337499,4.387111039122651,1554966.9144337499,4.387111039122651,0.85,0.09558917554579406,4.296143414572793,1.2671817546663808,1.0,0.0,4.296143414574482,1.2848068051952746,1.285100973760175,3.3438049963627274,19320.806015660084,1970.1739141970077,3099.015535412006,3099.015535412006,6.647887137663985,5.016879667703478,-0.8891769616455552,5.906056629349033,3.4709129562090286,3.4709129562090286,0.9916894160597225,0.0,0.0,0.00022894745715139951,0.9931099165255363,0.00023053586852942525,199.02178882519084,0.0,0.0,0.0,0.051983805411753105,7.773151719561997e-05,0.00015121593995577956,0.0006496453646194573,0.09558917554579774,0.07648953889360924,0.019099636652188494,0.09558912273245442,0.0764895388936063,0.019099636652187762,0.40262456278876524,0.40262456278876524,0.1005363997187617,0.0,4.936802732765727,4.920445109917864,5.002322779796771,4.9373161424074965,4.921077756118166,5.002358506115172,24795.829950303123,21076.455457757653,0.85,0.9890815447769473,0.6787450279094567,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522158296012238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.713066664266,1535.3229290798179,0.40262456278876524,0.1005363997187617,6.112885165565336,3.4709129562090286
4608.0,-30.119824794407684,5.016863845075141,35.00504869160333,24.09831234198066,4.995192826172162,-26.608349260340052,-40.12673412272704,1.4837172921045434,-0.07826827983382145,-5.0156273469233374,40.01005431662227,45058.95846524556,20601.898715400406,20601.898715400406,65660.85718064597,82489.80215753107,82489.80215753107,20601.898715400406,103091.70087293148,103091.70087293148,103091.70087293148,127887.51974744743,97652.81894922095,60221.97525693547,41589.82632476165,24795.818874515942,0.0,66385.64519927758,21076.44604333855,1535.322052278746,0.0,0.8868028013705508,2.815955661267554,0.0014959162575277712,354440.0164890374,1554966.786650057,4.387108436719506,1554966.786650057,4.387108436719506,0.85,0.09558912190168632,4.296143414572793,1.2671815145434815,1.0,0.0,4.2961434145730735,1.2848067220714212,1.2851008906172896,3.3438052126987348,19320.79264981702,1970.1725512603205,3099.015535412006,3099.015535412006,6.647884942810211,5.016863845075141,-0.8891510702841954,5.906014915359337,3.4709363251953183,3.4709363251953183,0.991696092912948,0.0,0.0,0.00022894745715139951,0.9931016211985235,0.00023053779418373573,199.02172316805007,0.0,0.0,0.0,0.051983805411753105,7.773221040711397e-05,0.00015121524674428555,0.0006496423864834623,0.09558912190168845,0.07648948641008377,0.01909963549160468,0.09558910344293871,0.07648948641008206,0.019099635491604258,0.40262433666298514,0.40262433666298514,0.10053640612886057,0.0,4.936909025560681,4.920583643984287,5.002299867189663,4.937359067089517,4.921162677681423,5.002233143424405,24795.818874515942,21076.44604333855,0.85,0.9890821574987192,0.6787455078577123,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522153507033089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.710672714971,1535.322052278746,0.40262433666298514,0.10053640612886057,6.112885165565336,3.4709363251953183
4609.0,-30.11974472783704,5.016847931879768,35.0050470943448,24.09830060731622,4.995191616463929,-26.608277321393842,-40.126659349165834,1.4837242100207384,-0.07819490231059945,-5.0156229439917395,40.01005085973048,45058.97327140207,20601.909583444743,20601.909583444743,65660.88285484682,82489.756689464,82489.756689464,20601.909583444743,103091.66627290874,103091.66627290874,103091.66627290874,127887.47481677073,97652.73838499434,60221.954966932295,41589.759353402274,24795.808543861993,0.0,66385.56789726426,21076.437262282692,1535.3214173806352,0.0,0.8868028362963334,2.8159552110480717,0.0014959162575277712,354440.07732408115,1554966.6375674724,4.38710726311487,1554966.6375674724,4.38710726311487,0.85,0.0955890721635514,4.296143414572793,1.2671813557436695,1.0,0.0,4.296143414573595,1.2848066897076418,1.2851008582461003,3.3438052969278838,19320.776710034286,1970.170925854832,3099.015535412006,3099.015535412006,6.64788844974466,5.016847931879768,-0.8891303514524145,5.905978283332183,3.470959684815276,3.470959684815276,0.9917027670900789,0.0,0.0,0.00022894745715139951,0.9930933372138304,0.00023053971723717559,199.02165760013608,0.0,0.0,0.0,0.051983805411753105,7.77328688710618e-05,0.0001512145882803377,0.000649639557627909,0.09558907216355275,0.07648943724538781,0.01909963491816494,0.09558905239594274,0.07648943724538673,0.01909963491816467,0.40262411113016766,0.40262411113016766,0.10053641141542803,0.0,4.937011162265435,4.92070373322241,5.0023300427628214,4.93742804168113,4.921192452948901,5.0024591173232125,24795.808543861993,21076.437262282692,0.85,0.9890836959692965,0.6787465212489195,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45221487161854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.708282064654,1535.3214173806352,0.40262411113016766,0.10053641141542803,6.112885165565336,3.470959684815276
4610.0,-30.119664707203988,5.016832059165179,35.00504547646293,24.098303156811767,4.995199889515128,-26.608204475421296,-40.12658443590624,1.483739657732471,-0.07807854113764279,-5.01561090188157,40.01004706451511,45058.9872916511,20601.904725750635,20601.904725750635,65660.89201740174,82489.73190388163,82489.73190388163,20601.904725750635,103091.63662963227,103091.63662963227,103091.63662963227,127887.42946577813,97652.68261827655,60221.93800604624,41589.71623581145,24795.79283614586,0.0,66385.50907195732,21076.42391072398,1535.3203004626312,0.0,0.8868029113264368,2.815955087780959,0.0014959162575277712,354440.2437092415,1554966.4738942902,4.38710474189234,1554966.4738942902,4.38710474189234,0.85,0.09558901802083646,4.296143414572793,1.2671811529854318,1.0,0.0,4.29614341457182,1.2848066174393058,1.2851007859612178,3.3438054850116323,19320.765676484996,1970.1698007459222,3099.015535412006,3099.015535412006,6.6478868822487724,5.016832059165179,-0.8891051759018191,5.9059372350669985,3.4709829907431304,3.4709829907431304,0.9917094259266087,0.0,0.0,0.00022894745715139951,0.9930850580564894,0.00023054163920204341,199.02159206988446,0.0,0.0,0.0,0.051983805411753105,7.773352857037959e-05,0.00015121392858101994,0.0006496367234650294,0.0955890180208404,0.07648938418458948,0.019099633836250917,0.09558898675984533,0.07648938418458633,0.019099633836250133,0.4026238850450901,0.4026238850450901,0.10053641900857822,0.0,4.937110833287079,4.920827388966984,5.002333585197846,4.937532360743944,4.921344883297536,5.0023706531592325,24795.79283614586,21076.42391072398,0.85,0.9890847104332642,0.6787473338919532,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452214393184838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.70589190514,1535.3203004626312,0.4026238850450901,0.10053641900857822,6.112885165565336,3.4709829907431304
4611.0,-30.11958472393874,5.0168162599982224,35.00504388603787,24.09831021158027,4.9952127339074135,-26.608131205973912,-40.12650571586562,1.4837592159425719,-0.07798011792925763,-5.0155968700129785,40.010044628490725,45058.984150572825,20601.89590003482,20601.89590003482,65660.88005060764,82489.70695641312,82489.70695641312,20601.89590003482,103091.60285644795,103091.60285644795,103091.60285644795,127887.38742073506,97652.62867965281,60221.90587381263,41589.69200648909,24795.784564287118,0.0,66385.4765707762,21076.41687964405,1535.3195646934605,0.0,0.8868029915617244,2.8159554325008718,0.0014959162575277712,354440.43758686015,1554966.3688378453,4.387102045761302,1554966.3688378453,4.387102045761302,0.85,0.09558896495587835,4.296143414572793,1.2671809255005795,1.0,0.0,4.296143414574623,1.2848065259410215,1.285100694441984,3.34380572314279,19320.755004627532,1970.1687125193143,3099.015535412006,3099.015535412006,6.6478840343392624,5.0168162599982224,-0.8890788142006238,5.905895074198846,3.4710062823606957,3.4710062823606957,0.9917160806744845,0.0,0.0,0.00022894745715139951,0.9930767828397259,0.00023054356028414942,199.02152657027708,0.0,0.0,0.0,0.051983805411753105,7.773422179845716e-05,0.00015121323535294235,0.0006496337452577891,0.095588964955885,0.07648933194273581,0.01909963301314918,0.0955889613011692,0.0764893319427305,0.019099633013147856,0.4026236588146321,0.4026236588146321,0.10053642685136795,0.0,4.937206692410541,4.9209553127809045,5.002300946026935,4.937616752083727,4.921493658483257,5.002197071134333,24795.784564287118,21076.41687964405,0.85,0.9890850144098003,0.6787476188791632,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522139150259494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.703503494227,1535.3195646934605,0.4026236588146321,0.10053642685136795,6.112885165565336,3.4710062823606957
