time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4612.0,-30.119504832613032,5.016800402528826,35.00504230324101,24.09830322666096,4.995214687793271,-26.608059108386033,-40.12643090737981,1.4837689635662379,-0.07789151305581754,-5.015590606279195,40.01004166982667,45058.99809710927,20601.90289632753,20601.90289632753,65660.9009934368,82489.6683812909,82489.6683812909,20601.90289632753,103091.57127761844,103091.57127761844,103091.57127761844,127887.34772279594,97652.55645013782,60221.886165955955,41589.63364909097,24795.776445177493,0.0,66385.41009426846,21076.40997840087,1535.3190146322424,0.0,0.8868030341538694,2.8159549994149335,0.0014959162575277712,354440.5241325798,1554966.2412419491,4.387100614545724,1554966.2412419491,4.387100614545724,0.85,0.09558891500043126,4.296143414572793,1.2671807677997275,1.0,0.0,4.296143414573696,1.2848064803391621,1.2851006488296837,3.3438058418250667,19320.74071388306,1970.1672552689308,3099.015535412006,3099.015535412006,6.64788629192482,5.016800402528826,-0.8890570542550096,5.905857456783836,3.4710295697106055,3.4710295697106055,0.9917227342030301,0.0,0.0,0.00022894745715139951,0.9930685172094417,0.0002305454791727263,199.02146114600347,0.0,0.0,0.0,0.051983805411753105,7.773488058571569e-05,0.00015121257656568383,0.0006496309150132468,0.0955889150004328,0.07648928250058383,0.019099632499848977,0.09558891694409245,0.0764892825005826,0.019099632499848668,0.40262343280923635,0.40262343280923635,0.10053643270121349,0.0,4.937302799110682,4.921073910512348,5.002306909634399,4.937699093223387,4.9215601983326565,5.002342674620536,24795.776445177493,21076.40997840087,0.85,0.9890863203254623,0.678748508642557,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522134370906647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.701117002067,1535.3190146322424,0.40262343280923635,0.10053643270121349,6.112885165565336,3.4710295697106055
4613.0,-30.11942496832758,5.016784678939546,35.00504073795432,24.098309617862128,4.995231783767894,-26.607985520812658,-40.12635211749,1.4837923362529855,-0.07789676709325022,-5.015573026875412,40.010039014253344,45058.99423610857,20601.886830713687,20601.886830713687,65660.88106682226,82489.62216820603,82489.62216820603,20601.886830713687,103091.50899891971,103091.50899891971,103091.50899891971,127887.27428671431,97652.48313337815,60221.85520128055,41589.58659121955,24795.765287794595,0.0,66385.35187901414,21076.400494625406,1535.3180293849641,0.0,0.8868031332390578,2.8159571206057787,0.0014959162575277712,354440.7670264766,1554966.1267172084,4.387097285005742,1554966.1267172084,4.387097285005742,0.85,0.09558885938135098,4.296143414572793,1.2671805254789068,1.0,0.0,4.296143414571293,1.2848063709958104,1.2851005394612969,3.343806126399417,19320.7262080252,1970.1657760830867,3099.015535412006,3099.015535412006,6.647881107822429,5.016784678939546,-0.8890286246497343,5.90581330358928,3.471052813140668,3.471052813140668,0.9917293751830479,0.0,0.0,0.00022894745715139951,0.993060254450938,0.00023054739742653816,199.02139574391657,0.0,0.0,0.0,0.051983805411753105,7.773557444006213e-05,0.0001512118827113374,0.0006496279341154657,0.09558885938135568,0.0764892284047212,0.01909963097663449,0.09558893828784079,0.07648922840471742,0.01909963097663355,0.4026232065033906,0.4026232065033906,0.10053643927684612,0.0,4.937370818644581,4.921174168708717,5.002245735186307,4.937676259782165,4.921608589338916,5.002034464928499,24795.765287794595,21076.400494625406,0.85,0.9890868875183156,0.6787490456965206,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522129597050728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.69873133416,1535.3180293849641,0.4026232065033906,0.10053643927684612,6.112885165565336,3.471052813140668
4614.0,-30.119345156722456,5.016768870800369,35.00503918833652,24.098313424643152,4.995232144247882,-26.607913654340454,-40.126281150709815,1.4838006418659075,-0.07757960513617945,-5.0155682811872175,40.01003634006878,45059.02471364816,20601.896976701286,20601.896976701286,65660.92169034945,82489.6369926011,82489.6369926011,20601.896976701286,103091.53396930239,103091.53396930239,103091.53396930239,127887.29346865513,97652.46364963603,60221.85137068323,41589.56919883645,24795.759499352742,0.0,66385.32869818919,21076.39557444983,1535.3176536203418,0.0,0.8868031670750632,2.81595350701851,0.0014959162575277712,354440.83259747736,1554966.011389843,4.387096148021265,1554966.011389843,4.387096148021265,0.85,0.09558880988752602,4.296143414572793,1.267180391405709,1.0,0.0,4.296143414573563,1.2848063321400527,1.2851005005966427,3.3438062275244795,19320.722353130426,1970.1653829932166,3099.015535412006,3099.015535412006,6.647884381761358,5.016768870800369,-0.8890077703016868,5.905776641102055,3.4710760705287833,3.4710760705287833,0.991736020151081,0.0,0.0,0.00022894745715139951,0.993051997216836,0.00023054931442971372,199.02133038501336,0.0,0.0,0.0,0.051983805411753105,7.773619940597035e-05,0.00015121125774542917,0.0006496252491722947,0.0955888098875293,0.07648917969217194,0.019099630195357358,0.0955887958750955,0.07648917969216931,0.019099630195356702,0.4026229789236517,0.4026229789236517,0.10053644236404213,0.0,4.937492593106356,4.92132648754108,5.002245105530051,4.93798867605102,4.921944777073463,5.002251610871326,24795.759499352742,21076.39557444983,0.85,0.9890878448288907,0.6787497418066901,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522124824813722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.696347787592,1535.3176536203418,0.4026229789236517,0.10053644236404213,6.112885165565336,3.4710760705287833
4615.0,-30.11926531714323,5.01675307502057,35.005037614438464,24.098305811081104,4.995238162222569,-26.60784119683941,-40.12620250051839,1.483814041918755,-0.07759117545515437,-5.01555791725773,40.010032533618045,45059.021477840404,20601.895493575892,20601.895493575892,65660.9169714163,82489.57808496832,82489.57808496832,20601.895493575892,103091.47357854422,103091.47357854422,103091.47357854422,127887.2180141238,97652.37286521113,60221.81625808336,41589.50734125308,24795.744435579592,0.0,66385.25177683267,21076.382770242653,1535.3166085160408,0.0,0.8868032336046628,2.815954868898496,0.0014959162575277712,354440.9757955449,1554965.847232174,4.387093912440692,1554965.847232174,4.387093912440692,0.85,0.09558875608916437,4.296143414572793,1.2671801749104636,1.0,0.0,4.296143414572363,1.2848062694512217,1.2851004378934585,3.3438063906769395,19320.70439126237,1970.1635513924093,3099.015535412006,3099.015535412006,6.647883903181829,5.01675307502057,-0.8889836584682591,5.905736733488829,3.471099276205031,3.471099276205031,0.9917426503442945,0.0,0.0,0.00022894745715139951,0.9930437371626536,0.00023055123211949678,199.02126500324474,0.0,0.0,0.0,0.051983805411753105,7.773689204093765e-05,0.00015121056511046188,0.0006496222735131414,0.09558875608916795,0.07648912749099529,0.019099628598172658,0.09558878420779351,0.07648912749099243,0.019099628598171943,0.4026227535499821,0.4026227535499821,0.1005364462927566,0.0,4.937583491311898,4.921441092708619,5.002240991327085,4.937966741802597,4.921919197552995,5.0022442416086506,24795.744435579592,21076.382770242653,0.85,0.9890889198123197,0.6787504795389696,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452212005572773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.693965847804,1535.3166085160408,0.4026227535499821,0.1005364462927566,6.112885165565336,3.471099276205031
4616.0,-30.11918559707814,5.016737333172745,35.0050360515165,24.098313215095573,4.995248822595795,-26.607768382671825,-40.12612385032696,1.4838316081894651,-0.07743751314791325,-5.015545095269705,40.010029705525525,45059.01749488568,20601.889021738894,20601.889021738894,65660.90651662457,82489.56408628813,82489.56408628813,20601.889021738894,103091.45310802702,103091.45310802702,103091.45310802702,127887.18734701973,97652.32904595035,60221.782454547894,41589.49621266939,24795.734238992714,0.0,66385.23045166211,21076.374103143808,1535.3157910488555,0.0,0.8868033091018003,2.8159543465322954,0.0014959162575277712,354441.15295658895,1554965.7252673614,4.387091375526051,1554965.7252673614,4.387091375526051,0.85,0.09558870249562168,4.296143414572793,1.2671799380844462,1.0,0.0,4.296143414572908,1.2848061872717806,1.2851003556952016,3.3438066045552213,19320.695721539763,1970.162667326739,3099.015535412006,3099.015535412006,6.647881814829275,5.016737333172745,-0.8889581016652004,5.905695434837946,3.471122459262792,3.471122459262792,0.9917492740750834,0.0,0.0,0.00022894745715139951,0.9930354895471138,0.0002305531469533016,199.02119971939075,0.0,0.0,0.0,0.051983805411753105,7.773758468161034e-05,0.00015120987246978917,0.0006496192978294766,0.09558870249562243,0.07648907536756931,0.019099627128053118,0.0955887237182213,0.07648907536756872,0.019099627128052965,0.40262252775475166,0.40262252775475166,0.1005364506828702,0.0,4.937683444055381,4.921572601853825,5.002214485489276,4.938107582121802,4.922122991283288,5.002132843259915,24795.734238992714,21076.374103143808,0.85,0.9890890800542608,0.6787506375788671,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45221152849733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.691587128817,1535.3157910488555,0.40262252775475166,0.1005364506828702,6.112885165565336,3.471122459262792
4617.0,-30.119105913275764,5.016721504353572,35.00503447841818,24.098311957810097,4.99524779137595,-26.607696770365674,-40.12605288354678,1.4838386484658483,-0.077182773273762,-5.015540605350191,40.01002628327287,45059.04758505854,20601.899458300828,20601.899458300828,65660.94704335937,82489.56317437672,82489.56317437672,20601.899458300828,103091.46263267755,103091.46263267755,103091.46263267755,127887.18659641394,97652.29328024843,60221.777690930256,41589.46176590908,24795.723963736393,0.0,66385.18572964547,21076.365369175932,1535.3151616465836,0.0,0.8868033443447547,2.815951523341187,0.0014959162575277712,354441.214993696,1554965.5776787042,4.387090191264468,1554965.5776787042,4.387090191264468,0.8499999999999999,0.09558865250118784,4.296143414572793,1.26717982434202,1.0,0.0,4.296143414572788,1.2848061543355969,1.285100322751477,3.343806690274167,19320.68864522883,1970.1619457438403,3099.015535412006,3099.015535412006,6.6478851825316365,5.016721504353572,-0.8889374963901222,5.905659000743694,3.471145632263733,3.471145632263733,0.991755894932495,0.0,0.0,0.00022894745715139951,0.9930272457570646,0.00023055506093073452,199.0211344652756,0.0,0.0,0.0,0.051983805411753105,7.773820966246077e-05,0.00015120924748893876,0.0006496166128221118,0.09558865250119084,0.07648902630395357,0.01909962619723727,0.09558859249615236,0.07648902630395117,0.01909962619723667,0.4026223027241839,0.4026223027241839,0.10053645408093448,0.0,4.9378166217177295,4.921732279720459,5.002241461375263,4.938357832076406,4.922379519772051,5.0023579025663025,24795.723963736393,21076.365369175932,0.85,0.989090356857092,0.6787515481023447,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522110521363474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.689208676884,1535.3151616465836,0.4026223027241839,0.10053645408093448,6.112885165565336,3.471145632263733
4618.0,-30.11902626464456,5.016705711708605,35.00503288403935,24.09830930354076,4.995255625839829,-26.607624303060415,-40.12597423335535,1.48385366425568,-0.07715061469303919,-5.015528941133164,40.01002251723645,45059.04351821987,20601.89511739602,20601.89511739602,65660.9386356159,82489.51790174024,82489.51790174024,20601.89511739602,103091.41301913626,103091.41301913626,103091.41301913626,127887.12151371579,97652.21699769468,60221.74261417418,41589.41598168944,24795.708494579518,0.0,66385.12447626896,21076.35222039259,1535.314064351429,0.0,0.8868034173456658,2.815952462404543,0.0014959162575277712,354441.37615793344,1554965.415263984,4.387087738230415,1554965.415263984,4.387087738230415,0.85,0.09558859893575218,4.296143414572793,1.2671795820211993,1.0,0.0,4.296143414572402,1.28480608408796,1.2851002524877562,3.343806873099047,19320.673552583066,1970.160406722282,3099.015535412006,3099.015535412006,6.647883781794933,5.016705711708605,-0.888912708679138,5.905618420387743,3.471168752791903,3.471168752791903,0.9917625007976866,0.0,0.0,0.00022894745715139951,0.9930190056794631,0.0002305569740779982,199.02106924000535,0.0,0.0,0.0,0.051983805411753105,7.773890231398752e-05,0.000151208554837412,0.0006496136370918165,0.09558859893575583,0.07648897410438193,0.01909962483137389,0.09558856392427438,0.07648897410437902,0.01909962483137316,0.4026220801019216,0.4026220801019216,0.10053645991224665,0.0,4.937924537140873,4.921865981948201,5.002246032020821,4.938378326440102,4.922422944932805,5.002286494197506,24795.708494579518,21076.35222039259,0.85,0.9890911428370983,0.6787521131232851,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522105759923618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.686832155821,1535.314064351429,0.4026220801019216,0.10053645991224665,6.112885165565336,3.471168752791903
4619.0,-30.11894665970626,5.0166899994493335,35.00503131731886,24.098311049770587,4.99526893242517,-26.607551327881595,-40.12589935502035,1.4838736006005155,-0.07715923709525896,-5.01551463038587,40.01002013408824,45059.05565935286,20601.885471112593,20601.885471112593,65660.94113046545,82489.4679602466,82489.4679602466,20601.885471112593,103091.3534313592,103091.3534313592,103091.3534313592,127887.0537341971,97652.13842802067,60221.726127127054,41589.34700099291,24795.70030283792,0.0,66385.04730383083,21076.34525741223,1535.3133234246154,0.0,0.8868034988085303,2.815954246281878,0.0014959162575277712,354441.57388930075,1554965.3124879384,4.387085000851467,1554965.3124879384,4.387085000851467,0.85,0.09558854630637886,4.296143414572793,1.267179394648411,1.0,0.0,4.296143414572421,1.2848059908207428,1.2851001591991846,3.343807115834187,19320.658007426293,1970.1588215574425,3099.015535412006,3099.015535412006,6.647880669102107,5.0166899994493335,-0.8888863466417138,5.905576346091047,3.471191857851261,3.471191857851261,0.9917691022432173,0.0,0.0,0.00022894745715139951,0.9930107701958166,0.00023055888619038064,199.02100405055847,0.0,0.0,0.0,0.051983805411753105,7.773956175306974e-05,0.00015120789539832977,0.0006496108040469461,0.09558854630638486,0.07648892257917672,0.019099623727208137,0.09558858712945682,0.07648892257917192,0.019099623727206937,0.4026218579369,0.4026218579369,0.1005364663488898,0.0,4.9380052774056935,4.921975400211011,5.002211844897829,4.938355393290635,4.922440253541652,5.0021023084202625,24795.70030283792,21076.34525741223,0.85,0.989092330234378,0.6787530850603563,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452210100058851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.68445758629,1535.3133234246154,0.4026218579369,0.1005364663488898,6.112885165565336,3.471191857851261
4620.0,-30.118867112454826,5.016674293635582,35.005029778005664,24.098318942729406,4.995276646173053,-26.60747896395195,-40.12582447668535,1.4838884976701583,-0.07693522706301792,-5.015504636519626,40.010017798941675,45059.06794726091,20601.884697650195,20601.884697650195,65660.9526449111,82489.4687194788,82489.4687194788,20601.884697650195,103091.353417129,103091.353417129,103091.353417129,127887.04757659906,97652.10816871758,60221.70739649942,41589.334191353504,24795.694159470066,0.0,66385.02835082357,21076.340035549554,1535.312804339679,0.0,0.8868035581270634,2.81595246939903,0.0014959162575277712,354441.71197444387,1554965.2117820275,4.387083007583894,1554965.2117820275,4.387083007583894,0.85,0.09558849558005056,4.296143414572793,1.2671792424423622,1.0,0.0,4.296143414572263,1.2848059211285268,1.2851000894910118,3.3438072972135875,19320.65202056665,1970.1582110676582,3099.015535412006,3099.015535412006,6.647880419518849,5.016674293635582,-0.8888625256398859,5.905536819275468,3.4712149608392284,3.4712149608392284,0.9917757030969224,0.0,0.0,0.00022894745715139951,0.9930025407537271,0.0002305607969317174,199.02093890839478,0.0,0.0,0.0,0.051983805411753105,7.774022119732361e-05,0.0001512072359540759,0.0006496079709798576,0.09558849558004845,0.07648887282146682,0.01909962275858162,0.09558850088826494,0.07648887282146852,0.019099622758582045,0.4026216347535786,0.4026216347535786,0.1005364709215402,0.0,4.938114312782204,4.922118245476156,5.002185395135712,4.938569409456591,4.922708608364758,5.002098599496776,24795.694159470066,21076.340035549554,0.85,0.9890927860708899,0.6787534639457891,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522096243867348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.6820847964,1535.312804339679,0.4026216347535786,0.1005364709215402,6.112885165565336,3.4712149608392284
4621.0,-30.118787589238266,5.016658530465904,35.00502822493634,24.098312097508483,4.9952777396280945,-26.607407283684104,-40.12574973804874,1.4838974340739695,-0.07682850531341501,-5.015498455153959,40.01001431963687,45059.08057416081,20601.891580361313,20601.891580361313,65660.97215452213,82489.43447797962,82489.43447797962,20601.891580361313,103091.32605834093,103091.32605834093,103091.32605834093,127887.00874759584,97652.04006032576,60221.6861565072,41589.28211535395,24795.682689254918,0.0,66384.96480460887,21076.33028586668,1535.3120632554105,0.0,0.8868036021850374,2.8159517886482326,0.0014959162575277712,354441.7973823282,1554965.0617329672,4.387081527113638,1554965.0617329672,4.387081527113638,0.85,0.09558844518485775,4.296143414572793,1.2671790100121876,1.0,0.0,4.296143414572962,1.284805879321799,1.2851000476747119,3.3438074060188505,19320.6385451941,1970.1568369620716,3099.015535412006,3099.015535412006,6.647882640453542,5.016658530465904,-0.8888409983933885,5.905499528859292,3.4712380395844953,3.4712380395844953,0.9917822970241416,0.0,0.0,0.00022894745715139951,0.9929943138716588,0.00023056270711031504,199.02087378595604,0.0,0.0,0.0,0.051983805411753105,7.774087941642871e-05,0.0001512065777349708,0.0006496051431761838,0.09558844518486177,0.07648882353636033,0.01909962164850144,0.09558843638908208,0.07648882353635711,0.019099621648500636,0.40262141285646774,0.40262141285646774,0.10053647444960488,0.0,4.938223097532955,4.922251333705049,5.00219677966993,4.938669949840516,4.92279542742574,5.002254071710581,24795.682689254918,21076.33028586668,0.85,0.9890940267541352,0.6787543038816604,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452209149059633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.679713504347,1535.3120632554105,0.40262141285646774,0.10053647444960488,6.112885165565336,3.4712380395844953
4622.0,-30.118708112933646,5.01664277449484,35.00502665053441,24.098309827409707,4.995283352592266,-26.60733519363963,-40.12567496448753,1.4839104332982374,-0.07674240837462776,-5.015488542404674,40.01001059214148,45059.09273302445,20601.890716527698,20601.890716527698,65660.98344955215,82489.40033474336,82489.40033474336,20601.890716527698,103091.29105127105,103091.29105127105,103091.29105127105,127886.95915466666,97651.97402223933,60221.666420520436,41589.23066857655,24795.66810339562,0.0,66384.89877197216,21076.317887886275,1535.3110576024185,0.0,0.8868036661322896,2.8159518144966524,0.0014959162575277712,354441.9343467456,1554964.9009804141,4.387079378308588,1554964.9009804141,4.387079378308588,0.85,0.09558839271917545,4.296143414572793,1.2671788880275567,1.0,0.0,4.296143414572712,1.284805818508188,1.2850999868471773,3.3438075642910183,19320.625479435337,1970.1555046254673,3099.015535412006,3099.015535412006,6.647882361709017,5.01664277449484,-0.888817317892034,5.905460092386874,3.4712610748510353,3.4712610748510353,0.9917888785288672,0.0,0.0,0.00022894745715139951,0.9929860919162085,0.00023056461617663714,199.02080870197668,0.0,0.0,0.0,0.051983805411753105,7.774153794826808e-05,0.00015120591920313143,0.0006496023140289589,0.0955883927191809,0.07648877239546774,0.01909962032371316,0.0955883815474812,0.07648877239546338,0.019099620323712072,0.40262119149162856,0.40262119149162856,0.10053647941964847,0.0,4.93832394459514,4.922375442806526,5.002204397973969,4.938746134030055,4.922890706826649,5.002253720331964,24795.66810339562,21076.317887886275,0.85,0.9890951807442441,0.6787551621913219,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522086738764595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.67734438237,1535.3110576024185,0.40262119149162856,0.10053647941964847,6.112885165565336,3.4712610748510353
4623.0,-30.118628700368635,5.016627007468254,35.00502506881688,24.0983129356988,4.995288083966719,-26.607263249140615,-40.12560019092632,1.4839226327386752,-0.07654249060090024,-5.015479734162402,40.01000723025641,45059.104710880776,20601.892043190306,20601.892043190306,65660.99675407108,82489.39331784908,82489.39331784908,20601.892043190306,103091.2853610394,103091.2853610394,103091.2853610394,127886.94155879645,97651.93475724656,60221.64615027813,41589.20956329826,24795.656197757045,0.0,66384.8657610553,21076.307768093488,1535.3102339771167,0.0,0.8868037231343565,2.815950215793877,0.0014959162575277712,354442.0560502295,1554964.755995238,4.387077462881202,1554964.755995238,4.387077462881202,0.85,0.0955883416114994,4.296143414572793,1.2671786913136027,1.0,0.0,4.296143414572663,1.2848057614361708,1.2850999297620929,3.343807712825411,19320.617710783168,1970.1547124434103,3099.015535412006,3099.015535412006,6.6478827898006445,5.016627007468254,-0.8887943178635833,5.9054213253318375,3.4712840860172074,3.4712840860172074,0.9917954531477735,0.0,0.0,0.00022894745715139951,0.9929778766280761,0.0002305665237264422,199.0207436702369,0.0,0.0,0.0,0.051983805411753105,7.774219648526523e-05,0.00015120526066613428,0.0006495994848595753,0.09558834161150143,0.07648872219830394,0.019099619413197495,0.09558828214440356,0.07648872219830231,0.019099619413197093,0.40262097009659853,0.40262097009659853,0.10053648532238023,0.0,4.938443263845556,4.922521087722089,5.002218214807783,4.938937243561497,4.923120397532557,5.002290231069026,24795.656197757045,21076.307768093488,0.85,0.9890958730022937,0.6787556801435111,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522081989739148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.674976971364,1535.3102339771167,0.40262097009659853,0.10053648532238023,6.112885165565336,3.4712840860172074
4624.0,-30.11854933972044,5.016611255960204,35.0050234844657,24.098305182438367,4.995295012033404,-26.607191131687276,-40.125525382440514,1.4839368040002456,-0.07658402856606017,-5.0154693903780885,40.010003990111244,45059.11635248397,20601.89018096601,20601.89018096601,65661.00653344998,82489.3298926393,82489.3298926393,20601.89018096601,103091.2200736053,103091.2200736053,103091.2200736053,127886.86448868563,97651.8400549612,60221.62651480576,41589.12615572826,24795.64441508033,0.0,66384.77057080859,21076.29775281828,1535.3093761396433,0.0,0.8868037875106125,2.8159519690950594,0.0014959162575277712,354442.19897033955,1554964.616260248,4.387075299660836,1554964.616260248,4.387075299660836,0.85,0.0955882903254512,4.296143414572793,1.267178462180309,1.0,0.0,4.296143414572476,1.2848056951394897,1.2850998634502324,3.3438078853677293,19320.5989737591,1970.1528017986877,3099.015535412006,3099.015535412006,6.647882188892301,5.016611255960204,-0.8887704391064011,5.905381695066605,3.4713070675883455,3.4713070675883455,0.9918020193109559,0.0,0.0,0.00022894745715139951,0.9929696667840151,0.00023056843004369318,199.02067868105468,0.0,0.0,0.0,0.051983805411753105,7.774285533500744e-05,0.00015120460181639207,0.0006495966543465942,0.09558829032545774,0.07648867173887014,0.019099618586587604,0.09558829519091865,0.07648867173886491,0.019099618586586296,0.40262075006666126,0.40262075006666126,0.10053649235238553,0.0,4.938527759605165,4.922625599670596,5.002222484267065,4.9388853618120265,4.923063293598318,5.002259230860034,24795.64441508033,21076.29775281828,0.85,0.9890974385972064,0.6787568287883463,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522077244525504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.672610932652,1535.3093761396433,0.40262075006666126,0.10053649235238553,6.112885165565336,3.4713070675883455
4625.0,-30.11847001344432,5.016595590835152,35.005021926029414,24.09831740604716,4.9953086100178306,-26.607118378161587,-40.12544673224909,1.4839569747351216,-0.07641666018599835,-5.0154548433750765,40.01000157623558,45059.1107079555,20601.879815006218,20601.879815006218,65660.99052296171,82489.32393436861,82489.32393436861,20601.879815006218,103091.20374937484,103091.20374937484,103091.20374937484,127886.83951885236,97651.8057146828,60221.59248826969,41589.12580712568,24795.635769477514,0.0,66384.7615766032,21076.290404055886,1535.308607709429,0.0,0.8868038702869236,2.8159514680141613,0.0014959162575277712,354442.3999664157,1554964.5121590858,4.387072518148005,1554964.5121590858,4.387072518148005,0.85,0.0955882378507253,4.296143414572793,1.2671782715106383,1.0,0.0,4.29614341457389,1.2848056007757944,1.2850997690649317,3.3438081309566874,19320.59217947087,1970.1521089741013,3099.015535412006,3099.015535412006,6.647878843972058,5.016595590835152,-0.8887440737134762,5.905339664548628,3.471330027562531,3.471330027562531,0.9918085793035802,0.0,0.0,0.00022894745715139951,0.9929614605689053,0.00023057033554980757,199.02061372006256,0.0,0.0,0.0,0.051983805411753105,7.774354802480282e-05,0.00015120390912659669,0.0006495936784518913,0.09558823785072523,0.0764886202282365,0.019099617622488723,0.09558823926158681,0.07648862022823656,0.019099617622488737,0.4026205287304948,0.4026205287304948,0.10053649971421351,0.0,4.938624323533702,4.9227558965257,5.002183871000966,4.939038183189098,4.92330471345042,5.00205707916524,24795.635769477514,21076.290404055886,0.85,0.9890973314288958,0.6787568357229175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522072502417185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.670246500958,1535.308607709429,0.4026205287304948,0.10053649971421351,6.112885165565336,3.471330027562531
4626.0,-30.11839078168589,5.016579851798191,35.00502037421187,24.098310630675428,4.995309157701006,-26.607047014814004,-40.12537206346167,1.4839653908291393,-0.07629877546150965,-5.015449737506295,40.00999865214625,45059.122281354714,20601.888684435355,20601.888684435355,65661.01096579008,82489.29244607288,82489.29244607288,20601.888684435355,103091.18113050824,103091.18113050824,103091.18113050824,127886.80922403236,97651.74024954597,60221.570084827916,41589.07796079783,24795.628093524116,0.0,66384.70605432196,21076.2838794955,1535.3081090976991,0.0,0.8868039068607522,2.815950515037452,0.0014959162575277712,354442.47051427397,1554964.3860543796,4.3870712891664,1554964.3860543796,4.3870712891664,0.85,0.09558818942993684,4.296143414572793,1.2671780473226684,1.0,0.0,4.296143414573942,1.2848055614032254,1.2850997296833482,3.3438082334269135,19320.579227071255,1970.150788196913,3099.015535412006,3099.015535412006,6.647881705987118,5.016579851798191,-0.8887232967289993,5.9053031485271905,3.471352987343074,3.471352987343074,0.9918151392408783,0.0,0.0,0.00022894745715139951,0.992953264204571,0.00023057223879998357,199.02054883651408,0.0,0.0,0.0,0.051983805411753105,7.774420565476524e-05,0.00015120325149663426,0.000649590853179259,0.09558818942994171,0.07648857233858009,0.019099617091361622,0.09558817981127733,0.07648857233857619,0.01909961709136065,0.40262030798330395,0.40262030798330395,0.10053650474279392,0.0,4.938727717273537,4.922882673990955,5.00219354924036,4.939150962044778,4.923399482018169,5.002241971027843,24795.628093524116,21076.2838794955,0.85,0.98909846662664,0.6787575777541784,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522067762365831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.667884026034,1535.3081090976991,0.40262030798330395,0.10053650474279392,6.112885165565336,3.471352987343074
4627.0,-30.118311509582814,5.016564133630289,35.00501880322782,24.09830818595367,4.995315814482639,-26.606975004158645,-40.12529725497586,1.4839793090584674,-0.07624062524752162,-5.015439125781897,40.00999499024549,45059.133609649536,20601.886180148267,20601.886180148267,65661.0197897978,82489.25309519119,82489.25309519119,20601.886180148267,103091.13927533946,103091.13927533946,103091.13927533946,127886.7528198968,97651.66954277086,60221.550057229084,41589.02165060197,24795.61354455735,0.0,66384.63519515932,21076.271512873747,1535.3070885956263,0.0,0.886803974127728,2.815950989706135,0.0014959162575277712,354442.6171366485,1554964.228130723,4.387069028810484,1554964.228130723,4.387069028810484,0.85,0.09558813707466432,4.296143414572793,1.267177910502069,1.0,0.0,4.2961434145721435,1.2848054962903122,1.2850996645555266,3.3438084028884356,19320.56523760371,1970.1493616682262,3099.015535412006,3099.015535412006,6.64788089789595,5.016564133630289,-0.8886993215740464,5.905263455204335,3.471375898718316,3.471375898718316,0.9918216853480902,0.0,0.0,0.00022894745715139951,0.9929450637397002,0.00023057414303377606,199.02048391996942,0.0,0.0,0.0,0.051983805411753105,7.774486452024904e-05,0.00015120259263115047,0.0006495880225986498,0.09558813707466575,0.07648852115597385,0.019099615918691897,0.09558813963830158,0.07648852115597271,0.01909961591869161,0.4026200875806485,0.4026200875806485,0.10053651080871878,0.0,4.938817848147494,4.922995752493762,5.002191711223475,4.93919850053436,4.923468221710493,5.002204537379953,24795.61354455735,21076.271512873747,0.85,0.9890996553158089,0.6787584729084296,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452206302796536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.665522301813,1535.3070885956263,0.4026200875806485,0.10053651080871878,6.112885165565336,3.471375898718316
4628.0,-30.118232328574948,5.016548522159406,35.00501726224042,24.09832013016569,4.995331117592527,-26.60690221085302,-40.12522237664086,1.4840009998706116,-0.07611471364765521,-5.015423414366624,40.009992721995005,45059.14403760133,20601.87337650595,20601.87337650595,65661.01741410728,82489.23861562836,82489.23861562836,20601.87337650595,103091.1119921343,103091.1119921343,103091.1119921343,127886.7172653806,97651.62748026289,60221.53290223597,41588.993975585465,24795.605273246303,0.0,66384.59924883177,21076.264482259357,1535.3063139367766,0.0,0.8868040623028035,2.815951169302364,0.0014959162575277712,354442.83422162454,1554964.1303098318,4.387066065885113,1554964.1303098318,4.387066065885113,0.85,0.09558808405789988,4.296143414572793,1.2671776956552643,1.0,0.0,4.296143414573766,1.2848053948153508,1.2850995630573316,3.3438086669851073,19320.55691545794,1970.1485130455294,3099.015535412006,3099.015535412006,6.64787676637671,5.016548522159406,-0.8886723220025843,5.90522084416199,3.471398790157329,3.471398790157329,0.9918282257592369,0.0,0.0,0.00022894745715139951,0.9929368727712822,0.00023057604509379154,199.02041907806563,0.0,0.0,0.0,0.051983805411753105,7.774552400608972e-05,0.00015120193314530978,0.0006495851893528983,0.09558808405790377,0.07648846940525145,0.01909961465265232,0.0955881070088577,0.07648846940524834,0.01909961465265154,0.4026198667070693,0.4026198667070693,0.10053651701231847,0.0,4.938910055287238,4.9231240784353645,5.002139184633052,4.939308700718982,4.923667223371126,5.001958953651581,24795.605273246303,21076.264482259357,0.85,0.9891001551125997,0.6787589975305044,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522058291157234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.663164026888,1535.3063139367766,0.4026198667070693,0.10053651701231847,6.112885165565336,3.471398790157329
4629.0,-30.118153177098897,5.016532863749129,35.005015741487846,24.098318244237475,4.995334343320133,-26.60683065195291,-40.12514763800425,1.4840118181741304,-0.07596843147160826,-5.015416721192305,40.00999022940078,45059.15513753606,20601.87900923325,20601.87900923325,65661.0341467693,82489.21644270873,82489.21644270873,20601.87900923325,103091.09545194198,103091.09545194198,103091.09545194198,127886.69494551375,97651.57252159409,60221.5112164213,41588.95700574754,24795.59949357177,0.0,66384.55649931931,21076.259569536007,1535.3058885317482,0.0,0.8868041053926223,2.8159500284805037,0.0014959162575277712,354442.92670139566,1554964.0228138682,4.387064617948674,1554964.0228138682,4.387064617948674,0.8500000000000001,0.09558803520151324,4.296143414572793,1.267177520920523,1.0,0.0,4.296143414572474,1.2848053442046685,1.2850995124350615,3.343808798703456,19320.54604178265,1970.1474042392308,3099.015535412006,3099.015535412006,6.647878583962724,5.016532863749129,-0.8886506442195374,5.905183507968666,3.47142168758633,3.47142168758633,0.9918347678818086,0.0,0.0,0.00022894745715139951,0.9929286849306725,0.00023057794645884856,199.02035426038785,0.0,0.0,0.0,0.051983805411753105,7.77461822667043e-05,0.0001512012748846952,0.0006495823613708939,0.09558803520151857,0.07648842145820221,0.019099613743316347,0.09558804644233387,0.07648842145819795,0.019099613743315286,0.40261964645714804,0.40261964645714804,0.10053652024972588,0.0,4.939015164886314,4.923258701169857,5.0021260255684865,4.939448289720701,4.923809905161306,5.002086116389705,24795.59949357177,21076.259569536007,0.85,0.989101044117732,0.6787596018359795,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522053559795474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.660806569425,1535.3058885317482,0.40261964645714804,0.10053652024972588,6.112885165565336,3.47142168758633
4630.0,-30.118074063076385,5.016517238985411,35.00501421455636,24.098315520118945,4.995342608737785,-26.60675862271506,-40.12507286444304,1.4840271683764632,-0.07594782839282743,-5.01540532987298,40.00998700792056,45059.165771050466,20601.874971646113,20601.874971646113,65661.04074269658,82489.1690543265,82489.1690543265,20601.874971646113,103091.04402597262,103091.04402597262,103091.04402597262,127886.63126494014,97651.49454017235,60221.49125689654,41588.89253697313,24795.587238967517,0.0,66384.47977594065,21076.24915312239,1535.3049807482569,0.0,0.8868041750324509,2.8159510875270843,0.0014959162575277712,354443.08409560734,1554963.8838838744,4.387062277859085,1554963.8838838744,4.387062277859085,0.85,0.0955879827864185,4.296143414572793,1.2671773192612457,1.0,0.0,4.2961434145736135,1.2848052723926564,1.2850994406066074,3.3438089855999786,19320.53061301269,1970.145830942543,3099.015535412006,3099.015535412006,6.647877281101511,5.016517238985411,-0.8886262298143759,5.905143468799787,3.471444544836162,3.471444544836162,0.9918412985246177,0.0,0.0,0.00022894745715139951,0.9929205010372197,0.00023057984693863965,199.0202894734232,0.0,0.0,0.0,0.051983805411753105,7.77468408400739e-05,0.0001512006163113256,0.0006495795320452492,0.09558798278642068,0.07648837070319293,0.019099612083227743,0.09558803337977179,0.0764883707031912,0.019099612083227305,0.40261942717370924,0.40261942717370924,0.10053652346745832,0.0,4.9390993098685385,4.923369788080095,5.002102202720209,4.939457501480149,4.92383577168664,5.002028571933067,24795.587238967517,21076.24915312239,0.85,0.9891022866235331,0.6787605464881719,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522048830201433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.65845115971,1535.3049807482569,0.40261942717370924,0.10053652346745832,6.112885165565336,3.471444544836162
4631.0,-30.117995029049265,5.016501552682917,35.00501267509123,24.098314018361293,4.995343266716641,-26.606687426268664,-40.12499819565562,1.4840356639359977,-0.0757397715755701,-5.015399579901033,40.00998358898881,45059.17659850608,20601.882356299266,20601.882356299266,65661.05895480534,82489.15973927143,82489.15973927143,20601.882356299266,103091.0420955707,103091.0420955707,103091.0420955707,127886.61829507352,97651.4513814054,60221.468240639806,41588.87015640621,24795.576199502833,0.0,66384.44635590904,21076.23976957741,1535.304276389127,0.0,0.8868042166760902,2.815949024883175,0.0014959162575277712,354443.1635431682,1554963.736438567,4.387060878518497,1554963.736438567,4.387060878518497,0.85,0.09558793292690217,4.296143414572793,1.2671771357348196,1.0,0.0,4.296143414571255,1.2848052326483488,1.2850994008532,3.343809089037737,19320.522073970023,1970.1449602025182,3099.015535412006,3099.015535412006,6.647879664004427,5.016501552682917,-0.8886051785529929,5.90510673123591,3.4714673861386887,3.4714673861386887,0.9918478246110539,0.0,0.0,0.00022894745715139951,0.9929123254914791,0.00023058174551118942,199.02022475200945,0.0,0.0,0.0,0.051983805411753105,7.774749849578721e-05,0.0001511999586556123,0.0006495767066619873,0.09558793292690362,0.07648832207375918,0.01909961085314445,0.09558792399829674,0.07648832207375801,0.01909961085314416,0.4026192073253649,0.4026192073253649,0.10053652601374186,0.0,4.939209230523602,4.923502938035881,5.002119029097855,4.939659808325473,4.924046459520355,5.002197268192333,24795.576199502833,21076.23976957741,0.85,0.9891030589119418,0.6787610513000122,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522044102848457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.656097638059,1535.304276389127,0.4026192073253649,0.10053652601374186,6.112885165565336,3.4714673861386887
4632.0,-30.117916028705345,5.0164858847695974,35.005011115990584,24.098316847253614,4.995349644415196,-26.606615688110587,-40.12492345701901,1.484049303820454,-0.07558254894365746,-5.015389190357316,40.009979938132936,45059.18692959206,20601.880149598306,20601.880149598306,65661.06707919037,82489.1445156796,82489.1445156796,20601.880149598306,103091.0246652779,103091.0246652779,103091.0246652779,127886.58639680591,97651.40479873214,60221.447212644605,41588.841762319484,24795.561731528014,0.0,66384.4034938475,21076.22747179881,1535.3032678786626,0.0,0.8868042827721571,2.815948171807013,0.0014959162575277712,354443.30709588825,1554963.5789912818,4.387058657509407,1554963.5789912818,4.387058657509407,0.85,0.09558788069394508,4.296143414572793,1.2671769620990383,1.0,0.0,4.296143414570899,1.2848051688376343,1.2850993370278754,3.3438092551102687,19320.512857501097,1970.144020384239,3099.015535412006,3099.015535412006,6.647878951939279,5.0164858847695974,-0.8885814361138751,5.9050673208834725,3.4714901828357454,3.4714901828357454,0.9918543379530701,0.0,0.0,0.00022894745715139951,0.9929041535026051,0.00023058364328898824,199.02016005822108,0.0,0.0,0.0,0.051983805411753105,7.774815677185776e-05,0.00015119930037954174,0.0006495738786135818,0.09558788069395169,0.0764882712907873,0.019099609403164394,0.0955878393751369,0.076488271290782,0.019099609403163072,0.40261898843764543,0.40261898843764543,0.1005365304730374,0.0,4.939324771015038,4.923645644654243,5.0021257032350945,4.939806641413668,4.924236204857266,5.002172155496908,24795.561731528014,21076.22747179881,0.85,0.9891038199247484,0.6787616451772162,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522039380278573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.653745150967,1535.3032678786626,0.40261898843764543,0.1005365304730374,6.112885165565336,3.4714901828357454
4633.0,-30.11783708229154,5.0164701879623195,35.00500954820278,24.0983149613254,4.995352811625707,-26.60654431957542,-40.12484875330699,1.4840600489096,-0.07544095401453887,-5.015381615524847,40.00997656690078,45059.19726716888,20601.88361687341,20601.88361687341,65661.08088404228,82489.1226512354,82489.1226512354,20601.88361687341,103091.00626810882,103091.00626810882,103091.00626810882,127886.55643094533,97651.35021200351,60221.42482793713,41588.80598229598,24795.550162836516,0.0,66384.3561451325,21076.21763841104,1535.3024895742526,0.0,0.8868043335304996,2.815947195504574,0.0014959162575277712,354443.4117576648,1554963.433603097,4.3870569518900675,1554963.433603097,4.3870569518900675,0.85,0.0955878309009758,4.296143414572793,1.2671767884632574,1.0,0.0,4.296143414571802,1.2848051185694842,1.2850992867482158,3.343809385937196,19320.50205741487,1970.1429190819363,3099.015535412006,3099.015535412006,6.647880070770422,5.0164701879623195,-0.8885593844281923,5.905029572390512,3.4715129589363656,3.4715129589363656,0.9918608454103902,0.0,0.0,0.00022894745715139951,0.9928959871648786,0.00023058553978563004,199.0200954086384,0.0,0.0,0.0,0.051983805411753105,7.774881474547154e-05,0.00015119864240592797,0.0006495710518645741,0.0955878309009793,0.07648822237408308,0.019099608526896225,0.09558776324843249,0.07648822237408029,0.019099608526895524,0.4026187709869634,0.4026187709869634,0.10053653585805757,0.0,4.939445076902018,4.923790374807311,5.002148126668885,4.93994066151032,4.924383683225358,5.002252223971254,24795.550162836516,21076.21763841104,0.85,0.9891047333575255,0.678762285027792,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522034659724452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.651394623554,1535.3024895742526,0.4026187709869634,0.10053653585805757,6.112885165565336,3.4715129589363656
4634.0,-30.117758181299294,5.016454516598529,35.00500797498761,24.098312411829852,4.995360226891814,-26.60647256708414,-40.12477401467038,1.484074612676651,-0.07540637640090608,-5.0153708786991995,40.009973273242345,45059.20715986976,20601.880563654926,20601.880563654926,65661.08772352469,82489.07953320231,82489.07953320231,20601.880563654926,103090.96009685723,103090.96009685723,103090.96009685723,127886.49777490326,97651.27622579597,60221.40385246318,41588.74708148087,24795.537678046014,0.0,66384.28475952688,21076.20702633911,1535.3015835541455,0.0,0.886804400100586,2.8159479945227366,0.0014959162575277712,354443.5601088753,1554963.2915603754,4.3870547149530195,1554963.2915603754,4.3870547149530195,0.85,0.09558778007438809,4.296143414572793,1.267176553285681,1.0,0.0,4.2961434145718895,1.2848050504366335,1.2850992185997656,3.3438095632584677,19320.4874191055,1970.1414263897966,3099.015535412006,3099.015535412006,6.647879085548359,5.016454516598529,-0.8885354981095963,5.904990014708125,3.4715357002074527,3.4715357002074527,0.9918673429164151,0.0,0.0,0.00022894745715139951,0.9928878255980054,0.0002305874352054896,199.02003079629358,0.0,0.0,0.0,0.051983805411753105,7.774947303184512e-05,0.0001511979841195544,0.0006495682237719053,0.09558778007438912,0.0764881724237003,0.019099607650688813,0.09558774113802164,0.07648817242369949,0.01909960765068861,0.40261855490381016,0.40261855490381016,0.10053654294356418,0.0,4.939544888535977,4.923913637020291,5.002153955821598,4.939964502298267,4.9244270790416635,5.002197688505078,24795.537678046014,21076.20702633911,0.85,0.9891059000089866,0.6787631639490288,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522029942395915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.649045649088,1535.3015835541455,0.40261855490381016,0.10053654294356418,6.112885165565336,3.4715357002074527
4635.0,-30.117679322776215,5.016438884113566,35.005006417410485,24.098314786702417,4.9953695718485704,-26.606400659855627,-40.124699276033766,1.484090908928018,-0.07532596636491462,-5.0153593385625665,40.00997058230353,45059.21676891284,20601.875898195474,20601.875898195474,65661.09266710831,82489.04947238238,82489.04947238238,20601.875898195474,103090.92537057785,103090.92537057785,103090.92537057785,127886.4538526385,97651.21614836458,60221.38344489503,41588.70300385505,24795.528482060643,0.0,66384.23148591569,21076.199209751547,1535.3008491040991,0.0,0.8868044685766118,2.8159482850797204,0.0014959162575277712,354443.7195595236,1554963.175510623,4.387052413971436,1554963.175510623,4.387052413971436,0.85,0.09558772980917418,4.296143414572793,1.2671763785509396,1.0,0.0,4.296143414572018,1.2848049741988075,1.2850991423444842,3.3438097616736178,19320.475532673467,1970.1402143110508,3099.015535412006,3099.015535412006,6.6478775800833505,5.016438884113566,-0.8885111427703682,5.9049500268839346,3.471558422992646,3.471558422992646,0.991873835140756,0.0,0.0,0.00022894745715139951,0.9928796684964827,0.00023058932961946392,199.0199662187689,0.0,0.0,0.0,0.051983805411753105,7.775013132337198e-05,0.00015119732582802753,0.0006495653956570973,0.0955877298091789,0.07648812286224586,0.019099606946933044,0.09558771265517667,0.07648812286224208,0.0190996069469321,0.40261833870877833,0.40261833870877833,0.10053655039768918,0.0,4.9396382066422575,4.924033670351321,5.002140213022642,4.940033372197661,4.924535722578696,5.002107185392163,24795.528482060643,21076.199209751547,0.85,0.9891067682396715,0.6787638534080607,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522025227784539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.646698396222,1535.3008491040991,0.40261833870877833,0.10053655039768918,6.112885165565336,3.471558422992646
4636.0,-30.117600506713675,5.016423303871684,35.0050048861906,24.098322190716885,4.9953804502596215,-26.60632863749951,-40.12462446754796,1.4841085810454762,-0.07518911930327477,-5.015346981421739,40.00996823485913,45059.22611999162,20601.869629025874,20601.869629025874,65661.09574901749,82489.03445152825,82489.03445152825,20601.869629025874,103090.90408055412,103090.90408055412,103090.90408055412,127886.42504999445,97651.17179138568,60221.36345984905,41588.675923929586,24795.52096944033,0.0,66384.19689336992,21076.19282402428,1535.3001939183357,0.0,0.8868045399668967,2.815947929430981,0.0014959162575277712,354443.89029882336,1554963.0742744561,4.387050015063042,1554963.0742744561,4.387050015063042,0.85,0.09558767943110447,4.296143414572793,1.2671762279933323,1.0,0.0,4.296143414571416,1.2848048915243555,1.2850990596511032,3.3438099768406375,19320.46675656233,1970.1393193967697,3099.015535412006,3099.015535412006,6.647875557128148,5.016423303871684,-0.8884863005331871,5.904909604404871,3.4715811313873473,3.4715811313873473,0.9918803232535278,0.0,0.0,0.00022894745715139951,0.9928715158592909,0.00023059122302773947,199.01990167605717,0.0,0.0,0.0,0.051983805411753105,7.775079023528447e-05,0.00015119666691611503,0.0006495625648770236,0.09558767943110547,0.07648807333784775,0.01909960609325772,0.09558766748590501,0.07648807333784695,0.01909960609325752,0.402618122310533,0.402618122310533,0.10053655696322991,0.0,4.93973744858107,4.924166473685489,5.002104968690219,4.94015786211844,4.924721157850911,5.0019874884831665,24795.52096944033,21076.19282402428,0.85,0.9891073300846899,0.6787643479722789,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522020515713905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.644352922589,1535.3001939183357,0.402618122310533,0.10053655696322991,6.112885165565336,3.4715811313873473
