time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4637.0,-30.117521681535692,5.016407684805753,35.00500336084351,24.098315031174593,4.995383533778354,-26.606257386468055,-40.12454602690411,1.4841192387107296,-0.07513852887109351,-5.015339995999628,40.009965343475635,45059.21928429166,20601.87428791178,20601.87428791178,65661.09357220345,82488.99030502872,82488.99030502872,20601.87428791178,103090.8645929405,103090.8645929405,103090.8645929405,127886.3770645261,97651.09493871748,60221.323917980415,41588.63446748562,24795.512471585596,0.0,66384.14693907122,21076.185600847755,1535.2996024881686,0.0,0.8868045859879146,2.8159480801209695,0.0014959162575277712,354443.986816816,1554962.9495803157,4.387048468631386,1554962.9495803157,4.387048468631386,0.85,0.09558763089337032,4.296143414572793,1.2671759675396608,1.0,0.0,4.296143414572587,1.2848048416652176,1.2850990097805495,3.343810106603133,19320.451551118364,1970.1377688729958,3099.015535412006,3099.015535412006,6.647877060471986,5.016407684805753,-0.8884646473379529,5.9048723321437055,3.4716038294879015,3.4716038294879015,0.9918868084251147,0.0,0.0,0.00022894745715139951,0.9928633623514286,0.00023059311666932323,199.01983712592263,0.0,0.0,0.0,0.051983805411753105,7.775148114473081e-05,0.0001511959760066687,0.0006495595966309558,0.09558763089337306,0.07648802562009555,0.01909960527327752,0.09558764073924887,0.07648802562009334,0.019099605273276973,0.40261790660445257,0.40261790660445257,0.10053656150431502,0.0,4.939827603898891,4.92428044172317,5.002099692957415,4.9402014671285315,4.9247495819511755,5.002091872786423,24795.512471585596,21076.185600847755,0.85,0.9891080416001821,0.6787647557729103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452201580618349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.64200922695,1535.2996024881686,0.40261790660445257,0.10053656150431502,6.112885165565336,3.4716038294879015
4638.0,-30.117442969478034,5.016392034166768,35.00500181188895,24.098308046255283,4.995385853040915,-26.60618631363988,-40.12447516489772,1.4841291972027664,-0.0750702667937162,-5.015332660098193,40.009961605163035,45059.24552690309,20601.878076678207,20601.878076678207,65661.1236035813,82488.9499914748,82488.9499914748,20601.878076678207,103090.828068153,103090.828068153,103090.828068153,127886.32675308934,97651.02163795817,60221.317173386335,41588.560516190926,24795.498684936334,0.0,66384.05920112727,21076.173882195882,1535.2986999475354,0.0,0.8868046368593011,2.815948039520235,0.0014959162575277712,354444.0881774248,1554962.7883614218,4.387046759214251,1554962.7883614218,4.387046759214251,0.85,0.09558758075983712,4.296143414572793,1.2671758065419274,1.0,0.0,4.296143414572777,1.2848047950769845,1.2850989631816496,3.3438102278528397,19320.437048426204,1970.1362900099632,3099.015535412006,3099.015535412006,6.647878283042953,5.016392034166768,-0.8884428409003018,5.90483487506707,3.471626489909465,3.471626489909465,0.9918932828312758,0.0,0.0,0.00022894745715139951,0.9928552206165542,0.0002305950076076804,199.0197726684644,0.0,0.0,0.0,0.051983805411753105,7.775210530600663e-05,0.0001511953518453929,0.0006495569151446011,0.0955875807598413,0.07648797657980287,0.019099604180038428,0.09558758865230463,0.07648797657979953,0.01909960418003759,0.40261769039796497,0.40261769039796497,0.10053656622043444,0.0,4.9399117802497585,4.924382173697893,5.002113504403212,4.940262393304465,4.924803035248829,5.002182699393302,24795.498684936334,21076.173882195882,0.85,0.9891098012648541,0.678766048192153,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522011096111453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.639668341126,1535.2986999475354,0.40261769039796497,0.10053656622043444,6.112885165565336,3.471626489909465
4639.0,-30.1173642810803,5.016376500385916,35.00500027868736,24.098319990467303,4.995401154494891,-26.606113963826356,-40.12439654963089,1.484150837240985,-0.07494901819643474,-5.0153165735546335,40.009958966094295,45059.237388772126,20601.86405370221,20601.86405370221,65661.10144247433,82488.93555775339,82488.93555775339,20601.86405370221,103090.7996114556,103090.7996114556,103090.7996114556,127886.28743864092,97650.97983338991,60221.28166440875,41588.55352109017,24795.487827185327,0.0,66384.0413482755,21076.164653107528,1535.297767352047,0.0,0.8868047282858221,2.8159483241894363,0.0014959162575277712,354444.3104462822,1554962.6745486523,4.387043687034481,1554962.6745486523,4.387043687034481,0.85,0.09558752759688839,4.296143414572793,1.267175592244603,1.0,0.0,4.296143414574507,1.2848046938396667,1.2850988619211525,3.343810491331313,19320.42877731428,1970.1354465912702,3099.015535412006,3099.015535412006,6.647873758065314,5.016376500385916,-0.888415873466764,5.90479237385268,3.4716491147747144,3.4716491147747144,0.9918997470784898,0.0,0.0,0.00022894745715139951,0.9928470814009827,0.00023059689799192164,199.01970823042308,0.0,0.0,0.0,0.051983805411753105,7.775279776437516e-05,0.00015119465938702437,0.0006495539402441412,0.09558752759688945,0.07648792487813744,0.01909960271875201,0.09558755010683706,0.07648792487813659,0.019099602718751798,0.40261747312480917,0.40261747312480917,0.10053657223101967,0.0,4.939996829070367,4.924499850398092,5.002067807495678,4.940367555358193,4.925001111295558,5.001915608439504,24795.487827185327,21076.164653107528,0.85,0.9891097334371622,0.6787661081429877,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522006392801787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.63732781663,1535.297767352047,0.40261747312480917,0.10053657223101967,6.112885165565336,3.4716491147747144
4640.0,-30.117285679364183,5.016360848333869,35.00499874659789,24.09831384373831,4.99539786857878,-26.606043550902196,-40.12432579239828,1.4841557401167997,-0.07474052423276589,-5.015314334614174,40.00995593208288,45059.263582264706,20601.87824624563,20601.87824624563,65661.14182851033,82488.92330060198,82488.92330060198,20601.87824624563,103090.80154684761,103090.80154684761,103090.80154684761,127886.28207631734,97650.9322159493,60221.27249761216,41588.510798152376,24795.480529469733,0.0,66383.9913276221,21076.15845004927,1535.2973574445382,0.0,0.8868047506665423,2.815945845962381,0.0014959162575277712,354444.3413818822,1554962.543703549,4.387042934981477,1554962.543703549,4.387042934981477,0.85,0.09558748097284255,4.296143414572793,1.26717546641361,1.0,0.0,4.296143414574822,1.2848046709028331,1.2850988389790674,3.3438105510263205,19320.419356114704,1970.134485896275,3099.015535412006,3099.015535412006,6.647878337759499,5.016360848333869,-0.8883970961888892,5.904757944522758,3.471671748807769,3.471671748807769,0.9919062139450768,0.0,0.0,0.00022894745715139951,0.9928389512232645,0.00023059878630800717,199.01964386340708,0.0,0.0,0.0,0.051983805411753105,7.775342101254462e-05,0.00015119403613885488,0.0006495512626806222,0.09558748097284654,0.07648787880570988,0.019099602167136655,0.0955874428748487,0.07648787880570669,0.019099602167135857,0.4026172560334535,0.4026172560334535,0.10053657567621171,0.0,4.9401113802190935,4.9246360568831165,5.002095571082236,4.940573810381409,4.925185136102755,5.002210882798238,24795.480529469733,21076.15845004927,0.85,0.9891110871061619,0.6787670141719203,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522001690908926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.634989441882,1535.2973574445382,0.4026172560334535,0.10053657567621171,6.112885165565336,3.471671748807769
4641.0,-30.117207137490492,5.016345288367303,35.0049972005935,24.098321073129796,4.99540998191014,-26.605971651761166,-40.12425101883707,1.4841744961807997,-0.0746361218609195,-5.015299779925078,40.00995246260222,45059.2718289498,20601.867195987877,20601.867195987877,65661.13902493767,82488.9021212056,82488.9021212056,20601.867195987877,103090.76931719348,103090.76931719348,103090.76931719348,127886.23453420788,97650.88235235302,60221.252060097126,41588.478102506546,24795.465217014393,0.0,66383.94331952094,21076.145434462233,1535.2962033120223,0.0,0.8868048373036386,2.8159461731707323,0.0014959162575277712,354444.54248511104,1554962.3940783595,4.3870400237399,1554962.3940783595,4.3870400237399,0.85,0.0955874275917255,4.296143414572793,1.2671752982726328,1.0,0.0,4.2961434145728585,1.2848045831574582,1.2850987512136023,3.3438107793909406,19320.40949050903,1970.1334798844696,3099.015535412006,3099.015535412006,6.647874772027858,5.016345288367303,-0.888371097132775,5.904716385500078,3.471694321272711,3.471694321272711,0.9919126632207745,0.0,0.0,0.00022894745715139951,0.9928308273070868,0.0002306006732006772,199.0195795454377,0.0,0.0,0.0,0.051983805411753105,7.775407964260409e-05,0.00015119337750879542,0.0006495484331114297,0.09558742759172907,0.07648782701666919,0.01909960057505988,0.09558739146426977,0.07648782701666634,0.019099600575059168,0.4026170402901293,0.4026170402901293,0.10053658149522794,0.0,4.9402163114887685,4.924772998368667,5.002072231787679,4.940663658064182,4.925348409244805,5.002006550302838,24795.465217014393,21076.145434462233,0.85,0.9891117601871848,0.6787676292754911,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521996994198618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.63265195356,1535.2962033120223,0.4026170402901293,0.10053658149522794,6.112885165565336,3.471694321272711
4642.0,-30.117128592270998,5.016329716768643,35.00499567400848,24.09831880303102,4.99541558805348,-26.605900400423938,-40.12417635004965,1.4841873962064267,-0.07455607581249524,-5.015291295751571,40.00994993622485,45059.28050963399,20601.86859183913,20601.86859183913,65661.14910147311,82488.8680830142,82488.8680830142,20601.86859183913,103090.73667485332,103090.73667485332,103090.73667485332,127886.19495198314,97650.81681821117,60221.22924483096,41588.43063708912,24795.458277129812,0.0,66383.88891421893,21076.139535560338,1535.295667841257,0.0,0.8868048896306241,2.81594611177657,0.0014959162575277712,354444.6597116132,1554962.2851255524,4.387038265411352,1554962.2851255524,4.387038265411352,0.8499999999999999,0.09558737904924935,4.296143414572793,1.2671750900195913,1.0,0.0,4.296143414574488,1.284804522808045,1.2850986908503714,3.343810936455315,19320.396524456646,1970.132157715086,3099.015535412006,3099.015535412006,6.647875222445494,5.016329716768643,-0.8883486745361102,5.904678391304754,3.47171689543002,3.47171689543002,0.9919191129800058,0.0,0.0,0.00022894745715139951,0.9928227031165462,0.000230602560187953,199.01951522477003,0.0,0.0,0.0,0.051983805411753105,7.775473735492838e-05,0.00015119271979647115,0.0006495456074849591,0.09558737904925294,0.07648777932531153,0.019099599723941395,0.09558736168213292,0.07648777932530867,0.019099599723940684,0.40261682576062463,0.40261682576062463,0.10053658613157111,0.0,4.9403168752309625,4.924900824725,5.002063545098338,4.940735219939086,4.925428245109458,5.002044930954128,24795.458277129812,21076.139535560338,0.85,0.9891127226113593,0.6787683163283709,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521992301067126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.63031588645,1535.295667841257,0.40261682576062463,0.10053658613157111,6.112885165565336,3.47171689543002
4643.0,-30.117050111102863,5.01631415129081,35.0049941451223,24.098311189468973,4.995421631241837,-26.60582916299997,-40.12410168126223,1.4842006831389565,-0.07458073138070631,-5.015281800746104,40.00994681602766,45059.288922704174,20601.867857340043,20601.867857340043,65661.15678004421,82488.80915270596,82488.80915270596,20601.867857340043,103090.677010046,103090.677010046,103090.677010046,127886.124286748,97650.72660845525,60221.20637845359,41588.35581111295,24795.447276702005,0.0,66383.80308781496,21076.130185196704,1535.29487332878,0.0,0.8868049492522638,2.8159475441480195,0.0014959162575277712,354444.79090489727,1554962.1505636158,4.387036261962826,1554962.1505636158,4.387036261962826,0.85,0.09558732909331485,4.296143414572793,1.2671748751727865,1.0,0.0,4.296143414570928,1.2848044606485944,1.285098628676689,3.3438110982304776,19320.37867628792,1970.1303377083839,3099.015535412006,3099.015535412006,6.647874985435036,5.01631415129081,-0.8883256858140198,5.904639837104829,3.4717394401450363,3.4717394401450363,0.9919255543271532,0.0,0.0,0.00022894745715139951,0.9928145856226617,0.00023060444565065587,199.01945095659548,0.0,0.0,0.0,0.051983805411753105,7.775539507239664e-05,0.00015119206207900288,0.0006495427818363891,0.09558732909332061,0.07648773053332451,0.0190995985599961,0.0955873672642483,0.0764877305333199,0.01909959855999495,0.40261661174048546,0.40261661174048546,0.10053659069514101,0.0,4.940390112050181,4.9249941592534014,5.002056234523479,4.940701069365389,4.925385531919062,5.002045046924309,24795.447276702005,21076.130185196704,0.85,0.9891141170864405,0.6787693206292817,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521987607738749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.627982504431,1535.29487332878,0.40261661174048546,0.10053659069514101,6.112885165565336,3.4717394401450363
4644.0,-30.116971663612475,5.016298617755672,35.00499262271503,24.09831373896452,4.995430002895104,-26.60575772303051,-40.124026977550216,1.4842160623131342,-0.07447565972267967,-5.015270791769117,40.009943946967304,45059.29705911277,20601.86402421648,20601.86402421648,65661.16108332925,82488.78399357376,82488.78399357376,20601.86402421648,103090.64801779024,103090.64801779024,103090.64801779024,127886.0851639082,97650.67118991909,60221.1842554581,41588.31881606776,24795.437146117947,0.0,66383.7559621857,21076.121574200253,1535.294097641035,0.0,0.8868050156697067,2.8159474486539158,0.0014959162575277712,354444.9430168996,1554962.0268322418,4.387034030157126,1554962.0268322418,4.387034030157126,0.85,0.09558727840207523,4.296143414572793,1.2671746735135097,1.0,0.0,4.296143414572536,1.2848043887011442,1.2850985567127657,3.3438112854797466,19320.367711627016,1970.1292196241343,3099.015535412006,3099.015535412006,6.6478737485507695,5.016298617755672,-0.888301818566867,5.904600436322539,3.4717619607538377,3.4717619607538377,0.9919319887868108,0.0,0.0,0.00022894745715139951,0.9928064716837018,0.000230606330318463,199.01938671604114,0.0,0.0,0.0,0.051983805411753105,7.775605310264425e-05,0.00015119140404875527,0.0006495399548440742,0.09558727840207541,0.07648768108926332,0.019099597312812095,0.09558732288746097,0.07648768108926317,0.019099597312812057,0.402616396120552,0.402616396120552,0.10053659527818545,0.0,4.94046693882882,4.925094834290519,5.002037489039822,4.940795132046446,4.925518444613431,5.0019834406139125,24795.437146117947,21076.121574200253,0.85,0.9891148840799537,0.6787699250518451,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521982918240668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.625650457423,1535.294097641035,0.402616396120552,0.10053659527818545,6.112885165565336,3.4717619607538377
4645.0,-30.116893262051025,5.0162830945241135,35.004991109603246,24.098316532932245,4.995436860875254,-26.605686475780868,-40.123952308762796,1.4842300746050916,-0.0743320648551844,-5.015261055111627,40.00994117290329,45059.30512197882,20601.862787787042,20601.862787787042,65661.16790976586,82488.76641227893,82488.76641227893,20601.862787787042,103090.62920006597,103090.62920006597,103090.62920006597,127886.05734632276,97650.62271535766,60221.161425057566,41588.29032255566,24795.428146256792,0.0,66383.71846881245,21076.113924318273,1535.2934169522532,0.0,0.8868050752678351,2.8159466984470223,0.0014959162575277712,354445.0775491945,1554961.907197693,4.3870320274990275,1554961.907197693,4.3870320274990275,0.85,0.09558722828466534,4.296143414572793,1.2671745355939494,1.0,0.0,4.296143414572225,1.2848043231483026,1.2850984911449153,3.3438114560865286,19320.358120844485,1970.1282416364902,3099.015535412006,3099.015535412006,6.64787334957586,5.0162830945241135,-0.8882787134811787,5.904561808005292,3.471784465056223,3.471784465056223,0.9919384185874922,0.0,0.0,0.00022894745715139951,0.9927983625667055,0.0002306082138970255,199.01932251313937,0.0,0.0,0.0,0.051983805411753105,7.77567108304021e-05,0.0001511907463209974,0.0006495371291512986,0.09558722828466841,0.07648763217889509,0.019099596105773314,0.09558726146604239,0.07648763217889264,0.0190995961057727,0.4026161797283303,0.4026161797283303,0.10053659917821801,0.0,4.940555655237574,4.925209741653362,5.002021248786207,4.940928990256452,4.925687864883685,5.001974801961126,24795.428146256792,21076.113924318273,0.85,0.9891155455627866,0.678770429878043,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521978230757973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.623320351777,1535.2934169522532,0.4026161797283303,0.10053659917821801,6.112885165565336,3.471784465056223
4646.0,-30.116814915458953,5.0162675379788695,35.00498958721994,24.098319990467303,4.9954395534092315,-26.605615694557248,-40.123881481680996,1.4842403325075224,-0.0740869684111658,-5.01525392567439,40.00993787662622,45059.329975012406,20601.866785429236,20601.866785429236,65661.19676044164,82488.76967886541,82488.76967886541,20601.866785429236,103090.63646429466,103090.63646429466,103090.63646429466,127886.0535035447,97650.59331368048,60221.15360982721,41588.26633761475,24795.41703925004,0.0,66383.68337686479,21076.10448336253,1535.2926772405426,0.0,0.8868051234877053,2.8159443101757966,0.0014959162575277712,354445.1760573118,1554961.7650421467,4.387030407181273,1554961.7650421467,4.387030407181273,0.85,0.09558717875654318,4.296143414572793,1.2671743702003733,1.0,0.0,4.296143414572719,1.2848042751593944,1.2850984431450194,3.3438115809817086,19320.35230366773,1970.127648449545,3099.015535412006,3099.015535412006,6.647874639547515,5.0162675379788695,-0.8882571810461792,5.904524719025049,3.4718069465776287,3.4718069465776287,0.9919448418793225,0.0,0.0,0.00022894745715139951,0.9927902592065873,0.00023061009616912287,199.0192583552933,0.0,0.0,0.0,0.051983805411753105,7.775733472285114e-05,0.00015119012242854836,0.0006495344488198624,0.0955871787565448,0.07648758381379495,0.019099594942749844,0.09558713953939035,0.07648758381379366,0.019099594942749522,0.40261596364882246,0.40261596364882246,0.10053660267132804,0.0,4.940675212270605,4.925357258174472,5.002028764877821,4.941166957263249,4.925960866446246,5.002072385820497,24795.41703925004,21076.10448336253,0.85,0.9891165030370258,0.6787711630764363,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521973546022695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.620991940938,1535.2926772405426,0.40261596364882246,0.10053660267132804,6.112885165565336,3.4718069465776287
4647.0,-30.11673660661011,5.016251965140846,35.004988044673084,24.098312796000414,4.995443026766842,-26.605544869199832,-40.12380311088634,1.4842512893566138,-0.0740499540134465,-5.015245857689213,40.00993424455376,45059.32118499168,20601.86874056282,20601.86874056282,65661.1899255545,82488.72362100487,82488.72362100487,20601.86874056282,103090.59236156769,103090.59236156769,103090.59236156769,127885.99586990834,97650.51494111164,60221.112505098696,41588.22492890328,24795.40350834065,0.0,66383.62843724393,21076.09298208955,1535.291771509326,0.0,0.8868051777000605,2.815944765629114,0.0014959162575277712,354445.2875334627,1554961.6084050662,4.387028585499996,1554961.6084050662,4.387028585499996,0.85,0.09558712882819541,4.296143414572793,1.2671741048013794,1.0,0.0,4.296143414569994,1.284804223900651,1.2850983918745398,3.343811714386921,19320.336797508582,1970.1260672613566,3099.015535412006,3099.015535412006,6.647875270436115,5.016251965140846,-0.8882351410936211,5.904487106234467,3.4718293921773538,3.4718293921773538,0.9919512549078153,0.0,0.0,0.00022894745715139951,0.9927821598215277,0.00023061197754858665,199.01919422839643,0.0,0.0,0.0,0.051983805411753105,7.775802507077676e-05,0.00015118943208062275,0.0006495314829861679,0.09558712882820025,0.07648753504798891,0.019099593780211345,0.09558710445246206,0.07648753504798503,0.019099593780210377,0.4026157498743796,0.4026157498743796,0.10053660726929148,0.0,4.940776290647477,4.925479414698884,5.002045368817562,4.941195903675748,4.925983365335924,5.00212712580651,24795.40350834065,21076.09298208955,0.85,0.9891172186773071,0.678771592420392,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521968864575026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.618665042264,1535.291771509326,0.4026157498743796,0.10053660726929148,6.112885165565336,3.4718293921773538
4648.0,-30.11665832245956,5.016236422140609,35.00498649911869,24.09831545026975,4.995450688923052,-26.605473647178645,-40.12372844209892,1.4842660136421344,-0.07393161005455795,-5.015235098575207,40.00993107186033,45059.32875707173,20601.865160028436,20601.865160028436,65661.19391710017,82488.70202461568,82488.70202461568,20601.865160028436,103090.56718464411,103090.56718464411,103090.56718464411,127885.9587546785,97650.46284951195,60221.08958196801,41588.19251949327,24795.39157003439,0.0,66383.58408952766,21076.082834529232,1535.290897782912,0.0,0.886805243945175,2.8159444665766484,0.0014959162575277712,354445.43619324925,1554961.471579218,4.387026359485776,1554961.471579218,4.387026359485776,0.8500000000000001,0.09558707849735877,4.296143414572793,1.2671739553427326,1.0,0.0,4.296143414573144,1.2848041550169518,1.285098322975069,3.3438118936625862,19320.326491088275,1970.1250162989681,3099.015535412006,3099.015535412006,6.647874115058112,5.016236422140609,-0.8882115377324977,5.9044479598731066,3.471851806934515,3.471851806934515,0.9919576591241471,0.0,0.0,0.00022894745715139951,0.9927740630622247,0.00023061385834880502,199.0191301217662,0.0,0.0,0.0,0.051983805411753105,7.775868281395632e-05,0.0001511887743374432,0.0006495286572271386,0.09558707849736077,0.07648748575650753,0.019099592740853235,0.0955870470434667,0.07648748575650594,0.019099592740852833,0.4026155365038266,0.4026155365038266,0.10053661330747782,0.0,4.940877647927323,4.9256060740268595,5.002045330066835,4.941303488520646,4.926133147343535,5.002065633437439,24795.39157003439,21076.082834529232,0.85,0.9891179395879974,0.6787721599409704,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521964185385647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.616339999022,1535.290897782912,0.4026155365038266,0.10053661330747782,6.112885165565336,3.471851806934515
4649.0,-30.11658014729781,5.016220900307515,35.00498496524018,24.098312865849607,4.995458321148815,-26.605402526257215,-40.1236537733115,1.4842807001082157,-0.07390538894418341,-5.015224843856678,40.009928320837034,45059.33592396412,20601.862619971165,20601.862619971165,65661.19854393529,82488.65787622241,82488.65787622241,20601.862619971165,103090.52049619358,103090.52049619358,103090.52049619358,127885.9029176195,97650.388239974,60221.06628771571,41588.135502509205,24795.38242142593,0.0,66383.51792393514,21076.075058212038,1535.2901933111432,0.0,0.8868053060963796,2.8159453191199826,0.0014959162575277712,354445.577883797,1554961.352938361,4.387024271038152,1554961.352938361,4.387024271038152,0.85,0.09558702926966603,4.296143414572793,1.2671737646730623,1.0,0.0,4.296143414573422,1.2848040863101877,1.285098254252574,3.3438120724777827,19320.311729451812,1970.1235110309651,3099.015535412006,3099.015535412006,6.64787329542451,5.016220900307515,-0.8881882407382431,5.904409141045758,3.471874204738011,3.471874204738011,0.9919640584965747,0.0,0.0,0.00022894745715139951,0.9927659776464796,0.000230615736544637,199.01906610442776,0.0,0.0,0.0,0.051983805411753105,7.77593405622798e-05,0.00015118811658911972,0.0006495258314460103,0.09558702926967136,0.07648743735013165,0.019099591919539707,0.09558703882180189,0.07648743735012739,0.019099591919538642,0.4026153238109932,0.4026153238109932,0.10053661949925523,0.0,4.940962118689356,4.92571377761567,5.002036694266565,4.941319454912502,4.926164069785386,5.002021650331926,24795.38242142593,21076.075058212038,0.85,0.9891189951573895,0.678772944446766,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452195950767508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.614017071282,1535.2901933111432,0.4026153238109932,0.10053661949925523,6.112885165565336,3.471874204738011
4650.0,-30.116502019862484,5.016205400504154,35.004983442582855,24.098315520118945,4.9954660224761644,-26.605331441378652,-40.12358291130511,1.484295443992326,-0.07378741037285863,-5.015214538449413,40.00992557991985,45059.3596338017,20601.859976403448,20601.859976403448,65661.21961020515,82488.63609575246,82488.63609575246,20601.859976403448,103090.4960721559,103090.4960721559,103090.4960721559,127885.86933510937,97650.33604881042,60221.05958685964,41588.08495772309,24795.373262953457,0.0,66383.45822067655,21076.067273510438,1535.289489338207,0.0,0.8868053684689369,2.815944971906387,0.0014959162575277712,354445.7202747615,1554961.2347333462,4.3870221751526906,1554961.2347333462,4.3870221751526906,0.85,0.09558697985493153,4.296143414572793,1.267173614664935,1.0,0.0,4.2961434145730735,1.2848040173348163,1.28509818526141,3.343812251992072,19320.301403332604,1970.1224580598475,3099.015535412006,3099.015535412006,6.647872442389833,5.016205400504154,-0.8881649257449817,5.904370326249135,3.471896583021929,3.471896583021929,0.9919704522919798,0.0,0.0,0.00022894745715139951,0.9927578972378874,0.0002306176136079011,199.01900212621348,0.0,0.0,0.0,0.051983805411753105,7.775996478188672e-05,0.00015118749236951278,0.0006495231497090567,0.09558697985493483,0.0764873888348283,0.019099591020106537,0.09558698992938762,0.07648738883482566,0.01909959102010588,0.40261511059479355,0.40261511059479355,0.10053662529232532,0.0,4.941051210625858,4.925829045430078,5.002020890143342,4.941427128076555,4.926309690882988,5.001977269299914,24795.373262953457,21076.067273510438,0.85,0.9891202020830178,0.6787739120793047,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521954836479922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.611694569607,1535.289489338207,0.40261511059479355,0.10053662529232532,6.112885165565336,3.471896583021929
4651.0,-30.116423871039526,5.016189836603961,35.00498190685184,24.098314123135083,4.995466062099332,-26.605261103455156,-40.12350834729148,1.4843032945149617,-0.07357453189507623,-5.015209350934921,40.00992215380549,45059.36719403802,20601.86766802315,20601.86766802315,65661.23486206117,82488.62994237227,82488.62994237227,20601.86766802315,103090.49761039542,103090.49761039542,103090.49761039542,127885.85971741013,97650.29616693118,60221.03341859694,41588.06972037137,24795.362107014706,0.0,66383.43182738608,21076.0577909625,1535.28878984074,0.0,0.8868054072756878,2.81594278029545,0.0014959162575277712,354445.7919512462,1554961.0869784728,4.387020871141719,1554961.0869784728,4.387020871141719,0.85,0.09558693204729593,4.296143414572793,1.2671733998181298,1.0,0.0,4.296143414572388,1.2848039806082208,1.2850981485264055,3.343812347576178,19320.293512628294,1970.121653431936,3099.015535412006,3099.015535412006,6.647874924345671,5.016189836603961,-0.8881446700253823,5.904334506629343,3.4719189420817607,3.4719189420817607,0.9919768405947887,0.0,0.0,0.00022894745715139951,0.9927498146882443,0.00023061949119909577,199.01893813052612,0.0,0.0,0.0,0.051983805411753105,7.77606216172775e-05,0.00015118683553412202,0.0006495203278500182,0.09558693204729685,0.07648734172522853,0.019099590322068323,0.09558687616763836,0.0764873417252278,0.01909959032206814,0.40261489749059964,0.40261489749059964,0.1005366303257941,0.0,4.941165966807716,4.925966946706126,5.002042892174984,4.941634819039848,4.926528405582928,5.002140764340311,24795.362107014706,21076.0577909625,0.85,0.9891208250998109,0.6787742958394184,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521950168139564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.609373717652,1535.28878984074,0.40261489749059964,0.1005366303257941,6.112885165565336,3.4719189420817607
4652.0,-30.116345794388373,5.01617437904154,35.004980376092746,24.098315799515717,4.995479884768207,-26.60518945209126,-40.12343364357946,1.4843235424710925,-0.07360965797437302,-5.015194148423477,40.00991922716226,45059.373591841875,20601.854907490593,20601.854907490593,65661.22849933247,82488.57753490661,82488.57753490661,20601.854907490593,103090.4324423972,103090.4324423972,103090.4324423972,127885.78214867179,97650.21601422345,60221.01207115869,41588.00438118306,24795.34970627459,0.0,66383.35408745764,21076.0472503334,1535.287783883911,0.0,0.8868054952438162,2.815945016505767,0.0014959162575277712,354446.0020061622,1554960.960763836,4.38701791517683,1554960.960763836,4.38701791517683,0.85,0.09558688013242708,4.296143414572793,1.2671732075000182,1.0,0.0,4.296143414572903,1.284803885883518,1.2850980537800147,3.3438125941053443,19320.27765426534,1970.1200363289545,3099.015535412006,3099.015535412006,6.647870806737219,5.01617437904154,-0.8881185238528966,5.904292902894436,3.4719412559727094,3.4719412559727094,0.9919832159922027,0.0,0.0,0.00022894745715139951,0.9927417396738454,0.00023062136707036992,199.01887419398096,0.0,0.0,0.0,0.051983805411753105,7.77612796884182e-05,0.0001511861774629813,0.0006495175006820208,0.09558688013243283,0.0764872911328445,0.019099588999588333,0.09558689892666933,0.07648729113283989,0.019099588999587185,0.40261468592595223,0.40261468592595223,0.10053663703461914,0.0,4.94124390094197,4.926073089295301,5.002007787846821,4.941584490449088,4.926526535190078,5.001896278005461,24795.34970627459,21076.0472503334,0.85,0.989121887586852,0.6787751871120853,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521945498524236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.60705589841,1535.287783883911,0.40261468592595223,0.10053663703461914,6.112885165565336,3.4719412559727094
4653.0,-30.11626778607187,5.016158885025331,35.00497886500081,24.09831384373831,4.9954834351704545,-26.60511888955892,-40.12335907956583,1.4843345386575126,-0.07348230342597617,-5.015187319293844,40.009916738491604,45059.38039978167,20601.859281945075,20601.859281945075,65661.23968172674,82488.55382444782,82488.55382444782,20601.859281945075,103090.4131063929,103090.4131063929,103090.4131063929,127885.75666615229,97650.16015188179,60220.986727215495,41587.97047185144,24795.343559759393,0.0,66383.31403161083,21076.042025795483,1535.2873323206145,0.0,0.886805539010914,2.815944140294411,0.0014959162575277712,354446.09636509354,1554960.853437246,4.387016444485186,1554960.853437246,4.387016444485186,0.85,0.09558683300176012,4.296143414572793,1.2671730300178754,1.0,0.0,4.296143414572529,1.2848038344407766,1.285098002325495,3.3438127279895076,19320.26660179669,1970.118909290807,3099.015535412006,3099.015535412006,6.647872218299837,5.016158885025331,-0.8880973149201852,5.904256199945516,3.4719635760023855,3.4719635760023855,0.9919895931435387,0.0,0.0,0.00022894745715139951,0.9927336717976651,0.00023062324131387237,199.01881031343572,0.0,0.0,0.0,0.051983805411753105,7.776193653407902e-05,0.0001511855206173205,0.0006495146787788606,0.09558683300176288,0.0764872446664921,0.019099588335270777,0.09558684578705853,0.07648724466648989,0.019099588335270225,0.4026144737581825,0.4026144737581825,0.10053664163394471,0.0,4.941333534639341,4.926186512391723,5.002002087069457,4.9417050158678535,4.926653176333446,5.001992269482685,24795.343559759393,21076.042025795483,0.85,0.9891226528771937,0.6787756992416047,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521940833224376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.604739238286,1535.2873323206145,0.4026144737581825,0.10053664163394471,6.112885165565336,3.4719635760023855
4654.0,-30.1161898105971,5.016143416256826,35.00497734896042,24.09831132916736,4.9954906534394,-26.605047989735017,-40.12328444570301,1.484348832577347,-0.07344617728102776,-5.015176900331559,40.00991357217248,45059.386847392234,20601.856252220656,20601.856252220656,65661.24309961288,82488.51176270457,82488.51176270457,20601.856252220656,103090.36801492522,103090.36801492522,103090.36801492522,127885.69975464337,97650.08753654009,60220.96262122775,41587.91657256926,24795.331739718156,0.0,66383.24831228741,21076.03197876043,1535.2864706556313,0.0,0.886805603501623,2.8159448818610784,0.0014959162575277712,354446.2403252259,1554960.716886347,4.3870142774249095,1554960.716886347,4.3870142774249095,0.85,0.09558678284283134,4.296143414572793,1.2671727992361412,1.0,0.0,4.296143414572733,1.2848037675704704,1.2850979354398782,3.3438129020252525,19320.252234715685,1970.1174442562635,3099.015535412006,3099.015535412006,6.647871240658912,5.016143416256826,-0.8880740217833321,5.904217438040158,3.4719858592725656,3.4719858592725656,0.9919959597921616,0.0,0.0,0.00022894745715139951,0.9927256073887548,0.00023062511478233973,199.01874645982534,0.0,0.0,0.0,0.051983805411753105,7.776259400018798e-05,0.00015118486315121154,0.0006495118542101663,0.09558678284283216,0.07648719576703761,0.01909958707579455,0.09558682426355565,0.07648719576703696,0.019099587075794386,0.40261426162036074,0.40261426162036074,0.10053664630608324,0.0,4.94140901906394,4.9262845675226,5.001987119182445,4.941730723050512,4.926696577882069,5.001947059186193,24795.331739718156,21076.03197876043,0.85,0.9891236835944214,0.6787764683556744,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521936172010699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.602423811748,1535.2864706556313,0.40261426162036074,0.10053664630608324,6.112885165565336,3.4719858592725656
4655.0,-30.116111851574757,5.01612797770466,35.004975844030554,24.098319152276986,4.995498934113014,-26.604976998491228,-40.123209811840184,1.4843640810295142,-0.0732490705503892,-5.015166181138244,40.00991086370943,45059.39316470076,20601.85262625984,20601.85262625984,65661.2457909606,82488.50980611451,82488.50980611451,20601.85262625984,103090.36243237436,103090.36243237436,103090.36243237436,127885.68498204525,97650.0554921586,60220.93885074508,41587.907379348355,24795.32254967089,0.0,66383.22992901925,21076.024167220257,1535.2857573093756,0.0,0.8868056678624363,2.8159435432320548,0.0014959162575277712,354446.38843373663,1554960.6000809872,4.387012114729687,1554960.6000809872,4.387012114729687,0.85,0.09558673298915503,4.296143414572793,1.2671726415352897,1.0,0.0,4.296143414574038,1.2848036962346459,1.2850978640877206,3.3438130876829146,19320.245894674947,1970.1167977520304,3099.015535412006,3099.015535412006,6.647870070622564,5.01612797770466,-0.8880505590164818,5.904178536721142,3.472008124335775,3.472008124335775,0.992002321238793,0.0,0.0,0.00022894745715139951,0.992717544752045,0.00023062698786953002,199.0186826197287,0.0,0.0,0.0,0.051983805411753105,7.776325147143644e-05,0.0001511842056799631,0.000649509029619392,0.09558673298916168,0.0764871471574259,0.019099585831735773,0.09558674134843426,0.07648714715742058,0.019099585831734444,0.40261404864978956,0.40261404864978956,0.10053665047046696,0.0,4.94150656995987,4.926412324304636,5.001963631856199,4.941917110587838,4.926943711846434,5.001890064989141,24795.32254967089,21076.024167220257,0.85,0.9891239980514562,0.6787767514910144,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521931512762396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.600110327558,1535.2857573093756,0.40261404864978956,0.10053665047046696,6.112885165565336,3.472008124335775
4656.0,-30.11603400175141,5.0161125487586835,35.00497434841229,24.098322016093903,4.995505578840816,-26.60490626913016,-40.123138984758384,1.4843778462195452,-0.07310477029147933,-5.015156675188566,40.00990812506937,45059.41590580401,20601.851473517276,20601.851473517276,65661.26737932129,82488.49333396903,82488.49333396903,20601.851473517276,103090.34480748631,103090.34480748631,103090.34480748631,127885.65848343594,97650.00827291347,60220.93084474834,41587.86380907237,24795.31367594963,0.0,66383.177485022,21076.016624557185,1535.2850882994564,0.0,0.886805726157866,2.815942756841253,0.0014959162575277712,354446.5197787401,1554960.48197422,4.38701015584774,1554960.48197422,4.38701015584774,0.85,0.09558668380599325,4.296143414572793,1.267172465701588,1.0,0.0,4.2961434145738515,1.2848036318378753,1.2850977996762059,3.3438132552811055,19320.23655225909,1970.1158450907387,3099.015535412006,3099.015535412006,6.647869698651997,5.0161125487586835,-0.8880278242650039,5.904140373023687,3.4720303727329664,3.4720303727329664,0.9920086779237047,0.0,0.0,0.00022894745715139951,0.9927094934793379,0.0002306288583470314,199.01861886909526,0.0,0.0,0.0,0.051983805411753105,7.776387541240463e-05,0.00015118358173899489,0.0006495063490795104,0.09558668380599418,0.07648709927177116,0.01909958453422302,0.09558667928557261,0.07648709927177041,0.019099584534222832,0.40261383688028907,0.40261383688028907,0.10053665370182227,0.0,4.941612030371914,4.926548914939588,5.001944352148371,4.942051904897085,4.9271133336320645,5.001885308772501,24795.31367594963,21076.016624557185,0.85,0.9891251046868976,0.6787776303110942,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452192685450016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.597799112951,1535.2850882994564,0.40261383688028907,0.10053665370182227,6.112885165565336,3.4720303727329664
4657.0,-30.115956149714524,5.016097018971454,35.004972824597786,24.098310665600025,4.995502131774454,-26.604836546991535,-40.12306456044314,1.4843825290514685,-0.07299321250440016,-5.015153748795907,40.009904312556564,45059.42258307493,20601.86357446759,20601.86357446759,65661.28615754252,82488.4592302976,82488.4592302976,20601.86357446759,103090.32280476518,103090.32280476518,103090.32280476518,127885.62389432508,97649.93906326366,60220.90241604102,41587.81849691405,24795.3010895599,0.0,66383.11958647394,21076.005926125916,1535.2843553283108,0.0,0.8868057548559898,2.815941632616666,0.0014959162575277712,354446.56021311437,1554960.3175555565,4.3870091915142915,1554960.3175555565,4.3870091915142915,0.85,0.09558663674571836,4.296143414572793,1.2671722552506255,1.0,0.0,4.29614341457125,1.2848036099304965,1.285097777763811,3.3438133122969664,19320.22285900059,1970.1144487669685,3099.015535412006,3099.015535412006,6.647873603424392,5.016097018971454,-0.888009027929404,5.904106046900858,3.4720525982971044,3.4720525982971044,0.992015028084887,0.0,0.0,0.00022894745715139951,0.9927014420481461,0.00023063072889169383,199.01855511668998,0.0,0.0,0.0,0.051983805411753105,7.776453104766881e-05,0.0001511829261037307,0.0006495035323763878,0.0955866367457238,0.07648705322192537,0.01909958352379844,0.09558659858258343,0.07648705322192101,0.019099583523797353,0.40261362669273676,0.40261362669273676,0.10053665642635881,0.0,4.941720624837956,4.926674813518105,5.00198359398496,4.94216053629151,4.927183966839834,5.002146125901163,24795.3010895599,21076.005926125916,0.85,0.9891262502662123,0.6787783229195532,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521922202765842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.595488309358,1535.2843553283108,0.40261362669273676,0.10053665642635881,6.112885165565336,3.4720525982971044
4658.0,-30.115878356910276,5.016081578871762,35.004971287173305,24.098317964840703,4.9955137734676525,-26.60476536918174,-40.12298989165572,1.484400785739116,-0.07288454413526324,-5.0151396621124125,40.009900868509696,45059.42806166047,20601.852811963032,20601.852811963032,65661.2808736235,82488.44046803367,82488.44046803367,20601.852811963032,103090.29327999671,103090.29327999671,103090.29327999671,127885.57917867848,97649.89173657694,60220.87933020374,41587.7915626369,24795.285898681774,0.0,66383.07746131867,21075.993013879506,1535.283217919384,0.0,0.8868058390185224,2.8159418491513026,0.0014959162575277712,354446.75485083,1554960.169027391,4.387006363429116,1554960.169027391,4.387006363429116,0.85,0.09558658485951099,4.296143414572793,1.2671720953518526,1.0,0.0,4.296143414572742,1.2848035245214648,1.2850976923352242,3.3438135345814257,19320.21349532721,1970.1134939380127,3099.015535412006,3099.015535412006,6.64787013054585,5.016081578871762,-0.8879836856071242,5.904065264478886,3.472074767725888,3.472074767725888,0.9920213622073966,0.0,0.0,0.00022894745715139951,0.992693396813131,0.00023063259802714051,199.01849141283066,0.0,0.0,0.0,0.051983805411753105,7.776518884172787e-05,0.00015118226830967166,0.0006495007063987729,0.095586584859511,0.07648700286119119,0.019099581998319817,0.09558654418954224,0.07648700286119117,0.019099581998319813,0.40261341721315197,0.40261341721315197,0.10053666228289423,0.0,4.941822176570042,4.926804897143313,5.0019708135196765,4.94225511797714,4.92735198833816,5.001946477316892,24795.285898681774,21075.993013879506,0.85,0.9891267983453199,0.6787788361863238,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521917550902237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.593180145106,1535.283217919384,0.40261341721315197,0.10053666228289423,6.112885165565336,3.472074767725888
4659.0,-30.115800654090773,5.0160661549579215,35.00496977670238,24.09832061911004,4.995521537078534,-26.604694660249177,-40.12291909949852,1.4844155432369373,-0.07277199245612564,-5.015129852949595,40.00989857874152,45059.45018109245,20601.850869660797,20601.850869660797,65661.30105075325,82488.41840824108,82488.41840824108,20601.850869660797,103090.26927790188,103090.26927790188,103090.26927790188,127885.54884192858,97649.83947625359,60220.87124910482,41587.742474609746,24795.279564026696,0.0,66383.02203863644,21075.987629422692,1535.2826866478824,0.0,0.8868058972317225,2.815941515326884,0.0014959162575277712,354446.89038548147,1554960.0702787202,4.3870044073108145,1554960.0702787202,4.3870044073108145,0.8500000000000001,0.09558653720733742,4.296143414572793,1.2671719453437258,1.0,0.0,4.296143414573565,1.2848034554824657,1.285097623280418,3.3438137142614686,19320.20315552461,1970.1124395715776,3099.015535412006,3099.015535412006,6.647869503797707,5.0160661549579215,-0.8879608532971686,5.90402700825509,3.472096938327433,3.472096938327433,0.9920276966649809,0.0,0.0,0.00022894745715139951,0.9926853609544364,0.00023063446501444686,199.01842778269975,0.0,0.0,0.0,0.051983805411753105,7.776581248939523e-05,0.0001511816446620043,0.0006494980271189538,0.09558653720734044,0.0764869560176994,0.019099581189641026,0.09558650605569909,0.07648695601769699,0.019099581189640426,0.4026132086377664,0.4026132086377664,0.10053666751517033,0.0,4.941925591645997,4.926937810230299,5.001956026898995,4.942357860493473,4.927488094700777,5.001915532414387,24795.279564026696,21075.987629422692,0.85,0.9891279281099445,0.6787797361028068,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521912902580918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.590873389296,1535.2826866478824,0.4026132086377664,0.10053666751517033,6.112885165565336,3.472096938327433
4660.0,-30.11572295595903,5.016050669911016,35.00496825514008,24.09830867489802,4.995521769226472,-26.604624708692437,-40.12284460533408,1.4844235219599136,-0.07275437725456868,-5.015124645757056,40.00989523473787,45059.45604505315,20601.858205628643,20601.858205628643,65661.3142506818,82488.36590568864,82488.36590568864,20601.858205628643,103090.22411131728,103090.22411131728,103090.22411131728,127885.49288584467,97649.75352296316,60220.84366232792,41587.677622928044,24795.268774527383,0.0,66382.94639745542,21075.978458348276,1535.282001978335,0.0,0.8868059358411661,2.815941891728158,0.0014959162575277712,354446.9623340465,1554959.9260650415,4.387003109930953,1554959.9260650415,4.387003109930953,0.85,0.09558649048398721,4.296143414572793,1.2671717277495191,1.0,0.0,4.296143414573337,1.2848034181561512,1.2850975859455573,3.3438138114064797,19320.186149505535,1970.1107054402405,3099.015535412006,3099.015535412006,6.647871870990696,5.016050669911016,-0.8879407769899847,5.903991446901001,3.4721190880782116,3.4721190880782116,0.9920340251652033,0.0,0.0,0.00022894745715139951,0.9926773256506989,0.00023063633190304283,199.0183641564483,0.0,0.0,0.0,0.051983805411753105,7.776646875510612e-05,0.0001511809883962934,0.0006494952077073417,0.09558649048399082,0.07648691005041958,0.019099580433571232,0.0955864803667215,0.07648691005041669,0.01909958043357051,0.4026130010441166,0.4026130010441166,0.1005366721178119,0.0,4.942012553807729,4.927041117259364,5.001977478777803,4.942370268502486,4.92746423630382,5.002073187723681,24795.268774527383,21075.978458348276,0.85,0.9891292540338148,0.6787805978853081,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521908259639387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.588567423882,1535.282001978335,0.4026130010441166,0.1005366721178119,6.112885165565336,3.4721190880782116
4661.0,-30.115645312436126,5.016035323036185,35.0049667485579,24.098315205797576,4.995538351222191,-26.604553171201598,-40.12276612976564,1.484446209987652,-0.072767306812068,-5.0151077039552305,40.00989262794197,45059.44392016061,20601.84162497975,20601.84162497975,65661.28554514036,82488.32243375885,82488.32243375885,20601.84162497975,103090.16405873859,103090.16405873859,103090.16405873859,127885.42147521951,97649.68368437784,60220.805170779604,41587.64279288693,24795.257416480916,0.0,66382.90020936784,21075.96880400878,1535.2810161018588,0.0,0.8868060315026633,2.8159440393125297,0.0014959162575277712,354447.19642155815,1554959.8136442283,4.386999895450867,1554959.8136442283,4.386999895450867,0.85,0.09558643861813343,4.296143414572793,1.267171496418305,1.0,0.0,4.2961434145728115,1.2848033120163134,1.2850974797814179,3.3438140876447586,19320.172331810965,1970.1092964275228,3099.015535412006,3099.015535412006,6.647866520695189,5.016035323036185,-0.8879137841563551,5.90394910719254,3.472141193680658,3.472141193680658,0.9920403410516165,0.0,0.0,0.00022894745715139951,0.9926692960645219,0.0002306381974934362,199.01830057495619,0.0,0.0,0.0,0.051983805411753105,7.776716010103507e-05,0.00015118029705036445,0.0006494922375860819,0.09558643861813579,0.07648685967704845,0.019099578941087336,0.09558650219646422,0.07648685967704656,0.01909957894108686,0.4026127925283634,0.4026127925283634,0.10053667840535707,0.0,4.942071690778619,4.9271277649583,5.0019263747243485,4.942340397143141,4.927506535121665,5.001754173200823,24795.257416480916,21075.96880400878,0.85,0.9891295098293152,0.6787808875184078,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521903616980933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15623.58626395465,1535.2810161018588,0.4026127925283634,0.10053667840535707,6.112885165565336,3.472141193680658
